time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2456.0,-29.19011073112719,4.908800474268164,34.953650279708064,25.63587437560784,6.2978313759702855,-25.641316520406345,-39.17404714794827,2.749037165196487,-5.092011680460018,-5.092011680454931,39.90706043736059,41151.44508253152,25752.091298411968,25752.091298411968,66903.5363809435,76097.97892477135,76086.61316355309,25752.091298411968,101838.70446196506,101838.70446196506,101838.70446196506,127830.3785938083,124143.1088069854,3687.2697868228956,0.0,90062.994245164,55116.58516547012,38829.343421882084,25991.67413184325,64821.01755372534,19827.731034366243,1450.0,0.0,0.8867869868874121,2.8749345445954706,0.001494314320929203,1.0,1.0,-5.092011680460018,353385.8512226086,1550529.8447820328,4.387639854333915,1550529.8447820328,4.387639854333915,0.7628493237407374,0.09207982249539222,3.9149240986593776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149240986593776,1.2788630849219198,1.2791878087968565,3.061253503066281,6486.428832646509,15350.564914925832,6483.675121654732,0.00032586176527850267,23005.042237218615,2345.8614549533854,19380.138826165134,1976.2241770803623,0.8424300475663137,0.8424300475663137,35413.007100197356,35405.22815468563,1.0002746472606652,0.8,4273.974790538727,4273.035954225843,1.0002746472606652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559075318360959,4.908800474268164,-2.4123342232192466,7.321134697487411,3.5,3.5,1.0,0.6,0.0002539028408801483,1.0000441706858443,0.00025389162631288395,198.2553168675571,0.0,2.2275721116030644e-06,6.312939364283085,0.016919808722398785,8.655320122909381e-05,0.0001673496396510545,0.0006551611371718762,0.09207982249409634,0.09207982249409634,0.09207982249409634,0.09206742213367103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495617.8417553148,593.0714445868484,0.0,0.09207982249409634,0.09207982249539222,0.09207982249539222,0.375,0.375,0.5,8.200448075981818,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,25991.67413184325,19827.731034366243,0.7628493237407374,1.032127215921782,0.6348472553431321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466561197678498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.28724645397,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7049063194239,261.7049063194239,-11.445093680576065,245.73613568804794,277.67367695080196,125645.10530926827,125683.96766906252,-38.86235979427033,0.0,nan,277.67367695080196,4.523676950801985,271.2861686982433,-1.8638313017567043,264.89866044570323,-8.251339554296749,258.5111521931505,-14.63884780684947,252.1236439405965,-21.02635605940347,245.73613568804794,-27.41386431195204,1.0,1.0,26022.012520719443,26022.012520719443,276.96109772215925,3.811097722159275,276.96109772215925,276.96109772215925,76085.61094437998,76086.61316355309,-1.0022191731113708,0.0,8546.071908451686,8546.071908451686,0.8860603766430076,3934.4987191526743,276.96109772215925,3.811097722159275,1.0,0.002,0.18934737374698882,0.004906558793596118,0.00029333200813632163,0.0017066679915649099,0.1466660040681608,0.1466660040681608,0.0,-2.9876838850140253e-13,0.999864701764956,0.999864701764956,0.0,0.09206736425792543,1.2458237466790472e-05,0.0,0.0,0.0,1601773.8127185486,268.05798831953996,0.0,1.0,1279554.7195360635,2618.2830807223304,,,,,,,,,,,,,,,,,,,3.0,15350.564914925832,1450.0,0.375,6.173730061729009,3.5
2457.0,-29.190537057504766,4.908783130625343,34.953641363915985,25.635739776212745,6.297797005606427,-25.6417036511926,-39.17442178409544,2.748963599149221,-5.092025116611296,-5.092025116624532,39.9070432524267,41151.258348344934,25752.081236668422,25752.081236668422,66903.33958501335,76097.77052144567,76086.41617991467,25752.081236668422,101838.4974165831,101838.4974165831,101838.4974165831,127830.16054807,124143.0589556714,3687.1015923986024,0.0,90062.97422964688,55116.586558778785,38829.31963429788,25991.663131486905,64820.98276578478,19827.72133211538,1450.0,0.0,0.8867869807294131,2.874933120765129,0.001494314320929203,1.0,1.0,-5.092025116611296,353385.66600961896,1550529.1052606327,4.387640061265043,1550529.1052606327,4.387640061265043,0.7628492733154739,0.09207975759544641,3.9149337525418253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149337525418253,1.2788634489699304,1.2791881585946578,3.0612601804321926,6486.442981183614,15350.583367230452,6483.674169986672,0.0003258586503033814,23004.980396200128,2345.8551489244674,19380.135981565618,1976.2238870119377,0.8424321884997891,0.8424321884997891,35413.0769606421,35405.22815468563,1.0002771138560875,0.8,4273.983221954304,4273.035954225843,1.0002771138560875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559073146343566,4.908783130625343,-2.4123487063806057,7.321131837005948,3.5,3.5,1.0,0.6,0.00025389162631288395,1.0000440804861228,0.00025388043513988593,198.25566689051072,0.0,2.2233475865276875e-06,6.300967060219467,0.016922032069985313,8.654955759185978e-05,0.00016734206872102416,0.0006551331130561111,0.092079757594956,0.092079757594956,0.092079757594956,0.09206737589734004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495619.5552602142,593.070883184176,0.0,0.092079757594956,0.09207975759544641,0.09207975759544641,0.375,0.375,0.5,8.200076624596647,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,25991.663131486905,19827.72133211538,0.7628492733154739,1.032124733849727,0.6348447152835561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446658662873892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.275274149906,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7046742566264,261.7046742566264,-11.445325743373587,245.73572549851855,277.6736230147307,125646.83497494795,125685.63363793524,-38.79866298727903,0.0,nan,277.6736230147307,4.523623014730731,271.28604351149335,-1.8639564885066306,264.8984640082451,-8.25153599175485,258.510884505009,-14.63911549499096,252.1233050017616,-21.026694998238384,245.73572549851855,-27.41427450148143,1.0,1.0,26022.012520719443,26022.012520719443,276.961061236378,3.811061236378009,276.961061236378,276.961061236378,76085.40411586026,76086.41617991467,-1.0120640544046182,0.0,8546.071908451686,8546.071908451686,0.88605976636086,3934.5084213045343,276.961061236378,3.811061236378009,1.0,0.002,0.18935981326754917,0.004906500984584854,0.0002933512709532565,0.001706648728854115,0.14667563547662824,0.14667563547662824,0.0,-1.926284652620236e-13,0.9998649049352701,0.9998649049352701,0.0,0.09206731807463374,1.2439520812666845e-05,0.0,0.0,0.0,1601773.7972405364,268.0579748833887,0.0,1.0,1279554.7657709848,2618.2828915560626,,,,,,,,,,,,,,,,,,,3.0,15350.583367230452,1450.0,0.375,6.173730061729009,3.5
2458.0,-29.19096262874712,4.9087658689080556,34.95363247137042,25.63560496727007,6.297764704205244,-25.64208989548577,-39.17479628054423,2.7488919707695363,-5.092038560444223,-5.09203856044428,39.907026091727616,41151.08008462636,25752.07140558226,25752.07140558226,66903.15149020862,76097.56396414287,76086.2191469367,25752.07140558226,101838.29055251896,101838.29055251896,101838.29055251896,127829.94268990838,124143.00903995715,3686.933649951227,0.0,90062.95855878838,55116.59895614921,38829.28844737685,25991.652137389414,64820.940584766264,19827.711636390206,1450.0,0.0,0.8867869744444188,2.8749316961213633,0.001494314320929203,1.0,1.0,-5.092038560444223,353385.4806908215,1550528.3667829812,4.3876402724636705,1550528.3667829812,4.3876402724636705,0.7628492229575403,0.09207969280768143,3.914943961652321,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914943961652321,1.2788638039884535,1.2791884993905906,3.0612673135658377,6486.458095437856,15350.601822800985,6483.67256699964,0.00032585529155138823,23004.91640262888,2345.848623396255,19380.13119013011,1976.2233984214904,0.8424343236437689,0.842434323643769,35413.1508389643,35405.22815468563,1.0002797223139126,0.8,4273.992138285124,4273.035954225843,1.0002797223139126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559071024117926,4.9087658689080556,-2.4123631731906685,7.321129042098724,3.5,3.5,1.0,0.6,0.00025388043513988593,1.0000440025593578,0.00025386926424251696,198.25601629455824,0.0,2.218713466008631e-06,6.28783396266846,0.016924250783451323,8.654591545498747e-05,0.00016733451968489846,0.0006551052674163846,0.09207969280520707,0.09207969280520707,0.09207969280520707,0.09206732962177562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495621.26619963493,593.0703226212216,0.0,0.09207969280520707,0.09207969280768143,0.09207969280768143,0.375,0.375,0.5,8.199705728125233,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,25991.652137389414,19827.711636390206,0.7628492229575403,1.0321225037257744,0.6348423783023195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446661200786482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.26214105236,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.70444276227335,261.70444276227335,-11.445557237726632,245.73531608748854,277.67356943705346,125648.60279378908,125687.30641718216,-38.70362339307851,0.0,nan,277.67356943705346,4.523569437053482,271.2859187671472,-1.8640812328527545,264.89826809722064,-8.25173190277934,258.5106174273253,-14.639382572674663,252.12296675740512,-21.027033242594854,245.73531608748854,-27.414683912511435,1.0,1.0,26022.012520719443,26022.012520719443,276.96102473717326,3.811024737173284,276.96102473717326,276.96102473717326,76085.20437876249,76086.2191469367,-1.0147681742091663,0.0,8546.071908451686,8546.071908451686,0.8860591209790012,3934.5186814605827,276.96102473717326,3.811024737173284,1.0,0.002,0.18937223421049434,0.004906443256010289,0.0002933705049844976,0.0017066294945857568,0.1466852524922488,0.1466852524922488,0.0,-4.297456487889484e-13,0.9998651065917847,0.9998651065917847,0.0,0.09206727186409118,1.2420943590242696e-05,0.0,0.0,0.0,1601773.7817536725,268.05796143955575,0.0,1.0,1279554.812032331,2618.2827022816896,,,,,,,,,,,,,,,,,,,3.0,15350.601822800985,1450.0,0.375,6.173730061729009,3.5
2459.0,-29.191387071769167,4.908748592278439,34.95362355314477,25.635447701811813,6.297708516959909,-25.642477512880593,-39.175170951615996,2.7487989581065473,-5.092056532116942,-5.092056532103882,39.90700756552985,41150.91361340678,25752.073195284476,25752.073195284476,66902.98680869126,76097.37459873708,76085.98744048757,25752.073195284476,101838.06063577205,101838.06063577205,101838.06063577205,127829.69970138483,124142.93397953478,3686.765721850059,0.0,90062.95235560225,55116.615313834925,38829.26337974147,25991.639065612777,64820.902445354244,19827.70023867382,1450.0,0.0,0.8867869500465869,2.8749297916629732,0.001494314320929203,1.0,1.0,-5.092056532116942,353385.2329573622,1550527.569542599,4.387641092319436,1550527.569542599,4.387641092319436,0.7628491680967548,0.0920796283212621,3.9149547646476073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149547646476073,1.278864258087316,1.2791889393179408,3.0612746739070325,6486.4736911176315,15350.620279288514,6483.670638918574,0.00032585181123829794,23004.851337971715,2345.8419886476745,19380.125426966773,1976.2228107423814,0.8424364557826121,0.8424364557826121,35413.22901489728,35405.22815468563,1.0002824825110523,0.8,4274.001573292037,4273.035954225843,1.0002824825110523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559071410458953,4.908748592278439,-2.412380958619777,7.321129550898216,3.5,3.5,1.0,0.6,0.00025386926424251696,1.0000438860550682,0.0002538581234109334,198.25636477338082,0.0,2.214697610806656e-06,6.2764530290260625,0.01692646548106213,8.654227176158418e-05,0.00016732699248093278,0.0006550776064673822,0.09207962832244211,0.09207962832244211,0.09207962832244211,0.09206726610004602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495622.97037172376,593.06976420362,0.0,0.09207962832244211,0.0920796283212621,0.0920796283212621,0.375,0.375,0.5,8.19933486155591,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,25991.639065612777,19827.70023867382,0.7628491680967548,1.032120570445502,0.6348401836598635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466637342122155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.25076011872,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7042096641566,261.7042096641566,-11.445790335843355,245.73490729116304,277.6735120371454,125650.11951861695,125689.09127882888,-38.97176021190997,0.0,nan,277.6735120371454,4.5235120371453945,271.2857910879587,-1.8642089120412493,264.8980701387482,-8.251929861251767,258.510349189563,-14.63965081043699,252.1226282403616,-21.027371759638385,245.73490729116304,-27.415092708836937,1.0,1.0,26022.012520719443,26022.012520719443,276.96097965288794,3.8109796528879656,276.96097965288794,276.96097965288794,76084.96459917353,76085.98744048757,-1.0228413140430348,0.0,8546.071908451686,8546.071908451686,0.8860584380536475,3934.529538470845,276.96097965288794,3.8109796528879656,1.0,0.002,0.18938465496526857,0.004906384719473015,0.0002933897359717655,0.0017066102640875941,0.14669486798588274,0.14669486798588274,0.0,5.935963526271237e-14,0.9998651085485136,0.9998651085485136,0.0,0.09206720756654552,1.242075471658089e-05,0.0,0.0,0.0,1601773.7610508795,268.05794346788304,0.0,1.0,1279554.8738743474,2618.282449260359,,,,,,,,,,,,,,,,,,,3.0,15350.620279288514,1450.0,0.375,6.173730061729009,3.5
2460.0,-29.191810880502473,4.908731399716974,34.95361466251398,25.635321693867468,6.297687054694711,-25.642861086972562,-39.17554129203779,2.7487372611033223,-5.092069806889015,-5.092069806880302,39.906990525450325,41150.72755145196,25752.063106987982,25752.063106987982,66902.79065843995,76097.16317510467,76085.79278256767,25752.063106987982,101837.85588955565,101837.85588955565,101837.85588955565,127829.4840642796,124142.88601013225,3686.5980541473587,0.0,90062.93596209555,55116.62409173764,38829.23541150879,25991.62817472395,64820.863586232736,19827.690631162885,1450.0,0.0,0.8867869441856123,2.874928384935831,0.001494314320929203,1.0,1.0,-5.092069806889015,353385.049969182,1550526.8362553387,4.387641289269473,1550526.8362553387,4.387641289269473,0.7628491181035244,0.09207956369825908,3.914965133146521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914965133146521,1.2788645669681988,1.2791892340288866,3.0612820421068663,6486.48930344892,15350.638744192347,6483.668703389439,0.00032584832689777805,23004.786223909614,2345.835348861193,19380.119641540663,1976.222220793101,0.8424385887749863,0.8424385887749863,35413.30404655439,35405.22815468563,1.000285131693088,0.8,4274.010628818162,4273.035954225843,1.000285131693088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559069232709605,4.908731399716974,-2.412395283150967,7.321126682867941,3.5,3.5,1.0,0.6,0.0002538581234109334,1.0000438206219175,0.00025384699967753564,198.25671273250268,0.0,2.208740770306584e-06,6.259571343048859,0.016928674221832436,8.6538670323281e-05,0.00016731945308765241,0.0006550498249353042,0.0920795637017089,0.0920795637017089,0.0920795637017089,0.0920672204422713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495624.6789998829,593.069204401264,0.0,0.0920795637017089,0.09207956369825908,0.09207956369825908,0.375,0.375,0.5,8.198964564368413,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,25991.62817472395,19827.690631162885,0.7628491181035244,1.0321181631503193,0.6348376938346119,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466662609300611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.23387843274,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7039784683269,261.7039784683269,-11.446021531673068,245.73449942299928,277.6734575136495,125652.03611244242,125690.68982715084,-38.65371470840415,0.0,nan,277.6734575136495,4.523457513649532,271.28566589552895,-1.8643341044710269,264.8978742773866,-8.252125722613357,258.5100826592656,-14.639917340734371,252.12229104113132,-21.027708958868658,245.73449942299928,-27.4155005770007,1.0,1.0,26022.012520719443,26022.012520719443,276.96094360063876,3.8109436006387796,276.96094360063876,276.96094360063876,76084.79621523585,76085.79278256767,-0.996567331822007,0.0,8546.071908451686,8546.071908451686,0.8860577825952402,3934.5399588122536,276.96094360063876,3.8109436006387796,1.0,0.002,0.18939705581109317,0.00490632711217186,0.00029340893896949227,0.0017065910613254932,0.14670446948474614,0.14670446948474614,0.0,2.949853902811661e-13,0.9998653246716185,0.9998653246716185,0.0,0.09206716285278078,1.240084547828987e-05,0.0,0.0,0.0,1601773.745758762,268.05793019311096,0.0,1.0,1279554.9195539386,2618.2822623662423,,,,,,,,,,,,,,,,,,,3.0,15350.638744192347,1450.0,0.375,6.173730061729009,3.5
2461.0,-29.19223397741464,4.908714291424951,34.95360579746527,25.635186745226406,6.297655656376533,-25.643245014022412,-39.175915404316015,2.7486666929864794,-5.092082988015761,-5.092082988022715,39.90697348247497,41150.561487465406,25752.052994577738,25752.052994577738,66902.61448204314,76096.95849967627,76085.59777471675,25752.052994577738,101837.65076929449,101837.65076929449,101837.65076929449,127829.26808462433,124142.83743948535,3686.4306451389816,0.0,90062.92264736255,55116.649176197105,38829.192745739376,25991.617315329844,64820.81006106922,19827.68104781614,1450.0,0.0,0.886786938812206,2.8749269881328527,0.001494314320929203,1.0,1.0,-5.092082988015761,353384.8682719497,1550526.1028423426,4.387641469835446,1550526.1028423426,4.387641469835446,0.7628490681155797,0.09207949909732005,3.9149756474247983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149756474247983,1.2788649169340855,1.2791895698571267,3.0612894259469168,6486.50494891995,15350.657207654998,6483.66674466608,0.0003258448341224163,23004.721039990207,2345.828701951248,19380.113786785467,1976.2216237742214,0.8424407213239442,0.8424407213239442,35413.38013310348,35405.22815468563,1.000287818122181,0.8,4274.019811658574,4273.035954225843,1.000287818122181,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559067049754848,4.908714291424951,-2.4124095165573483,7.321123807982299,3.5,3.5,1.0,0.6,0.00025384699967753564,1.0000437471712258,0.00025383589507517056,198.25706010826227,0.0,2.2053548167563658e-06,6.249975550687541,0.016930879576649193,8.653503234555908e-05,0.00016731196733197658,0.0006550222776274217,0.09207949909782231,0.09207949909782231,0.09207949909782231,0.09206717515293024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495626.38481638423,593.0686455178213,0.0,0.09207949909782231,0.09207949909732005,0.09207949909732005,0.375,0.375,0.5,8.198594845775625,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,25991.617315329844,19827.68104781614,0.7628490681155797,1.0321162975132925,0.6348356561526536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466687838803514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.224282640374,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.703747990356,261.703747990356,-11.446252009643956,245.73409234687398,277.6734036338338,125653.82067490254,125692.35437086762,-38.53369596508296,0.0,nan,277.6734036338338,4.523403633833823,271.28554137644994,-1.8644586235500356,264.89767911904767,-8.252320880952311,258.50981686166307,-14.640183138336909,252.12195460426764,-21.028045395732335,245.73409234687398,-27.415907653126,1.0,1.0,26022.012520719443,26022.012520719443,276.9609076010772,3.810907601077247,276.9609076010772,276.9609076010772,76084.59851848982,76085.59777471675,-0.9992562269326299,0.0,8546.071908451686,8546.071908451686,0.8860571179208921,3934.550525661922,276.9609076010772,3.810907601077247,1.0,0.002,0.18940943726884796,0.0049062696062433546,0.00029342811198758884,0.0017065718879145074,0.14671405599379442,0.14671405599379442,0.0,-9.790388985631004e-14,0.9998655351296013,0.9998655351296013,0.0,0.09206711763940756,1.2381457912498203e-05,0.0,0.0,0.0,1601773.7305745203,268.0579170119842,0.0,1.0,1279554.9649112783,2618.282076790592,,,,,,,,,,,,,,,,,,,3.0,15350.657207654998,1450.0,0.375,6.173730061729009,3.5
2462.0,-29.19265530961924,4.908697229294857,34.95359693877008,25.63502927022057,6.297601133198975,-25.643629665346158,-39.1762858495116,2.7485754889003555,-5.092097899066005,-5.092097899069169,39.90695593575772,41150.3964987655,25752.047455537366,25752.047455537366,66902.44395430287,76096.77188956639,76085.38952617421,25752.047455537366,101837.43698171158,101837.43698171158,101837.43698171158,127829.04265047843,124142.7792432734,3686.2634072050337,0.0,90062.92048606514,55116.668116333196,38829.16929970215,25991.605668766842,64820.77496846899,19827.670820582265,1450.0,0.0,0.8867869264532737,2.8749254080106588,0.001494314320929203,1.0,1.0,-5.092097899066005,353384.66272841214,1550525.3477534223,4.387641885140479,1550525.3477534223,4.387641885140479,0.7628490164579731,0.09207943468269363,3.9149869693314203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149869693314203,1.2788653625141855,1.279190001348311,3.0612972124248885,6486.52144753242,15350.675671250841,6483.664209191652,0.00032584112590960045,23004.65395966454,2345.8218616616828,19380.10620808273,1976.2208509616157,0.8424428483933315,0.8424428483933315,35413.462064007406,35405.22815468563,1.0002907109026966,0.8,4274.029699850699,4273.035954225843,1.0002907109026966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559065854048361,4.908697229294857,-2.412425003978026,7.321122233272883,3.5,3.5,1.0,0.6,0.00025383589507517056,1.0000435648510104,0.0002538248372339537,198.2574060361977,0.0,2.201565818572656e-06,6.239237529834907,0.016933081142467766,8.653143016690148e-05,0.00016730446490826906,0.0006549948000268393,0.09207943468365568,0.09207943468365568,0.09207943468365568,0.09206712326769803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495628.0863701919,593.0680880031401,0.0,0.09207943468365568,0.09207943468269363,0.09207943468269363,0.375,0.375,0.5,8.198225503487986,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,25991.605668766842,19827.670820582265,0.7628490164579731,1.0321142255217788,0.6348334545334029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466713026014921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.213544619524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7035161578899,261.7035161578899,-11.44648384211007,245.73368601335562,277.6733463024209,125655.36979528934,125694.12994967207,-38.76015438273434,0.0,nan,277.6733463024209,4.523346302420919,271.2854142446153,-1.8645857553846668,264.89748218679335,-8.252517813206623,258.50955012898413,-14.640449871015846,252.1216180711701,-21.028381928829873,245.73368601335562,-27.416313986644354,1.0,1.0,26022.012520719443,26022.012520719443,276.9608683222809,3.8108683222808963,276.9608683222809,276.9608683222809,76084.34503140215,76085.38952617421,-1.044494772067992,0.0,8546.071908451686,8546.071908451686,0.8860564021908806,3934.5619041780774,276.9608683222809,3.8108683222808963,1.0,0.002,0.18942180643751563,0.004906211846961212,0.00029344726491529544,0.001706552735177698,0.14672363245764772,0.14672363245764772,0.0,9.29933213766887e-14,0.9998656685000903,0.9998656685000903,0.0,0.09206706551412186,1.2369168571764616e-05,0.0,0.0,0.0,1601773.7133974552,268.057902100934,0.0,1.0,1279555.0162214285,2618.281866859573,,,,,,,,,,,,,,,,,,,3.0,15350.675671250841,1450.0,0.375,6.173730061729009,3.5
2463.0,-29.193076624683027,4.908680240164021,34.95358810116515,25.634907942172163,6.297581263178382,-25.644010835884337,-39.176655805762834,2.7485154743881743,-5.092111486204374,-5.092111486196208,39.90693882701215,41150.210454677996,25752.03869537759,25752.03869537759,66902.24915005558,76096.55606999298,76085.19179328074,25752.03869537759,101837.23048865833,101837.23048865833,101837.23048865833,127828.8251326165,124142.72872428555,3686.0964083309495,0.0,90062.89629826782,55116.673694518424,38829.13622638822,25991.594643958175,64820.73087034639,19827.6611047155,1450.0,0.0,0.8867869192501325,2.874923968183793,0.001494314320929203,1.0,1.0,-5.092111486204374,353384.4754346069,1550524.611512597,4.387642127192196,1550524.611512597,4.387642127192196,0.7628489662262603,0.09207937030518525,3.914996483469291,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914996483469291,1.2788656634261797,1.279190288194462,3.0613039316269655,6486.535684715339,15350.69415609643,6483.663212160219,0.0003258379891783814,23004.59187602084,2345.8155308918786,19380.103227889053,1976.2205470664348,0.8424449923882447,0.8424449923882447,35413.530912967835,35405.22815468563,1.0002931417929675,0.8,4274.0380091908355,4273.035954225843,1.0002931417929675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559063963002409,4.908680240164021,-2.4124395026583207,7.321119742822342,3.5,3.5,1.0,0.6,0.0002538248372339537,1.0000435632284896,0.0002538137802862493,198.25775195111353,0.0,2.1922989160133815e-06,6.212975127981923,0.01693527344138378,8.652783288100854e-05,0.00016729700435294515,0.000654967183736727,0.09207937030464336,0.09207937030464336,0.09207937030464336,0.09206707641058896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495629.78750983655,593.0675306449426,0.0,0.09207937030464336,0.09207937030518525,0.09207937030518525,0.375,0.375,0.5,8.197856686281336,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,25991.594643958175,19827.6611047155,0.7628489662262603,1.0321119224013782,0.6348310162837585,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466738108255148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.18728221767,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7032863690526,261.7032863690526,-11.446713630947386,245.73328060542343,277.6732921326791,125657.267607701,125695.68608832212,-38.41848062109721,0.0,nan,277.6732921326791,4.523292132679103,271.2852898272293,-1.8647101727706854,264.89728752176893,-8.252712478231047,258.5092852163352,-14.640714783664805,252.12128291087953,-21.02871708912045,245.73328060542343,-27.416719394576546,1.0,1.0,26022.012520719443,26022.012520719443,276.9608315978698,3.8108315978698215,276.9608315978698,276.9608315978698,76084.1833352095,76085.19179328074,-1.008458071242785,0.0,8546.071908451686,8546.071908451686,0.8860558007411995,3934.5714658866377,276.9608315978698,3.8108315978698215,1.0,0.002,0.1894341577875694,0.004906154402912211,0.00029346639104239355,0.0017065336087907724,0.14673319552119676,0.14673319552119676,0.0,-1.6683399453598646e-13,0.9998658619165567,0.9998658619165567,0.0,0.09206701895492785,1.2351350257404719e-05,0.0,0.0,0.0,1601773.697745495,268.0578885137956,0.0,1.0,1279555.0629758856,2618.281675567787,,,,,,,,,,,,,,,,,,,3.0,15350.69415609643,1450.0,0.375,6.173730061729009,3.5
2464.0,-29.193497250745907,4.908663328485657,34.953579286518845,25.63477774327623,6.297551768889396,-25.644392348760906,-39.17702576201407,2.7484468668552346,-5.092124788371109,-5.0921247883919065,39.90692181437367,41150.02984416778,25752.029400959724,25752.029400959724,66902.0592451275,76096.34726377243,76084.99598537787,25752.029400959724,101837.0253863376,101837.0253863376,101837.0253863376,127828.60913998404,124142.67947943941,3685.929660544633,0.0,90062.87585310686,55116.68123905946,38829.10512671933,25991.58375364643,64820.688880365764,19827.65149956312,1450.0,0.0,0.8867869131502336,2.874922558555934,0.001494314320929203,1.0,1.0,-5.092124788371109,353384.2920691144,1550523.879406717,4.387642332170972,1550523.879406717,4.387642332170972,0.7628489163066657,0.09207930599161737,3.9150062181276786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150062181276786,1.2788660041675082,1.2791906148811927,3.061310727918047,6486.550085240608,15350.712627240999,6483.662098222918,0.00032583481083603113,23004.529452874976,2345.809165502488,19380.099898255914,1976.2202075383454,0.8424471336375845,0.8424471336375845,35413.60135768807,35405.22815468563,1.0002956290268803,0.8,4274.046511122275,4273.035954225843,1.0002956290268803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559061956626758,4.908663328485657,-2.412453772000405,7.321117100486062,3.5,3.5,1.0,0.6,0.0002538137802862493,1.0000434921349153,0.0002538027418631583,198.2580973013857,0.0,2.1921255953212037e-06,6.212483937140291,0.0169374655669791,8.652423573332914e-05,0.00016728954455292013,0.0006549396071524297,0.09207930599031046,0.09207930599031046,0.09207930599031046,0.09206703063511862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495631.48642764724,593.0669740176256,0.0,0.09207930599031046,0.09207930599161737,0.09207930599161737,0.375,0.375,0.5,8.197488425017106,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,25991.58375364643,19827.65149956312,0.7628489163066657,1.0321096612935285,0.6348286412092137,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466763189557708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.18679102683,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.70305743997193,261.70305743997193,-11.446942560028049,245.73287598630304,277.6732388936378,125659.0370201701,125697.31175777117,-38.27473760105596,0.0,nan,277.6732388936378,4.523238893637824,271.2851663121787,-1.8648336878212604,264.897093730698,-8.252906269302002,258.50902114923986,-14.64097885076012,252.12094856777415,-21.029051432225828,245.73287598630304,-27.417124013696935,1.0,1.0,26022.012520719443,26022.012520719443,276.9607953836386,3.810795383638606,276.9607953836386,276.9607953836386,76083.99202158254,76084.99598537787,-1.0039637953304918,0.0,8546.071908451686,8546.071908451686,0.8860551853507419,3934.5812492183168,276.9607953836386,3.810795383638606,1.0,0.002,0.1894464904711702,0.0049060970935700604,0.0002934854884240641,0.0017065145113147964,0.14674274421203207,0.14674274421203207,0.0,-2.611396342222516e-13,0.9998660645419518,0.9998660645419518,0.0,0.09206697330759263,1.2332684024746204e-05,0.0,0.0,0.0,1601773.6824218095,268.05787521162887,0.0,1.0,1279555.1087497247,2618.28148828813,,,,,,,,,,,,,,,,,,,3.0,15350.712627240999,1450.0,0.375,6.173730061729009,3.5
2465.0,-29.193918837220263,4.908646509675973,34.953570502720474,25.634651665482693,6.297530534953774,-25.644773900002956,-39.1773957182653,2.748385597602113,-5.0921372792797115,-5.092137279261843,39.906905075331366,41149.85312059497,25752.01825651487,25752.01825651487,66901.87137710984,76096.13711930979,76084.80638316242,25752.01825651487,101836.82463967729,101836.82463967729,101836.82463967729,127828.39788592329,124142.63467994396,3685.7632059793314,0.0,90062.86039817739,55116.69948048385,38829.06768632616,25991.573246246,64820.64093257216,19827.642209608908,1450.0,0.0,0.8867869101907979,2.8749212348974096,0.001494314320929203,1.0,1.0,-5.0921372792797115,353384.11988658446,1550523.159074631,4.387642431618766,1550523.159074631,4.387642431618766,0.7628488672755753,0.0920792417433042,3.915016709248478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915016709248478,1.278866310855948,1.279190907530076,3.0613181972306,6486.5659118176145,15350.731098144717,6483.66002007883,0.0003258312723918832,23004.463859738098,2345.802476863975,19380.093686544165,1976.2195741200273,0.8424492657037217,0.8424492657037217,35413.677276498835,35405.22815468563,1.0002983095391695,0.8,4274.055673718448,4273.035954225843,1.0002983095391695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559059550887839,4.908646509675973,-2.4124674225244176,7.32111393220039,3.5,3.5,1.0,0.6,0.0002538027418631583,1.000043591592105,0.0002537916786798216,198.25844344124658,0.0,2.1884567592293094e-06,6.202086455655863,0.01693965402373833,8.652063872385937e-05,0.0001672821031392989,0.0006549122289485825,0.09207924174545735,0.09207924174545735,0.09207924174545735,0.09206698793879177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495633.1835433476,593.0664179926915,0.0,0.09207924174545735,0.0920792417433042,0.0920792417433042,0.375,0.375,0.5,8.197120810914186,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,25991.573246246,19827.642209608908,0.7628488672755753,1.0321075264698882,0.6348263844444232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466788229925898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.17639354534,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.70282987794616,261.70282987794616,-11.44717012205382,245.73247192177382,277.6731878341163,125660.90578450238,125698.95196095898,-38.04617645658212,0.0,nan,277.6731878341163,4.5231878341163,271.28504465165537,-1.8649553483446084,264.89690146916485,-8.253098530835132,258.50875828671616,-14.641241713283819,252.1206151042504,-21.029384895749587,245.73247192177382,-27.417528078226155,1.0,1.0,26022.012520719443,26022.012520719443,276.96076070687815,3.8107607068781704,276.96076070687815,276.96076070687815,76083.8203083968,76084.80638316242,-0.9860747656202875,0.0,8546.071908451686,8546.071908451686,0.886054522139128,3934.5917927947207,276.96076070687815,3.8107607068781704,1.0,0.002,0.18945880133843876,0.004906040027971793,0.00029350455250056146,0.0017064954475732232,0.14675227625028073,0.14675227625028073,0.0,7.378472832719751e-14,0.9998663013827819,0.9998663013827819,0.0,0.09206693087600863,1.2310867295573259e-05,0.0,0.0,0.0,1601773.6680326664,268.05786272072027,0.0,1.0,1279555.1517319588,2618.2813124301088,,,,,,,,,,,,,,,,,,,3.0,15350.731098144717,1450.0,0.375,6.173730061729009,3.5
2466.0,-29.194337906826785,4.9086297656473095,34.953561740133296,25.634507671371125,6.297490823058979,-25.64515503385071,-39.17776186773551,2.748307949941523,-5.0921505383964245,-5.092150538377576,39.90688811988579,41149.67860188409,25752.009282864077,25752.009282864077,66901.68788474816,76095.94216869617,76084.61068745276,25752.009282864077,101836.61997031684,101836.61997031684,101836.61997031684,127828.18236228949,124142.58535978034,3685.5970025091465,0.0,90062.85426572751,55116.71304056885,38829.04580573184,25991.562391972642,64820.60819770448,19827.632636307953,1450.0,0.0,0.8867869041028705,2.874919829832584,0.001494314320929203,1.0,1.0,-5.0921505383964245,353383.9371146621,1550522.4294308345,4.387642636195256,1550522.4294308345,4.387642636195256,0.7628488175236289,0.0920791776413142,3.915027870496561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915027870496561,1.2788666935139632,1.2791912761361426,3.0613260086859984,6486.582463354255,15350.749535787323,6483.657436213063,0.00032582755004416456,23004.396710541023,2345.7956295514805,19380.085963196478,1976.2187865577419,0.8424513890562572,0.8424513890562572,35413.75804462919,35405.22815468563,1.0003011612709547,0.8,4274.0654215761215,4273.035954225843,1.0003011612709547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559057613755818,4.9086297656473095,-2.4124816154085758,7.321111381055886,3.5,3.5,1.0,0.6,0.0002537916786798216,1.0000433314936923,0.000253780681983801,198.2587875157008,0.0,2.1933695078324755e-06,6.216009185197236,0.01694184739324616,8.651707886302542e-05,0.0001672745998167962,0.000654884720308916,0.09207917764356743,0.09207917764356743,0.09207917764356743,0.09206694231069279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495634.87692923856,593.0658631764602,0.0,0.09207917764356743,0.0920791776413142,0.0920791776413142,0.375,0.375,0.5,8.196753751095926,-1.887201506178826e-11,-1.887201506178826e-11,-1.887201506178826e-11,-1.887201506178826e-11,-1.887201506178826e-11,-1.887201506178826e-11,25991.562391972642,19827.632636307953,0.7628488175236289,1.032105216919538,0.6348240127025118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466813327551273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.190316274886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7026019834329,261.7026019834329,-11.447398016567092,245.73206857775338,277.6731353891096,125662.579647698,125700.68141448138,-38.10176678335654,0.0,nan,277.6731353891096,4.523135389109598,271.28492202684816,-1.8650779731518128,264.89670866455486,-8.253291335445113,258.5084953023002,-14.641504697699759,252.1202819400311,-21.02971805996887,245.73206857775338,-27.417931422246596,1.0,1.0,26022.012520719443,26022.012520719443,276.960724548855,3.8107245488550348,276.960724548855,276.960724548855,76083.60068205725,76084.61068745276,-1.010005395510234,0.0,8546.071908451686,8546.071908451686,0.8860538165640979,3934.6030098490437,276.960724548855,3.8107245488550348,1.0,0.002,0.18947109378610127,0.004905982906011408,0.0002935235875738856,0.0017064764125299676,0.1467617937869428,0.1467617937869428,0.0,1.038531240171725e-13,0.9998665013316016,0.9998665013316016,0.0,0.09206688519371185,1.2292447602335342e-05,0.0,0.0,0.0,1601773.652758568,268.05784946160355,0.0,1.0,1279555.1973576546,2618.2811257566073,,,,,,,,,,,,,,,,,,,3.0,15350.749535787323,1450.0,0.375,6.173730061729009,3.5
2467.0,-29.194756140745387,4.908613088014303,34.95355299492529,25.634368182532512,6.29745450376499,-25.645535076320975,-39.17813157951457,2.748233439245238,-5.092164121863618,-5.092164121877343,39.90687109627275,41149.51761205275,25752.001315470985,25752.001315470985,66901.51892752374,76095.74317262035,76084.4126577448,25752.001315470985,101836.4139732158,101836.4139732158,101836.4139732158,127827.96537299991,124142.53434090846,3685.4310320914515,0.0,90062.84355896413,55116.74009173318,38829.00385247883,25991.55139978412,64820.55525226295,19827.622951591176,1450.0,0.0,0.8867868966099858,2.874918390396999,0.001494314320929203,1.0,1.0,-5.092164121863618,353383.7498717696,1550521.6968537818,4.38764288798342,1550521.6968537818,4.38764288798342,0.7628487675328168,0.09207911367234552,3.9150386008022995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150386008022995,1.278867061494812,1.2791916301463424,3.0613335182987518,6486.598375322551,15350.7680097983,6483.655301535985,0.0003258239900509626,23004.330925500395,2345.7889213442304,19380.079582503837,1976.2181359081683,0.8424535208290252,0.8424535208290252,35413.83569421118,35405.22815468563,1.0003039028957006,0.8,4274.0747930580455,4273.035954225843,1.0003039028957006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55905589384353,4.908613088014303,-2.4124960279689196,7.321109115983223,3.5,3.5,1.0,0.6,0.000253780681983801,1.0000432452300905,0.0002537697076544035,198.25913090505802,0.0,2.1801916197294606e-06,6.1786630503132915,0.01694402758486589,8.65134845052627e-05,0.00016726719747853827,0.0006548575347764984,0.0920791136717876,0.0920791136717876,0.0920791136717876,0.09206689543603537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495636.5675077,593.0653092745416,0.0,0.0920791136717876,0.09207911367234552,0.09207911367234552,0.375,0.375,0.5,8.196387203536396,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,25991.55139978412,19827.622951591176,0.7628487675328168,1.0321034534055173,0.6348220476037372,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466838275426128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.15297014,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7023742012622,261.7023742012622,-11.44762579873776,245.73166599842844,277.67308240409136,125664.28592544324,125702.36890878215,-38.08298333892272,0.0,nan,277.67308240409136,4.523082404091383,271.2847991229696,-1.865200877030361,264.8965158418152,-8.25348415818479,258.5082325607022,-14.64176743929778,252.11994927956619,-21.030050720433792,245.73166599842844,-27.418334001571537,1.0,1.0,26022.012520719443,26022.012520719443,276.96068779334007,3.8106877933400938,276.96068779334007,276.96068779334007,76083.39280794672,76084.4126577448,-1.0198497980891261,0.0,8546.071908451686,8546.071908451686,0.8860531382314077,3934.613793806311,276.96068779334007,3.8106877933400938,1.0,0.002,0.18948336914158556,0.004905925801171662,0.00029354259597021853,0.0017064574038246302,0.14677129798510927,0.14677129798510927,0.0,-2.0515143403510017e-13,0.99986668685903,0.99986668685903,0.0,0.09206683831648413,1.2275355861392368e-05,0.0,0.0,0.0,1601773.6371108263,268.05783587813636,0.0,1.0,1279555.2440994598,2618.280934516652,,,,,,,,,,,,,,,,,,,3.0,15350.7680097983,1450.0,0.375,6.173730061729009,3.5
2468.0,-29.19517352681266,4.908596473171119,34.95354426573726,25.634233408514433,6.297420030791368,-25.64591417105819,-39.17849741466341,2.7481606749960226,-5.092177810656551,-5.092177810598483,39.90685406818843,41149.335491364705,25751.993780706725,25751.993780706725,66901.32927207142,76095.53919012737,76084.21396430672,25751.993780706725,101836.20774501344,101836.20774501344,101836.20774501344,127827.74811433017,124142.48282660914,3685.265287721028,0.0,90062.82525657005,55116.74339931164,38828.979841398235,25991.540369316735,64820.52021071497,19827.613236955112,1450.0,0.0,0.8867868885968397,2.874916939800614,0.001494314320929203,1.0,1.0,-5.092177810656551,353383.56117707375,1550520.9640847303,4.387643157254261,1550520.9640847303,4.387643157254261,0.7628487175143264,0.0920790498081621,3.915048489184984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915048489184984,1.2788674213346023,1.2791919760420147,3.061340389060277,6486.612933641753,15350.786486581903,6483.654083121826,0.00032582077188407407,23004.26814772833,2345.7825197930315,19380.07594058238,1976.2177645355328,0.8424556615375813,0.8424556615375813,35413.90725120092,35405.22815468563,1.0003064294066246,0.8,4274.083429228631,4273.035954225843,1.0003064294066246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590542673223435,4.908596473171119,-2.4125105007327114,7.321106973903831,3.5,3.5,1.0,0.6,0.0002537697076544035,1.000043157707878,0.0002537587560081402,198.25947359932522,0.0,2.175761008611281e-06,6.16610669840437,0.0169462033458745,8.65099279721559e-05,0.0001672597796822476,0.0006548301477463967,0.09207904981006525,0.09207904981006525,0.09207904981006525,0.09206684814994942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495638.25565716205,593.0647561663015,0.0,0.09207904981006525,0.0920790498081621,0.0920790498081621,0.375,0.375,0.5,8.196021153879446,-5.809397407574579e-11,-5.809397407574579e-11,-5.809397407574579e-11,-5.809397407574579e-11,-5.809397407574579e-11,-5.809397407574579e-11,25991.540369316735,19827.613236955112,0.7628487175143264,1.0321010854987323,0.6348195811696469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446686317363278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.14041378809,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.70214675594286,261.70214675594286,-11.447853244057114,245.73126420800122,277.673029303879,125665.98748487384,125704.01415110871,-38.02666623485799,0.0,nan,277.673029303879,4.523029303879014,271.284676284713,-1.8653237152869906,264.8963232655208,-8.2536767344792,258.5079702463631,-14.642029753636905,252.11961722718004,-21.030382772819934,245.73126420800122,-27.418735791998756,1.0,1.0,26022.012520719443,26022.012520719443,276.9606508549388,3.8106508549388423,276.9606508549388,276.9606508549388,76083.1902155119,76084.21396430672,-1.0237487948179478,0.0,8546.071908451686,8546.071908451686,0.8860525131218882,3934.623731630909,276.9606508549388,3.8106508549388423,1.0,0.002,0.18949562784326035,0.004905868753432439,0.000293561578501804,0.0017064384215865092,0.146780789250902,0.146780789250902,0.0,8.831303743850327e-14,0.9998668676363186,0.9998668676363186,0.0,0.0920667911066156,1.225870154649785e-05,0.0,0.0,0.0,1601773.621341748,268.0578221893434,0.0,1.0,1279555.2912037028,2618.280741793849,,,,,,,,,,,,,,,,,,,3.0,15350.786486581903,1450.0,0.375,6.173730061729009,3.5
2469.0,-29.195589260401768,4.908579885718178,34.95353553479729,25.634075933508598,6.297364841880606,-25.646293850178434,-39.17886709151787,2.7480694316525116,-5.092193121766684,-5.09219312177258,39.906836559273344,41149.19092551138,25751.9904942887,25751.9904942887,66901.18141980008,76095.35491921681,76084.00283468413,25751.9904942887,101835.99332897284,101835.99332897284,101835.99332897284,127827.52192650214,124142.4222437991,3685.09968270304,0.0,90062.8229508891,55116.78031198603,38828.93626544785,25991.528597529305,64820.464862977155,19827.602915488525,1450.0,0.0,0.8867868740633413,2.8749153172886386,0.001494314320929203,1.0,1.0,-5.092193121766684,353383.35011947126,1550520.2106240764,4.387643645632651,1550520.2106240764,4.387643645632651,0.7628486659062174,0.0920789861082145,3.915059803274565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915059803274565,1.2788678667839364,1.2791924075979586,3.0613481697058003,6486.629419895966,15350.804966409663,6483.6515626845785,0.000325817066966551,23004.201079012983,2345.775680687389,19380.06840682678,1976.2169963062597,0.8424577902210851,0.8424577902210851,35413.989125232234,35405.22815468563,1.0003093201898632,0.8,4274.093310556835,4273.035954225843,1.0003093201898632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55905355788694,4.908579885718178,-2.4125261538805995,7.321106039598778,3.5,3.5,1.0,0.6,0.0002537587560081402,1.0000429869841851,0.0002537478481534046,198.2598149378554,0.0,2.171267623209029e-06,6.153372444174388,0.01694837461349771,8.650633422847152e-05,0.00016725242177966865,0.0006548032335099041,0.09207898610758221,0.09207898610758221,0.09207898610758221,0.09206679468146185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495639.9399919305,593.0642042814254,0.0,0.09207898610758221,0.0920789861082145,0.0920789861082145,0.375,0.375,0.5,8.195655410882798,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,25991.528597529305,19827.602915488525,0.7628486659062174,1.0320996858202316,0.6348178929678449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466888021446622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.12767953386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.70191785317695,261.70191785317695,-11.448082146823026,245.73086316013107,277.67297254621957,125667.50561720264,125705.77595351175,-38.27033630911682,0.0,nan,277.67297254621957,4.5229725462195915,271.28455066900904,-1.8654493309909412,264.8961287917789,-8.253871208221085,258.50770691457217,-14.64229308542781,252.1192850373509,-21.030714962649085,245.73086316013107,-27.419136839868912,1.0,1.0,26022.012520719443,26022.012520719443,276.9606108388915,3.8106108388915345,276.9606108388915,276.9606108388915,76082.93917614601,76084.00283468413,-1.063658538114396,0.0,8546.071908451686,8546.071908451686,0.8860517978837524,3934.6351022909375,276.9606108388915,3.8106108388915345,1.0,0.002,0.18950787657145773,0.0049058114582703006,0.0002935805445952096,0.001706419455307845,0.14679027229760477,0.14679027229760477,0.0,-9.694545513583286e-14,0.9998669758558312,0.9998669758558312,0.0,0.09206673737989152,1.224872832297837e-05,0.0,0.0,0.0,1601773.6037038078,268.0578068782333,0.0,1.0,1279555.34389046,2618.280526230711,,,,,,,,,,,,,,,,,,,3.0,15350.804966409663,1450.0,0.375,6.173730061729009,3.5
