time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2470.0,-29.19600492187745,4.908563354728338,34.95352681822266,25.633954570535593,6.297344532679683,-25.646669976422984,-39.17922863094134,2.748009587162871,-5.0922070213587745,-5.092207021370261,39.906819511958645,41148.99557510929,25751.983718453892,25751.983718453892,66900.97929356318,76095.14163425624,76083.8029621017,25751.983718453892,101835.7866805556,101835.7866805556,101835.7866805556,127827.30416721752,124142.36987681156,3684.9342904059536,0.0,90062.79909290803,55116.774362783835,38828.91636680465,25991.517486661916,64820.43385346657,19827.5931373265,1450.0,0.0,0.8867868650462465,2.874913844355191,0.001494314320929203,1.0,1.0,-5.0922070213587745,353383.15851916274,1550519.477027835,4.387643948639832,1550519.477027835,4.387643948639832,0.7628486158032689,0.09207892242196168,3.9150693687769706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150693687769706,1.2788681666006465,1.2791926935403195,3.061354931668679,6486.643747683892,15350.823465429201,6483.650510277754,0.00032581390749784883,23004.138780060177,2345.7693279621662,19380.065261112355,1976.2166755326596,0.8424599349883447,0.8424599349883447,35414.05834563395,35405.22815468563,1.000311764203924,0.8,4274.1016647259985,4273.035954225843,1.000311764203924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559052095195012,4.908563354728338,-2.4125407585492424,7.321104113277581,3.5,3.5,1.0,0.6,0.0002537478481534046,1.0000429796733168,0.00025373694262250225,198.26015621820244,0.0,2.162589261251065e-06,6.128777966385518,0.01695053720275896,8.650281972473803e-05,0.00016724502842866654,0.000654775887881306,0.09207892242302258,0.09207892242302258,0.09207892242302258,0.09206674657582137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495641.62430505076,593.0636524258124,0.0,0.09207892242302258,0.09207892242196168,0.09207892242196168,0.375,0.375,0.5,8.1952901355151,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,25991.517486661916,19827.5931373265,0.7628486158032689,1.0320970613186562,0.6348151829426341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446691277096591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.10308505607,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7016909353966,261.7016909353966,-11.448309064603393,245.7304630493526,277.6729188214378,125669.3786511564,125707.31711674739,-37.938465590990766,0.0,nan,277.6729188214378,4.522918821437827,271.2844276670243,-1.8655723329756597,264.89593651260077,-8.254063487399208,258.50744535819376,-14.642554641806214,252.11895420377033,-21.031045796229648,245.7304630493526,-27.41953695064737,1.0,1.0,26022.012520719443,26022.012520719443,276.96057355163873,3.810573551638754,276.96057355163873,276.96057355163873,76082.7800295034,76083.8029621017,-1.0229325983091258,0.0,8546.071908451686,8546.071908451686,0.8860511931850538,3934.6447156208555,276.96057355163873,3.810573551638754,1.0,0.002,0.18952010938668643,0.004905754487738715,0.0002935994868938041,0.001706400513144044,0.14679974344690205,0.14679974344690205,0.0,3.784819679886198e-14,0.9998671485847379,0.9998671485847379,0.0,0.09206668960680212,1.2232815159565974e-05,0.0,0.0,0.0,1601773.58769189,268.0577929786412,0.0,1.0,1279555.3917200717,2618.2803305401717,,,,,,,,,,,,,,,,,,,3.0,15350.823465429201,1450.0,0.375,6.173730061729009,3.5
2471.0,-29.19641966648933,4.908546800138702,34.9535180749667,25.633801496028923,6.297294479184069,-25.647048251918857,-39.1795942914672,2.7479230645799024,-5.092224675788884,-5.092224675790268,39.906801308799814,41148.83912468894,25751.986550517093,25751.986550517093,66900.82567520603,76094.95477433635,76083.57400157722,25751.986550517093,101835.5605520943,101835.5605520943,101835.5605520943,127827.06519629831,124142.29628441278,3684.768911885539,0.0,90062.7958685386,55116.80127596657,38828.88288063558,25991.504644204,64820.38752483958,19827.581939445598,1450.0,0.0,0.8867868410934736,2.8749119735241755,0.001494314320929203,1.0,1.0,-5.092224675788884,353382.9151600398,1550518.6936926653,4.38764475354013,1550518.6936926653,4.38764475354013,0.7628485618999001,0.09207885895717478,3.9150806928833726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150806928833726,1.278868590073563,1.2791931031732298,3.0613627727444377,6486.660361982522,15350.841952035624,6483.6479061852615,0.0003258101703523097,23004.07141856616,2345.7624590014084,19380.05747730563,1976.2158818052678,0.842462063548644,0.842462063548644,35414.14029206423,35405.22815468563,1.00031465754649,0.8,4274.11155479199,4273.035954225843,1.00031465754649,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559052706549349,4.908546800138702,-2.412558118274118,7.32110491841282,3.5,3.5,1.0,0.6,0.00025373694262250225,1.0000428850123058,0.0002537260615772292,198.2604967467772,0.0,2.162132260336098e-06,6.1274828257925025,0.016952699335019295,8.649926529423746e-05,0.0001672376773282648,0.0006547490016305488,0.09207885895792155,0.09207885895792155,0.09207885895792155,0.09206668417721021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495643.30285777996,593.0631023965975,0.0,0.09207885895792155,0.09207885895717478,0.09207885895717478,0.375,0.375,0.5,8.194924892117248,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,25991.504644204,19827.581939445598,0.7628485618999001,1.0320954290742124,0.6348132230607298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466937516272675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.10178991548,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.701463021024,261.701463021024,-11.448536978975994,245.73006359325137,277.6728624487931,125670.9503273672,125709.05541417227,-38.10508680506105,0.0,nan,277.6728624487931,4.522862448793148,271.28430267768874,-1.8656973223112345,264.89574290656907,-8.254257093430908,258.50718313547884,-14.642816864521137,252.11862336436266,-21.031376635637315,245.73006359325137,-27.419936406748604,1.0,1.0,26022.012520719443,26022.012520719443,276.9605291059014,3.8105291059014235,276.9605291059014,276.9605291059014,76082.55991139707,76083.57400157722,-1.0140901801496511,0.0,8546.071908451686,8546.071908451686,0.8860504773130319,3934.6560963477896,276.9605291059014,3.8105291059014235,1.0,0.002,0.1895323418075103,0.004905696846188846,0.0002936184262968608,0.0017063815737250183,0.1468092131484304,0.1468092131484304,0.0,2.187919984075748e-14,0.9998671527757569,0.9998671527757569,0.0,0.09206662653635085,1.223242082393401e-05,0.0,0.0,0.0,1601773.5673545059,268.0577753242111,0.0,1.0,1279555.4524703731,2618.2800819858203,,,,,,,,,,,,,,,,,,,3.0,15350.841952035624,1450.0,0.375,6.173730061729009,3.5
2472.0,-29.196833780639974,4.908530314417212,34.953509354682424,25.633675523009174,6.297271078993264,-25.64742329467821,-39.1799594979733,2.747860593012799,-5.092237952061737,-5.092237952076718,39.906784485236386,41148.67107774449,25751.978286221864,25751.978286221864,66900.64936396635,76094.74684863375,76083.37952626742,25751.978286221864,101835.3578124893,101835.3578124893,101835.3578124893,127826.85164501843,124142.24786716969,3684.603777848735,0.0,90062.77763972644,55116.82273749707,38828.83878025486,25991.493832529126,64820.33261278398,19827.57240826173,1450.0,0.0,0.8867868344402529,2.874910566644986,0.001494314320929203,1.0,1.0,-5.092237952061737,353382.732152128,1550517.9697255963,4.387644977112556,1550517.9697255963,4.387644977112556,0.7628485125178506,0.09207879535509998,3.9150908451187276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9150908451187276,1.278868902012774,1.2791934012754405,3.0613699644716372,6486.675600389474,15350.860443154503,6483.646234244428,0.00032580678069653643,23004.007110592403,2345.755901413062,19380.05247976259,1976.2153721977018,0.8424642014146688,0.8424642014146688,35414.21375825757,35405.22815468563,1.0003172514725491,0.8,4274.120421383223,4273.035954225843,1.0003172514725491,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559050922545124,4.908530314417212,-2.412572254515799,7.321102568933011,3.5,3.5,1.0,0.6,0.0002537260615772292,1.0000428199654467,0.0002537151975012389,198.26083675872675,0.0,2.1572814409547612e-06,6.113735603665793,0.016954856616460248,8.649571541180311e-05,0.0001672303461654261,0.0006547219972982955,0.09207879535608156,0.09207879535608156,0.09207879535608156,0.09206663843232421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495644.9855128563,593.0625510930633,0.0,0.09207879535608156,0.09207879535509998,0.09207879535509998,0.375,0.375,0.5,8.194560184400986,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,25991.493832529126,19827.57240826173,0.7628485125178506,1.0320935834070695,0.6348111683343796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466962207076637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.08804269335,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.70123677159967,261.70123677159967,-11.44876322840031,245.7296650239996,277.67280851919696,125672.79903293053,125710.62575693575,-37.82672400520942,0.0,nan,277.67280851919696,4.522808519196985,271.28417982015594,-1.865820179844036,264.8955511211051,-8.254448878894891,258.5069224220951,-14.643077577904876,252.1182937230453,-21.03170627695468,245.7296650239996,-27.42033497600039,1.0,1.0,26022.012520719443,26022.012520719443,276.9604930735099,3.8104930735099174,276.9604930735099,276.9604930735099,76082.38853208338,76083.37952626742,-0.9909941840451211,0.0,8546.071908451686,8546.071908451686,0.886049835522464,3934.6662993443215,276.9604930735099,3.8104930735099174,1.0,0.002,0.1895445555044463,0.0049056400721444625,0.0002936373393546683,0.0017063626606596963,0.14681866967733415,0.14681866967733415,0.0,1.436437774282595e-14,0.9998673560301352,0.9998673560301352,0.0,0.09206658165814371,1.221369695626781e-05,0.0,0.0,0.0,1601773.5520606292,268.05776204793824,0.0,1.0,1279555.4981550735,2618.2798950710194,,,,,,,,,,,,,,,,,,,3.0,15350.860443154503,1450.0,0.375,6.173730061729009,3.5
2473.0,-29.197246336735645,4.908513867256588,34.95350064013482,25.6335224834271,6.2972199154389585,-25.6477997115184,-39.18032484417779,2.747773290211792,-5.092252602339727,-5.092252602341736,39.90676721024183,41148.520379423346,25751.97365921568,25751.97365921568,66900.49403863902,76094.56031181243,76083.17358800702,25751.97365921568,101835.1472472227,101835.1472472227,101835.1472472227,127826.62962396453,124142.19081266668,3684.4388112978436,0.0,90062.772648557,55116.85312571409,38828.799469825455,25991.48237674183,64820.28184656729,19827.56234748468,1450.0,0.0,0.8867868224247414,2.8749090141637397,0.001494314320929203,1.0,1.0,-5.092252602339727,353382.53020419367,1550517.2263332212,4.387645380877464,1550517.2263332212,4.387645380877464,0.7628484616647775,0.09207873183577506,3.915101946516991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915101946516991,1.2788693290174904,1.279193814494048,3.0613776229388687,6486.691827762547,15350.8789330788,6483.643893021439,0.00032580314126565423,23003.940607135388,2345.749119947728,19380.045481690402,1976.2146585929347,0.8424663327325354,0.8424663327325354,35414.29409298189,35405.22815468563,1.0003200879125291,0.8,4274.13011693338,4273.035954225843,1.0003200879125291,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559049923718443,4.908513867256588,-2.4125873862517793,7.321101253508367,3.5,3.5,1.0,0.6,0.0002537151975012389,1.0000426590009421,0.00025370437472607845,198.2611754924342,0.0,2.1539207964537546e-06,6.104211537149941,0.016957010537256702,8.649216430619412e-05,0.00016722303319504478,0.0006546952227643952,0.09207873183562859,0.09207873183562859,0.09207873183562859,0.09206658746793793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495646.6641574799,593.0620010784043,0.0,0.09207873183562859,0.09207873183577506,0.09207873183577506,0.375,0.375,0.5,8.194195853289525,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,25991.48237674183,19827.56234748468,0.7628484616647775,1.0320919954806074,0.6348093406447054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446698686042764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.07851862684,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.70100950209894,261.70100950209894,-11.448990497901036,245.72926719706746,277.67275180712846,125674.34993052643,125712.34720075074,-37.99727022431976,0.0,nan,277.67275180712846,4.522751807128486,271.28405488511237,-1.8659451148876087,264.8953579630935,-8.254642036906489,258.5066610411072,-14.643338958892798,252.11796411908477,-21.032035880915203,245.72926719706746,-27.42073280293252,1.0,1.0,26022.012520719443,26022.012520719443,276.9604543258277,3.8104543258277204,276.9604543258277,276.9604543258277,76082.14554785412,76083.17358800702,-1.0280401529016672,0.0,8546.071908451686,8546.071908451686,0.8860491337286449,3934.6774562495757,276.9604543258277,3.8104543258277204,1.0,0.002,0.18955675683976433,0.004905583107046426,0.0002936562324254617,0.0017063437675394649,0.14682811621273084,0.14682811621273084,0.0,-3.5073506599037074e-14,0.9998674901888593,0.9998674901888593,0.0,0.09206653050040943,1.2201335365629802e-05,0.0,0.0,0.0,1601773.5351839333,268.05774739766025,0.0,1.0,1279555.5485678443,2618.2796888117928,,,,,,,,,,,,,,,,,,,3.0,15350.8789330788,1450.0,0.375,6.173730061729009,3.5
2474.0,-29.197658106940974,4.908497458506674,34.9534919322624,25.6333828548901,6.297183441350669,-25.648173952106227,-39.18068610420448,2.7476992865225736,-5.0922672210941755,-5.092267221083675,39.9067499737909,41148.35411290172,25751.969049945146,25751.969049945146,66900.32316284686,76094.36438641688,76082.96824784776,25751.969049945146,101834.9372977929,101834.9372977929,101834.9372977929,127826.40824388976,124142.13422708565,3684.2740168041128,0.0,90062.76297195157,55116.87287429688,38828.766775171876,25991.470946096855,64820.23772126873,19827.552308833954,1450.0,0.0,0.8867868104302261,2.8749074650237274,0.001494314320929203,1.0,1.0,-5.0922672210941755,353382.328690896,1550516.4845983894,4.387645783936831,1550516.4845983894,4.387645783936831,0.7628484109250254,0.09207866840309381,3.9151128320311726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151128320311726,1.27886969429216,1.2791941660197583,3.0613852603631706,6486.708010548176,15350.89744041233,6483.6415899350295,0.0003257995134912054,23003.874175760786,2345.742345832755,19380.038597611,1976.213956612197,0.8424684663782318,0.8424684663782318,35414.372865427395,35405.22815468563,1.0003228691934898,0.8,4274.139623933034,4273.035954225843,1.0003228691934898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559048928720337,4.908497458506674,-2.4126024846191667,7.321099943125841,3.5,3.5,1.0,0.6,0.00025370437472607845,1.0000425778800772,0.00025369357299155127,198.26151358188514,0.0,2.1457361253998242e-06,6.081016179383102,0.0169591562733821,8.648865305005991e-05,0.00016721572167601855,0.0006546684176511334,0.09207866840389518,0.09207866840389518,0.09207866840389518,0.09206653661273306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495648.34116399277,593.0614516008353,0.0,0.09207866840389518,0.09207866840309381,0.09207866840309381,0.375,0.375,0.5,8.193831899718912,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,25991.470946096855,19827.552308833954,0.7628484109250254,1.0320900619112605,0.6348072077403101,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467011421102842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.05532326907,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.70078280484705,261.70078280484705,-11.449217195152926,245.7288702467789,277.6726953629132,125676.07625010207,125713.97784638124,-37.90159627920568,0.0,nan,277.6726953629132,4.522695362913225,271.2839303396832,-1.8660696603167821,264.8951653164514,-8.254834683548552,258.5064002932461,-14.64359970675389,252.1176352700096,-21.032364729990377,245.7288702467789,-27.421129753221066,1.0,1.0,26022.012520719443,26022.012520719443,276.96041567965403,3.8104156796540565,276.96041567965403,276.96041567965403,76081.94593960344,76082.96824784776,-1.0223082443262683,0.0,8546.071908451686,8546.071908451686,0.8860484455819738,3934.6883961913286,276.96041567965403,3.8104156796540565,1.0,0.002,0.1895689455279236,0.004905526204451823,0.00029367510592164615,0.0017063248941567419,0.14683755296082307,0.14683755296082307,0.0,7.838781707070197e-14,0.9998676274509486,0.9998676274509486,0.0,0.09206647971504403,1.218868804977679e-05,0.0,0.0,0.0,1601773.5183435509,268.0577327789058,0.0,1.0,1279555.5988721277,2618.279482996437,,,,,,,,,,,,,,,,,,,3.0,15350.89744041233,1450.0,0.375,6.173730061729009,3.5
2475.0,-29.19806984611263,4.908481117060865,34.953483246115105,25.633266171813034,6.2971652001663205,-25.648546341482533,-39.181047084834404,2.7476416955350955,-5.092280425944637,-5.092280425934841,39.90673318501319,41148.16567092562,25751.960973213943,25751.960973213943,66900.12664413956,76094.14782137763,76082.77380379844,25751.960973213943,101834.73477701237,101834.73477701237,101834.73477701237,127826.19494909419,124142.08548284991,3684.1094662442824,0.0,90062.73262928647,55116.87064117142,38828.735542350056,25991.46017208182,64820.19571443187,19827.542809202245,1450.0,0.0,0.8867868040146866,2.8749060657147885,0.001494314320929203,1.0,1.0,-5.092280425944637,353382.1466677388,1550515.7621293105,4.38764599952231,1550515.7621293105,4.38764599952231,0.7628483616514774,0.09207860497272022,3.9151217020783355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151217020783355,1.2788699834458805,1.279194441432109,3.061391504028538,6486.721240125871,15350.915949737991,6483.641284283402,0.00032579663142601303,23003.814308371777,2345.736241058035,19380.03768399783,1976.213863449581,0.8424706191853085,0.8424706191853085,35414.43705302041,35405.22815468563,1.0003251355166862,0.8,4274.147370695507,4273.035954225843,1.0003251355166862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559047185205352,4.908481117060865,-2.4126165299082722,7.321097646969138,3.5,3.5,1.0,0.6,0.00025369357299155127,1.0000425748141615,0.0002536827724946563,198.26185164686186,0.0,2.1415682366679693e-06,6.069204382717025,0.016961297841618768,8.648514464110385e-05,0.0001672084283504474,0.0006546413466052471,0.09207860497622848,0.09207860497622848,0.09207860497622848,0.09206649113495687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495650.0177360991,593.0609022868805,0.0,0.09207860497622848,0.09207860497272022,0.09207860497272022,0.375,0.375,0.5,8.193468485134591,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,25991.46017208182,19827.542809202245,0.7628483616514774,1.032087699007743,0.6348047119790506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467035935070793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.0435114724,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7005582361522,261.7005582361522,-11.449441763847801,245.72847418485378,277.6726422874513,125677.93242694026,125715.47814861494,-37.54572167471773,0.0,nan,277.6726422874513,4.522642287451333,271.28380866692197,-1.8661913330780067,264.89497504641,-8.255024953589952,258.5061414259011,-14.643858574098886,252.11730780537508,-21.0326921946249,245.72847418485378,-27.421525815146197,1.0,1.0,26022.012520719443,26022.012520719443,276.9603797223557,3.8103797223557194,276.9603797223557,276.9603797223557,76081.78872494568,76082.77380379844,-0.9850788527546683,0.0,8546.071908451686,8546.071908451686,0.8860478848463049,3934.6973105887273,276.9603797223557,3.8103797223557194,1.0,0.002,0.18958111591410792,0.004905469636969655,0.0002936939519238262,0.0017063060483910322,0.1468469759619131,0.1468469759619131,0.0,3.148583824219564e-13,0.9998678261278053,0.9998678261278053,0.0,0.0920664345869547,1.2170385765527187e-05,0.0,0.0,0.0,1601773.50313194,268.05771957405534,0.0,1.0,1279555.6443110562,2618.279297087266,,,,,,,,,,,,,,,,,,,3.0,15350.915949737991,1450.0,0.375,6.173730061729009,3.5
2476.0,-29.198480956808403,4.908464848943699,34.95347458411529,25.63313558874654,6.297137506720038,-25.64891911047337,-39.18140813531352,2.7475756603063624,-5.092293276748876,-5.0922932767414375,39.906716509599384,41147.99698210694,25751.952173639223,25751.952173639223,66899.94915574616,76093.94508856494,76082.58175480367,25751.952173639223,101834.53392844289,101834.53392844289,101834.53392844289,127825.98349140045,124142.03831540197,3683.9451759984804,0.0,90062.71788026717,55116.88974805026,38828.69792468546,25991.44956295755,64820.147487643015,19827.53344499424,1450.0,0.0,0.8867867989915427,2.8749047039243805,0.001494314320929203,1.0,1.0,-5.092293276748876,353381.9695250254,1550515.0445392278,4.3876461683182315,1550515.0445392278,4.3876461683182315,0.7628483127486667,0.09207854160457722,3.915132177444583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915132177444583,1.2788703117388385,1.2791947559952033,3.0613989092618037,6486.736930926558,15350.934445959689,6483.6393084083,0.00032579312754158846,23003.748991956472,2345.729580637269,19380.031777974928,1976.21326120285,0.8424727545388963,0.8424727545388963,35414.51285737645,35405.22815468563,1.0003278120036407,0.8,4274.156519478208,4273.035954225843,1.0003278120036407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55904528565094,4.908464848943699,-2.4126302963695134,7.321095145313212,3.5,3.5,1.0,0.6,0.0002536827724946563,1.0000425099696495,0.000253671988906107,198.2621891968225,0.0,2.141326513098568e-06,6.068519338121342,0.016963439168131866,8.648163568484686e-05,0.00016720113680980948,0.000654614550829399,0.09207854160570965,0.09207854160570965,0.09207854160570965,0.09206644700324018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495651.69207056426,593.0603537098672,0.0,0.09207854160570965,0.09207854160457722,0.09207854160457722,0.375,0.375,0.5,8.19310564705233,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,25991.44956295755,19827.53344499424,0.7628483127486667,1.0320857287234595,0.6348025818662505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467060447270246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.04282642781,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.70033460684084,261.70033460684084,-11.449665393159137,245.72807887240015,277.67259034127954,125679.70504275952,125717.09370802544,-37.388665265936254,0.0,nan,277.67259034127954,4.522590341279567,271.2836880474978,-1.8663119525022012,264.89478575372345,-8.255214246276523,258.50588345996573,-14.644116540034247,252.11698116617862,-21.03301883382136,245.72807887240015,-27.42192112759983,1.0,1.0,26022.012520719443,26022.012520719443,276.9603443993541,3.8103443993541077,276.9603443993541,276.9603443993541,76081.60331943922,76082.58175480367,-0.9784353644499788,0.0,8546.071908451686,8546.071908451686,0.8860472226272785,3934.7078383318058,276.9603443993541,3.8103443993541077,1.0,0.002,0.18959326693502898,0.004905413217644772,0.0002937127681402097,0.0017062872318739904,0.14685638407010485,0.14685638407010485,0.0,1.4200012693477149e-14,0.999868036344294,0.999868036344294,0.0,0.092066390583615,1.215102096221723e-05,0.0,0.0,0.0,1601773.48832818,268.0577067232511,0.0,1.0,1279555.68853168,2618.279116162688,,,,,,,,,,,,,,,,,,,3.0,15350.934445959689,1450.0,0.375,6.173730061729009,3.5
2477.0,-29.198891300393434,4.9084486511110805,34.95346594461382,25.633000500407093,6.297105522441987,-25.649291618105686,-39.18176911594344,2.747505840101908,-5.092306199138648,-5.092306199171479,39.90669983489336,41147.83407493178,25751.94373947759,25751.94373947759,66899.77781440938,76093.74642705718,76082.38912032658,25751.94373947759,101834.33285980417,101834.33285980417,101834.33285980417,127825.7717889815,124141.99064709726,3683.7811418842266,0.0,90062.70613570535,55116.9135297066,38828.65845110972,25991.438929177326,64820.09738028704,19827.524061764216,1450.0,0.0,0.8867867936013789,2.8749033345486192,0.001494314320929203,1.0,1.0,-5.092306199138648,353381.79139560665,1550514.3269781014,4.387646349447358,1550514.3269781014,4.387646349447358,0.762848263837611,0.09207847834374308,3.915142911403828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915142911403828,1.2788706575417392,1.2791950880943,3.061406474779524,6486.7529613507695,15350.952941047213,6483.637102258831,0.0003257895378406033,23003.682923904336,2345.7228435708766,19380.02518364653,1976.2125887684917,0.8424748875106309,0.8424748875106309,35414.59053298305,35405.22815468563,1.0003305545618684,0.8,4274.1658941010255,4273.035954225843,1.0003305545618684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559043464977845,4.9084486511110805,-2.4126440964305225,7.321092747541603,3.5,3.5,1.0,0.6,0.000253671988906107,1.0000424307888716,0.0002536612258601876,198.2625261179334,0.0,2.1379778731914424e-06,6.0590292926245475,0.016965577146005058,8.64781275389798e-05,0.00016719386136712717,0.0006545878611617423,0.09207847834350286,0.09207847834350286,0.09207847834350286,0.09206640259050523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495653.36367590463,593.0598060249949,0.0,0.09207847834350286,0.09207847834374308,0.09207847834374308,0.375,0.375,0.5,8.192743374100019,3.285549610154703e-11,3.285549610154703e-11,3.285549610154703e-11,3.285549610154703e-11,3.285549610154703e-11,3.285549610154703e-11,25991.438929177326,19827.524061764216,0.762848263837611,1.0320838832117336,0.634800559362405,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467084922133282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.033336382316,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7001114257859,261.7001114257859,-11.449888574214071,245.72768426664314,277.67253858492984,125681.42700014992,125718.74072239372,-37.31372224379074,0.0,nan,277.67253858492984,4.522538584929862,271.28356772126,-1.8664322787399783,264.894596857614,-8.255403142386001,258.505625993967,-14.64437400603299,252.11665513030147,-21.03334486969851,245.72768426664314,-27.42231573335684,1.0,1.0,26022.012520719443,26022.012520719443,276.96030893622003,3.8103089362200535,276.96030893622003,276.96030893622003,76081.40631538491,76082.38912032658,-0.9828049416682916,0.0,8546.071908451686,8546.071908451686,0.886046544060517,3934.718625960847,276.96030893622003,3.8103089362200535,1.0,0.002,0.1896053990463854,0.004905356870171057,0.0002937315550178561,0.0017062684448336193,0.14686577750892804,0.14686577750892804,0.0,-1.4852442192792026e-13,0.9998682416157076,0.9998682416157076,0.0,0.09206634623220841,1.2132111534670422e-05,0.0,0.0,0.0,1601773.4734419521,268.05769380086133,0.0,1.0,1279555.732998631,2618.2789342303013,,,,,,,,,,,,,,,,,,,3.0,15350.952941047213,1450.0,0.375,6.173730061729009,3.5
2478.0,-29.19930089935368,4.908432520509772,34.95345732606712,25.632870371360355,6.29707335217665,-25.649663474205006,-39.18212625486774,2.747435926945345,-5.092319196668029,-5.092319196656993,39.90668316063678,41147.64424617769,25751.935671704414,25751.935671704414,66899.5799178821,76093.54127852377,76082.19591685191,25751.935671704414,101834.13158855632,101834.13158855632,101834.13158855632,127825.55985800046,124141.94249973295,3683.617358267505,0.0,90062.68265723706,55116.905149225575,38828.64167556832,25991.428269444143,64820.06994501246,19827.514658491025,1450.0,0.0,0.8867867878267579,2.87490195721089,0.001494314320929203,1.0,1.0,-5.092319196668029,353381.612230492,1550513.6094380366,4.387646543495645,1550513.6094380366,4.387646543495645,0.7628482149170889,0.09207841519511363,3.9151522770516647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151522770516647,1.2788710037334545,1.279195420608575,3.0614129694253904,6486.766722726024,15350.971437798833,6483.636430903925,0.00032578652109558427,23003.62189872713,2345.716620734617,19380.02317692179,1976.2123841395166,0.8424770352356623,0.8424770352356623,35414.65830685723,35405.22815468563,1.0003329475124978,0.8,4274.174073689641,4273.035954225843,1.0003329475124978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559041723396619,4.908432520509772,-2.412657933421832,7.321090453931603,3.5,3.5,1.0,0.6,0.0002536612258601876,1.0000423539325036,0.00025365048276476107,198.2628624286514,0.0,2.1339086726954366e-06,6.047497178418867,0.016967711054677752,8.64746568576879e-05,0.00016718656900249973,0.0006545608763225921,0.09207841518961273,0.09207841518961273,0.09207841518961273,0.09206635788288096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495655.03261414805,593.0592592119649,0.0,0.09207841518961273,0.09207841519511363,0.09207841519511363,0.375,0.375,0.5,8.192381653194483,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,25991.428269444143,19827.514658491025,0.7628482149170889,1.032081267030932,0.634797899494457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467109351406093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.02180426811,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6998886622621,261.6998886622621,-11.450111337737894,245.72729036601834,277.672486958505,125683.09917016914,125720.34308445523,-37.243914286105166,0.0,nan,277.672486958505,4.522486958504999,271.2834476400062,-1.8665523599937615,264.8944083215081,-8.255591678491896,258.50536900301756,-14.644630996982414,252.1163296845176,-21.033670315482368,245.72729036601834,-27.42270963398164,1.0,1.0,26022.012520719443,26022.012520719443,276.96027333145054,3.81027333145056,276.96027333145054,276.96027333145054,76081.20793096101,76082.19591685191,-0.9879858908971073,0.0,8546.071908451686,8546.071908451686,0.886045951993789,3934.728038436923,276.96027333145054,3.81027333145056,1.0,0.002,0.1896175126886245,0.004905300590217867,0.00029375031323692507,0.0017062496859869664,0.14687515661846254,0.14687515661846254,0.0,-7.761083442581196e-13,0.9998684420959594,0.9998684420959594,0.0,0.09206630155180318,1.211364331045154e-05,0.0,0.0,0.0,1601773.4584691622,268.05768080333195,0.0,1.0,1279555.7777241436,2618.2787512400646,,,,,,,,,,,,,,,,,,,3.0,15350.971437798833,1450.0,0.375,6.173730061729009,3.5
2479.0,-29.199709690733428,4.908416421653338,34.95344871080414,25.632712512183957,6.297020444871744,-25.650036677165563,-39.18248734027145,2.7473474313194752,-5.09233381630213,-5.0923338162883285,39.90666601833015,41147.502638225684,25751.931862699785,25751.931862699785,66899.43450092548,76093.36213419959,76081.9904324486,25751.931862699785,101833.92229514838,101833.92229514838,101833.92229514838,127825.33916832157,124141.88542833753,3683.4537399840438,0.0,90062.68647160949,55116.946260421566,38828.60023465324,25991.41687317319,64820.01710782643,19827.50465297378,1450.0,0.0,0.8867867754865291,2.8749004079806926,0.001494314320929203,1.0,1.0,-5.09233381630213,353381.4107054818,1550512.8717565325,4.387646958172269,1550512.8717565325,4.387646958172269,0.7628481644430305,0.09207835222193973,3.9151643799343927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151643799343927,1.278871436019954,1.2791958392649814,3.0614213983220946,6486.7845825467,15350.98993578965,6483.632988966313,0.0003257824694688539,23003.551762268202,2345.709468806188,19380.01288873993,1976.2113350369323,0.8424791566547641,0.8424791566547642,35414.745888497695,35405.22815468563,1.0003360398347108,0.8,4274.184643865803,4273.035954225843,1.0003360398347108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559040901151025,4.908416421653338,-2.4126729494055925,7.32108937105893,3.5,3.5,1.0,0.6,0.00025365048276476107,1.0000422705653453,0.0002536397612686582,198.2631980772797,0.0,2.129956850611877e-06,6.03629771463406,0.016969841011528364,8.647114795532938e-05,0.0001671793348094317,0.0006545345767070129,0.09207835222149725,0.09207835222149725,0.09207835222149725,0.09206630698890096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495656.69752344745,593.058713693055,0.0,0.09207835222149725,0.09207835222193973,0.09207835222193973,0.375,0.375,0.5,8.192020296043795,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,25991.41687317319,19827.50465297378,0.7628481644430305,1.03207986492259,0.6347962323085764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467133736426907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.01060480432,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6996644285911,261.6996644285911,-11.450335571408857,245.7268969932969,277.6724318638846,125684.625133867,125722.11484292967,-37.4897090626677,0.0,nan,277.6724318638846,4.522431863884606,271.2833248897658,-1.866675110234155,264.894217915648,-8.25578208435195,258.5051109415357,-14.644889058464287,252.116003967416,-21.033996032583985,245.7268969932969,-27.423103006703087,1.0,1.0,26022.012520719443,26022.012520719443,276.9602346675091,3.810234667509121,276.9602346675091,276.9602346675091,76080.96186622765,76081.9904324486,-1.0285662209498696,0.0,8546.071908451686,8546.071908451686,0.8860451868873406,3934.7402018340645,276.9602346675091,3.810234667509121,1.0,0.002,0.1896296144403634,0.004905244076636685,0.0002937690520475812,0.0017062309478744514,0.1468845260237906,0.1468845260237906,0.0,-7.796758030864659e-14,0.9998685711513101,0.9998685711513101,0.0,0.09206625047011795,1.2101751821791266e-05,0.0,0.0,0.0,1601773.441627752,268.05766618369785,0.0,1.0,1279555.8280314347,2618.278545412509,,,,,,,,,,,,,,,,,,,3.0,15350.98993578965,1450.0,0.375,6.173730061729009,3.5
2480.0,-29.20011729637858,4.908400308040571,34.95344007619838,25.63257791278886,6.2969830472921515,-25.65040726201379,-39.18284800658,2.7472730129226326,-5.092350617530144,-5.092350617534438,39.90664822957294,41147.33626636776,25751.933633355646,25751.933633355646,66899.26989972341,76093.1609983675,76081.76855745267,25751.933633355646,101833.70219080831,101833.70219080831,101833.70219080831,127825.10667089373,124141.81649922616,3683.2901716675647,0.0,90062.66435995928,55116.958562336295,38828.56199735887,25991.40448008541,64819.96647744428,19827.493831487405,1450.0,0.0,0.8867867543774995,2.8748986275696025,0.001494314320929203,1.0,1.0,-5.092350617530144,353381.17910829646,1550512.106257349,4.387647667512542,1550512.106257349,4.387647667512542,0.7628481118317101,0.09207828943077867,3.9151737997287137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9151737997287137,1.2788718030098898,1.2791961926358761,3.0614278855113963,6486.79832812239,15351.008436305696,6483.6323298434845,0.0003257794567466172,23003.490768711163,2345.7032491942878,19380.01091857769,1976.2111341362943,0.8424813048347405,0.8424813048347406,35414.81405412439,35405.22815468563,1.0003384466199265,0.8,4274.192870734796,4273.035954225843,1.0003384466199265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590412833805365,4.908400308040571,-2.41268956640311,7.321089874443681,3.5,3.5,1.0,0.6,0.0002536397612686582,1.0000421480937955,0.00025362907128677234,198.26353275331803,0.0,2.125678105528987e-06,6.024171751069149,0.016971966689633893,8.64676432569549e-05,0.0001671721180117033,0.0006545078964845774,0.09207828943034456,0.09207828943034456,0.09207828943034456,0.09206624778116827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495658.35877831694,593.0581693368996,0.0,0.09207828943034456,0.09207828943077867,0.09207828943077867,0.375,0.375,0.5,8.191659046326516,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,25991.40448008541,19827.493831487405,0.7628481118317101,1.0320781317127443,0.6347941614669919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467158073447282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.99847884076,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6994405098393,261.6994405098393,-11.450559490160686,245.7265043982981,277.6723766213814,125686.26490748934,125723.70196498287,-37.43705749351383,0.0,nan,277.6723766213814,4.522376621381397,271.2832021767592,-1.8667978232408018,264.89402773214994,-8.25597226785004,258.5048532875323,-14.645146712467692,252.11567884291492,-21.03432115708506,245.7265043982981,-27.423495601701887,1.0,1.0,26022.012520719443,26022.012520719443,276.9601919040433,3.810191904043336,276.9601919040433,276.9601919040433,76080.77360944398,76081.76855745267,-0.9949480086943367,0.0,8546.071908451686,8546.071908451686,0.8860445913970805,3934.7496687273574,276.9601919040433,3.810191904043336,1.0,0.002,0.18964171298907812,0.004905187184668592,0.0002937877845675986,0.0017062122153268936,0.1468938922837993,0.1468938922837993,0.0,-1.0550761653238538e-13,0.9998686058467681,0.9998686058467681,0.0,0.09206619088190787,1.2098548870802105e-05,0.0,0.0,0.0,1601773.4222732019,268.05764938246983,0.0,1.0,1279555.885845756,2618.2783088706715,,,,,,,,,,,,,,,,,,,3.0,15351.008436305696,1450.0,0.375,6.173730061729009,3.5
2481.0,-29.200524374379246,4.908384262109017,34.95343146595185,25.632451625447743,6.296961605882524,-25.65077577635268,-39.183204621635355,2.7472130078120958,-5.092363509328436,-5.092363509327598,39.906631663351966,41147.17073465986,25751.92551144928,25751.92551144928,66899.09624610914,76092.95800910787,76081.57724436447,25751.92551144928,101833.50275581375,101833.50275581375,101833.50275581375,127824.89665271927,124141.76979600183,3683.1268567174384,0.0,90062.65161283695,55116.98311437713,38828.520553844246,25991.39389690551,64819.914450749755,19827.48449493663,1450.0,0.0,0.8867867487499214,2.874897261437871,0.001494314320929203,1.0,1.0,-5.092363509328436,353381.0014008778,1550511.3933666735,4.387647856619669,1550511.3933666735,4.387647856619669,0.7628480632313166,0.09207822651199574,3.915184661356912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915184661356912,1.2788721031250392,1.2791964791553194,3.061435660211686,6486.814801779366,15351.026946949582,6483.6298307748175,0.00032577575538292347,23003.423695888545,2345.6964096698207,19380.003448694206,1976.2103724201645,0.8424834365920078,0.8424834365920078,35414.89265343178,35405.22815468563,1.000341221797948,0.8,4274.202356838515,4273.035954225843,1.000341221797948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590395301136395,4.908384262109017,-2.412703303334986,7.321087565444003,3.5,3.5,1.0,0.6,0.00025362907128677234,1.0000420936720211,0.0002536183955572112,198.26386699710338,0.0,2.1194335737590386e-06,6.006474748033115,0.016974086123207652,8.646417805485292e-05,0.00016716489323191942,0.0006544814258989767,0.09207822651242932,0.09207822651242932,0.09207822651242932,0.09206620344767572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495660.0232673949,593.0576239826402,0.0,0.09207822651242932,0.09207822651199574,0.09207822651199574,0.375,0.375,0.5,8.191298354251943,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,25991.39389690551,19827.48449493663,0.7628480632313166,1.032076281077772,0.634792117257784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467182339953601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.98078183772,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6992183472808,261.6992183472808,-11.450781652719172,245.7261126758137,277.6723240187493,125688.12610105323,125725.26954056196,-37.143439508703004,0.0,nan,277.6723240187493,4.522324018749316,271.28308175016014,-1.8669182498398413,264.8938394815717,-8.25616051842826,258.50459721298733,-14.645402787012642,252.1153549444025,-21.03464505559748,245.7261126758137,-27.423887324186268,1.0,1.0,26022.012520719443,26022.012520719443,276.96015662616566,3.8101566261656785,276.96015662616566,276.96015662616566,76080.60842414176,76081.57724436447,-0.9688202227116562,0.0,8546.071908451686,8546.071908451686,0.8860439047582366,3934.7605846636966,276.96015662616566,3.8101566261656785,1.0,0.002,0.18965379216267503,0.004905131079307691,0.00029380648944988766,0.0017061935105019818,0.14690324472494382,0.14690324472494382,0.0,-4.81307702027145e-14,0.9998688161777235,0.9998688161777235,0.0,0.09206614733829345,1.2079173702285312e-05,0.0,0.0,0.0,1601773.4074222024,268.05763649067154,0.0,1.0,1279555.9302074278,2618.27812736911,,,,,,,,,,,,,,,,,,,3.0,15351.026946949582,1450.0,0.375,6.173730061729009,3.5
2482.0,-29.20093078825131,4.908368286479771,34.95342287971401,25.632321112230443,6.296932525892042,-25.651144456838015,-39.18356123669071,2.747146194408378,-5.092376208703854,-5.092376208712441,39.906615135738846,41147.00171078998,25751.91707511994,25751.91707511994,66898.91878590992,76092.75665781717,76081.38660800898,25751.91707511994,101833.30368312892,101833.30368312892,101833.30368312892,127824.68707798826,124141.72327668076,3682.963801307503,0.0,90062.63507225005,55116.99870305014,38828.48485466656,25991.383394859342,64819.8682495259,19827.475223829664,1450.0,0.0,0.8867867439625865,2.8748959156975227,0.001494314320929203,1.0,1.0,-5.092376208703854,353380.82634598936,1550510.6821365096,4.387648017491561,1550510.6821365096,4.387648017491561,0.7628480147675096,0.09207816362072396,3.915194916191842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915194916191842,1.2788724347696636,1.2791967972304559,3.061442884955921,6486.830110145454,15351.045454577088,6483.628118081948,0.0003257723481582065,23003.359219686175,2345.68983492693,19379.998329340604,1976.2098503913778,0.8424855754439241,0.8424855754439241,35414.966861688,35405.22815468563,1.000343841938501,0.8,4274.211312988876,4273.035954225843,1.000343841938501,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559037708972604,4.908368286479771,-2.412716880576361,7.321085167056132,3.5,3.5,1.0,0.6,0.0002536183955572112,1.0000420251362654,0.0002536077376574782,198.26420069656703,0.0,2.1166114258016913e-06,5.998476780721993,0.016976202734633454,8.646071298109571e-05,0.0001671576825761155,0.0006544549090244171,0.09207816362282913,0.09207816362282913,0.09207816362282913,0.09206615985443488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495661.6851428283,593.0570794846351,0.0,0.09207816362282913,0.09207816362072396,0.09207816362072396,0.375,0.375,0.5,8.190938241436534,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,25991.383394859342,19827.475223829664,0.7628480147675096,1.0320742789599735,0.634789962120772,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467206575124283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.97278387041,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.69899698755853,261.69899698755853,-11.451003012441447,245.7257217124758,277.6722722626436,125689.85872181553,125726.86793380567,-37.00921199013289,0.0,nan,277.6722722626436,4.522272262643639,271.2829621526026,-1.8670378473973983,264.89365204257257,-8.256347957427408,258.5043419325447,-14.645658067455258,252.11503182251187,-21.03496817748811,245.7257217124758,-27.424278287524174,1.0,1.0,26022.012520719443,26022.012520719443,276.96012161988267,3.8101216198826933,276.96012161988267,276.96012161988267,76080.41905983686,76081.38660800898,-0.967548172120587,0.0,8546.071908451686,8546.071908451686,0.8860432564787026,3934.770890772801,276.96012161988267,3.8101216198826933,1.0,0.002,0.18966585190610613,0.004905075095327706,0.0002938251643475965,0.001706174835778519,0.14691258217379824,0.14691258217379824,0.0,1.2611569774612086e-13,0.999869027108128,0.999869027108128,0.0,0.0920661038773563,1.205974336767195e-05,0.0,0.0,0.0,1601773.3927928687,268.0576237912961,0.0,1.0,1279555.9739069515,2618.277948576675,,,,,,,,,,,,,,,,,,,3.0,15351.045454577088,1450.0,0.375,6.173730061729009,3.5
2483.0,-29.201336463852407,4.908352378705573,34.953414316109516,25.632190773636125,6.2969013087874295,-25.65151268659668,-39.18391774697227,2.7470775313927622,-5.092388954352998,-5.0923889542941945,39.9065986164512,41146.829951191,25751.908932474398,25751.908932474398,66898.7388836654,76092.5541629048,76081.19558900513,25751.908932474398,101833.10452147953,101833.10452147953,101833.10452147953,127824.47740128657,124141.67639695917,3682.801004327404,0.0,90062.61436862778,55117.00851478933,38828.45094870938,25991.37287980704,64819.823828516426,19827.465943241245,1450.0,0.0,0.8867867389092282,2.8748945650541184,0.001494314320929203,1.0,1.0,-5.092388954352998,353380.6506533109,1550509.9712668872,4.38764818730281,1550509.9712668872,4.38764818730281,0.7628479663206018,0.09207810083907762,3.915204641564977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915204641564977,1.2788727749513558,1.2791971238676214,3.061449675253192,6486.844497970557,15351.063961940039,6483.627027591039,0.00032576917334217276,23003.296791308498,2345.683469004043,19379.995069790304,1976.209518009749,0.8424877201563903,0.8424877201563903,35415.03723850225,35405.22815468563,1.0003463268000043,0.8,4274.219806724782,4273.035954225843,1.0003463268000043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559035951228764,4.908352378705573,-2.4127304734548813,7.321082852160455,3.5,3.5,1.0,0.6,0.0002536077376574782,1.0000419489329653,0.00025359709952974983,198.26453379082696,0.0,2.1130799716683852e-06,5.988468639708204,0.016978315814605124,8.645724905366512e-05,0.0001671504886038131,0.0006544283688215027,0.09207810084055987,0.09207810084055987,0.09207810084055987,0.09206611607655966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495663.3443027539,593.0565358747173,0.0,0.09207810084055987,0.09207810083907762,0.09207810083907762,0.375,0.375,0.5,8.190578698568228,-5.877609510207549e-11,-5.877609510207549e-11,-5.877609510207549e-11,-5.877609510207549e-11,-5.877609510207549e-11,-5.877609510207549e-11,25991.37287980704,19827.465943241245,0.7628479663206018,1.0320722108200855,0.6347877473417187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467230770833484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.96277572939,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6987761575402,261.6987761575402,-11.451223842459797,245.72533147834338,277.6722208367384,125691.54133382217,125728.46198450123,-36.920650679102536,0.0,nan,277.6722208367384,4.522220836738427,271.28284296505433,-1.8671570349456488,264.89346509337753,-8.256534906622448,258.50408722170295,-14.645912778297031,252.1147093500244,-21.035290649975565,245.72533147834338,-27.4246685216566,1.0,1.0,26022.012520719443,26022.012520719443,276.960086522628,3.810086522628012,276.960086522628,276.960086522628,76080.22320541952,76081.19558900513,-0.9723835856129881,0.0,8546.071908451686,8546.071908451686,0.8860426416698665,3934.7806647728016,276.960086522628,3.810086522628012,1.0,0.002,0.18967789257520637,0.004905019187324436,0.00029384380966672875,0.0017061561903750277,0.14692190483336437,0.14692190483336437,0.0,4.1756528790237724e-14,0.9998692341723439,0.9998692341723439,0.0,0.0920660601700124,1.2040669065227778e-05,0.0,0.0,0.0,1601773.378110225,268.057611045647,0.0,1.0,1279556.017765705,2618.277769132796,,,,,,,,,,,,,,,,,,,3.0,15351.063961940039,1450.0,0.375,6.173730061729009,3.5
