time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2484.0,-29.201741420215935,4.908336536544804,34.9534057740489,25.632060469966405,6.296870042216418,-25.651880273958447,-39.18427418740464,2.7470088959473777,-5.0924017387317235,-5.0924017387373155,39.90658211099082,41146.66090753072,25751.901058851454,25751.901058851454,66898.56196638217,76092.35199842915,76081.00432043403,25751.901058851454,101832.90537928548,101832.90537928548,101832.90537928548,127824.26773564787,124141.62927336391,3682.638462283949,0.0,90062.59372199331,55117.02077536629,38828.414385141135,25991.362356362388,64819.77674150352,19827.456657121864,1450.0,0.0,0.8867867336086086,2.8748932103070746,0.001494314320929203,1.0,1.0,-5.0924017387317235,353380.474426831,1550509.2609912695,4.387648365422944,1550509.2609912695,4.387648365422944,0.7628479179071708,0.09207803816849718,3.9152143749218182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152143749218182,1.2788731149647812,1.2791974503617576,3.0614564721924262,6486.858899869184,15351.082470545889,6483.625928066072,0.0003257659949736679,23003.234330889416,2345.6770998138422,19379.991783236597,1976.209182874539,0.8424898648801129,0.8424898648801129,35415.107673054896,35405.22815468563,1.0003488137013685,0.8,4274.2283074291,4273.035954225843,1.0003488137013685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559034251558533,4.908336536544804,-2.4127440772011672,7.321080613745972,3.5,3.5,1.0,0.6,0.00025359709952974983,1.0000418746971182,0.0002535864806726784,198.26486629550584,0.0,2.109163434476045e-06,5.977369173305111,0.016980424978039598,8.645378593312756e-05,0.00016714331359662227,0.0006544019040655609,0.09207803816895249,0.09207803816895249,0.09207803816895249,0.09206607214159868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495665.0008128982,593.0559931316528,0.0,0.09207803816895249,0.09207803816849718,0.09207803816849718,0.375,0.375,0.5,8.190219717576092,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,25991.362356362388,19827.456657121864,0.7628479179071708,1.0320702311760297,0.6347856005678725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467254922666768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.951676262994,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6985558218104,261.6985558218104,-11.451444178189604,245.72494196463143,277.6721696789921,125693.21852535909,125730.05653709148,-36.838011732372756,0.0,nan,277.6721696789921,4.5221696789921,271.2827241361154,-1.8672758638845721,264.89327859324095,-8.256721406759027,258.5038330503756,-14.646166949624387,252.114387507507,-21.035612492492987,245.72494196463143,-27.42505803536855,1.0,1.0,26022.012520719443,26022.012520719443,276.96005135730945,3.810051357309476,276.96005135730945,276.96005135730945,76080.02782038852,76081.00432043403,-0.9765000455081463,0.0,8546.071908451686,8546.071908451686,0.8860420263560614,3934.790446796427,276.96005135730945,3.810051357309476,1.0,0.002,0.18968991443824887,0.004904963356150684,0.0002938624258274743,0.0017061375741136732,0.14693121291373715,0.14693121291373715,0.0,-5.885266232685815e-14,0.9998694383216448,0.9998694383216448,0.0,0.09206601630529423,1.202186320293632e-05,0.0,0.0,0.0,1601773.363382964,268.05759826126825,0.0,1.0,1279556.0617577252,2618.2775891436763,,,,,,,,,,,,,,,,,,,3.0,15351.082470545889,1450.0,0.375,6.173730061729009,3.5
2485.0,-29.202145669612896,4.908320758045892,34.95339725258312,25.631925207003974,6.296838753202688,-25.65224722732403,-39.184630557987816,2.7469403108334736,-5.092414550525291,-5.092414550462837,39.906565621228395,41146.50870240321,25751.89341940997,25751.89341940997,66898.40212181318,76092.15691141321,76080.81287938297,25751.89341940997,101832.70629879294,101832.70629879294,101832.70629879294,127824.05812796473,124141.58195599195,3682.4761719727803,0.0,90062.5847068185,55117.054431347984,38828.36697274501,25991.351829171785,64819.718801916795,19827.447369196398,1450.0,0.0,0.8867867281113979,2.8748918526553853,0.001494314320929203,1.0,1.0,-5.092414550525291,353380.29782251734,1550508.55139228,4.387648550149255,1550508.55139228,4.387648550149255,0.7628478695341565,0.09207797560564976,3.915225464462422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915225464462422,1.2788734547054643,1.279197776607721,3.0614643302328393,6486.87555011388,15351.100980037943,6483.623308556997,0.00032576224886218325,23003.16687360545,2345.6702210852277,19379.98395334867,1976.2083844481726,0.8424919951168058,0.8424919951168057,35415.18792146546,35405.22815468563,1.0003516471116816,0.8,4274.237992562102,4273.035954225843,1.0003516471116816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559032602440793,4.908320758045892,-2.4127576838617055,7.321078441907597,3.5,3.5,1.0,0.6,0.0002535864806726784,1.0000418017294506,0.0002535758807623156,198.26519822067425,0.0,2.1053462774784767e-06,5.966551350374003,0.016982530324317076,8.64503236194021e-05,0.0001671361570532763,0.000654375738127378,0.0920779756041129,0.0920779756041129,0.0920779756041129,0.0920660280932093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495666.6547158447,593.0554512416138,0.0,0.0920779756041129,0.09207797560564976,0.09207797560564976,0.375,0.375,0.5,8.189861291532777,-6.247091732802801e-11,-6.247091732802801e-11,-6.247091732802801e-11,-6.247091732802801e-11,-6.247091732802801e-11,-6.247091732802801e-11,25991.351829171785,19827.447369196398,0.7628478695341565,1.0320686877128957,0.6347838198456742,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467279031756868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.94085844006,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.69833595271524,261.69833595271524,-11.451664047284737,245.72455316224693,277.6721187431867,125694.93437544424,125731.69436910097,-36.75999365675263,0.0,nan,277.6721187431867,4.522118743186695,271.2826056269899,-1.867394373010086,264.8930925108088,-8.256907489191178,258.5035793946236,-14.646420605376363,252.11406627843553,-21.035933721564447,245.72455316224693,-27.425446837753043,1.0,1.0,26022.012520719443,26022.012520719443,276.9600161445261,3.8100161445261165,276.9600161445261,276.9600161445261,76079.83430085004,76080.81287938297,-0.9785785329295322,0.0,8546.071908451686,8546.071908451686,0.8860413253080412,3934.801591784734,276.9600161445261,3.8100161445261165,1.0,0.002,0.18970191772551126,0.004904907602410239,0.0002938810131934578,0.0017061189864928847,0.1469405065967289,0.1469405065967289,0.0,-3.1365752009571146e-13,0.9998696399689758,0.9998696399689758,0.0,0.09206597231789317,1.2003287756596124e-05,0.0,0.0,0.0,1601773.34862412,268.0575854494747,0.0,1.0,1279556.1058440814,2618.277408768613,,,,,,,,,,,,,,,,,,,3.0,15351.100980037943,1450.0,0.375,6.173730061729009,3.5
2486.0,-29.20254914905136,4.908305041064286,34.95338875084978,25.631794903334253,6.2968073925129255,-25.652613494926282,-39.18498301701618,2.7468717382349803,-5.092427400612053,-5.092427400617183,39.906549147768004,41146.3299798897,25751.88603732978,25751.88603732978,66898.21601721947,76091.95543352302,76080.62126181842,25751.88603732978,101832.5072991482,101832.5072991482,101832.5072991482,127823.84859381063,124141.5344633074,3682.31413050323,0.0,90062.56419499087,55117.05644575735,38828.34194359281,25991.341294662423,64819.68323825523,19827.43807674208,1450.0,0.0,0.8867867223601029,2.8748904909463526,0.001494314320929203,1.0,1.0,-5.092427400612053,353380.1206904242,1550507.84249473,4.387648743413724,1550507.84249473,4.387648743413724,0.7628478212016646,0.09207791314886345,3.915235215605623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915235215605623,1.2788737943493607,1.2791981027810975,3.0614711419570035,6486.88998334,15351.11949019435,6483.6221883564685,0.00032575906256051456,23003.104343773037,2345.6638448168374,19379.98060499433,1976.2080430110518,0.8424941397199074,0.8424941397199074,35415.258484652404,35405.22815468563,1.000354138557513,0.8,4274.246508791217,4273.035954225843,1.000354138557513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559031008879348,4.908305041064286,-2.412771302170904,7.321076343235189,3.5,3.5,1.0,0.6,0.0002535758807623156,1.0000417222471787,0.00025356530144813265,198.2655295146047,0.0,2.101593329203712e-06,5.95591549496332,0.01698463191764628,8.644689943438615e-05,0.00016712898132792946,0.0006543492732434041,0.09207791315190983,0.09207791315190983,0.09207791315190983,0.09206598388850841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495668.30604523025,593.0549101936242,0.0,0.09207791315190983,0.09207791314886345,0.09207791314886345,0.375,0.375,0.5,8.189503414088856,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,25991.341294662423,19827.43807674208,0.7628478212016646,1.0320663828504724,0.6347814108972071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446730309883394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.93022258465,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.69811652889797,261.69811652889797,-11.451883471102008,245.72416507420405,277.6720679835928,125696.60249177557,125733.28803916024,-36.68554738467167,0.0,nan,277.6720679835928,4.5220679835928195,271.28248740170847,-1.867512598291512,264.89290681982965,-8.25709318017033,258.50332623796686,-14.646673762033117,252.11374565608565,-21.036254343914322,245.72416507420405,-27.425834925795925,1.0,1.0,26022.012520719443,26022.012520719443,276.95998087265957,3.809980872659594,276.95998087265957,276.95998087265957,76079.6395332599,76080.62126181842,-0.981728558515897,0.0,8546.071908451686,8546.071908451686,0.8860407088692717,3934.8113916836514,276.95998087265957,3.809980872659594,1.0,0.002,0.1897139026488231,0.004904851925965125,0.00029389957208621794,0.001706100428148725,0.14694978604310896,0.14694978604310896,0.0,2.3494270764978786e-13,0.9998698393286268,0.9998698393286268,0.0,0.09206592822586936,1.1984922994096464e-05,0.0,0.0,0.0,1601773.333821161,268.0575725993879,0.0,1.0,1279556.1500621985,2618.2772278544667,,,,,,,,,,,,,,,,,,,3.0,15351.11949019435,1450.0,0.375,6.173730061729009,3.5
2487.0,-29.20295185317352,4.908289380788843,34.95338026635981,25.631659814994805,6.296773671668934,-25.652979300698508,-39.18533917805178,2.7468011191181625,-5.092440418269064,-5.092440418270402,39.906532641938085,41146.17746033069,25751.879232577554,25751.879232577554,66898.05669290824,76091.7593962399,76080.42834230768,25751.879232577554,101832.30757488524,101832.30757488524,101832.30757488524,127823.63826483952,124141.48593799524,3682.1523268442866,0.0,90062.55059172954,55117.08613015377,38828.293846195294,25991.330689954277,64819.62453614957,19827.428727739687,1450.0,0.0,0.8867867158726123,2.8748891114805772,0.001494314320929203,1.0,1.0,-5.092440418269064,353379.9412485253,1550507.1322047117,4.387648961417055,1550507.1322047117,4.387648961417055,0.7628477727538223,0.09207785080257065,3.9152457236928235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152457236928235,1.2788741434373911,1.2791984384273372,3.061478522952481,6486.905622783722,15351.138002300613,6483.6202533169435,0.00032575557169014775,23003.039131547375,2345.6571950204584,19379.974821031698,1976.2074532110046,0.8424962766964628,0.8424962766964628,35415.33452535065,35405.22815468563,1.0003568234047675,0.8,4274.2556860979175,4273.035954225843,1.0003568234047675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559029539945052,4.908289380788843,-2.412785027904136,7.321074408692979,3.5,3.5,1.0,0.6,0.00025356530144813265,1.000041642210075,0.0002535547428682646,198.2658601728925,0.0,2.0975133283813235e-06,5.944352772632671,0.01698672943097466,8.644343941122352e-05,0.00016712186203690914,0.0006543231556755905,0.09207785080317653,0.09207785080317653,0.09207785080317653,0.09206593903873152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495669.95468235074,593.0543700241074,0.0,0.09207785080317653,0.09207785080257065,0.09207785080257065,0.375,0.375,0.5,8.189146060973652,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,25991.330689954277,19827.428727739687,0.7628477727538223,1.0320648595488169,0.6347796327851866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467327120147324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.91865986232,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.69789732533144,261.69789732533144,-11.452102674668538,245.72377768309036,277.6720169675764,125698.26500393286,125734.91372918284,-36.64872524999368,0.0,nan,277.6720169675764,4.5220169675764055,271.2823691106691,-1.8676308893308828,264.89272125378125,-8.25727874621873,258.5030733968839,-14.646926603116071,252.11342553998736,-21.036574460012616,245.72377768309036,-27.426222316909616,1.0,1.0,26022.012520719443,26022.012520719443,276.95994528094974,3.809945280949762,276.95994528094974,276.95994528094974,76079.43979783074,76080.42834230768,-0.9885444769461174,0.0,8546.071908451686,8546.071908451686,0.8860400445784197,3934.8219523112875,276.95994528094974,3.809945280949762,1.0,0.002,0.18972587004880825,0.004904796295180329,0.00029391810372932493,0.0017060818962070514,0.14695905186466246,0.14695905186466246,0.0,-6.362358556666337e-14,0.9998700295461742,0.9998700295461742,0.0,0.09206588340251454,1.1967400056113446e-05,0.0,0.0,0.0,1601773.3188251632,268.0575595817309,0.0,1.0,1279556.1948569375,2618.2770445811498,,,,,,,,,,,,,,,,,,,3.0,15351.138002300613,1450.0,0.375,6.173730061729009,3.5
2488.0,-29.20335282223305,4.908273739861893,34.95337178041443,25.631502060592197,6.296718942914057,-25.653345645725537,-39.18569160215554,2.746711766379323,-5.092455157632685,-5.092455157679343,39.90651563097685,41146.03149985481,25751.876911168678,25751.876911168678,66897.9084110235,76091.58291752414,76080.22233488662,25751.876911168678,101832.0992460553,101832.0992460553,101832.0992460553,127823.41854646898,124141.42787648548,3681.990669983503,0.0,90062.55242317905,55117.11796977298,38828.26050378451,25991.319300413692,64819.579804198205,19827.418736560205,1450.0,0.0,0.8867867024465852,2.874887549568237,0.001494314320929203,1.0,1.0,-5.092455157632685,353379.7380738494,1550506.400177577,4.387649412580502,1550506.400177577,4.387649412580502,0.7628477226334802,0.09207778863119631,3.9152575840172794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152575840172794,1.2788745793196523,1.2791988609163265,3.0614867535330594,6486.923062396325,15351.156516489731,6483.617101824106,0.00032575162626834864,23002.969917184782,2345.6501371196873,19379.965401008707,1976.2064926359876,0.842498402196777,0.842498402196777,35415.42035132645,35405.22815468563,1.0003598537526266,0.8,4274.266044383954,4273.035954225843,1.0003598537526266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590290388250985,4.908273739861893,-2.4128000088712067,7.3210737487331,3.5,3.5,1.0,0.6,0.0002535547428682646,1.0000414629256735,0.00025354423018269357,198.26618940748585,0.0,2.09340591974591e-06,5.932712376559909,0.01698882283689441,8.644001581748646e-05,0.00016711472705077814,0.0006542972024865367,0.09207778863105767,0.09207778863105767,0.09207778863105767,0.09206588762589897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495671.59930832457,593.0538311410834,0.0,0.09207778863105767,0.09207778863119631,0.09207778863119631,0.375,0.375,0.5,8.188789030737247,4.666844688472338e-11,4.666844688472338e-11,4.666844688472338e-11,4.666844688472338e-11,4.666844688472338e-11,4.666844688472338e-11,25991.319300413692,19827.418736560205,0.7628477226334802,1.0320632841666568,0.6347778190501303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446735109537761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.90701946625,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6976765498786,261.6976765498786,-11.452323450121355,245.7233909708968,277.6719621288622,125699.74058982174,125736.6521180531,-36.9115282313723,0.0,nan,277.6719621288622,4.521962128862242,271.28224789726437,-1.8677521027356079,264.892533665674,-8.257466334325954,258.50281943408385,-14.64718056591613,252.1131052024905,-21.03689479750949,245.7233909708968,-27.42660902910319,1.0,1.0,26022.012520719443,26022.012520719443,276.9599064360309,3.8099064360309285,276.9599064360309,276.9599064360309,76079.19131530577,76080.22233488662,-1.031019580856082,0.0,8546.071908451686,8546.071908451686,0.8860392948026748,3934.833871937366,276.9599064360309,3.8099064360309285,1.0,0.002,0.18973782694778327,0.004904740403906626,0.0002939366180553948,0.0017060633819096786,0.1469683090276974,0.1469683090276974,0.0,-3.492648878444804e-14,0.9998701435038726,0.9998701435038726,0.0,0.0920658317321935,1.1956899002806564e-05,0.0,0.0,0.0,1601773.3018458004,268.0575448423673,0.0,1.0,1279556.2455761952,2618.2768370682707,,,,,,,,,,,,,,,,,,,3.0,15351.156516489731,1450.0,0.375,6.173730061729009,3.5
2489.0,-29.203753794489646,4.90825814535565,34.953363308063835,25.631380453147017,6.296698781206758,-25.653708536930647,-39.18604353731496,2.7466535235445764,-5.0924685888177805,-5.092468588803061,39.90649905141534,41145.864184013575,25751.871340458674,25751.871340458674,66897.73552447226,76091.37714421068,76080.02683778456,25751.871340458674,101831.89817824324,101831.89817824324,101831.89817824324,127823.20670296994,124141.37747517582,3681.8292277941187,0.0,90062.53203729032,55117.136037826946,38828.217777181526,25991.308524726708,64819.526301908234,19827.409250180557,1450.0,0.0,0.8867866941200834,2.874886126282543,0.001494314320929203,1.0,1.0,-5.0924685888177805,353379.5529318308,1550505.686715195,4.387649692381317,1550505.686715195,4.387649692381317,0.7628476739182964,0.09207772648229338,3.91526761429652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91526761429652,1.2788748709028572,1.2791991391283581,3.0614938985644686,6486.9382018605,15351.175052014467,6483.6155155544775,0.00032574826216535664,23002.905780547113,2345.6435970027596,19379.960659542634,1976.2060091410049,0.8425005451238122,0.8425005451238122,35415.492934334216,35405.22815468563,1.000362416518539,0.8,4274.274804384045,4273.035954225843,1.000362416518539,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559027836282124,4.90825814535565,-2.412814019664585,7.321072165020235,3.5,3.5,1.0,0.6,0.00025354423018269357,1.0000414633919987,0.0002535337178147669,198.26651864565878,0.0,2.084310108605355e-06,5.906934847787576,0.016990907147003013,8.643659709861205e-05,0.00016710763308408152,0.0006542711039158501,0.09207772648578873,0.09207772648578873,0.09207772648578873,0.09206584118190186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495673.2437459445,593.0532923403941,0.0,0.09207772648578873,0.09207772648229338,0.09207772648229338,0.375,0.375,0.5,8.188432472292902,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,25991.308524726708,19827.409250180557,0.7628476739182964,1.032061468837097,0.6347757617414472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446737496738502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.88124193747,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6974576305051,261.6974576305051,-11.452542369494893,245.7230051278774,277.6719101331361,125701.56640724167,125738.16761560927,-36.60120836761678,0.0,nan,277.6719101331361,4.521910133136146,271.28212913207767,-1.8678708679223064,264.89234813103565,-8.25765186896433,258.50256712997657,-14.647432870023408,252.112786128927,-21.037213871072964,245.7230051278774,-27.426994872122577,1.0,1.0,26022.012520719443,26022.012520719443,276.9598701292394,3.809870129239414,276.9598701292394,276.9598701292394,76079.03437858309,76080.02683778456,-0.9924592014722293,0.0,8546.071908451686,8546.071908451686,0.8860386607168428,3934.8439523680026,276.9598701292394,3.809870129239414,1.0,0.002,0.18974976781310762,0.004904684819269684,0.0002939551083379047,0.0017060448919874083,0.14697755416895236,0.14697755416895236,0.0,3.2531312713079963e-13,0.9998703175524021,0.9998703175524021,0.0,0.09206578561735392,1.1940864939475902e-05,0.0,0.0,0.0,1601773.286373423,268.0575314111822,0.0,1.0,1279556.2917939092,2618.2766479730344,,,,,,,,,,,,,,,,,,,3.0,15351.175052014467,1450.0,0.375,6.173730061729009,3.5
2490.0,-29.20415419961131,4.908242605782729,34.953354853088925,25.631254619825654,6.29667144331916,-25.65407163530121,-39.18639547247437,2.746588878986887,-5.092481568338826,-5.092481568339194,39.90648260816543,41145.69419245541,25751.864748363947,25751.864748363947,66897.55894081936,76091.17333533397,76079.83449929759,25751.864748363947,101831.69924766154,101831.69924766154,101831.69924766154,127822.99720398089,124141.32918373235,3681.668020248547,0.0,90062.50880403908,55117.146452614594,38828.18039047166,25991.297956319348,64819.478346791,19827.399933607754,1450.0,0.0,0.8867866876001198,2.8748847508596778,0.001494314320929203,1.0,1.0,-5.092481568338826,353379.3740158473,1550504.9791180294,4.387649911475866,1550504.9791180294,4.387649911475866,0.7628476256526102,0.09207766437593269,3.9152771500442474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152771500442474,1.2788751921597108,1.2791994470219623,3.0615005858642794,6486.952371446346,15351.19357410952,6483.6145787717805,0.000325745142610574,23002.84382244084,2345.63727903421,19379.957859436465,1976.2057236096389,0.8425026926683734,0.8425026926683734,35415.561938684834,35405.22815468563,1.0003648529301918,0.8,4274.28313247813,4273.035954225843,1.0003648529301918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559026413253964,4.908242605782729,-2.412827685152295,7.321070290935024,3.5,3.5,1.0,0.6,0.0002535337178147669,1.0000414048804245,0.00025352322071612834,198.26684741910992,0.0,2.084250591543635e-06,5.906766176434662,0.016992991397594557,8.64331785047039e-05,0.000167100539310063,0.0006542449233207601,0.09207766437420055,0.09207766437420055,0.09207766437420055,0.0920657964582269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495674.886329377,593.0527541523799,0.0,0.09207766437420055,0.09207766437593269,0.09207766437593269,0.375,0.375,0.5,8.188076434083445,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25991.297956319348,19827.399933607754,0.7628476256526102,1.0320595081452277,0.6347736088266807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446739883965772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.88107326612,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.69723962893636,261.69723962893636,-11.452760371063619,245.72262002872336,277.671859229151,125703.27049304362,125739.71825543065,-36.44776238705685,0.0,nan,277.671859229151,4.521859229151005,271.2820113890628,-1.867988610937175,264.8921635489874,-8.257836451012565,258.50231570888957,-14.647684291110409,252.1124678688041,-21.03753213119589,245.72262002872336,-27.427379971276622,1.0,1.0,26022.012520719443,26022.012520719443,276.95983464363394,3.8098346436339625,276.95983464363394,276.95983464363394,76078.85291920838,76079.83449929759,-0.9815800892101834,0.0,8546.071908451686,8546.071908451686,0.8860380578936327,3934.853535794469,276.95983464363394,3.8098346436339625,1.0,0.002,0.18976169118105718,0.0049046293905768475,0.0002939735717879407,0.0017060264278874642,0.14698678589397035,0.14698678589397035,0.0,-3.2459495161174523e-13,0.9998705074842128,0.9998705074842128,0.0,0.09206574100752485,1.1923368407848926e-05,0.0,0.0,0.0,1601773.2714213487,268.05751843166115,0.0,1.0,1279556.336457407,2618.2764652367373,,,,,,,,,,,,,,,,,,,3.0,15351.19357410952,1450.0,0.375,6.173730061729009,3.5
2491.0,-29.20455390116382,4.908227120979862,34.95334641556731,25.631124211382144,6.296640225389349,-25.6544344885214,-39.18674740763379,2.7465208126639413,-5.092494500736393,-5.092494500729888,39.90646620190876,41145.53081361377,25751.858175902602,25751.858175902602,66897.38898951637,76090.97386224338,76079.64259265568,25751.858175902602,101831.50076855828,101831.50076855828,101831.50076855828,127822.78818649384,124141.28113598449,3681.5070505093454,0.0,90062.48939627486,55117.16292949723,38828.14051864181,25991.287417935557,64819.42793657737,19827.390642829334,1450.0,0.0,0.8867866811860232,2.874883380430919,0.001494314320929203,1.0,1.0,-5.092494500736393,353379.1957495038,1550504.2731140263,4.387650127012899,1550504.2731140263,4.387650127012899,0.7628475774981134,0.09207760235507656,3.915287047895588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915287047895588,1.278875529246393,1.2791997707689302,3.0615075184078013,6486.9670606741865,15351.212094200435,6483.613289554543,0.0003257418917577336,23002.780714298377,2345.6308437946063,19379.954005879867,1976.205330656225,0.8425048365493227,0.8425048365493227,35415.63356332139,35405.22815468563,1.0003673818603855,0.8,4274.291776812969,4273.035954225843,1.0003673818603855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55902499446404,4.908227120979862,-2.4128413014515817,7.321068422431443,3.5,3.5,1.0,0.6,0.00025352322071612834,1.0000413322595878,0.0002535127424616481,198.26717561580833,0.0,2.081226654114708e-06,5.898196337761083,0.01699507262424867,8.642976003575639e-05,0.00016709346068037194,0.0006542188623899109,0.09207760235893127,0.09207760235893127,0.09207760235893127,0.09206575190547578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495676.5265523274,593.0522167377508,0.0,0.09207760235893127,0.09207760235507656,0.09207760235507656,0.375,0.375,0.5,8.187720921169896,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,25991.287417935557,19827.390642829334,0.7628475774981134,1.0320576888610031,0.6347715819687988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467422678240287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.87250342745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.69702208951145,261.69702208951145,-11.452977910488528,245.7222356244387,277.67180855458685,125704.93189111889,125741.30238615493,-36.370495036044204,0.0,nan,277.67180855458685,4.521808554586869,271.28189396854964,-1.8681060314503384,264.89197938253176,-8.258020617468219,258.50206479649626,-14.647935203503721,252.11215021046556,-21.03784978953442,245.7222356244387,-27.42776437556128,1.0,1.0,26022.012520719443,26022.012520719443,276.95979925570526,3.809799255705286,276.95979925570526,276.95979925570526,76078.66023761357,76079.64259265568,-0.9823550421133405,0.0,8546.071908451686,8546.071908451686,0.8860374321789815,3934.863483135066,276.95979925570526,3.809799255705286,1.0,0.002,0.18977359694833285,0.004904574052550697,0.00029399200799920083,0.0017060079923437814,0.14699600399960042,0.14699600399960042,0.0,3.429821530953614e-13,0.9998706985566885,0.9998706985566885,0.0,0.09206569658819538,1.1905766881170936e-05,0.0,0.0,0.0,1601773.2565235563,268.0575054992636,0.0,1.0,1279556.3809587518,2618.276283163907,,,,,,,,,,,,,,,,,,,3.0,15351.212094200435,1450.0,0.375,6.173730061729009,3.5
2492.0,-29.204952923651092,4.908211690540205,34.953337995226725,25.63098887857052,6.296609086317099,-25.65479672264606,-39.18709543123839,2.7464528852425256,-5.092507397712268,-5.092507397725251,39.906449822702314,41145.369154310734,25751.851652283545,25751.851652283545,66897.22080659428,76090.78152968825,76079.45092727357,25751.851652283545,101831.30257955712,101831.30257955712,101831.30257955712,127822.57948139725,124141.23316283253,3681.3463185647065,0.0,90062.48182317767,55117.18582755237,38828.10666180589,25991.276901840127,64819.38356364601,19827.38137117138,1450.0,0.0,0.886786674854257,2.8748820137562525,0.001494314320929203,1.0,1.0,-5.092507397712268,353379.01797149907,1550503.5682749476,4.387650339783331,1550503.5682749476,4.387650339783331,0.7628475294250605,0.09207754042857574,3.9152983270659076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9152983270659076,1.2788758656506527,1.2792000938573964,3.061515532685359,6486.984041966643,15351.230615039345,6483.610450563956,0.00032573806210186093,23002.712513779188,2345.6238892770916,19379.945519947014,1976.2044653318937,0.8425069655736449,0.8425069655736449,35415.71518366605,35405.22815468563,1.0003702637216498,0.8,4274.3016275238815,4273.035954225843,1.0003702637216498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559023586217646,4.908211690540205,-2.4128548772731704,7.321066567813375,3.5,3.5,1.0,0.6,0.0002535127424616481,1.000041262172022,0.0002535022824068635,198.26750325586934,0.0,2.0774939211788564e-06,5.887617772620879,0.016997150118169848,8.642637968398631e-05,0.0001670863627776618,0.0006541929566589066,0.09207754043082368,0.09207754043082368,0.09207754043082368,0.09206570748149447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495678.16436964314,593.051680110787,0.0,0.09207754043082368,0.09207754042857574,0.09207754042857574,0.375,0.375,0.5,8.187365932914565,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,25991.276901840127,19827.38137117138,0.7628475294250605,1.0320558007298548,0.6347695225134343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446744647500959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.86192486231,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6968049971162,261.6968049971162,-11.453195002883774,245.72185190669293,277.67175808754104,125706.63426150013,125742.93001815186,-36.295756651713106,0.0,nan,277.67175808754104,4.521758087541059,271.2817768513673,-1.8682231486326941,264.89179561521297,-8.258204384787007,258.50181437902705,-14.648185620972924,252.11183314285586,-21.03816685714412,245.72185190669293,-27.428148093307044,1.0,1.0,26022.012520719443,26022.012520719443,276.9597639314025,3.8097639314025287,276.9597639314025,276.9597639314025,76078.46950678057,76079.45092727357,-0.9814204930007691,0.0,8546.071908451686,8546.071908451686,0.8860367191408522,3934.874818701237,276.9597639314025,3.8097639314025287,1.0,0.002,0.18978548514479265,0.004904518796629991,0.00029401041701082245,0.001705989583114383,0.1470052085054112,0.1470052085054112,0.0,1.2520540160210203e-13,0.9998708892923044,0.9998708892923044,0.0,0.09206565223216814,1.1888196407604755e-05,0.0,0.0,0.0,1601773.2416665673,268.0574926022877,0.0,1.0,1279556.4253382,2618.276101589802,,,,,,,,,,,,,,,,,,,3.0,15351.230615039345,1450.0,0.375,6.173730061729009,3.5
2493.0,-29.20535110400286,4.908196310262581,34.95332959014346,25.630858644749992,6.296575598064453,-25.655158433797926,-39.187447156850226,2.746382927746787,-5.092520440368446,-5.0925204403681965,39.90643342234404,41145.20579027252,25751.84563287425,25751.84563287425,66897.05142314677,76090.58121418499,76079.25824485699,25751.84563287425,101831.10387773124,101831.10387773124,101831.10387773124,127822.37020499432,124141.18438907394,3681.1858159203803,0.0,90062.45815219976,55117.19885812231,38828.06588230828,25991.26632726309,64819.33220957137,19827.372052808016,1450.0,0.0,0.8867866678573424,2.874880631644596,0.001494314320929203,1.0,1.0,-5.092520440368446,353378.83818544284,1550502.8625236833,4.387650574905181,1550502.8625236833,4.387650574905181,0.7628474812714469,0.09207747860445852,3.9153076837675624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153076837675624,1.2788762114277754,1.2792004263443708,3.061522021272408,6486.997790503991,15351.24913615881,6483.609797755262,0.0003257350487561979,23002.65149673648,2345.6176672703195,19379.943568658142,1976.2042663558038,0.8425091155864222,0.8425091155864223,35415.78289226427,35405.22815468563,1.0003726543865035,0.8,4274.30979923438,4273.035954225843,1.0003726543865035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559022286814454,4.908196310262581,-2.4128685462759405,7.321064856538522,3.5,3.5,1.0,0.6,0.0002535022824068635,1.0000411752205454,0.00025349184482424637,198.26783020538957,0.0,2.0738889460676556e-06,5.877401273155736,0.016999224007115916,8.642296349878304e-05,0.00016707931890808044,0.0006541669411194583,0.09207747860943265,0.09207747860943265,0.09207747860943265,0.0920656624941017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495679.7996389448,593.0511443156752,0.0,0.09207747860943265,0.09207747860445852,0.09207747860445852,0.375,0.375,0.5,8.18701145041148,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,25991.26632726309,19827.372052808016,0.7628474812714469,1.0320540052288383,0.6347675051209017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467470231424122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.85170836285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6965881334615,261.6965881334615,-11.453411866538488,245.7214688747643,277.6717073921629,125708.24535711827,125744.50286981063,-36.25751269239892,0.0,nan,277.6717073921629,4.521707392162909,271.2816596886707,-1.8683403113292911,264.8916119852104,-8.258388014789602,258.5015642817213,-14.648435718278677,252.1115165782394,-21.03848342176059,245.7214688747643,-27.42853112523568,1.0,1.0,26022.012520719443,26022.012520719443,276.959728342446,3.8097283424460215,276.959728342446,276.959728342446,76078.27055403938,76079.25824485699,-0.9876908176083816,0.0,8546.071908451686,8546.071908451686,0.8860361276356372,3934.8842221864,276.959728342446,3.8097283424460215,1.0,0.002,0.18979735643205758,0.004904463591596778,0.0002940287997374882,0.0017059712007286175,0.1470143998687441,0.1470143998687441,0.0,4.661054528454223e-13,0.999871072852588,0.999871072852588,0.0,0.09206560731780115,1.1871286657359759e-05,0.0,0.0,0.0,1601773.2266417556,268.05747955963153,0.0,1.0,1279556.4702189423,2618.275917964729,,,,,,,,,,,,,,,,,,,3.0,15351.24913615881,1450.0,0.375,6.173730061729009,3.5
2494.0,-29.205748542724287,4.908180976874483,34.95332119870627,25.630723556410544,6.296541914795964,-25.655519496980286,-39.18779877768827,2.7463128689862777,-5.0925335886095695,-5.09253358860949,39.906417005997845,41145.05895104453,25751.840006121227,25751.840006121227,66896.89895716576,76090.38786366538,76079.06476441081,25751.840006121227,101830.90477053204,101830.90477053204,101830.90477053204,127822.16048062581,124141.13494572882,3681.0255348969913,0.0,90062.44576666315,55117.2327636923,38828.01444774539,25991.255710093774,64819.27015783916,19827.362700388483,1450.0,0.0,0.8867866603804606,2.874879238344756,0.001494314320929203,1.0,1.0,-5.0925335886095695,353378.65694402455,1550502.1560862332,4.387650826155678,1550502.1560862332,4.387650826155678,0.7628474330575907,0.09207741687969644,3.915318354207875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915318354207875,1.2788765576282821,1.2792007592835701,3.0615295361023422,6487.013713526868,15351.267660848309,6483.607675979923,0.00032573148636589255,23002.585644120394,2345.6109521722906,19379.937226529666,1976.2036196386807,0.8425112518376081,0.8425112518376081,35415.86010752805,35405.22815468563,1.0003753807154567,0.8,4274.319118298697,4273.035954225843,1.0003753807154567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559021072173535,4.908180976874483,-2.412882280018545,7.321063256893028,3.5,3.5,1.0,0.6,0.00025349184482424637,1.0000410986615746,0.00025348142707685945,198.268156546889,0.0,2.0694368580835934e-06,5.8647840558089035,0.017001293443974,8.641954845595405e-05,0.0001670722963682923,0.0006541412284504326,0.09207741687948268,0.09207741687948268,0.09207741687948268,0.09206561709858747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495681.4324678209,593.0506093174845,0.0,0.09207741687948268,0.09207741687969644,0.09207741687969644,0.375,0.375,0.5,8.18665745659846,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,25991.255710093774,19827.362700388483,0.7628474330575907,1.0320526410474453,0.634765847422435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467493937774822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.8390911455,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.69637150665955,261.69637150665955,-11.453628493340432,245.72108653029113,277.671656483031,125709.89600561264,125746.11391993679,-36.21791432415286,0.0,nan,277.671656483031,4.521656483030995,271.2815424924717,-1.8684575075282623,264.89142850193707,-8.258571498062906,258.50131451138907,-14.648685488610909,252.11120052083731,-21.038799479162662,245.72108653029113,-27.428913469708846,1.0,1.0,26022.012520719443,26022.012520719443,276.9596925545115,3.809692554511514,276.9596925545115,276.9596925545115,76078.07376460971,76079.06476441081,-0.9909998010989511,0.0,8546.071908451686,8546.071908451686,0.8860354530791429,3934.8949459789146,276.9596925545115,3.809692554511514,1.0,0.002,0.18980921137848877,0.004904408437704945,0.0002940471570840923,0.0017059528427532927,0.14702357854204615,0.14702357854204615,0.0,-1.6261514704241087e-13,0.9998712502259397,0.9998712502259397,0.0,0.09206556193307712,1.1854946619316916e-05,0.0,0.0,0.0,1601773.2114953105,268.0574664113904,0.0,1.0,1279556.5154630062,2618.2757328531716,,,,,,,,,,,,,,,,,,,3.0,15351.267660848309,1450.0,0.375,6.173730061729009,3.5
2495.0,-29.20614526932561,4.9081656904981825,34.95331282130167,25.630593113042437,6.296510401961727,-25.655879702215227,-39.188146486971505,2.7462448347976363,-5.092546684147578,-5.092546684149556,39.9064006281,41144.8912988999,25751.834364717924,25751.834364717924,66896.72566361782,76090.18968638458,76078.87181876322,25751.834364717924,101830.70618348115,101830.70618348115,101830.70618348115,127821.95130888234,124141.08583161446,3680.865477267887,0.0,90062.42640849257,55117.24371894173,38827.980766167595,25991.245125401198,64819.22589156879,19827.35337576213,1450.0,0.0,0.886786653032772,2.87487785063035,0.001494314320929203,1.0,1.0,-5.092546684147578,353378.4764291653,1550501.4513024366,4.3876510730648155,1550501.4513024366,4.3876510730648155,0.7628473849598261,0.0920773552426212,3.9153282621060193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153282621060193,1.2788768944035875,1.2792010828205398,3.061536477232203,6487.02842094813,15351.286187122456,6483.606376908806,0.00032572823094933773,23002.522490936382,2345.604512339727,19379.933343519162,1976.203223681804,0.8425133961353752,0.8425133961353752,35415.93180471619,35405.22815468563,1.000377912212638,0.8,4274.327771389743,4273.035954225843,1.000377912212638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559019854370075,4.9081656904981825,-2.412895962584383,7.321061653082566,3.5,3.5,1.0,0.6,0.00025348142707685945,1.0000410251535703,0.0002534710283889942,198.26848230459376,0.0,2.0655075697750493e-06,5.8536484527424895,0.017003358951543774,8.641617152591936e-05,0.0001670652555509401,0.0006541153166745603,0.0920773552410454,0.0920773552410454,0.0920773552410454,0.09206557189535562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495683.0631008295,593.0500750389048,0.0,0.0920773552410454,0.0920773552426212,0.0920773552426212,0.375,0.375,0.5,8.186303955507624,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,25991.245125401198,19827.35337576213,0.7628473849598261,1.0320506723657008,0.6347636944589263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467517600044995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.82795554243,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.696155335696,261.696155335696,-11.453844664303972,245.7207048910099,277.67160578038096,125711.5456449616,125747.68734850264,-36.14170354104375,0.0,nan,277.67160578038096,4.52160578038098,271.2814256025025,-1.8685743974974685,264.891245424634,-8.25875457536597,258.50106524676573,-14.648934753234244,252.11088506888285,-21.039114931117126,245.7207048910099,-27.42929510899009,1.0,1.0,26022.012520719443,26022.012520719443,276.9596568818565,3.80965688185654,276.9596568818565,276.9596568818565,76077.88208841092,76078.87181876322,-0.9897303523030132,0.0,8546.071908451686,8546.071908451686,0.8860348267282276,3934.904903416549,276.9596568818565,3.80965688185654,1.0,0.002,0.1898210498165054,0.004904353368188484,0.0002940654888874195,0.0017059345107950205,0.14703274444370976,0.14703274444370976,0.0,-3.175602142357903e-13,0.9998714294259581,0.9998714294259581,0.0,0.0920655168042014,1.1838438419805565e-05,0.0,0.0,0.0,1601773.1964095747,268.0574533158524,0.0,1.0,1279556.5605257135,2618.2755484836475,,,,,,,,,,,,,,,,,,,3.0,15351.286187122456,1450.0,0.375,6.173730061729009,3.5
2496.0,-29.206541298988423,4.9081504516183205,34.95330445840296,25.630457745306217,6.296479159385607,-25.656239253148513,-39.188494126405544,2.7461771135079966,-5.092559709578438,-5.092559709587341,39.906384291923295,41144.741217306364,25751.82866510458,25751.82866510458,66896.56988241094,76089.99879619243,76078.67950003567,25751.82866510458,101830.50816514024,101830.50816514024,101830.50816514024,127821.74274561464,124141.03709998938,3680.7056456252626,0.0,90062.41927788247,55117.27718972189,38827.93565351175,25991.2345804744,64819.17023398615,19827.344084794346,1450.0,0.0,0.8867866458908187,2.874876470345584,0.001494314320929203,1.0,1.0,-5.092559709578438,353378.2968807634,1550500.7483159662,4.387651313060505,1550500.7483159662,4.387651313060505,0.7628473369898865,0.09207729368990203,3.9153396011040464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153396011040464,1.2788772296894857,1.2792014048920937,3.0615445409523008,6487.045507003397,15351.304714414786,6483.603469555114,0.00032572437486631746,23002.454053407448,2345.597533653944,19379.92465324442,1976.202337520399,0.8425155250064978,0.8425155250064978,35416.01385782392,35405.22815468563,1.0003808093600581,0.8,4274.337674330573,4273.035954225843,1.0003808093600581,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590186240008785,4.9081504516183205,-2.4129095811050845,7.321060032723405,3.5,3.5,1.0,0.6,0.0002534710283889942,1.0000409532148051,0.0002534606483606172,198.26880749096463,0.0,2.0617320610060125e-06,5.8429486608910395,0.01700542068360478,8.641279539617675e-05,0.00016705823299281743,0.0006540897153272447,0.09207729369077483,0.09207729369077483,0.09207729369077483,0.09206552695141182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495684.6915245288,593.0495414845043,0.0,0.09207729369077483,0.09207729368990203,0.09207729368990203,0.375,0.375,0.5,8.185950953199455,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,25991.2345804744,19827.344084794346,0.7628473369898865,1.0320491552256181,0.6347619241156723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467541219991185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.817255750575,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6959396256079,261.6959396256079,-11.4540603743921,245.720323951541,277.6715552996757,125713.24015808706,125749.30480661042,-36.064648523355814,0.0,nan,277.6715552996757,4.521555299675697,271.2813090300447,-1.868690969955253,264.8910627604283,-8.258937239571651,258.500816490794,-14.649183509205955,252.11057022116358,-21.039429778836393,245.720323951541,-27.429676048458987,1.0,1.0,26022.012520719443,26022.012520719443,276.9596213526615,3.809621352661509,276.9596213526615,276.9596213526615,76077.6927810521,76078.67950003567,-0.9867189835640602,0.0,8546.071908451686,8546.071908451686,0.8860341099066574,3934.916299109567,276.9596213526615,3.809621352661509,1.0,0.002,0.1898328715400207,0.004904298386964468,0.0002940837948388153,0.0017059162051221253,0.14704189741940765,0.14704189741940765,0.0,-3.905946746596278e-14,0.9998716108699114,0.9998716108699114,0.0,0.09206547196626427,1.1821723637760264e-05,0.0,0.0,0.0,1601773.1814045997,268.05744029042154,0.0,1.0,1279556.605347171,2618.2753651011753,,,,,,,,,,,,,,,,,,,3.0,15351.304714414786,1450.0,0.375,6.173730061729009,3.5
2497.0,-29.206938151702342,4.908135272864909,34.95329611649591,25.63033641725781,6.296455798073243,-25.656598756718985,-39.18884173091499,2.746116402995459,-5.092572086243933,-5.092572086288252,39.90636817193243,41144.56636920598,25751.82144981939,25751.82144981939,66896.38781902537,76089.7928942034,76078.49217864515,25751.82144981939,101830.31362846453,101830.31362846453,101830.31362846453,127821.53796925297,124140.99189700399,3680.54607224898,0.0,90062.39335241637,55117.28255385051,38827.9008872954,25991.224340788445,64819.125228083845,19827.33504495673,1450.0,0.0,0.88678664126986,2.87487515881001,0.001494314320929203,1.0,1.0,-5.092572086243933,353378.12627530633,1550500.0546316423,4.387651468341575,1550500.0546316423,4.387651468341575,0.7628472897231461,0.09207723219814408,3.915348919679829,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915348919679829,1.278877532439727,1.279201694443601,3.0615511027162077,6487.059410593725,15351.323242444898,6483.602714708615,0.0003257213224181548,23002.392685804632,2345.59127589999,19379.922396957718,1976.202107443186,0.8425176746468451,0.8425176746468451,35416.08129038693,35405.22815468563,1.0003831902836389,0.8,4274.345812726546,4273.035954225843,1.0003831902836389,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590170664452865,4.908135272864909,-2.4129227086047105,7.32105798146962,3.5,3.5,1.0,0.6,0.0002534606483606172,1.0000410384606249,0.00025345024715262905,198.26913335409023,0.0,2.058035848026275e-06,5.832473593306464,0.017007478719452806,8.640941972749338e-05,0.0001670512286331238,0.0006540638475598894,0.09207723219847828,0.09207723219847828,0.09207723219847828,0.09206548447083206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495686.3182399758,593.0490084990158,0.0,0.09207723219847828,0.09207723219814408,0.09207723219814408,0.375,0.375,0.5,8.185598521049206,4.433786671143025e-11,4.433786671143025e-11,4.433786671143025e-11,4.433786671143025e-11,4.433786671143025e-11,4.433786671143025e-11,25991.224340788445,19827.33504495673,0.7628472897231461,1.0320470630177763,0.6347596673732877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467564798516868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.80678068299,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6957249342577,261.6957249342577,-11.454275065742252,245.71994351413767,277.6715063543801,125714.9472573802,125750.84158213375,-35.89432475352489,0.0,nan,277.6715063543801,4.521506354380108,271.28119378632755,-1.8688062136724284,264.8908812182894,-8.259118781710583,258.5005686502309,-14.649431349769088,252.11025608218088,-21.039743917819095,245.71994351413767,-27.43005648586231,1.0,1.0,26022.012520719443,26022.012520719443,276.95958705695585,3.809587056955877,276.95958705695585,276.95958705695585,76077.5198293222,76078.49217864515,-0.972349322939408,0.0,8546.071908451686,8546.071908451686,0.8860335208105895,3934.925664278228,276.95958705695585,3.809587056955877,1.0,0.002,0.1898446740572917,0.0049042436064283875,0.000294102071430631,0.001705897928444682,0.1470510357153155,0.1470510357153155,0.0,-1.2468671928278496e-13,0.9998718193720274,0.9998718193720274,0.0,0.09206542968069895,1.1802517445136653e-05,0.0,0.0,0.0,1601773.1671469815,268.05742791375604,0.0,1.0,1279556.6479361788,2618.27519085258,,,,,,,,,,,,,,,,,,,3.0,15351.323242444898,1450.0,0.375,6.173730061729009,3.5
