time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2498.0,-29.207331689589537,4.9081201015288665,34.95328776861878,25.630174471903615,6.296393126766904,-25.656959207947693,-39.18918947512282,2.746020645140438,-5.092586912142451,-5.092586912161551,39.9063513158506,41144.4275825768,25751.82056025282,25751.82056025282,66896.24814282962,76089.62138877183,76078.28601684698,25751.82056025282,101830.1065770998,101830.1065770998,101830.1065770998,127821.31955529224,124140.93292735594,3680.3866279363024,0.0,90062.39233347395,55117.313283518175,38827.86561106197,25991.21297819245,64819.07858925442,19827.32508538678,1450.0,0.0,0.8867866268418017,2.8748735877336093,0.001494314320929203,1.0,1.0,-5.092586912142451,353377.92190860596,1550499.329271917,4.387651953176979,1550499.329271917,4.387651953176979,0.7628472400277205,0.09207717090818597,3.915360279839432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915360279839432,1.278877997690743,1.2792021465099774,3.061558871846539,6487.075872448628,15351.341740785563,6483.600215728809,0.0003257176231789449,23002.325685637134,2345.5844437842825,19379.914927339847,1976.2013457541411,0.8425198039622944,0.8425198039622944,35416.16349654071,35405.22815468563,1.0003860928379038,0.8,4274.355734138412,4273.035954225843,1.0003860928379038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559016874415541,4.9081201015288665,-2.4129376270433642,7.321057728572231,3.5,3.5,1.0,0.6,0.00025345024715262905,1.0000406957993833,0.00025343993321195134,198.26945649627348,0.0,2.062238493648006e-06,5.84438389099845,0.017009540957946455,8.640604282411617e-05,0.00016704420432851286,0.0006540382426052414,0.09207717090916662,0.09207717090916662,0.09207717090916662,0.09206543266050905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495687.9400075843,593.0484770950346,0.0,0.09207717090916662,0.09207717090818597,0.09207717090818597,0.375,0.375,0.5,8.18524637378793,1.9099388737231493e-11,1.9099388737231493e-11,1.9099388737231493e-11,1.9099388737231493e-11,1.9099388737231493e-11,1.9099388737231493e-11,25991.21297819245,19827.32508538678,0.7628472400277205,1.0320456507371512,0.6347579829590116,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467588426118119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.81869098068,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.69550780413925,261.69550780413925,-11.454492195860723,245.7195637027012,277.67145190557983,125716.279939732,125752.58200381973,-36.30206408772617,0.0,nan,277.67145190557983,4.521451905579852,271.281074264999,-1.8689257350009711,264.89069662443427,-8.259303375565707,258.50031898384884,-14.649681016151135,252.10994134327228,-21.040058656727695,245.7195637027012,-27.43043629729877,1.0,1.0,26022.012520719443,26022.012520719443,276.95954810750857,3.80954810750859,276.95954810750857,276.95954810750857,76077.25007711907,76078.28601684698,-1.035939727909863,0.0,8546.071908451686,8546.071908451686,0.8860328026505888,3934.937081238629,276.95954810750857,3.80954810750859,1.0,0.002,0.1898564674766716,0.004904188428890597,0.0002941203324353065,0.0017058796676621105,0.14706016621765325,0.14706016621765325,0.0,9.741686624042956e-14,0.9998719180969381,0.9998719180969381,0.0,0.09206537748890749,1.1793419278476749e-05,0.0,0.0,0.0,1601773.150067907,268.0574130878575,0.0,1.0,1279556.6989531722,2618.2749821217394,,,,,,,,,,,,,,,,,,,3.0,15351.341740785563,1450.0,0.375,6.173730061729009,3.5
2499.0,-29.20772455372979,4.90810493805943,34.953279416561266,25.63003955818715,6.2963554839148115,-25.65731654996504,-39.189536730386294,2.745947480157512,-5.092601709050939,-5.092601709043172,39.90633449945348,41144.273181444034,25751.819616289198,25751.819616289198,66896.09279773323,76089.42744473992,76078.08067428453,25751.819616289198,101829.90029057373,101829.90029057373,101829.90029057373,127821.10193086416,124140.87461671697,3680.22731414718,0.0,90062.37286405919,55117.33315650608,38827.82189728123,25991.20164029043,64819.02353757166,19827.31514767513,1450.0,0.0,0.886786612417605,2.8748720197300357,0.001494314320929203,1.0,1.0,-5.092601709050939,353377.7179416223,1550498.6056199593,4.38765243788263,1550498.6056199593,4.38765243788263,0.7628471904484666,0.09207710970019367,3.915370070726014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915370070726014,1.2788783580364997,1.2792024937561066,3.0615656650390104,6487.090266408313,15351.360292304833,6483.5991399982095,0.000325714447421254,23002.263192801904,2345.578071288555,19379.911711909095,1976.2010178714543,0.8425219531430128,0.8425219531430129,35416.23434683871,35405.22815468563,1.0003885944382864,0.8,4274.364285018792,4273.035954225843,1.0003885944382864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559016670643163,4.90810493805943,-2.4129525221507184,7.321057460210149,3.5,3.5,1.0,0.6,0.00025343993321195134,1.0000406262561163,0.00025342963731459834,198.2697790861463,0.0,2.044939412502876e-06,5.795358295033151,0.017011585897358957,8.640267079053331e-05,0.00016703726242141802,0.0006540126979808273,0.09207710970031721,0.09207710970031721,0.09207710970031721,0.09206538094899333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495689.5605915289,593.0479460795927,0.0,0.09207710970031721,0.09207710970019367,0.09207710970019367,0.375,0.375,0.5,8.184894511246966,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,25991.20164029043,19827.31514767513,0.7628471904484666,1.0320441306703367,0.6347561400334146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446761185643552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.76966538472,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6952910152224,261.6952910152224,-11.454708984777596,245.7191847473279,277.67139728311855,125717.8808779204,125754.12589589038,-36.245017970016335,0.0,nan,277.67139728311855,4.521397283118574,271.2809547759568,-1.869045224043191,264.89051226880525,-8.259487731194724,258.50006976164286,-14.649930238357115,252.10962725448314,-21.040372745516834,245.7191847473279,-27.43081525267209,1.0,1.0,26022.012520719443,26022.012520719443,276.95950928291404,3.809509282914064,276.95950928291404,276.95950928291404,76077.05215949242,76078.08067428453,-1.0285147921094904,0.0,8546.071908451686,8546.071908451686,0.8860321836956951,3934.946921079644,276.95950928291404,3.809509282914064,1.0,0.002,0.18986825135864405,0.004904133298165734,0.00029413857868143615,0.0017058614213197466,0.14706928934071808,0.14706928934071808,0.0,1.1826477297471882e-15,0.9998720215914201,0.9998720215914201,0.0,0.0920653258182276,1.1783881966069566e-05,0.0,0.0,0.0,1601773.1330222224,268.05739829094904,0.0,1.0,1279556.7498704041,2618.274773799108,,,,,,,,,,,,,,,,,,,3.0,15351.360292304833,1450.0,0.375,6.173730061729009,3.5
2500.0,-29.208117463683337,4.908089816018008,34.953271077918295,25.62991753164681,6.2963386230751395,-25.657671855018293,-39.189879899471975,2.7458930143260796,-5.0926149004201875,-5.092614900351324,39.906318182462954,41144.1159687276,25751.81464465103,25751.81464465103,66895.93061337863,76089.22811810969,76077.88775950343,25751.81464465103,101829.70240415446,101829.70240415446,101829.70240415446,127820.89344886495,124140.82523645619,3680.0682124087643,0.0,90062.36092613013,55117.363341531294,38827.77509399871,25991.19104471049,64818.9661387092,19827.305818862165,1450.0,0.0,0.8867866043610051,2.8748706218632845,0.001494314320929203,1.0,1.0,-5.0926149004201875,353377.5361061584,1550497.9034594556,4.387652708613796,1550497.9034594556,4.387652708613796,0.7628471425089715,0.09207704846257235,3.915381182966459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915381182966459,1.2788786316679315,1.2792027542890023,3.061573699030348,6487.1072894719055,15351.37884420357,6483.596286198867,0.00032571060772145107,23002.19486111313,2345.5711033954644,19379.90318171189,1976.200148033415,0.8425240851461098,0.8425240851461098,35416.31475887495,35405.22815468563,1.0003914336484756,0.8,4274.373989899677,4273.035954225843,1.0003914336484756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559015597421158,4.908089816018008,-2.4129662307910973,7.3210560468091055,3.5,3.5,1.0,0.6,0.00025342963731459834,1.0000406311241035,0.0002534193406019201,198.2701017145539,0.0,2.041365293673221e-06,5.785229242269909,0.01701362726265263,8.639933855539865e-05,0.0001670302987591997,0.0006539872887470363,0.09207704846482516,0.09207704846482516,0.09207704846482516,0.09206533534704692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495691.1813288047,593.0474150381008,0.0,0.09207704846482516,0.09207704846257235,0.09207704846257235,0.375,0.375,0.5,8.184543118056627,-6.88373802404385e-11,-6.88373802404385e-11,-6.88373802404385e-11,-6.88373802404385e-11,-6.88373802404385e-11,-6.88373802404385e-11,25991.19104471049,19827.305818862165,0.7628471425089715,1.0320425424593296,0.6347542767140306,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446763524671164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.759536331956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6950763905809,261.6950763905809,-11.454923609419097,245.71880667338843,277.6713461077775,125719.75041704452,125755.63358881287,-35.8831717683357,0.0,nan,277.6713461077775,4.521346107777504,271.2808382208926,-1.869161779107401,264.89033033402205,-8.259669665977924,258.4998224471401,-14.650177552859873,252.1093145602646,-21.04068543973537,245.71880667338843,-27.43119332661155,1.0,1.0,26022.012520719443,26022.012520719443,276.9594735181027,3.8094735181027204,276.9594735181027,276.9594735181027,76076.90700547012,76077.88775950343,-0.9807540333131328,0.0,8546.071908451686,8546.071908451686,0.8860314812078561,3934.958088881291,276.9594735181027,3.8094735181027204,1.0,0.002,0.1898800192352983,0.00490407852697242,0.0002941568011096305,0.0017058431990645832,0.14707840055481525,0.14707840055481525,0.0,1.742139418836608e-13,0.9998721953336989,0.9998721953336989,0.0,0.0920652805861196,1.176787645275245e-05,0.0,0.0,0.0,1601773.1178260788,268.0573850995798,0.0,1.0,1279556.7952628552,2618.2745880805587,,,,,,,,,,,,,,,,,,,3.0,15351.37884420357,1450.0,0.375,6.173730061729009,3.5
2501.0,-29.208509801271592,4.908074741440158,34.953262755180475,25.629791698325448,6.296310162910228,-25.658027804837864,-39.190226945187874,2.745828166464252,-5.09262776299073,-5.092627762992511,39.90630196418845,41143.959676876206,25751.80894891412,25751.80894891412,66895.76862579033,76089.02759528882,76077.69707495777,25751.80894891412,101829.50602387189,101829.50602387189,101829.50602387189,127820.68662370992,124140.77728539504,3679.909338314878,0.0,90062.33717530794,55117.383651072916,38827.72613803892,25991.180599838033,64818.906737876954,19827.296613484148,1450.0,0.0,0.886786597621357,2.8748692588392593,0.001494314320929203,1.0,1.0,-5.09262776299073,353377.3588030637,1550497.2055468177,4.387652935090575,1550497.2055468177,4.387652935090575,0.762847094895247,0.09207698726644988,3.9153906625322747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153906625322747,1.2788789534256872,1.2792030629593707,3.061580341160716,6487.121363349122,15351.397382089042,6483.595420371163,0.00032570751239507776,23002.133104403998,2345.5648059637083,19379.900593694936,1976.1998841291304,0.8425262346640561,0.8425262346640561,35416.38335627372,35405.22815468563,1.0003938557054846,0.8,4274.382268878987,4273.035954225843,1.0003938557054846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559014367888764,4.908074741440158,-2.4129796861118304,7.321054427551989,3.5,3.5,1.0,0.6,0.0002534193406019201,1.0000405720641912,0.00025340905927330064,198.2704238738924,0.0,2.041530270040034e-06,5.785696785293456,0.01701566879292267,8.639596879826377e-05,0.00016702337180365633,0.0006539617503846924,0.09207698726860643,0.09207698726860643,0.09207698726860643,0.09206529099763516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495692.80010165146,593.0468846435142,0.0,0.09207698726860643,0.09207698726644988,0.09207698726644988,0.375,0.375,0.5,8.184192230178109,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,25991.180599838033,19827.296613484148,0.762847094895247,1.0320409891563282,0.6347524472027807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446765863978735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.76000387498,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6948625342598,261.6948625342598,-11.455137465740165,245.7184293140351,277.67129575448746,125721.40773096315,125757.16244686536,-35.75471590219783,0.0,nan,277.67129575448746,4.5212957544874826,271.2807224663918,-1.8692775336081695,264.89014917830696,-8.259850821693021,258.49957589021307,-14.650424109786911,252.10900260212438,-21.0409973978756,245.7184293140351,-27.431570685964886,1.0,1.0,26022.012520719443,26022.012520719443,276.95943834292456,3.8094383429245795,276.95943834292456,276.95943834292456,76076.72366075111,76077.69707495777,-0.9734142066590721,0.0,8546.071908451686,8546.071908451686,0.8860308819333222,3934.967615844936,276.95943834292456,3.8094383429245795,1.0,0.002,0.18989177013400219,0.004904023889701383,0.0002941749974353977,0.0017058250027012906,0.14708749871769886,0.14708749871769886,0.0,1.366884036513305e-13,0.9998723796372077,0.9998723796372077,0.0,0.0920652363679301,1.1750898519770619e-05,0.0,0.0,0.0,1601773.103008701,268.05737223700925,0.0,1.0,1279556.8395238863,2618.2744069911255,,,,,,,,,,,,,,,,,,,3.0,15351.397382089042,1450.0,0.375,6.173730061729009,3.5
2502.0,-29.20890109875686,4.908059627859343,34.953254404368565,25.62963848412039,6.29625776731997,-25.658385212161654,-39.190570428594924,2.745741880682197,-5.092644694265971,-5.092644694264634,39.90628450851495,41143.81351047114,25751.813629469238,25751.813629469238,66895.62713994038,76088.85094088502,76077.47517080534,25751.813629469238,101829.28880027457,101829.28880027457,101829.28880027457,127820.45708447615,124140.7066052817,3679.750479194451,0.0,90062.33431322672,55117.4109696857,38827.69260393447,25991.16828420157,64818.86088813604,19827.28587506527,1450.0,0.0,0.8867865746428577,2.874867464662556,0.001494314320929203,1.0,1.0,-5.092644694265971,353377.1254153394,1550496.4543866876,4.387653707252053,1550496.4543866876,4.387653707252053,0.762847043205713,0.09207692633257301,3.9154020610542974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154020610542974,1.2788793745247002,1.2792034710158402,3.0615882459668797,6487.138112684832,15351.4159183439,6483.592744138643,0.00032570374136611926,23002.065409593135,2345.557903014091,19379.892594256842,1976.1990684134585,0.8425283664385352,0.8425283664385352,35416.46583985565,35405.22815468563,1.000396768061461,0.8,4274.392223773491,4273.035954225843,1.000396768061461,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559015378274994,4.908059627859343,-2.412996130340867,7.32105575820021,3.5,3.5,1.0,0.6,0.00025340905927330064,1.0000404646332648,0.00025339880558356297,198.27074518008365,0.0,2.0384833833683602e-06,5.777061908465933,0.017017707276306037,8.639263375016932e-05,0.0001670164255231313,0.0006539364567231899,0.09207692633309196,0.09207692633309196,0.09207692633309196,0.09206523115501904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495694.4127156484,593.046356201761,0.0,0.09207692633309196,0.09207692633257301,0.09207692633257301,0.375,0.375,0.5,8.183841374807166,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,25991.16828420157,19827.28587506527,0.762847043205713,1.0320395363841461,0.6347506411980436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467681998857391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.75136899816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6946472251684,261.6946472251684,-11.455352774831567,245.71805250139778,277.67124194894393,125722.85255480054,125758.85015915547,-35.99760435488397,0.0,nan,277.67124194894393,4.521241948943953,271.2806040594232,-1.8693959405767941,264.889966169924,-8.260033830075997,258.49932828041494,-14.650671719585034,252.10869039090667,-21.041309609093304,245.71805250139778,-27.4319474986022,1.0,1.0,26022.012520719443,26022.012520719443,276.9593954460211,3.809395446021142,276.9593954460211,276.9593954460211,76076.4986421775,76077.47517080534,-0.976528627841617,0.0,8546.071908451686,8546.071908451686,0.8860301613468275,3934.979071359569,276.9593954460211,3.809395446021142,1.0,0.002,0.18990352067667285,0.004903968525437915,0.0002941931907294823,0.0017058068092672257,0.14709659536474112,0.14709659536474112,0.0,-3.2920714765349857e-15,0.9998723834171702,0.9998723834171702,0.0,0.09206517578987698,1.1750542696032494e-05,0.0,0.0,0.0,1601773.083504268,268.057355305734,0.0,1.0,1279556.8977856128,2618.274168619304,,,,,,,,,,,,,,,,,,,3.0,15351.4159183439,1450.0,0.375,6.173730061729009,3.5
2503.0,-29.20929179649024,4.9080445648038875,34.95324607369679,25.629516981449,6.296235166245877,-25.658739100217332,-39.19091335320843,2.7456824699668214,-5.0926574027154174,-5.0926574027116915,39.90626838812472,41143.64985021498,25751.807566352614,25751.807566352614,66895.45741656759,76088.64868665599,76077.28667635594,25751.807566352614,101829.09424270855,101829.09424270855,101829.09424270855,127820.25217167776,124140.66031478776,3679.5918568900015,0.0,90062.31126005456,55117.42633180914,38827.649920272685,25991.157928969205,64818.807849241886,19827.276745826963,1450.0,0.0,0.8867865683335394,2.8748661179716715,0.001494314320929203,1.0,1.0,-5.0926574027154174,353376.95023687725,1550495.760685874,4.387653919268188,1550495.760685874,4.387653919268188,0.7628469958903944,0.09207686527254481,3.9154117552273284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154117552273284,1.2788796709911703,1.2792037544435235,3.061595116444979,6487.1526704034895,15351.434462357569,6483.591553712205,0.00032570052394625975,23002.002570946857,2345.55149525545,19379.889035992554,1976.19870557148,0.8425305134288922,0.8425305134288922,35416.53599015085,35405.22815468563,1.000399244951246,0.8,4274.400690170947,4273.035954225843,1.000399244951246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559014069436748,4.9080445648038875,-2.4130094696957896,7.321054034499677,3.5,3.5,1.0,0.6,0.00025339880558356297,1.0000404027397607,0.00025338856799119206,198.27106599470758,0.0,2.0330067051329866e-06,5.761541002346884,0.01701974028301117,8.638930424636832e-05,0.00016700950133719466,0.0006539109647703062,0.09207686527296109,0.09207686527296109,0.09207686527296109,0.09206518737334109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495696.0293010353,593.0458265263378,0.0,0.09207686527296109,0.09207686527254481,0.09207686527254481,0.375,0.375,0.5,8.18349103774975,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,25991.157928969205,19827.276745826963,0.7628469958903944,1.032037762437033,0.6347486357032126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446770529607306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.73584809204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6944334905725,261.6944334905725,-11.455566509427456,245.71767651053383,277.6711904706185,125724.59910766121,125760.33347293582,-35.73436527464267,0.0,nan,277.6711904706185,4.521190470618535,271.28048767858513,-1.8695123214148452,264.889784886586,-8.260215113413949,258.4990820945627,-14.650917905437268,252.10837930254863,-21.04162069745135,245.71767651053383,-27.432323489466143,1.0,1.0,26022.012520719443,26022.012520719443,276.9593606813064,3.80936068130643,276.9593606813064,276.9593606813064,76076.3319671449,76077.28667635594,-0.9547092110442463,0.0,8546.071908451686,8546.071908451686,0.8860295485047958,3934.988814003465,276.9593606813064,3.80936068130643,1.0,0.002,0.18991525310499383,0.004903913998204068,0.0002942113585332761,0.0017057886414510936,0.14710567926663803,0.14710567926663803,0.0,-1.5630292199420026e-14,0.999872580062486,0.999872580062486,0.0,0.0920651328441253,1.1732428419510156e-05,0.0,0.0,0.0,1601773.0688644268,268.05734259728456,0.0,1.0,1279556.9415162965,2618.273989699784,,,,,,,,,,,,,,,,,,,3.0,15351.434462357569,1450.0,0.375,6.173730061729009,3.5
2504.0,-29.209681954548344,4.908029558067069,34.953237764326595,25.629390973504655,6.29620809773204,-25.659092949322417,-39.19125631274653,2.7456190924276727,-5.092669784826171,-5.092669784853152,39.90625234153227,41143.490595823656,25751.800808019565,25751.800808019565,66895.29140384322,76088.45026023185,76077.09986535853,25751.800808019565,101828.90067337808,101828.90067337808,101828.90067337808,127820.04838781222,124140.61490450641,3679.4334833058083,0.0,90062.29080293427,55117.44488515557,38827.606575309655,25991.14771443414,64818.754289743796,19827.26773055089,1450.0,0.0,0.886786563418786,2.8748648058627384,0.001494314320929203,1.0,1.0,-5.092669784826171,353376.7795568639,1550495.0701625156,4.387654084421856,1550495.0701625156,4.387654084421856,0.7628469488301916,0.09207680421815861,3.9154216560072856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154216560072856,1.2788799858124023,1.2792040562512013,3.0616021045321413,6487.167477321639,15351.453005343019,6483.590194153626,0.0003256972435402741,23001.939181889913,2345.545031370541,19379.884972180982,1976.1982911780253,0.8425326586133799,0.8425326586133799,35416.607635487366,35405.22815468563,1.0004017746297096,0.8,4274.409337004053,4273.035954225843,1.0004017746297096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559012610522909,4.908029558067069,-2.4130225550870366,7.3210521131541055,3.5,3.5,1.0,0.6,0.00025338856799119206,1.0000403470584627,0.0002533783449202964,198.27138636709097,0.0,2.0298183525981265e-06,5.752505211263091,0.017021770101363767,8.638597452209131e-05,0.00016700259346910076,0.000653885571078298,0.09207680422148214,0.09207680422148214,0.09207680422148214,0.09206514484390395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495697.64355443476,593.0452976168398,0.0,0.09207680422148214,0.09207680421815861,0.09207680421815861,0.375,0.375,0.5,8.183141256994373,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,25991.14771443414,19827.26773055089,0.7628469488301916,1.0320360540225315,0.6347467032752548,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467728557651702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.72681230095,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6942206871153,261.6942206871153,-11.455779312884658,245.71730124462545,277.6711401296095,125726.2807895269,125761.8594756339,-35.57868610701273,0.0,nan,277.6711401296095,4.521140129609535,271.28037235260047,-1.8696276473995113,264.88960457561166,-8.26039542438832,258.49883679862097,-14.651163201379006,252.10806902162352,-21.041930978376456,245.71730124462545,-27.43269875537453,1.0,1.0,26022.012520719443,26022.012520719443,276.9593264398827,3.8093264398827387,276.9593264398827,276.9593264398827,76076.15065143562,76077.09986535853,-0.94921392291144,0.0,8546.071908451686,8546.071908451686,0.8860289226013076,3934.998764287322,276.9593264398827,3.8093264398827387,1.0,0.002,0.18992696684706586,0.0049038596135586015,0.0002942294975867753,0.0017057705026973945,0.14711474879338765,0.14711474879338765,0.0,2.841698230893197e-13,0.9998727829248389,0.9998727829248389,0.0,0.09206509047643581,1.1713741722811401e-05,0.0,0.0,0.0,1601773.0546005205,268.0573302151738,0.0,1.0,1279556.9841240174,2618.2738153747378,,,,,,,,,,,,,,,,,,,3.0,15351.453005343019,1450.0,0.375,6.173730061729009,3.5
2505.0,-29.210071385777542,4.908014604659861,34.95322947446525,25.62926042536276,6.296176785317221,-25.659446568676444,-39.19159920243544,2.745551968126426,-5.092682252990585,-5.092682252988009,39.906236285809584,41143.337084375424,25751.794408443264,25751.794408443264,66895.13149281869,76088.2559248271,76076.91233897132,25751.794408443264,101828.70674741459,101828.70674741459,101828.70674741459,127819.84421401456,124140.56885866879,3679.275355345775,0.0,90062.27344158068,55117.46813189775,38827.56145520325,25991.137466599983,64818.69892180323,19827.258688883976,1450.0,0.0,0.886786558098886,2.8748634846354393,0.001494314320929203,1.0,1.0,-5.092682252990585,353376.6076907305,1550494.3792458284,4.387654263189928,1550494.3792458284,4.387654263189928,0.7628469017319106,0.09207674326700455,3.9154318258350735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154318258350735,1.2788803179715922,1.2792043754197961,3.0616092614868493,6487.182642049854,15351.471546116705,6483.588591441627,0.00032569387269047793,23001.875003243716,2345.5384869699355,19379.88018156756,1976.197802671408,0.8425348011340213,0.8425348011340213,35416.68122770574,35405.22815468563,1.000404373050687,0.8,4274.418218805173,4273.035954225843,1.000404373050687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559011229053487,4.908014604659861,-2.41303568914064,7.321050293800502,3.5,3.5,1.0,0.6,0.0002533783449202964,1.0000402720222075,0.00025336814127288436,198.27170614355117,0.0,2.0269424394155572e-06,5.744354873303689,0.017023797043803184,8.638264559454237e-05,0.000166995699325754,0.000653860275917642,0.09207674326810113,0.09207674326810113,0.09207674326810113,0.09206510198039738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495699.2551421791,593.0447695783116,0.0,0.09207674326810113,0.09207674326700455,0.09207674326700455,0.375,0.375,0.5,8.182792018352442,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,25991.137466599983,19827.258688883976,0.7628469017319106,1.0320344685338478,0.6347448771535884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467751787169874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.718661962994,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6940083257767,261.6940083257767,-11.455991674223299,245.71692665883418,277.67108999272523,125727.91263367784,125763.41740245339,-35.50476877551686,0.0,nan,277.67108999272523,4.521089992725251,271.2802573259319,-1.8697426740680498,264.88942465916693,-8.260575340833043,258.4985919923898,-14.6514080076102,252.10775932561222,-21.042240674387756,245.71692665883418,-27.433073341165795,1.0,1.0,26022.012520719443,26022.012520719443,276.9592920287559,3.8092920287559195,276.9592920287559,276.9592920287559,76075.95786356217,76076.91233897132,-0.9544754091475625,0.0,8546.071908451686,8546.071908451686,0.8860282796889798,3935.008984964249,276.9592920287559,3.8092920287559195,1.0,0.002,0.1899386624548579,0.004903805292683266,0.0002942476084937863,0.0017057523915193266,0.14712380424689314,0.14712380424689314,0.0,1.3112774754908685e-14,0.999872979783999,0.999872979783999,0.0,0.0920650476591861,1.1695607818441014e-05,0.0,0.0,0.0,1601773.0402374808,268.0573177470094,0.0,1.0,1279557.0270278447,2618.273639838218,,,,,,,,,,,,,,,,,,,3.0,15351.471546116705,1450.0,0.375,6.173730061729009,3.5
2506.0,-29.210460114640846,4.907999701345675,34.953221202595394,25.62912991214546,6.296145230330402,-25.659799580134074,-39.19194202227516,2.7454846957767445,-5.092694821895634,-5.092694821873444,39.90622022531527,41143.185711859354,25751.788397289227,25751.788397289227,66894.97410914858,76088.06177133748,76076.72416412327,25751.788397289227,101828.5125614125,101828.5125614125,101828.5125614125,127819.63974337334,124140.52227647834,3679.117466895,0.0,90062.25574109804,55117.49300389314,38827.51415244988,25991.12718196084,64818.64133441073,19827.24961841638,1450.0,0.0,0.8867865522832533,2.874862152733256,0.001494314320929203,1.0,1.0,-5.092694821895634,353376.4344360036,1550493.6881231081,4.3876544586164306,1550493.6881231081,4.3876544586164306,0.7628468546057323,0.09207668242297465,3.9154419535615097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154419535615097,1.2788806507772816,1.2792046952598892,3.0616163839696626,6487.1977337362605,15351.49008844593,6483.5870387484865,0.00032569052029371654,23001.81098564796,2345.5319589919045,19379.875540463858,1976.1973294105387,0.8425369442673876,0.8425369442673876,35416.7545152269,35405.22815468563,1.000406960714645,0.8,4274.427063832566,4273.035954225843,1.000406960714645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559009931432348,4.907999701345675,-2.4130488835268844,7.3210485848725595,3.5,3.5,1.0,0.6,0.00025336814127288436,1.0000401995150834,0.0002533579564058943,198.27202534417071,0.0,2.023094581269492e-06,5.73345004331774,0.017025820138384454,8.637931746364602e-05,0.00016698882380923835,0.0006538350465185829,0.09207668242554876,0.09207668242554876,0.09207668242554876,0.09206505872357075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495700.8641538883,593.0442423816548,0.0,0.09207668242554876,0.09207668242297465,0.09207668242297465,0.375,0.375,0.5,8.182443307668887,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,25991.12718196084,19827.24961841638,0.7628468546057323,1.0320329573714093,0.6347431057617275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467774973484342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.70775713301,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6937963679698,261.6937963679698,-11.456203632030167,245.7165527486146,277.6710399873288,125729.53656022674,125764.97386279279,-35.43730256604897,0.0,nan,277.6710399873288,4.521039987328834,271.2801425395751,-1.869857460424896,264.88924509184284,-8.26075490815714,258.49834764410014,-14.651652355899841,252.10745019635755,-21.04254980364243,245.7165527486146,-27.433447251385388,1.0,1.0,26022.012520719443,26022.012520719443,276.95925744100026,3.809257441000284,276.95925744100026,276.95925744100026,76075.76522222057,76076.72416412327,-0.9589419027033728,0.0,8546.071908451686,8546.071908451686,0.8860276394379143,3935.019163329317,276.95925744100026,3.809257441000284,1.0,0.002,0.1899503404020848,0.004903751033781011,0.0002942656919792155,0.0017057343082152083,0.14713284598960774,0.14713284598960774,0.0,1.944239040596596e-13,0.9998731715065637,0.9998731715065637,0.0,0.09206500447606233,1.1677946912314798e-05,0.0,0.0,0.0,1601773.0257583864,268.05730517810434,0.0,1.0,1279557.070278334,2618.273462883401,,,,,,,,,,,,,,,,,,,3.0,15351.49008844593,1450.0,0.375,6.173730061729009,3.5
2507.0,-29.210848076312377,4.9079848454537975,34.953212947362,25.62899939892816,6.296113536019786,-25.660151915078682,-39.19228093056006,2.745417374756586,-5.092707467776165,-5.0927074677891815,39.9062041616973,41143.02173511882,25751.78270660067,25751.78270660067,66894.80444171949,76087.8679091674,76076.53545104549,25751.78270660067,101828.31815764616,101828.31815764616,101828.31815764616,127819.43502706676,124140.47521504517,3678.9598120215896,0.0,90062.23792684736,55117.50484760083,38827.48119916281,25991.116869420603,64818.59806858341,19827.240526149737,1450.0,0.0,0.8867865460867232,2.8748608126746937,0.001494314320929203,1.0,1.0,-5.092707467776165,353376.2601202924,1550492.9968681417,4.387654666842476,1550492.9968681417,4.387654666842476,0.7628468074597107,0.09207662168183389,3.9154520674152993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154520674152993,1.278880983770139,1.2792050153112098,3.061623495153203,6487.212801480864,15351.508631864841,6483.585502647611,0.00032568717393921347,23001.74702082357,2345.5254363950557,19379.870948955548,1976.196861206992,0.8425390876358597,0.8425390876358597,35416.827702323244,35405.22815468563,1.000409544834101,0.8,4274.435896739748,4273.035954225843,1.000409544834101,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559008702989734,4.9079848454537975,-2.4130621215968544,7.321046967050652,3.5,3.5,1.0,0.6,0.0002533579564058943,1.0000401203032898,0.00025334779201564085,198.2723439157134,0.0,2.019374205975784e-06,5.722906499735372,0.017027839512590428,8.637602742302212e-05,0.0001669819289828722,0.0006538097390569816,0.09207662168227423,0.09207662168227423,0.09207662168227423,0.09206501516599919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495702.470660278,593.0437160038193,0.0,0.09207662168227423,0.09207662168183389,0.09207662168183389,0.375,0.375,0.5,8.182095111976478,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,25991.116869420603,19827.240526149737,0.7628468074597107,1.0320310286708034,0.6347409996678132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467798118051225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.697213589425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.69358479740737,261.69358479740737,-11.45641520259261,245.71617952237892,277.6709900724374,125731.15547547009,125766.5280355586,-35.37256008852188,0.0,nan,277.6709900724374,4.520990072437428,271.2800279624236,-1.8699720375763604,264.8890658524077,-8.260934147592252,258.49810374240286,-14.651896257597116,252.10714163239354,-21.042858367606442,245.71617952237892,-27.433820477621055,1.0,1.0,26022.012520719443,26022.012520719443,276.95922271323457,3.8092227132345897,276.95922271323457,276.95922271323457,76075.572873235,76076.53545104549,-0.9625778104964411,0.0,8546.071908451686,8546.071908451686,0.886027000063561,3935.0293277523756,276.95922271323457,3.8092227132345897,1.0,0.002,0.1899620011212033,0.0049036968365771165,0.0002942837487274888,0.0017057162511950256,0.1471418743637444,0.1471418743637444,0.0,-7.748576086319403e-14,0.9998733585249572,0.9998733585249572,0.0,0.09206496096264714,1.1660719186747267e-05,0.0,0.0,0.0,1601773.0111906165,268.0572925322238,0.0,1.0,1279557.1137936923,2618.273284844909,,,,,,,,,,,,,,,,,,,3.0,15351.508631864841,1450.0,0.375,6.173730061729009,3.5
2508.0,-29.211235363743466,4.9079700345187005,34.95320470774032,25.62886885078626,6.296081725720687,-25.66050365477802,-39.192623540852196,2.7453500167167624,-5.092720183610538,-5.092720183653133,39.90618810177984,41142.87539563263,25751.777311792466,25751.777311792466,66894.65270742509,76087.67430059305,76076.34635129265,25751.777311792466,101828.12366308512,101828.12366308512,101828.12366308512,127819.23019698785,124140.42781076739,3678.802386220451,0.0,90062.22002088308,55117.5340102681,38827.428900683306,25991.106533902726,64818.53543458603,19827.231416366852,1450.0,0.0,0.8867865395205603,2.874859465203658,0.001494314320929203,1.0,1.0,-5.092720183610538,353376.08484036516,1550492.3057717478,4.387654887489544,1550492.3057717478,4.387654887489544,0.76284676031412,0.09207656103956242,3.9154621712494992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154621712494992,1.2788813168926711,1.27920533551842,3.0616305981879477,6487.227851959147,15351.527177695532,6483.58397924144,0.00032568383197394184,23001.68309176704,2345.518917445513,19379.866395392553,1976.196396872791,0.8425412313557681,0.8425412313557681,35416.900816876856,35405.22815468563,1.0004121263935222,0.8,4274.444720891792,4273.035954225843,1.0004121263935222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559007538418487,4.9079700345187005,-2.413075398826706,7.3210454333454065,3.5,3.5,1.0,0.6,0.00025334779201564085,1.0000400507033518,0.0002533376456647465,198.27266193450046,0.0,2.0153174800287893e-06,5.7114097384015885,0.017029854830070457,8.637270156191759e-05,0.00016697509045372327,0.0006537846502125169,0.0920765610437126,0.0920765610437126,0.0920765610437126,0.09206497133267517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495704.0747422302,593.0431904186852,0.0,0.0920765610437126,0.09207656103956242,0.09207656103956242,0.375,0.375,0.5,8.181747421398454,4.25757207267452e-11,4.25757207267452e-11,4.25757207267452e-11,4.25757207267452e-11,4.25757207267452e-11,4.25757207267452e-11,25991.106533902726,19827.231416366852,0.76284676031412,1.0320296850109216,0.6347393553369229,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467821217010441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.68571682809,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6933735944254,261.6933735944254,-11.456626405574582,245.71580697117173,277.6709402176789,125732.76963362003,125768.08073762116,-35.31110400114052,0.0,nan,277.6709402176789,4.520940217678913,271.2799135683778,-1.8700864316221555,264.888886919065,-8.26111308093499,258.49786026978063,-14.652139730219346,252.10683362047834,-21.043166379521637,245.71580697117173,-27.434193028828247,1.0,1.0,26022.012520719443,26022.012520719443,276.9591878702747,3.809187870274741,276.9591878702747,276.9591878702747,76075.38066227238,76076.34635129265,-0.9656890202750219,0.0,8546.071908451686,8546.071908451686,0.8860263613223396,3935.0394821057466,276.9591878702747,3.809187870274741,1.0,0.002,0.1899736449383186,0.0049036427042480025,0.0002943017792480726,0.0017056982211221914,0.1471508896240363,0.1471508896240363,0.0,3.7026371552117965e-13,0.9998735420114817,0.9998735420114817,0.0,0.09206491722286368,1.164381669874475e-05,0.0,0.0,0.0,1601772.9965422573,268.05727981638944,0.0,1.0,1279557.15754977,2618.273105821556,,,,,,,,,,,,,,,,,,,3.0,15351.527177695532,1450.0,0.375,6.173730061729009,3.5
2509.0,-29.21162101330722,4.907955234125827,34.9531964662052,25.62871560165661,6.296029281216762,-25.660855983850684,-39.1929624491371,2.745264251773472,-5.092734492904697,-5.092734492897395,39.90617156733365,41142.73620778034,25751.77604708479,25751.77604708479,66894.51225486513,76087.50048361374,76076.14504323892,25751.77604708479,101827.92109032371,101827.92109032371,101827.92109032371,127819.01655975742,124140.37145563793,3678.6451041194905,0.0,90062.21829822125,55117.56643569463,38827.390958362914,25991.09546943371,64818.486427796626,19827.22170975861,1450.0,0.0,0.8867865265581246,2.874857948877576,0.001494314320929203,1.0,1.0,-5.092734492904697,353375.8875956669,1550491.594255391,4.387655323074746,1550491.594255391,4.387655323074746,0.7628467116007482,0.09207650056049381,3.915473719844059,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915473719844059,1.2788817353014315,1.2792057410565305,3.0616386267500997,6487.244863518947,15351.545724101454,6483.581129481155,0.00032567999474683227,23001.61480889933,2345.5119545307857,19379.857877268354,1976.195528265856,0.842543362206478,0.842543362206478,35416.98438612913,35405.22815468563,1.000415077093474,0.8,4274.454806815206,4273.035954225843,1.000415077093474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559007265407446,4.907955234125827,-2.4130898396722666,7.321045073798093,3.5,3.5,1.0,0.6,0.0002533376456647465,1.0000398814484022,0.00025332754259542765,198.2729786092475,0.0,2.0117440007428933e-06,5.70128249810536,0.0170318665740712,8.636941175418843e-05,0.00016696823391055808,0.0006537597319255658,0.09207650055999103,0.09207650055999103,0.09207650055999103,0.09206492142785815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495705.67499254993,593.042666062901,0.0,0.09207650055999103,0.09207650056049381,0.09207650056049381,0.375,0.375,0.5,8.181400047253696,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,25991.09546943371,19827.22170975861,0.7628467116007482,1.0320282984296625,0.634737687891101,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446784427589586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.675589587794,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.69316096524943,261.69316096524943,-11.456839034750544,245.71543506758064,277.6708868629176,125734.20137091125,125769.75092024254,-35.54954933129982,0.0,nan,277.6708868629176,4.520886862917621,271.27979650385157,-1.870203496148406,264.88870614477287,-8.261293855227109,258.49761578572117,-14.652384214278811,252.1065254266527,-21.043474573347282,245.71543506758064,-27.434564932419335,1.0,1.0,26022.012520719443,26022.012520719443,276.95915000540674,3.8091500054067637,276.95915000540674,276.95915000540674,76075.14006625177,76076.14504323892,-1.004976987154805,0.0,8546.071908451686,8546.071908451686,0.8860256312463355,3935.0510884432792,276.95915000540674,3.8091500054067637,1.0,0.002,0.18998527845050525,0.004903588330055421,0.00029431979283225484,0.0017056802070851518,0.14715989641612742,0.14715989641612742,0.0,-8.259365413820774e-14,0.9998736538396968,0.9998736538396968,0.0,0.09206486704819385,1.1633512299970063e-05,0.0,0.0,0.0,1601772.9800582672,268.0572655070953,0.0,1.0,1279557.206789047,2618.272904364293,,,,,,,,,,,,,,,,,,,3.0,15351.545724101454,1450.0,0.375,6.173730061729009,3.5
2510.0,-29.212006662670113,4.907940470026648,34.953188236993796,25.628598674107366,6.296009153606889,-25.661205081030378,-39.19330086847765,2.7452075719386126,-5.092747565557204,-5.0927475655565555,39.906155439910485,41142.5697326716,25751.77169162675,25751.77169162675,66894.34142429836,76087.29575808904,76075.9536820922,25751.77169162675,101827.72537371895,101827.72537371895,101827.72537371895,127818.81035867379,124140.32232879382,3678.488029879973,0.0,90062.18979010779,55117.57617391138,38827.34846244045,25991.08498495484,64818.43344739529,19827.212480062302,1450.0,0.0,0.8867865184192318,2.874856563596365,0.001494314320929203,1.0,1.0,-5.092747565557204,353375.7073973744,1550490.900254427,4.387655596571286,1550490.900254427,4.387655596571286,0.7628466642134968,0.09207644010395066,3.9154828594128523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154828594128523,1.2788820188006413,1.2792060117062587,3.0616450945841454,6487.258568083171,15351.564290409735,6483.580525810515,0.0003256769931189503,23001.553837376036,2345.5057371657026,19379.856072856415,1976.195344267045,0.8425455171365599,0.8425455171365599,35417.05052288046,35405.22815468563,1.0004174122802416,0.8,4274.462788820437,4273.035954225843,1.0004174122802416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559006325199559,4.907940470026648,-2.413103365545988,7.321043835572636,3.5,3.5,1.0,0.6,0.00025332754259542765,1.0000398815531932,0.0002533174399024734,198.27329528471265,0.0,2.0031656469465304e-06,5.676971443446467,0.017033869739718148,8.636612680823644e-05,0.00016696141578719122,0.0006537345616980496,0.09207644010178528,0.09207644010178528,0.09207644010178528,0.09206487622041802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495707.27500792034,593.0421418035278,0.0,0.09207644010178528,0.09207644010395066,0.09207644010395066,0.375,0.375,0.5,8.181053130074105,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,25991.08498495484,19827.212480062302,0.7628466642134968,1.0320265064503265,0.6347356383745634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467867237333032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.651278533136,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6929501071062,261.6929501071062,-11.457049892893792,245.71506398768216,277.6708362265318,125735.93746852026,125771.19091789064,-35.25344937036101,0.0,nan,277.6708362265318,4.520836226531799,271.2796817787593,-1.870318221240666,264.8885273309846,-8.261472669015404,258.4973728832245,-14.652627116775477,252.1062184354548,-21.043781564545185,245.71506398768216,-27.43493601231782,1.0,1.0,26022.012520719443,26022.012520719443,276.9591145410396,3.8091145410396052,276.9591145410396,276.9591145410396,76074.98400655782,76075.9536820922,-0.9696755343757104,0.0,8546.071908451686,8546.071908451686,0.8860250534632245,3935.0602737099166,276.9591145410396,3.8091145410396052,1.0,0.002,0.18999689643879533,0.004903534246993802,0.00029433778312007577,0.001705662216547741,0.14716889156003787,0.14716889156003787,0.0,-3.321830657765368e-13,0.9998738223508101,0.9998738223508101,0.0,0.09206482211519257,1.1617988758088698e-05,0.0,0.0,0.0,1601772.9649988574,268.0572524344428,0.0,1.0,1279557.2517729534,2618.272720317451,,,,,,,,,,,,,,,,,,,3.0,15351.564290409735,1450.0,0.375,6.173730061729009,3.5
2511.0,-29.21239174744748,4.907925749489913,34.95318002352302,25.62847266616302,6.295981722849438,-25.66155440042675,-39.1936392878182,2.745144375686223,-5.092760255977396,-5.092760255964308,39.90613943575232,41142.41433484243,25751.76646404462,25751.76646404462,66894.18079888706,76087.09964280005,76075.76512531086,25751.76646404462,101827.53158935548,101827.53158935548,101827.53158935548,127818.60626816814,124140.27508673664,3678.3311814314934,0.0,90062.1697035174,55117.59663593533,38827.303408424516,25991.074678812656,64818.37808723717,19827.20339687826,1450.0,0.0,0.8867865117804332,2.874855218820075,0.001494314320929203,1.0,1.0,-5.092760255977396,353375.5324679917,1550490.211558347,4.3876558196591855,1550490.211558347,4.3876558196591855,0.7628466172289887,0.09207637968978236,3.9154928134431235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154928134431235,1.2788823325053484,1.2792063125696118,3.0616521269573083,6487.273468838041,15351.582843867054,6483.579106907631,0.0003256736890603778,23001.490232418644,2345.4992512650747,19379.851831660744,1976.194911785446,0.8425476626008558,0.8425476626008558,35417.12255329225,35405.22815468563,1.0004199555643174,0.8,4274.471482128048,4273.035954225843,1.0004199555643174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559005196727217,4.907925749489913,-2.413116599918649,7.321042349408563,3.5,3.5,1.0,0.6,0.0002533174399024734,1.0000398232912542,0.00025330735237000316,198.2736114974504,0.0,2.0030942232853737e-06,5.6767690287907495,0.017035872833941434,8.63628419777555e-05,0.0001669545979247179,0.0006537095283455192,0.09207637969167556,0.09207637969167556,0.09207637969167556,0.09206483246585243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495708.87320055405,593.0416181459442,0.0,0.09207637969167556,0.09207637968978236,0.09207637968978236,0.375,0.375,0.5,8.180706713524721,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,25991.074678812656,19827.20339687826,0.7628466172289887,1.0320249098003675,0.6347337830556335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446789019882758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.651076118476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6927400853918,261.6927400853918,-11.457259914608187,245.71469361284704,277.6707865579404,125737.5937381862,125772.70734407734,-35.113605891151025,0.0,nan,277.6707865579404,4.520786557940426,271.27956796891164,-1.8704320310883418,264.8883493798951,-8.261650620104888,258.4971307908881,-14.652869209111884,252.10591220186873,-21.044087798131244,245.71469361284704,-27.435306387152934,1.0,1.0,26022.012520719443,26022.012520719443,276.95907978707055,3.809079787070573,276.95907978707055,276.95907978707055,76074.80521286646,76075.76512531086,-0.9599124444066547,0.0,8546.071908451686,8546.071908451686,0.8860244241914157,3935.070277510339,276.95907978707055,3.809079787070573,1.0,0.002,0.19000849759371222,0.004903480309393964,0.0002943557475621727,0.0017056442525594745,0.14717787378108635,0.14717787378108635,0.0,1.216470500720046e-13,0.9998740050943242,0.9998740050943242,0.0,0.09206477853500837,1.160115477398095e-05,0.0,0.0,0.0,1601772.9503797684,268.0572397440226,0.0,1.0,1279557.2954415625,2618.2725416520166,,,,,,,,,,,,,,,,,,,3.0,15351.582843867054,1450.0,0.375,6.173730061729009,3.5
