time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2512.0,-29.21277773359826,4.907911086968909,34.95317183303775,25.628350988868647,6.295960315122362,-25.661903928732507,-39.193977777007944,2.7450865101350925,-5.092772214804711,-5.092772214779462,39.90612367215668,41142.25713512628,25751.759502002053,25751.759502002053,66894.01663712834,76086.90063769511,76075.5821754629,25751.759502002053,101827.34167746495,101827.34167746495,101827.34167746495,127818.40639316726,124140.2317965741,3678.1745965931686,0.0,90062.1501008486,55117.61909762539,38827.256670248,25991.0647157023,64818.3213859503,19827.19459575018,1450.0,0.0,0.8867865079960892,2.874853951569487,0.001494314320929203,1.0,1.0,-5.092772214804711,353375.3676232069,1550489.5332141337,4.387655946826979,1550489.5332141337,4.387655946826979,0.7628465710283786,0.09207631932817623,3.9155029489764015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155029489764015,1.2788826214691336,1.2792065887051587,3.0616593604801783,6487.288795805003,15351.601395779924,6483.57739886713,0.00032567027729768293,23001.42568514546,2345.4926692749777,19379.846726213385,1976.1943911747014,0.8425498050205242,0.8425498050205242,35417.19589707776,35405.22815468563,1.0004225452229467,0.8,4274.480333945953,4273.035954225843,1.0004225452229467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559003693838829,4.907911086968909,-2.413129283180928,7.321040370149837,3.5,3.5,1.0,0.6,0.00025330735237000316,1.000039916633688,0.00025329724159679616,198.27392845123538,0.0,2.000091493974943e-06,5.668259293924988,0.017037872925435408,8.635955658479472e-05,0.00016694779578520843,0.0006536845867220936,0.09207631933461308,0.09207631933461308,0.09207631933461308,0.09206479149032819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495710.46974353614,593.0410950393475,0.0,0.09207631933461308,0.09207631932817623,0.09207631932817623,0.375,0.375,0.5,8.180360879451584,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,25991.0647157023,19827.19459575018,0.7628465710283786,1.0320232799430062,0.6347319130674691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467913126776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.64256638361,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.69253121363016,261.69253121363016,-11.457468786369816,245.7143237139353,277.67073871332985,125739.30657644625,125774.22792000494,-34.921343558672106,0.0,nan,277.67073871332985,4.520738713329877,271.27945571343423,-1.870544286565746,264.88817271356396,-8.261827286436016,258.4968897136995,-14.653110286300489,252.10560671381805,-21.04439328618193,245.7143237139353,-27.435676286064677,1.0,1.0,26022.012520719443,26022.012520719443,276.9590464207772,3.8090464207772357,276.9590464207772,276.9590464207772,76074.63921986305,76075.5821754629,-0.9429555998503929,0.0,8546.071908451686,8546.071908451686,0.8860237834451054,3935.0804637212836,276.9590464207772,3.8090464207772357,1.0,0.002,0.19002007911379212,0.004903426590334816,0.0002943736820316463,0.001705626318577081,0.14718684101582313,0.14718684101582313,0.0,6.087270444654624e-13,0.9998742182634615,0.9998742182634615,0.0,0.09206473780883705,1.1581519339175495e-05,0.0,0.0,0.0,1601772.9366034558,268.05722778519527,0.0,1.0,1279557.3365927148,2618.2723732865174,,,,,,,,,,,,,,,,,,,3.0,15351.601395779924,1450.0,0.375,6.173730061729009,3.5
2513.0,-29.213162017080702,4.907896446477416,34.95316364668537,25.628202559333317,6.295909736382945,-25.662254841727275,-39.19431647574527,2.745002561040234,-5.092785828766296,-5.092785828812576,39.90610741048103,41142.11407512424,25751.756858871726,25751.756858871726,66893.87093399596,76086.72223423635,76075.3863514309,25751.756858871726,101827.14321030263,101827.14321030263,101827.14321030263,127818.19720381987,124140.1790171562,3678.018186663676,0.0,90062.14101583889,55117.64485653321,38827.217954784086,25991.053993517235,64818.27194830132,19827.185172858903,1450.0,0.0,0.8867864975867099,2.8748525089285586,0.001494314320929203,1.0,1.0,-5.092785828766296,353375.1799635352,1550488.8334362933,4.387656296620176,1550488.8334362933,4.387656296620176,0.7628465231846411,0.09207625913716772,3.9155136637151777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155136637151777,1.2788830313883948,1.2792069857970916,3.06166675732993,6487.3044688420305,15351.619916799122,6483.575442189419,0.0003256667773427738,23001.360421862188,2345.4860142721714,19379.840877572766,1976.1937947793351,0.8425519413692043,0.8425519413692043,35417.27343212822,35405.22815468563,1.0004252828702878,0.8,4274.489691605134,4273.035954225843,1.0004252828702878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559003123269225,4.907896446477416,-2.413143172249443,7.321039618726859,3.5,3.5,1.0,0.6,0.00025329724159679616,1.0000397406742298,0.00025328717579365637,198.2742440077476,0.0,2.0047027234330133e-06,5.68132751820916,0.01703987762815884,8.63562692735736e-05,0.00016694097232322256,0.0006536596581654753,0.0920762591374938,0.0920762591374938,0.0920762591374938,0.09206474421027501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495712.06200277817,593.0405733088563,0.0,0.0920762591374938,0.09207625913716772,0.09207625913716772,0.375,0.375,0.5,8.180015431646872,4.6270542952697724e-11,4.6270542952697724e-11,4.6270542952697724e-11,4.6270542952697724e-11,4.6270542952697724e-11,4.6270542952697724e-11,25991.053993517235,19827.185172858903,0.7628465231846411,1.0320218192078636,0.634730190091136,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467936108461577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.655634607894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.692320785635,261.692320785635,-11.457679214364987,245.71395423332757,277.6706873379479,125740.70245663203,125775.88398984993,-35.181533217897766,0.0,nan,277.6706873379479,4.5206873379479475,271.27934071700827,-1.87065928299171,264.8879940960949,-8.262005903905049,258.4966474751777,-14.653352524822253,252.10530085425344,-21.044699145746534,245.71395423332757,-27.436045766672407,1.0,1.0,26022.012520719443,26022.012520719443,276.9590098928213,3.8090098928213365,276.9590098928213,276.9590098928213,76074.39908441676,76075.3863514309,-0.9872670141485287,0.0,8546.071908451686,8546.071908451686,0.8860231060823769,3935.091232033754,276.9590098928213,3.8090098928213365,1.0,0.002,0.19003164800244177,0.0049033726282144054,0.0002943915959227899,0.0017056084040880423,0.14719579796139495,0.14719579796139495,0.0,1.0832047064868178e-14,0.9998743553577146,0.9998743553577146,0.0,0.09206469024852545,1.156888864226464e-05,0.0,0.0,0.0,1601772.9209204628,268.0572141712337,0.0,1.0,1279557.383439288,2618.272181618821,,,,,,,,,,,,,,,,,,,3.0,15351.619916799122,1450.0,0.375,6.173730061729009,3.5
2514.0,-29.21354495208112,4.907881844467505,34.95315547397704,25.628081056661927,6.295886325824511,-25.662601824302577,-39.19465454583985,2.7449431979985266,-5.09279863739232,-5.092798637407802,39.90609143152572,41141.963693663056,25751.752240828915,25751.752240828915,66893.71593449198,76086.52341462286,76075.1972224074,25751.752240828915,101826.94946323632,101826.94946323632,101826.94946323632,127817.99311878686,124140.13112466724,3677.861994119619,0.0,90062.11806757537,55117.669949379284,38827.16457577343,25991.043655550548,64818.20823132398,19827.176066810196,1450.0,0.0,0.88678649025447,2.874851151627688,0.001494314320929203,1.0,1.0,-5.09279863739232,353375.00340495753,1550488.1458260287,4.387656543010243,1550488.1458260287,4.387656543010243,0.7628464762543685,0.09207619900370988,3.9155233666066698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155233666066698,1.2788833272492808,1.2792072688592642,3.0616736360372094,6487.319043997333,15351.638459062237,6483.5742379859685,0.00032566355514218034,23001.2975623298,2345.47960438374,19379.837278128067,1976.1934277381233,0.8425540874644937,0.8425540874644937,35417.34364511286,35405.22815468563,1.0004277619876654,0.8,4274.4981655685415,4273.035954225843,1.0004277619876654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590021263774565,4.907881844467505,-2.4131564613829326,7.321038305850438,3.5,3.5,1.0,0.6,0.00025328717579365637,1.0000396013422401,0.00025327714567872873,198.27455845781864,0.0,1.9957895078721565e-06,5.656067465309691,0.017041873417666713,8.635298817910505e-05,0.00016693418761455132,0.0006536347122902774,0.09207619900622675,0.09207619900622675,0.09207619900622675,0.09206469998263025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495713.65332478774,593.0400518983753,0.0,0.09207619900622675,0.09207619900370988,0.09207619900370988,0.375,0.375,0.5,8.17967046132544,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,25991.043655550548,19827.176066810196,0.7628464762543685,1.0320204424003963,0.6347284939879105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467958988838978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.630374554996,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.69211167677383,261.69211167677383,-11.457888323226143,245.71358557487187,277.6706377786812,125742.39765500587,125777.35864252175,-34.96098751585609,0.0,nan,277.6706377786812,4.520637778681248,271.27922733790047,-1.8707726620995118,264.88781689715285,-8.262183102847132,258.4964064564015,-14.653593543598504,252.10499601563507,-21.04500398436491,245.71358557487187,-27.436414425128106,1.0,1.0,26022.012520719443,26022.012520719443,276.95897495370514,3.8089749537051603,276.95897495370514,276.95897495370514,76074.23312351409,76075.1972224074,-0.9640988933097105,0.0,8546.071908451686,8546.071908451686,0.8860224926861815,3935.100983439703,276.95897495370514,3.8089749537051603,1.0,0.002,0.19004320075599246,0.004903318884398456,0.00029440948530796,0.0017055905148864285,0.14720474265397998,0.14720474265397998,0.0,1.9438834222840207e-13,0.9998745305155331,0.9998745305155331,0.0,0.09206464625048921,1.1552753220667189e-05,0.0,0.0,0.0,1601772.9061651956,268.05720136260766,0.0,1.0,1279557.4275146516,2618.2720012892655,,,,,,,,,,,,,,,,,,,3.0,15351.638459062237,1450.0,0.375,6.173730061729009,3.5
2515.0,-29.213927306954677,4.907867284266894,34.95314731629921,25.627950229123257,6.295857239528219,-25.662948852294203,-39.19498884407801,2.7448787848184604,-5.092811249233932,-5.0928112491919935,39.90607551988128,41141.81353539079,25751.747223656632,25751.747223656632,66893.56075904742,76086.3342567885,76075.00948186348,25751.747223656632,101826.75670552012,101826.75670552012,101826.75670552012,127817.79011632307,124140.08409002531,3677.7060262977634,0.0,90062.10676146166,55117.69747000143,38827.12143495581,25991.033410802956,64818.15484575876,19827.167037546227,1450.0,0.0,0.8867864836806627,2.87484981518015,0.001494314320929203,1.0,1.0,-5.092811249233932,353374.82955899904,1550487.4611115712,4.387656763914204,1550487.4611115712,4.387656763914204,0.7628464295423217,0.09207613893358586,3.915534313702663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915534313702663,1.2788836464463604,1.2792075753091787,3.061681431757123,6487.335562192369,15351.65701553049,6483.57172589353,0.0003256598425627437,23001.230367534656,2345.472752421536,19379.82976931566,1976.1926620523482,0.8425562224127601,0.8425562224127601,35417.42286148645,35405.22815468563,1.0004305590029605,0.8,4274.507726145614,4273.035954225843,1.0004305590029605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559001043326055,4.907867284266894,-2.4131695952374788,7.321036879504373,3.5,3.5,1.0,0.6,0.00025327714567872873,1.000039541470566,0.00025326713112391804,198.27487243238278,0.0,1.9887166085582563e-06,5.6360228686540985,0.01704386213427527,8.63497438051856e-05,0.00016692740187354313,0.0006536099699330924,0.09207613893499744,0.09207613893499744,0.09207613893499744,0.0920646565015359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495715.2425683327,593.0395311705815,0.0,0.09207613893499744,0.09207613893358586,0.09207613893358586,0.375,0.375,0.5,8.17932598838218,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,25991.033410802956,19827.167037546227,0.7628464295423217,1.0320188983815923,0.6347267001551005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467981788995765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.61032995834,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6919031839579,261.6919031839579,-11.458096816042087,245.71321763769066,277.6705887302324,125744.05189210174,125778.90988177,-34.85798966827281,0.0,nan,277.6705887302324,4.520588730232419,271.27911451170235,-1.8708854882976311,264.88764029321317,-8.26235970678681,258.4961660747097,-14.653833925290257,252.104691856199,-21.04530814380098,245.71321763769066,-27.436782362309316,1.0,1.0,26022.012520719443,26022.012520719443,276.9589403738699,3.808940373869916,276.9589403738699,276.9589403738699,76074.05081650628,76075.00948186348,-0.9586653572041541,0.0,8546.071908451686,8546.071908451686,0.8860218006337064,3935.1119852711763,276.9589403738699,3.808940373869916,1.0,0.002,0.19005473682147303,0.004903265249222912,0.000294427348959503,0.0017055726510861267,0.1472136744797515,0.1472136744797515,0.0,4.562973263122494e-14,0.9998747116732151,0.9998747116732151,0.0,0.09206460286820206,1.1536065383806055e-05,0.0,0.0,0.0,1601772.891636619,268.05718875076604,0.0,1.0,1279557.4709128542,2618.2718237302356,,,,,,,,,,,,,,,,,,,3.0,15351.65701553049,1450.0,0.375,6.173730061729009,3.5
2516.0,-29.214308122481164,4.90785273216539,34.95313915654598,25.62780176466333,6.295805529624905,-25.663296757269414,-39.19532705387098,2.7447941644198752,-5.09282542395988,-5.092825423998934,39.906059144648886,41141.681325710684,25751.746252123132,25751.746252123132,66893.42757783382,76086.15667638011,76074.80980220786,25751.746252123132,101826.556054331,101826.556054331,101826.556054331,127817.57850610488,124140.02830509415,3677.550201010736,0.0,90062.09605341464,55117.73168055793,38827.07152539634,25991.022451773875,64818.09397717022,19827.157423563127,1450.0,0.0,0.8867864708266323,2.8748483131179827,0.001494314320929203,1.0,1.0,-5.09282542395988,353374.6341697847,1550486.7564482607,4.387657195856632,1550486.7564482607,4.387657195856632,0.7628463812977059,0.09207607901873781,3.91554484890298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91554484890298,1.2788840592802388,1.2792079754395027,3.0616886812293718,6487.350922954151,15351.675570856121,6483.569996116449,0.00032565642222376025,23001.165745463848,2345.466162804204,19379.824598896208,1976.192134816294,0.8425583647958443,0.8425583647958443,35417.499097221196,35405.22815468563,1.000433250777696,0.8,4274.516926991154,4273.035954225843,1.000433250777696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559000833602196,4.90785273216539,-2.4131838711389832,7.321036603304373,3.5,3.5,1.0,0.6,0.00025326713112391804,1.0000393823975653,0.000253257157249865,198.27518514375942,0.0,1.9856345775573613e-06,5.627288392797562,0.017045847768852828,8.634646158415911e-05,0.00016692066953975893,0.0006535853677918397,0.09207607901895451,0.09207607901895451,0.09207607901895451,0.09206460706477082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495716.82804344036,593.039011652028,0.0,0.09207607901895451,0.09207607901873781,0.09207607901873781,0.375,0.375,0.5,8.178981829772393,3.9051428757375106e-11,3.9051428757375106e-11,3.9051428757375106e-11,3.9051428757375106e-11,3.9051428757375106e-11,3.9051428757375106e-11,25991.022451773875,19827.157423563127,0.7628463812977059,1.032017812825452,0.6347252565032431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468004554679703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.60159548248,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6916932784347,261.6916932784347,-11.458306721565293,245.71285035086038,277.670536206015,125745.43773616977,125780.53191721423,-35.09418104443112,0.0,nan,277.670536206015,4.520536206015038,271.278999034966,-1.8710009650339998,264.88746186395116,-8.262538136048818,258.4959246929243,-14.654075307075686,252.1043875218913,-21.045612478108666,245.71285035086038,-27.4371496491396,1.0,1.0,26022.012520719443,26022.012520719443,276.95890283398273,3.8089028339827564,276.95890283398273,276.95890283398273,76073.81156852661,76074.80980220786,-0.9982336812536232,0.0,8546.071908451686,8546.071908451686,0.8860211346200992,3935.122573147495,276.95890283398273,3.8089028339827564,1.0,0.002,0.19006626264387583,0.004903211380317195,0.0002944451957887139,0.0017055548042212991,0.14722259789435696,0.14722259789435696,0.0,1.001282390333813e-14,0.9998748228365048,0.9998748228365048,0.0,0.09206455319634048,1.1525822397330027e-05,0.0,0.0,0.0,1601772.8753076277,268.0571745760401,0.0,1.0,1279557.5196890489,2618.2716241677704,,,,,,,,,,,,,,,,,,,3.0,15351.675570856121,1450.0,0.375,6.173730061729009,3.5
2517.0,-29.214688960270735,4.907838214743182,34.95313100930043,25.627679807972186,6.2957862370852435,-25.663641440549455,-39.195661002863176,2.744738717268525,-5.092838325266655,-5.092838325206461,39.90604318609726,41141.534915126926,25751.742090370328,25751.742090370328,66893.27700549725,76085.9617485195,76074.62033156808,25751.742090370328,101826.36242193841,101826.36242193841,101826.36242193841,127817.37451101784,124139.97992665658,3677.3945843612655,0.0,90062.0818318894,55117.76597868046,38827.0176146766,25991.01208907943,64818.02970375604,19827.148299806817,1450.0,0.0,0.8867864629484672,2.874846945997559,0.001494314320929203,1.0,1.0,-5.092838325266655,353374.4563338846,1550486.069715938,4.387657460591794,1550486.069715938,4.387657460591794,0.7628463344117921,0.09207601912344826,3.91555568222853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91555568222853,1.2788843368008727,1.2792082402743317,3.061696487755325,6487.3674640458885,15351.694144274841,6483.567476180283,0.0003256527042145349,23001.09847515456,2345.4593031417007,19379.81706663837,1976.1913667397503,0.8425605015157062,0.8425605015157063,35417.577490232965,35405.22815468563,1.0004360187243078,0.8,4274.526388197176,4273.035954225843,1.0004360187243078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558999935209248,4.907838214743182,-2.4131972054047433,7.3210354201479255,3.5,3.5,1.0,0.6,0.000253257157249865,1.0000393848224205,0.00025324718315452796,198.27549787427895,0.0,1.977571724468752e-06,5.6044382671444435,0.017047825340577298,8.634322082601678e-05,0.00016691393642384822,0.0006535608122075305,0.09207601912399067,0.09207601912399067,0.09207601912399067,0.09206456246598857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495718.41332153114,593.038492217969,0.0,0.09207601912399067,0.09207601912344826,0.09207601912344826,0.375,0.375,0.5,8.178638129966693,-6.019718057359569e-11,-6.019718057359569e-11,-6.019718057359569e-11,-6.019718057359569e-11,-6.019718057359569e-11,-6.019718057359569e-11,25991.01208907943,19827.148299806817,0.7628463344117921,1.032016513171195,0.6347236271012859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468027228777562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.578745356834,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6914851620661,261.6914851620661,-11.458514837933876,245.71248388699314,277.67048643714287,125747.2157114332,125782.01076276194,-34.79505132874166,0.0,nan,277.67048643714287,4.5204864371428926,271.2788859271015,-1.8711140728984788,264.88728541708133,-8.262714582918647,258.4956849070546,-14.654315092945353,252.10408439702306,-21.04591560297692,245.71248388699314,-27.437516113006836,1.0,1.0,26022.012520719443,26022.012520719443,276.95886776228076,3.8088677622807836,276.95886776228076,276.95886776228076,76073.66030928683,76074.62033156808,-0.9600222812441643,0.0,8546.071908451686,8546.071908451686,0.8860204497593095,3935.1334606396726,276.95886776228076,3.8088677622807836,1.0,0.002,0.19007777287474015,0.0049031578088430065,0.0002944630192395497,0.001705536980741985,0.14723150961977485,0.14723150961977485,0.0,-1.8465264040035123e-14,0.999874992087795,0.999874992087795,0.0,0.09206450889253348,1.1510230914773976e-05,0.0,0.0,0.0,1601772.860445589,268.0571616747333,0.0,1.0,1279557.5640833129,2618.271442533492,,,,,,,,,,,,,,,,,,,3.0,15351.694144274841,1450.0,0.375,6.173730061729009,3.5
2518.0,-29.215069159999057,4.907823736051192,34.95312287622896,25.627553834952437,6.2957571730902355,-25.663986526682667,-39.195994986779965,2.7446745397224004,-5.092850998970164,-5.092850998959795,39.90602730066038,41141.37925556608,25751.737442653288,25751.737442653288,66893.11669821937,76085.76695451933,76074.43243825891,25751.737442653288,101826.1698809122,101826.1698809122,101826.1698809122,127817.17171338995,124139.93252753677,3677.23918585318,0.0,90062.05950781672,55117.78259954306,38826.97434252629,25991.00183247775,64817.97617500404,19827.139263195877,1450.0,0.0,0.8867864559645441,2.8748456029962215,0.001494314320929203,1.0,1.0,-5.092850998970164,353374.28163541283,1550485.386130657,4.387657695277158,1550485.386130657,4.387657695277158,0.7628462877648813,0.09207595927731019,3.9155653557594077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155653557594077,1.278884654791023,1.2792085455886382,3.0617032905123356,6487.381878271685,15351.712704553707,6483.56638881014,0.00032564952297787424,23001.035948830322,2345.4529272310447,19379.81381641625,1976.1910353093308,0.8425626506358195,0.8425626506358195,35417.64749060535,35405.22815468563,1.0004384903399617,0.8,4274.534836500537,4273.035954225843,1.0004384903399617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558998931911736,4.907823736051192,-2.4132103627841426,7.321034098835335,3.5,3.5,1.0,0.6,0.00025324718315452796,1.0000393189573453,0.0002532372261308355,198.27581008170426,0.0,1.977618718795446e-06,5.6045714490662935,0.017049802959296093,8.633997984138774e-05,0.00016690720331314022,0.0006535360629196236,0.09207595928002585,0.09207595928002585,0.09207595928002585,0.09206451873243916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495719.99661512347,593.0379734361512,0.0,0.09207595928002585,0.09207595927731019,0.09207595927731019,0.375,0.375,0.5,8.178294913932925,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,25991.00183247775,19827.139263195877,0.7628462877648813,1.0320148922516894,0.6347217497887809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468049904268614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.578878538756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.69127767923925,261.69127767923925,-11.458722320760728,245.71211811783917,277.67043724064274,125748.82297173973,125783.51209997821,-34.6891282384632,0.0,nan,277.67043724064274,4.520437240642764,271.27877341607683,-1.8712265839231463,264.8871095915222,-8.262890408477801,258.4954457669556,-14.654554233044394,252.10378194239908,-21.046218057600896,245.71211811783917,-27.43788188216081,1.0,1.0,26022.012520719443,26022.012520719443,276.95883310260086,3.808833102600886,276.95883310260086,276.95883310260086,76073.47737071688,76074.43243825891,-0.9550675420323387,0.0,8546.071908451686,8546.071908451686,0.8860198382181033,3935.1431825382047,276.95883310260086,3.808833102600886,1.0,0.002,0.1900892668657795,0.004903104351191455,0.0002944808176699833,0.0017055191825295392,0.14724040883499165,0.14724040883499165,0.0,1.9952225635555543e-13,0.9998751683836675,0.9998751683836675,0.0,0.09206446528648823,1.1493990821949958e-05,0.0,0.0,0.0,1601772.8458457405,268.0571490010298,0.0,1.0,1279557.6076943805,2618.2712641036164,,,,,,,,,,,,,,,,,,,3.0,15351.712704553707,1450.0,0.375,6.173730061729009,3.5
2519.0,-29.215448687126777,4.907809295679741,34.953114757026064,25.62742803655567,6.295726145666887,-25.664331203846377,-39.19632890084756,2.744608662320098,-5.092863653529889,-5.092863653527584,39.90601143476113,41141.221064044075,25751.732844208862,25751.732844208862,66892.95390825294,76085.57109893393,76074.24468920886,25751.732844208862,101825.97753341772,101825.97753341772,101825.97753341772,127816.96912313564,124139.88511729611,3677.0840058395293,0.0,90062.03335043625,55117.79390643177,38826.932715560535,25990.99158971792,64817.92430527846,19827.130238650363,1450.0,0.0,0.8867864490074105,2.8748442620239607,0.001494314320929203,1.0,1.0,-5.092863653529889,353374.10720088833,1550484.7033852874,4.3876579290622955,1550484.7033852874,4.3876579290622955,0.7628462411758853,0.09207589951445871,3.9155745430885256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155745430885256,1.2788849806257645,1.2792088587713495,3.061709694309348,6487.39544714912,15351.731264920474,6483.565873272519,0.00032564655520354294,23000.975299884638,2345.4467427597233,19379.8122754398,1976.190878173464,0.8425648053079297,0.8425648053079297,35417.713972653924,35405.22815468563,1.0004408377296328,0.8,4274.5428601794865,4273.035954225843,1.0004408377296328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589979392506494,4.907809295679741,-2.4132234958508523,7.321032791530593,3.5,3.5,1.0,0.6,0.0002532372261308355,1.0000392495196448,0.00025322728708145655,198.27612173766838,0.0,1.974236938628753e-06,5.5949874840738865,0.017051777196234724,8.633673964697642e-05,0.00016690048648385905,0.000653511296105289,0.0920758995150774,0.0920758995150774,0.0920758995150774,0.09206447506665112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495721.5776705291,593.0374553869149,0.0,0.0920758995150774,0.09207589951445871,0.09207589951445871,0.375,0.375,0.5,8.177952180383492,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,25990.99158971792,19827.130238650363,0.7628462411758853,1.0320132066124417,0.6347198171647366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468072541836263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.56929457376,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6910705974228,261.6910705974228,-11.458929402577155,245.71175301541396,277.6703881794351,125750.38584648346,125785.00792986568,-34.622083382207094,0.0,nan,277.6703881794351,4.520388179435145,271.2786611466199,-1.8713388533800526,264.88693411382036,-8.263065886179618,258.4952070810261,-14.654792918973897,252.10348004822134,-21.046519951778635,245.71175301541396,-27.438246984586016,1.0,1.0,26022.012520719443,26022.012520719443,276.95879847898675,3.8087984789867733,276.95879847898675,276.95879847898675,76073.28810675694,76074.24468920886,-0.9565824519231683,0.0,8546.071908451686,8546.071908451686,0.8860192574133561,3935.1524158039683,276.95879847898675,3.8087984789867733,1.0,0.002,0.1901007446999288,0.00490305096769172,0.0002944985910813713,0.0017055014088900476,0.14724929554068567,0.14724929554068567,0.0,-2.8581303990193874e-14,0.9998753437725867,0.9998753437725867,0.0,0.09206442168018955,1.1477834269159552e-05,0.0,0.0,0.0,1601772.831267942,268.0571363464701,0.0,1.0,1279557.6512395751,2618.27108594328,,,,,,,,,,,,,,,,,,,3.0,15351.731264920474,1450.0,0.375,6.173730061729009,3.5
2520.0,-29.215827658809896,4.907794896579436,34.953106653300075,25.627297104243212,6.295697630141748,-25.664675129919928,-39.19665893828494,2.7445451012210658,-5.092876129334343,-5.092876129293901,39.905995643011074,41141.070523302544,25751.72789162384,25751.72789162384,66892.79841492638,76085.38407832336,76074.05840771302,25751.72789162384,101825.78629933686,101825.78629933686,101825.78629933686,127816.76773577766,124139.83868310685,3676.929052670799,0.0,90062.0239493005,55117.820819783396,38826.89236613012,25990.9814364408,64817.873802570924,19827.121288473627,1450.0,0.0,0.8867864426919663,2.874842939994401,0.001494314320929203,1.0,1.0,-5.092876129334343,353373.9352304455,1550484.023831545,4.387658141284327,1550484.023831545,4.387658141284327,0.7628461948218277,0.09207583983042339,3.915585733602067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915585733602067,1.2788852956866938,1.2792091612005023,3.0617176902480567,6487.412389583757,15351.749826088348,6483.563075735172,0.00032564273543724486,23000.90716349855,2345.4397947819643,19379.803913413456,1976.1900254840805,0.8425669377148903,0.8425669377148903,35417.794950255586,35405.22815468563,1.000443696938829,0.8,4274.552633318129,4273.035954225843,1.000443696938829,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558996870141629,4.907794896579436,-2.4132364869667873,7.321031383546223,3.5,3.5,1.0,0.6,0.00025322728708145655,1.0000391921975005,0.0002532173629365578,198.27643293837207,0.0,1.970676164612524e-06,5.584896250511893,0.017053747872399334,8.633353718057039e-05,0.00016689374990088617,0.0006534867861392613,0.09207583983068696,0.09207583983068696,0.09207583983068696,0.09206443207410679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495723.15666487266,593.0369380150263,0.0,0.09207583983068696,0.09207583983042339,0.09207583983042339,0.375,0.375,0.5,8.177609947467985,-4.04156708100345e-11,-4.04156708100345e-11,-4.04156708100345e-11,-4.04156708100345e-11,-4.04156708100345e-11,-4.04156708100345e-11,25990.9814364408,19827.121288473627,0.7628461948218277,1.0320116117766447,0.634717989186352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468095139423656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.5592033402,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.69086412256,261.69086412256,-11.459135877439962,245.71138857726987,277.6703396678565,125752.03721408188,125786.55782187979,-34.52060779793612,0.0,nan,277.6703396678565,4.520339667856547,271.27854944972023,-1.8714505502797465,264.886759231621,-8.263240768378978,258.494969013506,-14.655030986493955,252.10317879538633,-21.04682120461365,245.71138857726987,-27.438611422730105,1.0,1.0,26022.012520719443,26022.012520719443,276.95876420589667,3.8087642058966935,276.95876420589667,276.95876420589667,76073.1077646868,76074.05840771302,-0.9506430262117647,0.0,8546.071908451686,8546.071908451686,0.8860185499709418,3935.1636622700776,276.95876420589667,3.8087642058966935,1.0,0.002,0.1901122057388087,0.004902997691533668,0.00029451633858212104,0.0017054836613346076,0.1472581692910605,0.1472581692910605,0.0,-8.327149733644568e-14,0.9998755260989548,0.9998755260989548,0.0,0.09206437879144769,1.1461038975705505e-05,0.0,0.0,0.0,1601772.8168960642,268.05712387066563,0.0,1.0,1279557.694169656,2618.270910299616,,,,,,,,,,,,,,,,,,,3.0,15351.749826088348,1450.0,0.375,6.173730061729009,3.5
2521.0,-29.216205806801053,4.9077805342691,34.95309856276438,25.627166556101315,6.295664679032193,-25.665018758207157,-39.19699274757875,2.7444776303839697,-5.09288877710776,-5.092888777124436,39.90597981622685,41140.926789503996,25751.72347683835,25751.72347683835,66892.65026634235,76085.19430869883,76073.87085757709,25751.72347683835,101825.59433441544,101825.59433441544,101825.59433441544,127816.56554487627,124139.79122879669,3676.774316079577,0.0,90062.00573821424,55117.84840073479,38826.841486088284,25990.97121046083,64817.81269654911,19827.11227962582,1450.0,0.0,0.886786435627537,2.8748415997423256,0.001494314320929203,1.0,1.0,-5.09288877710776,353373.76088960946,1550483.34277119,4.387658378674997,1550483.34277119,4.387658378674997,0.7628461483442303,0.09207578024178363,3.9155958056274303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155958056274303,1.2788856288403954,1.2792094817460649,3.0617247682873883,6487.4273870997595,15351.768385732725,6483.561593143547,0.0003256394067853215,23000.843347716993,2345.4332873832545,19379.799481847873,1976.189573590153,0.8425690827450231,0.8425690827450231,35417.8678341328,35405.22815468563,1.0004462703709986,0.8,4274.561429629974,4273.035954225843,1.0004462703709986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589959171267935,4.9077805342691,-2.4132495941853,7.3210301284543995,3.5,3.5,1.0,0.6,0.0002532173629365578,1.00003910713276,0.00025320746071877566,198.27674346353362,0.0,1.967724050491438e-06,5.576529959092735,0.017055715596449826,8.633029822622484e-05,0.00016688706471033296,0.0006534622905932533,0.09207578024235663,0.09207578024235663,0.09207578024235663,0.09206438842024418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495724.73317751545,593.0364214526859,0.0,0.09207578024235663,0.09207578024178363,0.09207578024178363,0.375,0.375,0.5,8.177268192648194,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,25990.97121046083,19827.11227962582,0.7628461483442303,1.0320102990748359,0.6347163700526157,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44681177040061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.55083704878,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6906578159366,261.6906578159366,-11.45934218406336,245.71102478458369,277.6702908472951,125753.59736196617,125788.08984191631,-34.49247995015562,0.0,nan,277.6702908472951,4.5202908472951435,271.27843763473385,-1.8715623652661293,264.88658442221356,-8.263415577786418,258.49473120967025,-14.655268790329728,252.10287799712322,-21.047122002876762,245.71102478458369,-27.438975215416292,1.0,1.0,26022.012520719443,26022.012520719443,276.9587296122953,3.8087296122953376,276.9587296122953,276.9587296122953,76072.91421862949,76073.87085757709,-0.9566389475949109,0.0,8546.071908451686,8546.071908451686,0.8860179132368691,3935.1737846555675,276.9587296122953,3.8087296122953376,1.0,0.002,0.19012365080052487,0.004902944456039935,0.0002945340612256883,0.0017054659387180247,0.14726703061284416,0.14726703061284416,0.0,-5.6287006305888454e-14,0.9998756995406574,0.9998756995406574,0.0,0.09206433518000524,1.1445061778385784e-05,0.0,0.0,0.0,1601772.80232608,268.0571112228922,0.0,1.0,1279557.7376914842,2618.270732234903,,,,,,,,,,,,,,,,,,,3.0,15351.768385732725,1450.0,0.375,6.173730061729009,3.5
2522.0,-29.216583337317463,4.907766208084513,34.9530904853076,25.627035833336436,6.295633802646924,-25.665361623320536,-39.197326347324974,2.744412088599995,-5.092901419799205,-5.092901419772407,39.90596401260748,41140.79098741775,25751.719141731566,25751.719141731566,66892.51012914932,76085.00632895857,76073.68349746149,25751.719141731566,101825.40263919305,101825.40263919305,101825.40263919305,127816.36363395474,124139.74383844536,3676.619795509388,0.0,90061.99186377811,55117.886520397624,38826.783714867204,25990.96099476168,64817.74470962888,19827.10328034066,1450.0,0.0,0.8867864285051696,2.874840260029202,0.001494314320929203,1.0,1.0,-5.092901419799205,353373.58661888505,1550482.662706375,4.387658618012606,1550482.662706375,4.387658618012606,0.7628461019327716,0.09207572074176569,3.915606430149691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915606430149691,1.2788859530072232,1.279209793330515,3.0617322998523666,6487.443345582186,15351.786949246009,6483.559462113037,0.00032563583550651777,23000.777394355006,2345.4265620120027,19379.79311205507,1976.1889240520536,0.842571221823632,0.842571221823632,35417.94471598512,35405.22815468563,1.0004489849677543,0.8,4274.570708455061,4273.035954225843,1.0004489849677543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55899498131211,4.907766208084513,-2.4132626879301475,7.32102889601466,3.5,3.5,1.0,0.6,0.00025320746071877566,1.0000390433942319,0.00025319757502603534,198.27705348248824,0.0,1.963379494906486e-06,5.564217488564981,0.01705767897594473,8.632706141732247e-05,0.00016688039930145318,0.0006534379645707181,0.09207572074530158,0.09207572074530158,0.09207572074530158,0.09206434477762673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495726.3074990371,593.0359056077177,0.0,0.09207572074530158,0.09207572074176569,0.09207572074176569,0.375,0.375,0.5,8.176926914218624,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.6773250283440575e-11,25990.96099476168,19827.10328034066,0.7628461019327716,1.0320092195249155,0.6347149406651008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468140219611352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.53852457825,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.69045189170157,261.69045189170157,-11.459548108298407,245.71066164551044,277.6702421378976,125755.19832645425,125789.62687339475,-34.42854694048777,0.0,nan,277.6702421378976,4.52024213789764,271.27832603940465,-1.8716739605953308,264.8864099409444,-8.26359005905556,258.4944938424666,-14.655506157533353,252.10257774398542,-21.047422256014556,245.71066164551044,-27.439338354489536,1.0,1.0,26022.012520719443,26022.012520719443,276.95869504611125,3.808695046111268,276.95869504611125,276.95869504611125,76072.72770166665,76073.68349746149,-0.9557957948418334,0.0,8546.071908451686,8546.071908451686,0.8860172415747004,3935.1844623004395,276.95869504611125,3.808695046111268,1.0,0.002,0.19013507990959472,0.004902891293486572,0.0002945517591580499,0.0017054482411371665,0.14727587957902494,0.14727587957902494,0.0,2.95216108503471e-13,0.9998758727212796,0.9998758727212796,0.0,0.0920642916331138,1.1429108651890631e-05,0.0,0.0,0.0,1601772.7877619488,268.0570985802008,0.0,1.0,1279557.7811958245,2618.270554241753,,,,,,,,,,,,,,,,,,,3.0,15351.786949246009,1450.0,0.375,6.173730061729009,3.5
2523.0,-29.216960173768584,4.907751917623189,34.95308242075251,25.626910000015073,6.2956030201645925,-25.665703854358156,-39.19765614029018,2.7443467007340825,-5.092914045495888,-5.092914045473116,39.90594823003421,41140.62881197449,25751.714854972983,25751.714854972983,66892.34366694748,76084.81202470673,76073.4963217029,25751.714854972983,101825.21117667589,101825.21117667589,101825.21117667589,127816.1619694071,124139.69647928365,3676.465490123442,0.0,90061.96679784205,55117.89337748349,38826.74824484284,25990.950792731208,64817.69903757405,19827.09429309107,1450.0,0.0,0.8867864213930385,2.8748389221174837,0.001494314320929203,1.0,1.0,-5.092914045495888,353373.4125824904,1550481.9835480843,4.387658857006239,1550481.9835480843,4.387658857006239,0.7628460555831624,0.0920756613266367,3.9156157570618473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9156157570618473,1.2788862764267643,1.2792101041886177,3.0617388185618517,6487.457157945361,15351.805512524435,6483.558782810059,0.0003256328061933146,23000.71620546896,2345.4203224820876,19379.79108157301,1976.188717000506,0.8425733750397306,0.8425733750397306,35418.01220795325,35405.22815468563,1.0004513680213034,0.8,4274.578854020602,4273.035954225843,1.0004513680213034,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558994055934302,4.907751917623189,-2.4132757596967775,7.321027677319966,3.5,3.5,1.0,0.6,0.00025319757502603534,1.000038971734104,0.00025318770786200614,198.27736293233735,0.0,1.9601060281837506e-06,5.554940483872749,0.017059639081972916,8.632386165461762e-05,0.0001668737133714177,0.0006534133415165454,0.09207566132985145,0.09207566132985145,0.09207566132985145,0.09206430119376115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495727.8796264331,593.0353904810029,0.0,0.09207566132985145,0.0920756613266367,0.0920756613266367,0.375,0.375,0.5,8.176586110674297,-2.2794210963184014e-11,-2.2794210963184014e-11,-2.2794210963184014e-11,-2.2794210963184014e-11,-2.2794210963184014e-11,-2.2794210963184014e-11,25990.950792731208,19827.09429309107,0.7628460555831624,1.0320073785428696,0.634712885875905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468162698517566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.52924757356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.69024635197815,261.69024635197815,-11.459753648021831,245.71029916195394,277.6701935420084,125756.7556673097,125791.1199293076,-34.364261997883226,0.0,nan,277.6701935420084,4.520193542008428,271.2782146659807,-1.8717853340192505,264.88623578999466,-8.26376421000532,258.49425691397107,-14.655743086028906,252.10227803796008,-21.0477219620399,245.71029916195394,-27.439700838046036,1.0,1.0,26022.012520719443,26022.012520719443,276.95866051844666,3.808660518446686,276.95866051844666,276.95866051844666,76072.53992979793,76073.4963217029,-0.9563919049687684,0.0,8546.071908451686,8546.071908451686,0.8860166519447261,3935.1938358471566,276.95866051844666,3.808660518446686,1.0,0.002,0.19014649311641055,0.00490283820375912,0.0002945694324645426,0.0017054305678033436,0.1472847162322713,0.1472847162322713,0.0,2.678859738203254e-13,0.9998760453487956,0.9998760453487956,0.0,0.09206424812015254,1.1413206484158213e-05,0.0,0.0,0.0,1601772.7732173905,268.0570859545041,0.0,1.0,1279557.8246416838,2618.2703764878984,,,,,,,,,,,,,,,,,,,3.0,15351.805512524435,1450.0,0.375,6.173730061729009,3.5
2524.0,-29.217337942918952,4.9077376785548825,34.95307437717785,25.62679307246583,6.295582529799527,-25.666045895651273,-39.19798586340619,2.7442904825106162,-5.0929258894544205,-5.092925889465643,39.905932706404,41140.46191030752,25751.708687652852,25751.708687652852,66892.17059796037,76084.61111270843,76073.31523952985,25751.708687652852,101825.0239271827,101825.0239271827,101825.0239271827,127815.96488512639,124139.65344553422,3676.3114395921702,0.0,90061.93932436229,55117.90018238386,38826.710157753805,25990.940957943694,64817.6511156975,19827.085607901925,1450.0,0.0,0.8867864173241334,2.874837667044919,0.001494314320929203,1.0,1.0,-5.0929258894544205,353373.24932186876,1550481.315532932,4.387658993736341,1550481.315532932,4.387658993736341,0.7628460100765266,0.09207560196232405,3.91562502267807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91562502267807,1.2788865573032082,1.2792103725165422,3.0617453911900987,6487.471084555923,15351.824077122954,6483.558026739524,0.00032562974803065757,23000.654762075486,2345.4140569996366,19379.78882162759,1976.1884865502072,0.8425755276141902,0.8425755276141902,35418.07925633617,35405.22815468563,1.0004537354135605,0.8,4274.586946050108,4273.035954225843,1.0004537354135605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55899272460176,4.9077376785548825,-2.413288245440242,7.3210259239951245,3.5,3.5,1.0,0.6,0.00025318770786200614,1.0000390683143667,0.0002531778166314753,198.27767314894513,0.0,1.9564352633309673e-06,5.544537536279961,0.017061595517236246,8.632066267919326e-05,0.00016686704518281288,0.0006533887775781742,0.0920756019666722,0.0920756019666722,0.0920756019666722,0.09206426057869173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495729.45028919936,593.0348758456837,0.0,0.0920756019666722,0.09207560196232405,0.09207560196232405,0.375,0.375,0.5,8.176245869780967,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,25990.940957943694,19827.085607901925,0.7628460100765266,1.0320054714503604,0.6347107801989471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468185136164053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.51884462597,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.69004197770295,261.69004197770295,-11.45995802229703,245.70993714718298,277.6701468082265,125758.41608322403,125792.58549349294,-34.169410268921254,0.0,nan,277.6701468082265,4.520146808226514,271.27810487600505,-1.871895123994932,264.88606294381833,-8.263937056181646,258.49402101159694,-14.655978988403035,252.101979079388,-21.048020920611975,245.70993714718298,-27.440062852816993,1.0,1.0,26022.012520719443,26022.012520719443,276.95862748551787,3.8086274855178885,276.95862748551787,276.95862748551787,76072.37713814178,76073.31523952985,-0.9381013880774844,0.0,8546.071908451686,8546.071908451686,0.8860160661895277,3935.20314779146,276.95862748551787,3.8086274855178885,1.0,0.002,0.19015788734288921,0.004902785338901517,0.00029458707684329314,0.0017054129235311948,0.14729353842164655,0.14729353842164655,0.0,3.7448776718518317e-13,0.9998762514085756,0.9998762514085756,0.0,0.09206420773627666,1.1394226047390266e-05,0.0,0.0,0.0,1601772.7595733786,268.05707411054556,0.0,1.0,1279557.8653975236,2618.2702097399565,,,,,,,,,,,,,,,,,,,3.0,15351.824077122954,1450.0,0.375,6.173730061729009,3.5
2525.0,-29.217713497830786,4.907723477403385,34.95306634726488,25.626653094682865,6.2955461413789555,-25.666387533900725,-39.19831932345403,2.7442201773699235,-5.092938323622491,-5.0929383236230965,39.905917013526455,41140.34746325991,25751.704137643188,25751.704137643188,66892.0516009031,76084.43384180956,76073.12950327704,25751.704137643188,101824.83364092023,101824.83364092023,101824.83364092023,127815.76449648206,124139.60688541546,3676.1576110666024,0.0,90061.93788269654,55117.96091564988,38826.64107449629,25990.93085556183,64817.571930058126,19827.07670396552,1450.0,0.0,0.8867864108624299,2.8748363494299167,0.001494314320929203,1.0,1.0,-5.092938323622491,353373.0779256904,1550480.6402352797,4.387659210873232,1550480.6402352797,4.387659210873232,0.7628459640075838,0.09207554271527207,3.915636954946738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915636954946738,1.278886903528076,1.2792107061786508,3.06175389250186,6487.489097815415,15351.842610475183,6483.554491085117,0.0003256256569734811,23000.584303128173,2345.406872186544,19379.778253319957,1976.1874088827437,0.8425776492419033,0.8425776492419034,35418.16560125555,35405.22815468563,1.000456784143378,0.8,4274.597366967136,4273.035954225843,1.000456784143378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558991742396233,4.907723477403385,-2.413301153056654,7.321024630460039,3.5,3.5,1.0,0.6,0.0002531778166314753,1.0000388394361468,0.0002531679837297368,198.27798154810378,0.0,1.961210174229733e-06,5.558069633767063,0.017063556727410476,8.631742755946993e-05,0.0001668603890720054,0.0006533647057671351,0.09207554271672004,0.09207554271672004,0.09207554271672004,0.09206421771233858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495731.01775779104,593.034362246361,0.0,0.09207554271672004,0.09207554271527207,0.09207554271527207,0.375,0.375,0.5,8.175906119667781,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,25990.93085556183,19827.07670396552,0.7628459640075838,1.0320048963432857,0.6347097899262981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468207629411904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.53237672345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68983731298823,261.68983731298823,-11.460162687011746,245.70957575389863,277.6700988720819,125759.97630977952,125794.19427776033,-34.217967980769096,0.0,nan,277.6700988720819,4.520098872081917,271.27799424842664,-1.8720057515733401,264.8858896248163,-8.26411037518369,258.4937850011741,-14.656214998825874,252.10168037753203,-21.048319622467943,245.70957575389863,-27.440424246101344,1.0,1.0,26022.012520719443,26022.012520719443,276.9585933178371,3.808593317837108,276.9585933178371,276.9585933178371,76072.17526643683,76073.12950327704,-0.9542368402180728,0.0,8546.071908451686,8546.071908451686,0.8860153118531205,3935.2151397214716,276.9585933178371,3.808593317837108,1.0,0.002,0.19016926524422575,0.004902732439879417,0.0002946046955706114,0.0017053953044607584,0.14730234778530568,0.14730234778530568,0.0,3.136987197782659e-14,0.9998764286260626,0.9998764286260626,0.0,0.09206416481395271,1.1377901319355175e-05,0.0,0.0,0.0,1601772.7452494544,268.0570616763775,0.0,1.0,1279557.9081843116,2618.2700346826405,,,,,,,,,,,,,,,,,,,3.0,15351.842610475183,1450.0,0.375,6.173730061729009,3.5
