time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2526.0,-29.21808831747656,4.90770930589206,34.953058327188764,25.626522686239355,6.2955109984056286,-25.666728385898733,-39.19864887194706,2.7441510667405584,-5.092951113882009,-5.092951113893299,39.905901237595394,41140.19582826074,25751.700580947298,25751.700580947298,66891.89640920804,76084.24419350171,76072.94126844876,25751.700580947298,101824.64184939605,101824.64184939605,101824.64184939605,127815.56244813668,124139.55846260735,3676.003985529332,0.0,90061.91595388699,55117.9767822776,38826.59907956599,25990.920598740628,64817.51967830662,19827.067674796883,1450.0,0.0,0.8867864028880809,2.8748349940813456,0.001494314320929203,1.0,1.0,-5.092951113882009,353372.90162110946,1550479.9613632504,4.3876594788405505,1550479.9613632504,4.3876594788405505,0.7628459176531666,0.09207548358286731,3.9156465585787212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9156465585787212,1.2788872440961596,1.2792110342571357,3.061760586521499,6487.503281639771,15351.861175593687,6483.553561017762,0.0003256225338026401,23000.52229090287,2345.40054869939,19379.775473286394,1976.187125398214,0.8425798000661685,0.8425798000661686,35418.235095531636,35405.22815468563,1.0004592378996584,0.8,4274.605754190035,4273.035954225843,1.0004592378996584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558990974616245,4.90770930589206,-2.4133143134248685,7.321023619316929,3.5,3.5,1.0,0.6,0.0002531679837297368,1.0000387635130719,0.0002531581704296881,198.2782893443099,0.0,1.949647909470156e-06,5.525302175438423,0.017065506375319946,8.631423049845999e-05,0.00016685375323127684,0.0006533403246259923,0.0920754835827937,0.0920754835827937,0.0920754835827937,0.09206417348056078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495732.5826633721,593.033849480818,0.0,0.0920754835827937,0.09207548358286731,0.09207548358286731,0.375,0.375,0.5,8.175566816298812,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,25990.920598740628,19827.067674796883,0.7628459176531666,1.0320033339935974,0.6347079621750737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468229990884836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.49960926513,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6896325907085,261.6896325907085,-11.46036740929145,245.70921500743094,277.67005017399026,125761.48301691732,125795.71060873845,-34.22759182110758,0.0,nan,277.67005017399026,4.520050173990285,271.27788314066146,-1.8721168593385187,264.8857161073647,-8.264283892635262,258.4935490740596,-14.656450925940362,252.1013820407441,-21.048617959255864,245.70921500743094,-27.440784992569036,1.0,1.0,26022.012520719443,26022.012520719443,276.9585585016782,3.808558501678249,276.9585585016782,276.9585585016782,76071.97641823754,76072.94126844876,-0.9648502112249844,0.0,8546.071908451686,8546.071908451686,0.8860147047286192,3935.2247913716146,276.9585585016782,3.808558501678249,1.0,0.002,0.1901806282512182,0.004902679544060299,0.0002946222910058474,0.0017053777088722032,0.14731114550292368,0.14731114550292368,0.0,-1.2194932563769356e-13,0.9998765903073131,0.9998765903073131,0.0,0.09206412057573435,1.1363007132956697e-05,0.0,0.0,0.0,1601772.7305153173,268.05704888611797,0.0,1.0,1279557.9521964334,2618.2698546120355,,,,,,,,,,,,,,,,,,,3.0,15351.861175593687,1450.0,0.375,6.173730061729009,3.5
2527.0,-29.2184616096475,4.9076951320221145,34.95305030104793,25.626374082081043,6.295459608227634,-25.6670694878669,-39.19897845536468,2.7440674864188543,-5.09296539785754,-5.092965397814816,39.90588502243545,41140.06368457577,25751.70086433009,25751.70086433009,66891.76454890586,76084.07067514256,76072.74176566221,25751.70086433009,101824.4426299923,101824.4426299923,101824.4426299923,127815.35229065904,124139.50180706369,3675.850483595352,0.0,90061.90754850626,55118.00930324267,38826.55360584844,25990.909660666726,64817.46326651517,19827.058088150196,1450.0,0.0,0.8867863888975033,2.8748334804483666,0.001494314320929203,1.0,1.0,-5.09296539785754,353372.7047267999,1550479.2635908108,4.387659948975176,1550479.2635908108,4.387659948975176,0.7628458698448489,0.0920754245998986,3.915657391544242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915657391544242,1.2788876516973682,1.2792114294107797,3.0617680813066683,6487.519162190195,15351.879742923522,6483.551483898848,0.0003256189821412866,23000.456511591787,2345.393841076391,19379.76926463896,1976.186492292369,0.8425819398354953,0.8425819398354953,35418.31348553088,35405.22815468563,1.0004620057542815,0.8,4274.615215032479,4273.035954225843,1.0004620057542815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558991035789775,4.9076951320221145,-2.413328567858509,7.321023699880623,3.5,3.5,1.0,0.6,0.0002531581704296881,1.0000386056578396,0.00025314839746927274,198.27859588700616,0.0,1.9457643464798473e-06,5.514296157923887,0.017067452139666425,8.631103320809393e-05,0.0001668471372215942,0.0006533162261197317,0.09207542459958973,0.09207542459958973,0.09207542459958973,0.09206412355526775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495734.1441238114,593.0333378199897,0.0,0.09207542459958973,0.0920754245998986,0.0920754245998986,0.375,0.375,0.5,8.175227784848378,-4.274625098332763e-11,-4.274625098332763e-11,-4.274625098332763e-11,-4.274625098332763e-11,-4.274625098332763e-11,-4.274625098332763e-11,25990.909660666726,19827.058088150196,0.7628458698448489,1.0320021978314953,0.6347064758677281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468252308643774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.48860324761,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6894264831754,261.6894264831754,-11.460573516824581,245.70885490630482,277.6699980600492,125762.85527764182,125797.31447052037,-34.45919287852534,0.0,nan,277.6699980600492,4.519998060049204,271.2777694292883,-1.8722305707116789,264.885540798553,-8.264459201446982,258.49331216780365,-14.656687832196326,252.1010835370533,-21.048916462946664,245.70885490630482,-27.441145093695155,1.0,1.0,26022.012520719443,26022.012520719443,276.9585208733725,3.8085208733725153,276.9585208733725,276.9585208733725,76071.74114148531,76072.74176566221,-1.000624176900601,0.0,8546.071908451686,8546.071908451686,0.8860140198875353,3935.235678501963,276.9585208733725,3.8085208733725153,1.0,0.002,0.19019198242248284,0.0049026264209698365,0.0002946398718405638,0.001705360128106373,0.1473199359202819,0.1473199359202819,0.0,-5.306345640665455e-14,0.999876686190802,0.999876686190802,0.0,0.09206407042855767,1.1354171340931637e-05,0.0,0.0,0.0,1601772.714060446,268.05703460214244,0.0,1.0,1279558.0013485227,2618.269653511835,,,,,,,,,,,,,,,,,,,3.0,15351.879742923522,1450.0,0.375,6.173730061729009,3.5
2528.0,-29.21883492549582,4.90768098405855,34.95304228427362,25.626256910059624,6.295440801722165,-25.66740735278575,-39.19930377798153,2.7440132289412134,-5.092978338390594,-5.092978338395316,39.905869240455374,41139.90368324792,25751.6977553187,25751.6977553187,66891.60143856662,76083.87317691366,76072.55298797852,25751.6977553187,101824.25074329722,101824.25074329722,101824.25074329722,127815.1500926514,124139.45291808249,3675.697174568905,0.0,90061.8844285446,55118.023683321066,38826.51193913726,25990.89934935418,64817.411288491436,19827.0490164116,1450.0,0.0,0.8867863801796879,2.8748321091768423,0.001494314320929203,1.0,1.0,-5.092978338390594,353372.526350959,1550478.584458943,4.387660241925696,1550478.584458943,4.387660241925696,0.7628458234518254,0.09207536562230587,3.9156672242480237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9156672242480237,1.2788879232918458,1.2792116885748455,3.061775119565702,6487.534075416519,15351.89832835978,6483.550069599136,0.0003256156751982692,23000.39285024798,2345.3873494259487,19379.765037202473,1976.1860612138166,0.8425840881667171,0.842584088166717,35418.38463735295,35405.22815468563,1.0004645180390817,0.8,4274.623802303618,4273.035954225843,1.0004645180390817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558990364650943,4.90768098405855,-2.413341831952452,7.321022816011002,3.5,3.5,1.0,0.6,0.00025314839746927274,1.0000386082242494,0.00025313862423650204,198.27890244997354,0.0,1.9377688688207415e-06,5.491636974237982,0.017069389908535244,8.630787735912445e-05,0.00016684052011014828,0.0006532919562718009,0.09207536562145077,0.09207536562145077,0.09207536562145077,0.09206407873638774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495735.7056333373,593.0328261639762,0.0,0.09207536562145077,0.09207536562230587,0.09207536562230587,0.375,0.375,0.5,8.174889177867856,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,25990.89934935418,19827.0490164116,0.7628458234518254,1.0320005089503392,0.6347045163550439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468274535517909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.46594406392,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68922220225147,261.68922220225147,-11.460777797748506,245.70849562531063,277.66994877919683,125764.57939613069,125798.7331973456,-34.15380121491622,0.0,nan,277.66994877919683,4.519948779196852,271.27765814840717,-1.8723418515928074,264.8853675176482,-8.264632482351772,258.49307688686093,-14.656923113139044,252.10078625608506,-21.04921374391492,245.70849562531063,-27.441504374689345,1.0,1.0,26022.012520719443,26022.012520719443,276.9584858433823,3.8084858433823,276.9584858433823,276.9584858433823,76071.5923938318,76072.55298797852,-0.9605941467161756,0.0,8546.071908451686,8546.071908451686,0.8860133982809628,3935.245560369264,276.9584858433823,3.8084858433823,1.0,0.002,0.19020332213979865,0.004902573602147493,0.00029465743110248567,0.0017053425687121742,0.14732871555124283,0.14732871555124283,0.0,-1.8534002457770704e-13,0.999876843089556,0.999876843089556,0.0,0.09206402590474783,1.1339717558040792e-05,0.0,0.0,0.0,1601772.699153192,268.0570216616094,0.0,1.0,1279558.0458777335,2618.269471325644,,,,,,,,,,,,,,,,,,,3.0,15351.89832835978,1450.0,0.375,6.173730061729009,3.5
2529.0,-29.21920764405626,4.907666835663859,34.95303426310242,25.626112950872653,6.29539194177873,-25.667747685475256,-39.19963318677617,2.7439319831805515,-5.092992506990868,-5.0929925069819255,39.905853080027555,41139.76638397351,25751.69780731289,25751.69780731289,66891.4641912864,76083.6949934795,76072.35461844975,25751.69780731289,101824.05242576264,101824.05242576264,101824.05242576264,127814.94089733419,124139.39690518468,3675.543992149506,0.0,90061.86972981718,55118.04969139947,38826.466709353,25990.888471571558,64817.355180924555,19827.039480205636,1450.0,0.0,0.8867863665783614,2.874830607771116,0.001494314320929203,1.0,1.0,-5.092992506990868,353372.33104718436,1550477.8890427088,4.387660698980079,1550477.8890427088,4.387660698980079,0.7628457758145573,0.09207530674833388,3.9156773846680024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9156773846680024,1.278888319989403,1.2792120728733074,3.061782114563724,6487.548896977951,15351.916900878632,6483.548711183517,0.0003256123910559039,23000.32941489464,2345.380880820121,19379.760976807287,1976.1856471687363,0.8425862354935346,0.8425862354935346,35418.458160571114,35405.22815468563,1.0004671140563361,0.8,4274.632675777143,4273.035954225843,1.0004671140563361,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55899037587487,4.907666835663859,-2.4133559951287187,7.321022830792577,3.5,3.5,1.0,0.6,0.00025313862423650204,1.000038546569092,0.00025312886698714156,198.27920852328035,0.0,1.937825867163647e-06,5.491798507541776,0.017071327734402408,8.630468198013631e-05,0.00016683394225636573,0.0006532678946882587,0.09207530674775978,0.09207530674775978,0.09207530674775978,0.09206402924307597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495737.2639454561,593.032315534648,0.0,0.09207530674775978,0.09207530674833388,0.09207530674833388,0.375,0.375,0.5,8.174550852545645,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,25990.888471571558,19827.039480205636,0.7628457758145573,1.0319992848300026,0.6347029475229305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446829676386684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.46610559723,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6890167379972,261.6890167379972,-11.460983262002799,245.7081368452967,277.66989663070154,125765.95387479302,125800.30551784988,-34.35164305687757,0.0,nan,277.66989663070154,4.519896630701567,271.2775446736112,-1.8724553263887742,264.88519271654286,-8.264807283457117,258.4928407594548,-14.657159240545184,252.100488802376,-21.049511197623985,245.7081368452967,-27.44186315470327,1.0,1.0,26022.012520719443,26022.012520719443,276.9584484630171,3.8084484630171005,276.9584484630171,276.9584484630171,76071.36302930927,76072.35461844975,-0.9915891404816648,0.0,8546.071908451686,8546.071908451686,0.8860127559564561,3935.2557715913426,276.9584484630171,3.8084484630171005,1.0,0.002,0.19021465264724657,0.0049025206053029975,0.00029467497534629465,0.001705325024571331,0.14733748767314733,0.14733748767314733,0.0,-8.237421161849667e-14,0.9998769430375912,0.9998769430375912,0.0,0.09206397624077257,1.1330507561306063e-05,0.0,0.0,0.0,1601772.6828312238,268.0570074930091,0.0,1.0,1279558.094632802,2618.269271849869,,,,,,,,,,,,,,,,,,,3.0,15351.916900878632,1450.0,0.375,6.173730061729009,3.5
2530.0,-29.219578867210224,4.907652690688181,34.95302624042474,25.625982402730756,6.295358116895823,-25.66808516879649,-39.199962246324844,2.7438644184782213,-5.093006492599841,-5.0930064926280405,39.90583699420938,41139.6325053378,25751.69739703927,25751.69739703927,66891.32990237707,76083.50811786063,76072.15802706129,25751.69739703927,101823.85542410056,101823.85542410056,101823.85542410056,127814.73310899163,124139.3421625021,3675.390946489522,0.0,90061.85126318962,55118.08378265189,38826.40831170858,25990.877684891067,64817.28599659965,19827.030019652968,1450.0,0.0,0.8867863536388159,2.8748291257570475,0.001494314320929203,1.0,1.0,-5.093006492599841,353372.13826589234,1550477.1968357149,4.387661133796206,1550477.1968357149,4.387661133796206,0.7628457284141179,0.09207524792853751,3.915687431354465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915687431354465,1.278888653236654,1.2792123937258353,3.0617891725323494,6487.563851966535,15351.93547291929,6483.5472621596855,0.0003256090731733004,23000.265685669543,2345.374382247714,19379.756645578083,1976.1852055062723,0.8425883818225961,0.8425883818225961,35418.530860748964,35405.22815468563,1.000469681014342,0.8,4274.641449918422,4273.035954225843,1.000469681014342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558990287309559,4.907652690688181,-2.4133700234665505,7.321022714154731,3.5,3.5,1.0,0.6,0.00025312886698714156,1.0000383920277056,0.0002531191492297515,198.2795133693921,0.0,1.934659680558745e-06,5.482825534703483,0.017073262394082966,8.63014900981191e-05,0.00016682737688902247,0.0006532438628901796,0.09207524792842843,0.09207524792842843,0.09207524792842843,0.09206398043947164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495738.8211664022,593.031805265398,0.0,0.09207524792842843,0.09207524792853751,0.09207524792853751,0.375,0.375,0.5,8.17421282782331,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,25990.877684891067,19827.030019652968,0.7628457284141179,1.0319983145527911,0.6347015595113935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468318956716288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.45713262439,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6888118083323,261.6888118083323,-11.461188191667702,245.70777887015058,277.6698447465173,125767.5162697543,125801.77853482976,-34.26226507543667,0.0,nan,277.6698447465173,4.519844746517322,271.27743157123564,-1.872568428764339,264.88501839597336,-8.264981604026616,258.49260522069403,-14.657394779305946,252.1001920454225,-21.04980795457749,245.70777887015058,-27.4422211298494,1.0,1.0,26022.012520719443,26022.012520719443,276.95841147365763,3.8084114736576566,276.95841147365763,276.95841147365763,76071.17746775957,76072.15802706129,-0.9805593017226784,0.0,8546.071908451686,8546.071908451686,0.8860121208217081,3935.2658685112374,276.95841147365763,3.8084114736576566,1.0,0.002,0.19022597305706804,0.004902467686109368,0.0002946925040578175,0.0017053074959199103,0.14734625202890875,0.14734625202890875,0.0,-2.2272114708066226e-14,0.9998770526269882,0.9998770526269882,0.0,0.09206392751868529,1.1320409852221335e-05,0.0,0.0,0.0,1601772.6667200548,268.05699350740014,0.0,1.0,1279558.1427581816,2618.269074950409,,,,,,,,,,,,,,,,,,,3.0,15351.93547291929,1450.0,0.375,6.173730061729009,3.5
2531.0,-29.21995016529504,4.907638577819224,34.953018231044815,25.625865125935547,6.295340349713217,-25.66842111380249,-39.20028725462032,2.7438112981617357,-5.093019109166505,-5.093019109172452,39.90582133261072,41139.48323737952,25751.693544003563,25751.693544003563,66891.17678138308,76083.31238956521,76071.97199266925,25751.693544003563,101823.66553667281,101823.66553667281,101823.66553667281,127814.53306727827,124139.29496001656,3675.238107261715,0.0,90061.83069350514,55118.10969137351,38826.35666903514,25990.867530605457,64817.2241996406,19827.02107774491,1450.0,0.0,0.8867863461346545,2.87482778881683,0.001494314320929203,1.0,1.0,-5.093019109166505,353371.9643558999,1550476.5228864588,4.3876613859635185,1550476.5228864588,4.3876613859635185,0.7628456824073944,0.09207518909165899,3.915697589544752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915697589544752,1.2788889194468225,1.2792126475748136,3.0617964781792533,6487.579331755671,15351.95406249397,6483.545466117893,0.000325605623150682,23000.20076473166,2345.367762154422,19379.751277088973,1976.1846580727338,0.8425905267229554,0.8425905267229555,35418.604367756685,35405.22815468563,1.0004722764619036,0.8,4274.650321435518,4273.035954225843,1.0004722764619036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589894555590265,4.907638577819224,-2.4133830409451154,7.321021618764339,3.5,3.5,1.0,0.6,0.0002531191492297515,1.0000383998936164,0.00025310942985457176,198.2798182778553,0.0,1.926832206344668e-06,5.460642472780789,0.01707518922628931,8.629833762040949e-05,0.000166820811609342,0.0006532198499045996,0.09207518909093883,0.09207518909093883,0.09207518909093883,0.09206393684602442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495740.3782355371,593.0312950662528,0.0,0.09207518909093883,0.09207518909165899,0.09207518909165899,0.375,0.375,0.5,8.173875260111876,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,25990.867530605457,19827.02107774491,0.7628456824073944,1.0319969361130708,0.6346998617322405,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446834106058886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.43494956247,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6886087690345,261.6886087690345,-11.46139123096549,245.7074216865709,277.669795851501,125769.25272728404,125803.19894074937,-33.946213465343035,0.0,nan,277.669795851501,4.519795851501044,271.277321018509,-1.872678981490992,264.88484618553076,-8.265153814469215,258.49237135253844,-14.657628647461536,252.0998965195569,-21.050103480443084,245.7074216865709,-27.442578313429067,1.0,1.0,26022.012520719443,26022.012520719443,276.9583770887038,3.8083770887038213,276.9583770887038,276.9583770887038,76071.0306581074,76071.97199266925,-0.9413345618522726,0.0,8546.071908451686,8546.071908451686,0.8860114786375899,3935.2760774924755,276.9583770887038,3.8083770887038213,1.0,0.002,0.19023727791884237,0.0049024150806433195,0.00029471000951739946,0.0017052899903247014,0.14735500475869973,0.14735500475869973,0.0,-1.5789930127296792e-13,0.9998772214081532,0.9998772214081532,0.0,0.09206388422959828,1.1304862060705356e-05,0.0,0.0,0.0,1601772.6521859965,268.0569808908335,0.0,1.0,1279558.1861725987,2618.2688973253275,,,,,,,,,,,,,,,,,,,3.0,15351.95406249397,1450.0,0.375,6.173730061729009,3.5
2532.0,-29.220320978660304,4.907624505812448,34.95301023893231,25.625738698896043,6.295315365672894,-25.66875734423756,-39.2006122629158,2.7437517311656174,-5.093031276846716,-5.093031276879274,39.90580581217689,41139.34495091808,25751.68864043118,25751.68864043118,66891.03359134926,76083.12530354805,76071.78922915351,25751.68864043118,101823.47786958469,101823.47786958469,101823.47786958469,127814.33545399393,124139.24995700212,3675.085496991813,0.0,90061.81871185807,55118.146364483335,38826.30260819415,25990.857584409237,64817.16019260339,19827.01230660717,1450.0,0.0,0.8867863404053704,2.8748264994443162,0.001494314320929203,1.0,1.0,-5.093031276846716,353371.79663354566,1550475.855010445,4.387661578488457,1550475.855010445,4.387661578488457,0.762845636863499,0.09207513029288669,3.915708581497293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915708581497293,1.2788892155436224,1.279212931315914,3.0618043642136956,6487.596041316356,15351.97263819343,6483.542831368814,0.00032560186216276627,23000.13313999484,2345.3608663503683,19379.74340164766,1976.1838550012149,0.8425926616897841,0.8425926616897841,35418.68390801741,35405.22815468563,1.000475084938179,0.8,4274.659921102336,4273.035954225843,1.000475084938179,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558988397030308,4.907624505812448,-2.4133957189014628,7.3210202247139105,3.5,3.5,1.0,0.6,0.00025310942985457176,1.0000383498788137,0.0002530997235108473,198.28012278908602,0.0,1.9271559444128373e-06,5.4615599464659805,0.017077116382233724,8.629518524912912e-05,0.00016681424460544264,0.0006531959691175203,0.09207513029451482,0.09207513029451482,0.09207513029451482,0.0920638949601568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495741.93353394227,593.0307854528202,0.0,0.09207513029451482,0.09207513029288669,0.09207513029288669,0.375,0.375,0.5,8.173538200212331,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,3.257127900724299e-11,25990.857584409237,19827.01230660717,0.762845636863499,1.031995746073777,0.634698355013904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468363168987348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.435867036154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68840666439036,261.68840666439036,-11.46159333560962,245.7070651687468,277.6697481600362,125770.90880461501,125804.69875299936,-33.78994838437512,0.0,nan,277.6697481600362,4.519748160036215,271.2772115617771,-1.8727884382228694,264.88467496351785,-8.265325036482125,258.49213836525774,-14.657861634742233,252.09960176700645,-21.05039823299353,245.7070651687468,-27.442934831253183,1.0,1.0,26022.012520719443,26022.012520719443,276.95834353532206,3.8083435353220807,276.95834353532206,276.95834353532206,76070.86071550063,76071.78922915351,-0.9285136528778821,0.0,8546.071908451686,8546.071908451686,0.8860107837440683,3935.287124404779,276.95834353532206,3.8083435353220807,1.0,0.002,0.19024856569572748,0.004902362632704762,0.0002947274887826724,0.001705272511292759,0.14736374439133618,0.14736374439133618,0.0,7.54314145867685e-14,0.9998774068880372,0.9998774068880372,0.0,0.0920638425161297,1.1287776756988208e-05,0.0,0.0,0.0,1601772.638169045,268.05696872315326,0.0,1.0,1279558.2280423627,2618.2687260200355,,,,,,,,,,,,,,,,,,,3.0,15351.97263819343,1450.0,0.375,6.173730061729009,3.5
2533.0,-29.220691067192718,4.907610471255861,34.95300226206574,25.625612830650084,6.295284005650022,-25.669093559902496,-39.20093734106047,2.7436864983143345,-5.093043566195831,-5.093043566188286,39.90579026794493,41139.19267468241,25751.68414641868,25751.68414641868,66890.87682110109,76082.93402422553,76071.60549148187,25751.68414641868,101823.28963790054,101823.28963790054,101823.28963790054,127814.13722503284,124139.2041163304,3674.9331087024516,0.0,90061.7939576486,55118.16039885209,38826.259509773896,25990.84758713231,64817.107096906206,19827.003494305045,1450.0,0.0,0.8867863341426427,2.8748251971793755,0.001494314320929203,1.0,1.0,-5.093043566195831,353371.62723414006,1550475.1861104516,4.387661788939054,1550475.1861104516,4.387661788939054,0.7628455912350125,0.09207507158565659,3.9157179528783868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9157179528783868,1.2788895378775151,1.2792132413174089,3.0618109202590196,6487.609932789694,15351.991211226836,6483.542102089644,0.0003255988128126569,23000.071772647847,2345.354608622501,19379.741221783417,1976.1836327169235,0.8425948150661947,0.8425948150661947,35418.751721420456,35405.22815468563,1.0004774793536726,0.8,4274.6681054616665,4273.035954225843,1.0004774793536726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589874269128225,4.907610471255861,-2.4134084758425547,7.321018947098416,3.5,3.5,1.0,0.6,0.0002530997235108473,1.0000382750302104,0.00025309003648205504,198.2804267058996,0.0,1.924575025512872e-06,5.45424562230348,0.017079040957259237,8.629203230681795e-05,0.0001668076912040294,0.000653171871125812,0.09207507158621919,0.09207507158621919,0.09207507158621919,0.09206385260603986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495743.4863456962,593.0302766511436,0.0,0.09207507158621919,0.09207507158565659,0.09207507158565659,0.375,0.375,0.5,8.17320163068734,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,25990.84758713231,19827.003494305045,0.7628455912350125,1.031994172789823,0.6346965256128506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468385248588085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.428552711994,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68820481072277,261.68820481072277,-11.461795189277211,245.70670926287505,277.66970035857184,125772.43052762486,125806.1785153166,-33.74798769175782,0.0,nan,277.66970035857184,4.519700358571868,271.27710213943874,-1.8728978605612383,264.884503920295,-8.265496079704974,258.49190570114195,-14.658094298858032,252.09930748201415,-21.050692517985823,245.70670926287505,-27.443290737124926,1.0,1.0,26022.012520719443,26022.012520719443,276.9583097463494,3.808309746349437,276.9583097463494,276.9583097463494,76070.67085427167,76071.60549148187,-0.93463721020089,0.0,8546.071908451686,8546.071908451686,0.8860101913001969,3935.2965426427786,276.9583097463494,3.808309746349437,1.0,0.002,0.19025983707652228,0.004902310235062222,0.00029474494257244896,0.0017052550573878455,0.14737247128622447,0.14737247128622447,0.0,-3.9705651960764143e-14,0.9998775848813249,0.9998775848813249,0.0,0.09206380020484141,1.1271380815172484e-05,0.0,0.0,0.0,1601772.6240119315,268.05695643380415,0.0,1.0,1279558.2703307932,2618.2685530018307,,,,,,,,,,,,,,,,,,,3.0,15351.991211226836,1450.0,0.375,6.173730061729009,3.5
2534.0,-29.221061672711482,4.907596382389508,34.95299425391417,25.62546859206634,6.295238053331132,-25.66943170010062,-39.20126640060914,2.7436080807146856,-5.093060186054572,-5.0930601860351965,39.905773411342814,41139.0713676732,25751.69066369361,25751.69066369361,66890.76203136682,76082.7590093276,76071.38865847513,25751.69066369361,101823.07932216875,101823.07932216875,101823.07932216875,127813.91492261691,124139.13420727833,3674.7807153385747,0.0,90061.78562812065,55118.20592444388,38826.199670751965,25990.83560044816,64817.035271200126,19826.993051977715,1450.0,0.0,0.8867863105792262,2.87482343602422,0.001494314320929203,1.0,1.0,-5.093060186054572,353371.39814202534,1550474.460737267,4.387662580756205,1550474.460737267,4.387662580756205,0.7628455412813214,0.0920750131566902,3.915728920676068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915728920676068,1.2788899212890465,1.2792136124366984,3.0618185783567995,6487.626159379943,15352.009786420615,6483.539793654692,0.0003255951737266496,23000.0052231836,2345.347822465735,19379.734321716867,1976.1829291059503,0.8425969530729687,0.8425969530729687,35418.83108680864,35405.22815468563,1.00048028165831,0.8,4274.677684023221,4273.035954225843,1.00048028165831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558988833789719,4.907596382389508,-2.4134244175233874,7.321020799912896,3.5,3.5,1.0,0.6,0.00025309003648205504,1.0000383286145142,0.0002530803362634053,198.2807310480777,0.0,1.920748202447281e-06,5.443400405735595,0.017080961705461684,8.628884085718839e-05,0.00016680119562486665,0.0006531482657116367,0.0920750131567628,0.0920750131567628,0.0920750131567628,0.09206379376024001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495745.03285262047,593.0297698464689,0.0,0.0920750131567628,0.0920750131566902,0.0920750131566902,0.375,0.375,0.5,8.172865048618945,-1.9383605831535533e-11,-1.9383605831535533e-11,-1.9383605831535533e-11,-1.9383605831535533e-11,-1.9383605831535533e-11,-1.9383605831535533e-11,25990.83560044816,19826.993051977715,0.7628455412813214,1.0319935453926585,0.6346953574094177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468407285093519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.41770749542,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68800178883674,261.68800178883674,-11.461998211163234,245.7063536357336,277.66964994193944,125773.83505016078,125807.77835456925,-33.94330440845701,0.0,nan,277.66964994193944,4.519649941939463,271.2769906807029,-1.8730093192970685,264.8843314194611,-8.265668580538886,258.4916721582106,-14.6583278417894,252.09901289697277,-21.05098710302721,245.7063536357336,-27.443646364266385,1.0,1.0,26022.012520719443,26022.012520719443,276.95826775426025,3.808267754260271,276.95826775426025,276.95826775426025,76070.46788986983,76071.38865847513,-0.9207686052977806,0.0,8546.071908451686,8546.071908451686,0.8860094979330879,3935.307565279448,276.95826775426025,3.808267754260271,1.0,0.002,0.19027110965565794,0.0049022570574625505,0.00029476239557399154,0.0017052376043575112,0.14738119778699577,0.14738119778699577,0.0,-6.84972911724202e-14,0.9998775717879043,0.9998775717879043,0.0,0.09206374057745073,1.12725792394651e-05,0.0,0.0,0.0,1601772.6048661433,268.0569398139454,0.0,1.0,1279558.3275207782,2618.2683190156667,,,,,,,,,,,,,,,,,,,3.0,15352.009786420615,1450.0,0.375,6.173730061729009,3.5
2535.0,-29.22143023541706,4.907582336732156,34.952986266818804,25.625347124319546,6.2952129522339995,-25.6697659166623,-39.201587392576016,2.743548633377058,-5.093072218054772,-5.0930722180507555,39.90575800271185,41138.91226900515,25751.685478565993,25751.685478565993,66890.59774757114,76082.56635291215,76071.20811255659,25751.685478565993,101822.89359112259,101822.89359112259,101822.89359112259,127813.71933373655,124139.0907760921,3674.6285576444525,0.0,90061.76244529765,55118.21570051294,38826.163049760784,25990.82574261396,64816.988792374745,19826.98435695762,1450.0,0.0,0.8867863051358224,2.874822161030835,0.001494314320929203,1.0,1.0,-5.093072218054772,353371.2322901251,1550473.7976731637,4.387662763674528,1550473.7976731637,4.387662763674528,0.7628454960724758,0.09207495458101958,3.9157385956105215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9157385956105215,1.278890216792237,1.2792138956085208,3.061825435987877,6487.640689877303,15352.028338921149,6483.5386221853905,0.00032559196241614495,22999.94247477485,2345.341423908761,19379.73082011673,1976.182572042107,0.8425990996008541,0.8425990996008541,35418.901096718204,35405.22815468563,1.0004827536325818,0.8,4274.686133477619,4273.035954225843,1.0004827536325818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558987714481984,4.907582336732156,-2.413436989086179,7.321019325818335,3.5,3.5,1.0,0.6,0.0002530803362634053,1.000038117454511,0.00025307068985289675,198.28103371350156,0.0,1.9233664451990284e-06,5.450820505694047,0.017082885071906882,8.628572775771929e-05,0.000166794608505686,0.0006531240860654617,0.0920749545819333,0.0920749545819333,0.0920749545819333,0.0920637523645337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495746.58389094786,593.0292616305073,0.0,0.0920749545819333,0.09207495458101958,0.09207495458101958,0.375,0.375,0.5,8.172528982104664,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,25990.82574261396,19826.98435695762,0.7628454960724758,1.0319917508330831,0.6346933579525504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468429352446328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.42512759538,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6877998923898,261.6877998923898,-11.462200107610158,245.70599877904323,277.66960100573607,125775.45640247114,125809.21154171963,-33.75513924848166,0.0,nan,277.66960100573607,4.519601005736092,271.2768805603988,-1.8731194396011688,264.8841601150593,-8.265839884940704,258.4914396697194,-14.65856033028058,252.09871922438188,-21.051280775618096,245.70599877904323,-27.44400122095675,1.0,1.0,26022.012520719443,26022.012520719443,276.9582345960571,3.8082345960571047,276.9582345960571,276.9582345960571,76070.29541916672,76071.20811255659,-0.9126933898660354,0.0,8546.071908451686,8546.071908451686,0.8860088862985045,3935.3172885885742,276.9582345960571,3.8082345960571047,1.0,0.002,0.19028236414761943,0.004902204781771748,0.00029477982335527383,0.0017052201766625092,0.1473899116776369,0.1473899116776369,0.0,1.7783084033107244e-14,0.9998777681508433,0.9998777681508433,0.0,0.09206370008906012,1.1254491959458808e-05,0.0,0.0,0.0,1601772.5910054834,268.0569277819452,0.0,1.0,1279558.3689236525,2618.268149620665,,,,,,,,,,,,,,,,,,,3.0,15352.028338921149,1450.0,0.375,6.173730061729009,3.5
2536.0,-29.221798339144183,4.907568335651043,34.95297829928922,25.625220941752218,6.29518473498882,-25.670100031747875,-39.201912086550124,2.743486427518996,-5.093084141735233,-5.093084141782167,39.90574259318183,41138.77616233976,25751.680129390516,25751.680129390516,66890.45629173028,76082.37832059582,76071.02745546013,25751.680129390516,101822.70758485065,101822.70758485065,101822.70758485065,127813.52350697605,124139.04687171297,3674.4766352630877,0.0,90061.74449276383,55118.2495365931,38826.10550685636,25990.8159221254,64816.92142898176,19826.975690766296,1450.0,0.0,0.886786300247386,2.874820897516186,0.001494314320929203,1.0,1.0,-5.093084141735233,353371.0679313917,1550473.1345705162,4.387662927943909,1550473.1345705162,4.387662927943909,0.7628454508766704,0.09207489601491861,3.9157488340537077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9157488340537077,1.2788905249719398,1.2792141915288768,3.061832703889665,6487.656089689067,15352.046919992525,6483.536875708298,0.00032558853222489824,22999.87775250872,2345.33482407435,19379.725599779824,1976.1820397158892,0.8426012437246965,0.8426012437246965,35418.97518426066,35405.22815468563,1.0004853695849958,0.8,4274.695075059106,4273.035954225843,1.0004853695849958,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558986559761421,4.907568335651043,-2.413449469435101,7.321017805086145,3.5,3.5,1.0,0.6,0.00025307068985289675,1.0000380700996445,0.00025306105579328656,198.28133600281546,0.0,1.9127002472583125e-06,5.4205925007300575,0.01708479777215414,8.6282578860413e-05,0.00016678811099248375,0.0006531003511528386,0.09207489601300757,0.09207489601300757,0.09207489601300757,0.09206371139403992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495748.13237538683,593.0287542494425,0.0,0.09207489601300757,0.09207489601491861,0.09207489601491861,0.375,0.375,0.5,8.172193442824446,4.695266397902742e-11,4.695266397902742e-11,4.695266397902742e-11,4.695266397902742e-11,4.695266397902742e-11,4.695266397902742e-11,25990.8159221254,19826.975690766296,0.7628454508766704,1.0319906409782273,0.634691917718037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446845129822529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.39489959042,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6875986752099,261.6875986752099,-11.46240132479005,245.70564460368152,277.66955274674166,125777.04590193319,125810.68747457657,-33.641572643377366,0.0,nan,277.66955274674166,4.519552746741681,271.27677111812204,-1.8732288818779352,264.88398948952164,-8.266010510478338,258.49120786090117,-14.658792139098807,252.09842623229184,-21.051573767708135,245.70564460368152,-27.444355396318457,1.0,1.0,26022.012520719443,26022.012520719443,276.9582015331288,3.808201533128795,276.9582015331288,276.9582015331288,76070.11406410129,76071.02745546013,-0.9133913588448195,0.0,8546.071908451686,8546.071908451686,0.8860082390394769,3935.327578223976,276.9582015331288,3.808201533128795,1.0,0.002,0.1902936009681219,0.004902152603006786,0.0002947972238257235,0.0017052027758588468,0.14739861191286174,0.14739861191286174,0.0,-3.1542954012642177e-13,0.9998779599930873,0.9998779599930873,0.0,0.09206365919397246,1.1236820946150307e-05,0.0,0.0,0.0,1601772.5772696075,268.05691585826474,0.0,1.0,1279558.4099537828,2618.267981750695,,,,,,,,,,,,,,,,,,,3.0,15352.046919992525,1450.0,0.375,6.173730061729009,3.5
2537.0,-29.22216587941907,4.907554378733578,34.952970351078584,25.62509475918489,6.295156587952631,-25.670433632658312,-39.20223293881861,2.7434243412171475,-5.093096040561818,-5.093096040576676,39.90572721565915,41138.62718300585,25751.674829723903,25751.674829723903,66890.30201272975,76082.19064446192,76070.84710001321,25751.674829723903,101822.52192973712,101822.52192973712,101822.52192973712,127813.32805180662,124139.00309953548,3674.3249522711462,0.0,90061.7268194643,55118.27039292263,38826.0626961574,25990.80612206949,64816.868818226896,19826.967042604083,1450.0,0.0,0.8867862953695236,2.8748196366356473,0.001494314320929203,1.0,1.0,-5.093096040561818,353370.90391530655,1550472.4728456796,4.38766309185797,1550472.4728456796,4.38766309185797,0.7628454057747933,0.09207483754440916,3.9157591050643936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9157591050643936,1.2788908325721986,1.2792144868854323,3.061839998640645,6487.671546391047,15352.065497973344,6483.535089175092,0.00032558508755730286,22999.812910601213,2345.328212039913,19379.720259712518,1976.1814951805682,0.8426033870379832,0.8426033870379832,35419.0495074295,35405.22815468563,1.0004879938585018,0.8,4274.704045078204,4273.035954225843,1.0004879938585018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558985415728281,4.907554378733578,-2.413461919695392,7.321016298428971,3.5,3.5,1.0,0.6,0.00025306105579328656,1.0000380119392156,0.00025305143681745185,198.28163783022143,0.0,1.9102542106388397e-06,5.413660432950472,0.01708670802636478,8.627946732447776e-05,0.0001667815884688088,0.0006530765236038408,0.09207483754487733,0.09207483754487733,0.09207483754487733,0.09206367050899948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495749.67846148554,593.0282476540199,0.0,0.09207483754487733,0.09207483754440916,0.09207483754440916,0.375,0.375,0.5,8.171858431623154,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,25990.80612206949,19826.967042604083,0.7628454057747933,1.0319890983984064,0.6346901344212638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468473216737965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.387967522634,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6873980714041,261.6873980714041,-11.46260192859586,245.70529108373236,277.6695050590803,125778.6291981659,125812.16822180024,-33.539023634328885,0.0,nan,277.6695050590803,4.519505059080302,271.27666226400294,-1.8733377359970405,264.8838194689496,-8.266180531050395,258.4909766738619,-14.659023326138083,252.09813387879754,-21.051866121202437,245.70529108373236,-27.444708916267615,1.0,1.0,26022.012520719443,26022.012520719443,276.9581685304343,3.8081685304343296,276.9581685304343,276.9581685304343,76069.93295338516,76070.84710001321,-0.9141466280561872,0.0,8546.071908451686,8546.071908451686,0.886007589721289,3935.3379005897154,276.9581685304343,3.8081685304343296,1.0,0.002,0.1903048201008995,0.004902100509257947,0.00029481459690918946,0.0017051854030501674,0.14740729845459472,0.14740729845459472,0.0,-4.064326999952961e-14,0.9998781520206012,0.9998781520206012,0.0,0.0920636184115009,1.121913290826345e-05,0.0,0.0,0.0,1601772.563562359,268.05690395943816,0.0,1.0,1279558.4508983898,2618.2678142306554,,,,,,,,,,,,,,,,,,,3.0,15352.065497973344,1450.0,0.375,6.173730061729009,3.5
2538.0,-29.22253270133363,4.907540462370491,34.952962420241334,25.624968751240544,6.2951261721819565,-25.670766813968594,-39.20255749309433,2.7433602847907737,-5.093108066988293,-5.0931080670256845,39.90571182062766,41138.490323128346,25751.669963195152,25751.669963195152,66890.1602863235,76082.00171269599,76070.665838291,25751.669963195152,101822.33580148614,101822.33580148614,101822.33580148614,127813.13207267171,124138.95857210852,3674.1735005631976,0.0,90061.70470374488,55118.300136220816,38826.00507502673,25990.79627118556,64816.80134621229,19826.95835390888,1450.0,0.0,0.8867862899052247,2.874818362234233,0.001494314320929203,1.0,1.0,-5.093108066988293,353370.73814042145,1550471.8103674382,4.387663275478447,1550471.8103674382,4.387663275478447,0.7628453606052017,0.09207477917758268,3.9157688123527383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9157688123527383,1.2788911492740156,1.2792147913651348,3.06184683080776,6487.686022933327,15352.084074971866,6483.53396533622,0.00032558189038826195,22999.7502456312,2345.3218219913224,19379.716900482923,1976.18115263448,0.8426055367346478,0.8426055367346478,35419.11975135044,35405.22815468563,1.0004904740992884,0.8,4274.712522775295,4273.035954225843,1.0004904740992884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558984365196129,4.907540462370491,-2.413474452539288,7.32101491490978,3.5,3.5,1.0,0.6,0.00025305143681745185,1.0000379377569024,0.00025304183697775443,198.2819390685034,0.0,1.9072662827546304e-06,5.405192645326623,0.017088615292647536,8.627631999301525e-05,0.0001667751168244366,0.0006530528011376133,0.09207477918009496,0.09207477918009496,0.09207477918009496,0.09206362913008272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495751.22199618106,593.0277418918643,0.0,0.09207477918009496,0.09207477917758268,0.09207477917758268,0.375,0.375,0.5,8.171523930483673,3.7402969610411674e-11,3.7402969610411674e-11,3.7402969610411674e-11,3.7402969610411674e-11,3.7402969610411674e-11,3.7402969610411674e-11,25990.79627118556,19826.95835390888,0.7628453606052017,1.0319879860938614,0.6346886836237309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446849510176326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.37949973501,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68719782849706,261.68719782849706,-11.462802171502915,245.7049382034761,277.6694574535202,125780.16270624903,125813.64139034542,-33.47868409639605,0.0,nan,277.6694574535202,4.519457453520204,271.276553603508,-1.8734463964919996,264.88364975350805,-8.266350246491925,258.4907459034878,-14.6592540965122,252.09784205348228,-21.052157946517696,245.7049382034761,-27.445061796523873,1.0,1.0,26022.012520719443,26022.012520719443,276.95813529403944,3.8081352940394595,276.95813529403944,276.95813529403944,76069.74537342388,76070.665838291,-0.9204648671147879,0.0,8546.071908451686,8546.071908451686,0.8860069760405297,3935.347656414502,276.95813529403944,3.8081352940394595,1.0,0.002,0.1903160221785855,0.004902048468533103,0.00029483194349263917,0.0017051680566903002,0.14741597174631957,0.14741597174631957,0.0,1.8293916728695514e-13,0.9998783371785986,0.9998783371785986,0.0,0.09206357710016803,1.1202077414651736e-05,0.0,0.0,0.0,1601772.5497081166,268.0568919330117,0.0,1.0,1279558.4922820705,2618.267644914213,,,,,,,,,,,,,,,,,,,3.0,15352.084074971866,1450.0,0.375,6.173730061729009,3.5
2539.0,-29.222898649304373,4.907526583207388,34.95295450519108,25.624842778220795,6.295095514851731,-25.671099232886945,-39.20287817073984,2.7432960984094343,-5.093120212594954,-5.093120212591331,39.905696414559536,41138.341018577376,25751.6654991817,25751.6654991817,66890.00651775907,76081.81304924228,76070.48382999092,25751.6654991817,101822.14932917262,101822.14932917262,101822.14932917262,127812.93570396205,124138.9134308659,3674.0222730961573,0.0,90061.68228735539,55118.316820785316,38825.9616295223,25990.786374789423,64816.748004311725,19826.949629242372,1450.0,0.0,0.8867862838738756,2.874817075204088,0.001494314320929203,1.0,1.0,-5.093120212594954,353370.57072278677,1550471.1474147686,4.387663478153892,1550471.1474147686,4.387663478153892,0.7628453153873844,0.09207472091236552,3.9157784829890567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9157784829890567,1.2788914665390476,1.2792150964326632,3.061853632963856,6487.700435885858,15352.102654110198,6483.532885428215,0.00032557870930290507,22999.68771946671,2345.315446096956,19379.713672565627,1976.18082347852,0.8426076870671086,0.8426076870671086,35419.1897300152,35405.22815468563,1.0004929449753739,0.8,4274.720968458775,4273.035954225843,1.0004929449753739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558983401554508,4.907526583207388,-2.413487062615412,7.3210136458228,3.5,3.5,1.0,0.6,0.00025304183697775443,1.0000378474826623,0.00025303226034366805,198.28223958988917,0.0,1.9034748299518335e-06,5.3944476680834965,0.017090518767477487,8.627321035898933e-05,0.0001667686266187651,0.0006530289997513964,0.09207472092221945,0.09207472092221945,0.09207472092221945,0.09206358728787249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495752.76308702736,593.0272369281087,0.0,0.09207472092221945,0.09207472091236552,0.09207472091236552,0.375,0.375,0.5,8.171189923664016,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,25990.786374789423,19826.949629242372,0.7628453153873844,1.0319864630251032,0.6346869024629372,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468516944076912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.36875475777,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68699793836856,261.68699793836856,-11.463002061631414,245.70458599537218,277.669409881367,125781.69041218648,125815.11011605583,-33.41970386935384,0.0,nan,277.669409881367,4.519409881367039,271.27644510416536,-1.8735548958346158,264.8834803269729,-8.266519673027062,258.49051554976506,-14.659484450234913,252.0975507725688,-21.05244922743117,245.70458599537218,-27.445414004627793,1.0,1.0,26022.012520719443,26022.012520719443,276.9581018511688,3.8081018511688285,276.9581018511688,276.9581018511688,76069.55812064656,76070.48382999092,-0.9257093443593476,0.0,8546.071908451686,8546.071908451686,0.8860063646765989,3935.357375404002,276.9581018511688,3.8081018511688285,1.0,0.002,0.19032720772472406,0.00490199648199136,0.0002948492643922601,0.0017051507366530774,0.14742463219613006,0.14742463219613006,0.0,1.04533742772972e-12,0.9998785166585848,0.9998785166585848,0.0,0.09206353536760921,1.1185544756301709e-05,0.0,0.0,0.0,1601772.535716578,268.056879787405,0.0,1.0,1279558.534075858,2618.267473919883,,,,,,,,,,,,,,,,,,,3.0,15352.102654110198,1450.0,0.375,6.173730061729009,3.5
