time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2540.0,-29.22326427925175,4.907512741998758,34.95294660600814,25.624716595653467,6.295067065204938,-25.671431144813603,-39.20319877853615,2.743233930691485,-5.093132285100637,-5.093132285049567,39.90568104238492,41138.198801853934,25751.660944649433,25751.660944649433,66889.85974650337,76081.62611290444,76070.30233501858,25751.660944649433,101821.96327966801,101821.96327966801,101821.96327966801,127812.73979596203,124138.86852535192,3673.87127061011,0.0,90061.66440877375,55118.34356558307,38825.912047989645,25990.776516294012,64816.68856428366,19826.940936248513,1450.0,0.0,0.8867862780920612,2.8748157959206715,0.001494314320929203,1.0,1.0,-5.093132285100637,353370.4043128535,1550470.485920376,4.387663672444057,1550470.485920376,4.387663672444057,0.7628452702757342,0.09207466273801683,3.915788732158233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915788732158233,1.2788917743990984,1.2792153921225033,3.061860910003984,6487.715855060668,15352.12123852914,6483.531126962716,0.0003255752741797118,22999.622954411843,2345.3088418993075,19379.708416394576,1976.180287498236,0.8426098312484341,0.8426098312484341,35419.263895022064,35405.22815468563,1.00049556366831,0.8,4274.729919389398,4273.035954225843,1.00049556366831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558982418372692,4.907512741998758,-2.413499609003213,7.321012351001971,3.5,3.5,1.0,0.6,0.00025303226034366805,1.0000378147039979,0.00025302269236545153,198.2825398509043,0.0,1.8988764543801358e-06,5.381415871713305,0.01709241764393187,8.627010150584981e-05,0.00016676215883781824,0.0006530053825275102,0.09207466273850733,0.09207466273850733,0.09207466273850733,0.09206354571965125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495754.301943259,593.0267326965317,0.0,0.09207466273850733,0.09207466273801683,0.09207466273801683,0.375,0.375,0.5,8.170856412967664,-5.10453901370056e-11,-5.10453901370056e-11,-5.10453901370056e-11,-5.10453901370056e-11,-5.10453901370056e-11,-5.10453901370056e-11,25990.776516294012,19826.940936248513,0.7628452702757342,1.0319851450010993,0.6346852903639785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468538734414331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.3557229614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6867985664832,261.6867985664832,-11.463201433516758,245.7042344122125,277.66936272075594,125783.2572353905,125816.59029421747,-33.333058826975844,0.0,nan,277.66936272075594,4.519362720755964,271.27633705904543,-1.8736629409545458,264.88331139733873,-8.266688602661247,258.49028573562686,-14.659714264373122,252.09726007391976,-21.05273992608022,245.7042344122125,-27.44576558778749,1.0,1.0,26022.012520719443,26022.012520719443,276.95806854147145,3.808068541471471,276.95806854147145,276.95806854147145,76069.37777010024,76070.30233501858,-0.9245649183430942,0.0,8546.071908451686,8546.071908451686,0.8860057167383575,3935.3676758190245,276.95806854147145,3.808068541471471,1.0,0.002,0.1903383766518828,0.004901944576987224,0.0002948665595900243,0.0017051334403682726,0.14743327979501214,0.14743327979501214,0.0,-4.1703186043351437e-14,0.9998786970608426,0.9998786970608426,0.0,0.09206349381080478,1.1168927212043434e-05,0.0,0.0,0.0,1601772.5218092478,268.05686771489934,0.0,1.0,1279558.5756180978,2618.2673039547476,,,,,,,,,,,,,,,,,,,3.0,15352.12123852914,1450.0,0.375,6.173730061729009,3.5
2541.0,-29.223629207123597,4.907498935756936,34.95293872136771,25.624590587709122,6.295036415010703,-25.671762644900923,-39.2035230534151,2.743169852794713,-5.0931444617514785,-5.093144461760279,39.90566566370915,41138.0688108683,25751.656748606823,25751.656748606823,66889.72555947513,76081.43798431866,76070.12022593402,25751.656748606823,101821.77697454084,101821.77697454084,101821.77697454084,127812.54359372899,124138.82310645745,3673.7204872715433,0.0,90061.6422377828,55118.379324646005,38825.847681263105,25990.76661918814,64816.61430045124,19826.932212936434,1450.0,0.0,0.8867862718033344,2.8748145056018073,0.001494314320929203,1.0,1.0,-5.0931444617514785,353370.2364674256,1550469.8241468028,4.387663883768345,1550469.8241468028,4.387663883768345,0.7628452251307913,0.09207460465720621,3.915798432849648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915798432849648,1.2788920910960568,1.2792156966625519,3.0618677370142047,6487.730320676107,15352.139817120884,6483.530010955862,0.0003255720797196299,22999.560315019113,2345.302454458874,19379.705080575404,1976.1799473393469,0.8426119810612258,0.8426119810612258,35419.33409110006,35405.22815468563,1.0004980422235612,0.8,4274.738391312353,4273.035954225843,1.0004980422235612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558981512577639,4.907498935756936,-2.413512222340242,7.321011158097178,3.5,3.5,1.0,0.6,0.00025302269236545153,1.0000377422041233,0.00025301314309175905,198.2828395361558,0.0,1.8971630220100078e-06,5.376560004376362,0.017094314806953878,8.626695719925477e-05,0.00016675573516619676,0.0006529818464324842,0.09207460465937367,0.09207460465937367,0.09207460465937367,0.09206350374540351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495755.8384298487,593.0262292393095,0.0,0.09207460465937367,0.09207460465720621,0.09207460465720621,0.375,0.375,0.5,8.170523385796796,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,25990.76661918814,19826.932212936434,0.7628452251307913,1.0319842571445368,0.6346840120370482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468560505877452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.350867094065,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6865994823888,261.6865994823888,-11.463400517611205,245.70388344162376,277.6693155231563,125784.77689893088,125818.06184180519,-33.284942874307234,0.0,nan,277.6693155231563,4.519315523156308,271.2762291068488,-1.8737708931511747,264.88314269054666,-8.266857309453314,258.49005627422997,-14.659943725770006,252.09696985792698,-21.053030142073,245.70388344162376,-27.446116558376218,1.0,1.0,26022.012520719443,26022.012520719443,276.95803505566266,3.8080350556626854,276.95803505566266,276.95803505566266,76069.19096307733,76070.12022593402,-0.9292628566909116,0.0,8546.071908451686,8546.071908451686,0.8860051034738503,3935.377425013896,276.95803505566266,3.8080350556626854,1.0,0.002,0.1903495294043719,0.004901892729059453,0.0002948838296659997,0.0017051161704673713,0.14744191483299984,0.14744191483299984,0.0,1.3337117868439385e-13,0.9998788726559729,0.9998788726559729,0.0,0.09206345190489174,1.115275231447621e-05,0.0,0.0,0.0,1601772.5077819414,268.0568555382485,0.0,1.0,1279558.6175187053,2618.2671325234155,,,,,,,,,,,,,,,,,,,3.0,15352.139817120884,1450.0,0.375,6.173730061729009,3.5
2542.0,-29.223992680103883,4.907485133289317,34.95293083541882,25.62444166922944,6.2949875534788315,-25.672094656744704,-39.20384362628681,2.7430895301097586,-5.093158088482994,-5.093158088476621,39.905649856684605,41137.95163741796,25751.656296047287,25751.656296047287,66889.60793346525,76081.27130280659,76069.92707753701,25751.656296047287,101821.58337358429,101821.58337358429,101821.58337358429,127812.33943359349,124138.76958772296,3673.569845870523,0.0,90061.64113845903,55118.42730633051,38825.79314680947,25990.756060009193,64816.54920681866,19826.92294773791,1450.0,0.0,0.8867862596812345,2.8748130616233043,0.001494314320929203,1.0,1.0,-5.093158088482994,353370.0486338665,1550469.143940515,4.387664291115362,1550469.143940515,4.387664291115362,0.7628451785688798,0.0920745467295475,3.9158101961081773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9158101961081773,1.278892483056843,1.279216076509388,3.061875996603329,6487.747821754338,15352.158397589877,6483.526841527741,0.0003255681186119607,22999.490942632758,2345.2953804441636,19379.695606942656,1976.1789812976558,0.842614110689715,0.842614110689715,35419.41921226569,35405.22815468563,1.00050104777079,0.8,4274.748664535267,4273.035954225843,1.00050104777079,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558981414884116,4.907485133289317,-2.413525896148434,7.32101102943775,3.5,3.5,1.0,0.6,0.00025301314309175905,1.000037591842746,0.00025300363221900254,198.28313802741084,0.0,1.8934571032529966e-06,5.3660574306189925,0.017096208264057132,8.626384889300065e-05,0.0001667492941987584,0.0006529585864173403,0.09207454672951286,0.09207454672951286,0.09207454672951286,0.0920634562447333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495757.3713273975,593.0257269344598,0.0,0.09207454672951286,0.0920745467295475,0.0920745467295475,0.375,0.375,0.5,8.170190671185397,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,25990.756060009193,19826.92294773791,0.7628451785688798,1.0319834787876752,0.6346828416636885,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468582235597593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.34036452031,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6863991104453,261.6863991104453,-11.463600889554698,245.70353305797957,277.66926516291255,125786.16146165576,125819.66172018112,-33.50025852532861,0.0,nan,277.66926516291255,4.519265162912575,271.2761187419262,-1.8738812580737658,264.8829723209445,-8.267027679055502,258.4898258999468,-14.660174100053155,252.09667947896236,-21.05332052103762,245.70353305797957,-27.446466942020407,1.0,1.0,26022.012520719443,26022.012520719443,276.9579988281071,3.807998828107145,276.9579988281071,276.9579988281071,76068.96270331412,76069.92707753701,-0.9643742228945484,0.0,8546.071908451686,8546.071908451686,0.8860043598163079,3935.389247088718,276.9579988281071,3.807998828107145,1.0,0.002,0.19036067195410578,0.004901840666187874,0.0002949010830496086,0.0017050989169211017,0.1474505415248043,0.1474505415248043,0.0,-2.92899385301304e-14,0.9998789833870426,0.9998789833870426,0.0,0.0920634041797627,1.1142549784795927e-05,0.0,0.0,0.0,1601772.4920841642,268.056841911517,0.0,1.0,1279558.6644091217,2618.2669406768755,,,,,,,,,,,,,,,,,,,3.0,15352.158397589877,1450.0,0.375,6.173730061729009,3.5
2543.0,-29.22435614306752,4.907471359292306,34.95292296166776,25.62432928187775,6.294968765713556,-25.672423652187717,-39.204159973282344,2.7430362747698265,-5.093170535593117,-5.093170535612291,39.905634436802025,41137.78602292623,25751.652879379337,25751.652879379337,66889.43890230557,76081.07209469522,76069.74340875543,25751.652879379337,101821.39628813477,101821.39628813477,101821.39628813477,127812.14234180798,124138.72293439615,3673.4194074118204,0.0,90061.60868746995,55118.428442408156,38825.75582784644,25990.746053673203,64816.501881519645,19826.914137071533,1450.0,0.0,0.8867862521642336,2.874811742645786,0.001494314320929203,1.0,1.0,-5.093170535593117,353369.8770605112,1550468.4803950393,4.387664543714167,1550468.4803950393,4.387664543714167,0.7628451332688639,0.09207448882411769,3.915818973545458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915818973545458,1.2788927494691615,1.2792163308250963,3.061882222079078,6487.761012790414,15352.176995040936,6483.526596662651,0.0003255652464764192,22999.43110136331,2345.2892783328975,19379.694875024514,1976.1789066627762,0.8426162712292378,0.8426162712292379,35419.482727430186,35405.22815468563,1.0005032904318887,0.8,4274.756330142742,4273.035954225843,1.0005032904318887,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558980677331802,4.907471359292306,-2.413538698811272,7.321010058103578,3.5,3.5,1.0,0.6,0.00025300363221900254,1.0000375909183041,0.00025299412193763337,198.28343651122464,0.0,1.8858456955406817e-06,5.344486701162292,0.017098094109752673,8.626078166273206e-05,0.00016674285055627049,0.0006529348179112988,0.09207448882361355,0.09207448882361355,0.09207448882361355,0.09206341322520226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495758.90394484083,593.0252247398694,0.0,0.09207448882361355,0.09207448882411769,0.09207448882411769,0.375,0.375,0.5,8.169858402915603,1.91562321560923e-11,1.91562321560923e-11,1.91562321560923e-11,1.91562321560923e-11,1.91562321560923e-11,1.91562321560923e-11,25990.746053673203,19826.914137071533,0.7628451332688639,1.0319816244414906,0.6346807499442569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468603878747595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.31879379085,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6862004196917,261.6862004196917,-11.463799580308262,245.7031834296873,277.6692174096961,125787.80478437703,125821.02396286649,-33.21917848947189,0.0,nan,277.6692174096961,4.519217409696125,271.2760106136919,-1.8739893863080965,264.88280381769385,-8.267196182306122,258.4895970216934,-14.660402978306593,252.09639022568777,-21.053609774312207,245.7031834296873,-27.446816570312677,1.0,1.0,26022.012520719443,26022.012520719443,276.95796488936884,3.8079648893688613,276.95796488936884,276.95796488936884,76068.81204036016,76069.74340875543,-0.9313683952641441,0.0,8546.071908451686,8546.071908451686,0.8860038049181597,3935.3980684131852,276.95796488936884,3.8079648893688613,1.0,0.002,0.19037179934647333,0.004901788882096994,0.000294918313671444,0.0017050816861916213,0.147459156835722,0.147459156835722,0.0,-1.369347343849192e-13,0.9998791479297704,0.9998791479297704,0.0,0.09206336143152796,1.1127392589727209e-05,0.0,0.0,0.0,1601772.477745289,268.05682946440686,0.0,1.0,1279558.7072403873,2618.2667654378934,,,,,,,,,,,,,,,,,,,3.0,15352.176995040936,1450.0,0.375,6.173730061729009,3.5
2544.0,-29.22471887914347,4.907457541079762,34.95291506279995,25.624184868671023,6.2949240036296015,-25.672754590863878,-39.20448040645567,2.742959715312913,-5.093186414372838,-5.093186414377558,39.905617964442264,41137.66849580487,25751.658185302596,25751.658185302596,66889.32668110747,76080.90196000088,76069.53329064438,25751.658185302596,101821.19147594698,101821.19147594698,101821.19147594698,127811.92594217684,124138.65695164651,3673.2689905303296,0.0,90061.60451723542,55118.476664869704,38825.697613739685,25990.734466229864,64816.43207996955,19826.904030265643,1450.0,0.0,0.8867862309829468,2.8748100600266664,0.001494314320929203,1.0,1.0,-5.093186414372838,353369.6581844522,1550467.7715578654,4.387665255483115,1550467.7715578654,4.387665255483115,0.7628450845060584,0.0920744311249548,3.915830472531645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915830472531645,1.2788931239058587,1.2792166931932658,3.061890316973739,6487.778164900838,15352.195580576894,6483.523665492857,0.00032556137356607394,22999.36249768474,2345.282282704567,19379.686113561842,1976.1780132422227,0.8426184036845684,0.8426184036845684,35419.56593618439,35405.22815468563,1.0005062284567552,0.8,4274.766372557857,4273.035954225843,1.0005062284567552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558981822715558,4.907457541079762,-2.413554025459711,7.3210115665394735,3.5,3.5,1.0,0.6,0.00025299412193763337,1.0000375158502308,0.00025298463100410594,198.28373439888455,0.0,1.8857312720671963e-06,5.3441624250384345,0.01709997984102474,8.625767491654797e-05,0.00016673644702108541,0.0006529116601268245,0.09207443112662181,0.09207443112662181,0.09207443112662181,0.09206335714177434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495760.43122047826,593.024724240139,0.0,0.09207443112662181,0.0920744311249548,0.0920744311249548,0.375,0.375,0.5,8.169526183642368,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,25990.734466229864,19826.904030265643,0.7628450845060584,1.0319810044246251,0.6346796202088049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468625521362755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.31846951473,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6860008092421,261.6860008092421,-11.463999190757875,245.7028343088344,277.66916730964806,125789.22355493731,125822.59649767513,-33.37294273779487,0.0,nan,277.66916730964806,4.519167309648083,271.27590070948736,-1.8740992905126177,264.88263410932257,-8.26736589067741,258.48936750916357,-14.660632490836406,252.09610090899693,-21.053899091003046,245.7028343088344,-27.447165691165566,1.0,1.0,26022.012520719443,26022.012520719443,276.9579244240902,3.8079244240902312,276.9579244240902,276.9579244240902,76068.61056254967,76069.53329064438,-0.922728094708873,0.0,8546.071908451686,8546.071908451686,0.8860030779669127,3935.4096248943033,276.9579244240902,3.8079244240902312,1.0,0.002,0.19038292571408721,0.004901736489703785,0.0002949355406086079,0.0017050644595266147,0.14746777030430397,0.14746777030430397,0.0,1.352225623141301e-13,0.999879158988039,0.999879158988039,0.0,0.09206330475752192,1.1126367432870208e-05,0.0,0.0,0.0,1601772.4594531816,268.05681358562714,0.0,1.0,1279558.7618802378,2618.2665418855363,,,,,,,,,,,,,,,,,,,3.0,15352.195580576894,1450.0,0.375,6.173730061729009,3.5
2545.0,-29.22508112602775,4.9074437630593675,34.952907183880285,25.624067766498797,6.294903172741555,-25.673082696158662,-39.204800385609246,2.742904742798535,-5.093198319376086,-5.093198319334024,39.90560274239882,41137.531627349934,25751.653362162982,25751.653362162982,66889.18498951291,76080.70871563694,76069.35450855677,25751.653362162982,101821.00787071975,101821.00787071975,101821.00787071975,127811.73259200614,124138.61378782817,3673.118804177962,0.0,90061.57976806011,55118.50814564906,38825.63513601228,25990.724721286384,64816.35985729867,19826.895435538132,1450.0,0.0,0.8867862255101406,2.8748087984953425,0.001494314320929203,1.0,1.0,-5.093198319376086,353369.4940837375,1550467.116525763,4.387665439389488,1550467.116525763,4.387665439389488,0.7628450398422295,0.09207437330415622,3.915840095610631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915840095610631,1.2788933982373547,1.2792169554556454,3.061897184712713,6487.792716815619,15352.214168559403,6483.522495030054,0.0003255581574182929,22999.29965705508,2345.275874743677,19379.6826149702,1976.1776564851607,0.842620553840449,0.842620553840449,35419.63557049553,35405.22815468563,1.000508687181802,0.8,4274.774776681504,4273.035954225843,1.000508687181802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558980781549771,4.9074437630593675,-2.4135664322961357,7.321010195355504,3.5,3.5,1.0,0.6,0.00025298463100410594,1.0000374653656752,0.00025297515319748466,198.28403188558838,0.0,1.8818977427494243e-06,5.333298202951869,0.01710186173876749,8.625457267548657e-05,0.00016673005832861936,0.0006528882475467069,0.09207437330509564,0.09207437330509564,0.09207437330509564,0.09206331617413296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495761.96211782115,593.024222616943,0.0,0.09207437330509564,0.09207437330415622,0.09207437330415622,0.375,0.375,0.5,8.169194469757658,-4.206412995699793e-11,-4.206412995699793e-11,-4.206412995699793e-11,-4.206412995699793e-11,-4.206412995699793e-11,-4.206412995699793e-11,25990.724721286384,19826.895435538132,0.7628450398422295,1.0319799682792714,0.6346782157763775,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446864712075638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.30760529264,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68580266635234,261.68580266635234,-11.464197333647633,245.70248590521126,277.66911942749306,125790.86465480161,125823.99223625734,-33.12758145573693,0.0,nan,277.66911942749306,4.519119427493081,271.27579272303245,-1.8742072769675246,264.8824660185858,-8.267533981414203,258.4891393141265,-14.660860685873502,252.09581260966507,-21.054187390334903,245.70248590521126,-27.447514094788716,1.0,1.0,26022.012520719443,26022.012520719443,276.95789159933696,3.8078915993369833,276.95789159933696,276.95789159933696,76068.45141059397,76069.35450855677,-0.9030979628005298,0.0,8546.071908451686,8546.071908451686,0.8860024696078459,3935.4192960886844,276.95789159933696,3.8078915993369833,1.0,0.002,0.1903940344466736,0.00490168488583173,0.0002949527426525402,0.001705047257381017,0.1474763713262701,0.1474763713262701,0.0,3.3557358281033345e-14,0.9998793504409512,0.9998793504409512,0.0,0.09206326457161737,1.1108732538839203e-05,0.0,0.0,0.0,1601772.4457387994,268.0568016806239,0.0,1.0,1279558.8028460774,2618.2663742787604,,,,,,,,,,,,,,,,,,,3.0,15352.214168559403,1450.0,0.375,6.173730061729009,3.5
2546.0,-29.22544278751497,4.9074300275418326,34.952899324315275,25.623946368601196,6.2948759611435765,-25.67341091263744,-39.20511662783099,2.742844086261713,-5.093210074112562,-5.093210074108057,39.90558754312459,41137.3790149913,25751.648261748458,25751.648261748458,66889.02727673975,76080.51795504846,76069.17614348314,25751.648261748458,101820.8244052316,101820.8244052316,101820.8244052316,127811.53944221092,124138.57059046793,3672.9688517429895,0.0,90061.55374539921,55118.52009768049,38825.592941909694,25990.715036979327,64816.30797888902,19826.88688929894,1450.0,0.0,0.886786220720286,2.8748075528877415,0.001494314320929203,1.0,1.0,-5.093210074112562,353369.33205439296,1550466.462472368,4.387665600346184,1550466.462472368,4.387665600346184,0.7628449952642491,0.09207431549926991,3.9158494341123338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9158494341123338,1.2788936988901083,1.2792172440627252,3.0619037669125397,6487.80666370721,15352.23275425085,6483.521732858955,0.0003255550939964575,22999.23816294915,2345.269604089995,19379.68033678978,1976.1774241754097,0.8426227077386271,0.8426227077386271,35419.70314552211,35405.22815468563,1.0005110731965143,0.8,4274.7829322713205,4273.035954225843,1.0005110731965143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55897968052896,4.9074300275418326,-2.413578717802435,7.321008745344267,3.5,3.5,1.0,0.6,0.00025297515319748466,1.0000374049304195,0.000252965691033413,198.28432889232622,0.0,1.8792977103008076e-06,5.325929710992488,0.01710374103647779,8.625150676580197e-05,0.00016672364643168267,0.0006528646965326494,0.09207431550302897,0.09207431550302897,0.09207431550302897,0.09206327578733763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495763.4905960194,593.0237217857579,0.0,0.09207431550302897,0.09207431549926991,0.09207431549926991,0.375,0.375,0.5,8.168863278980117,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,25990.715036979327,19826.88688929894,0.7628449952642491,1.0319783610403392,0.6346763692308722,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468668691081958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.30023680068,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6856051973505,261.6856051973505,-11.464394802649451,245.70213813152486,277.66907226317414,125792.40559698225,125825.4205122243,-33.014915242056524,0.0,nan,277.66907226317414,4.519072263174166,271.275685436848,-1.8743145631519837,264.8822986105131,-8.267701389486888,258.4889117841877,-14.661088215812299,252.09552495785536,-21.054475042144617,245.70213813152486,-27.447861868475115,1.0,1.0,26022.012520719443,26022.012520719443,276.9578589735621,3.8078589735621335,276.9578589735621,276.9578589735621,76068.27260167101,76069.17614348314,-0.9035418121347902,0.0,8546.071908451686,8546.071908451686,0.8860018792391553,3935.4286812828955,276.9578589735621,3.8078589735621335,1.0,0.002,0.19040512563592085,0.0049016333881915205,0.00029496991760981193,0.0017050300827287383,0.14748495880490597,0.14748495880490597,0.0,3.3855036829510965e-13,0.9998795409033684,0.9998795409033684,0.0,0.0920632243104019,1.109118886801579e-05,0.0,0.0,0.0,1601772.4321975217,268.0567899258874,0.0,1.0,1279558.8432948333,2618.2662087875833,,,,,,,,,,,,,,,,,,,3.0,15352.23275425085,1450.0,0.375,6.173730061729009,3.5
2547.0,-29.225805313919693,4.907416347452241,34.9528914903829,25.623824237287067,6.294856598090794,-25.67373912273002,-39.205432835128136,2.7427904068146964,-5.093221171104517,-5.093221171094699,39.90557256373675,41137.243655929065,25751.641610258368,25751.641610258368,66888.88526618743,76080.33239702346,76069.00282400714,25751.641610258368,101820.6444342655,101820.6444342655,101820.6444342655,127811.35009667384,124138.53092786307,3672.8191688107636,0.0,90061.54347203295,55118.56027143019,38825.53688955862,25990.70566240833,64816.24255196695,19826.878597924355,1450.0,0.0,0.886786218483646,2.8748063769793837,0.001494314320929203,1.0,1.0,-5.093221171104517,353369.1790915685,1550465.8178816286,4.3876656755054935,1550465.8178816286,4.3876656755054935,0.7628449514012607,0.09207425776163662,3.9158607655500046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9158607655500046,1.2788939671687198,1.2792175003074737,3.0619119849467547,6487.824076735574,15352.251339594855,6483.518624620721,0.00032555115508103806,22999.16898587259,2345.262549991342,19379.671046057694,1976.1764767843958,0.8426248382261898,0.8426248382261898,35419.78514173757,35405.22815468563,1.000513968412241,0.8,4274.792828345856,4273.035954225843,1.000513968412241,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558978244679188,4.907416347452241,-2.4135905069211403,7.3210068543733815,3.5,3.5,1.0,0.6,0.000252965691033413,1.000037494497245,0.00025295620656762274,198.28462661013873,0.0,1.8761988528142977e-06,5.317147548875719,0.017105617235330606,8.624844129540813e-05,0.0001667172497380049,0.0006528415371894552,0.0920742577629578,0.0920742577629578,0.0920742577629578,0.09206323789766829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495765.01726451475,593.0232215569787,0.0,0.0920742577629578,0.09207425776163662,0.09207425776163662,0.375,0.375,0.5,8.168532683000043,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,25990.70566240833,19826.878597924355,0.7628449514012607,1.0319772117700083,0.6346749215360169,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446869022661057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.291454638565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68540891457116,261.68540891457116,-11.464591085428822,245.70179079518914,277.66902703395226,125794.08426719301,125826.90085563042,-32.81658843739964,0.0,nan,277.66902703395226,4.519027033952284,271.27557978620274,-1.8744202137972366,264.88213253844015,-8.267867461559831,258.4886852906975,-14.661314709302474,252.09523804294514,-21.054761957054836,245.70179079518914,-27.448209204810837,1.0,1.0,26022.012520719443,26022.012520719443,276.9578275959743,3.807827595974345,276.9578275959743,276.9578275959743,76068.11477899711,76069.00282400714,-0.8880450100259623,0.0,8546.071908451686,8546.071908451686,0.8860011628791584,3935.4400693777548,276.9578275959743,3.807827595974345,1.0,0.002,0.19041619679309324,0.004901582095674419,0.00029498706193501785,0.0017050129380757697,0.14749353096750892,0.14749353096750892,0.0,1.0787377935361775e-14,0.9998797583877795,0.9998797583877795,0.0,0.09206318660443936,1.1071157197261567e-05,0.0,0.0,0.0,1601772.4194139538,268.05677882889546,0.0,1.0,1279558.8814802454,2618.266052556605,,,,,,,,,,,,,,,,,,,3.0,15352.251339594855,1450.0,0.375,6.173730061729009,3.5
2548.0,-29.226165717407465,4.907402706210367,34.952883673275345,25.623693828843557,6.294820947623528,-25.674067050910836,-39.20575281428171,2.742722281087166,-5.093233001989972,-5.0932330019846095,39.905557381433795,41137.117099462004,25751.63694860206,25751.63694860206,66888.75404806406,76080.14987569788,76068.82387075845,25751.63694860206,101820.46081936051,101820.46081936051,101820.46081936051,127811.15677724348,124138.48706127098,3672.669715972501,0.0,90061.52378277588,55118.595925834125,38825.475396601956,25990.695957882974,64816.17135448493,19826.870037225322,1450.0,0.0,0.8867862132443016,2.874805123303314,0.001494314320929203,1.0,1.0,-5.093233001989972,353369.01601267944,1550465.1645605587,4.387665851566696,1550465.1645605587,4.387665851566696,0.7628449068602888,0.09207420015837124,3.915870638925555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915870638925555,1.2788943024586712,1.2792178235519855,3.061918902443543,6487.838734081191,15352.269895556297,6483.517367531993,0.00032554791142121,22999.105968292955,2345.2561239865763,19379.667288535362,1976.1760936237515,0.8426269836424326,0.8426269836424326,35419.85658712818,35405.22815468563,1.000516491088798,0.8,4274.801451047609,4273.035954225843,1.000516491088798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558977238372624,4.907402706210367,-2.413602822887589,7.321005529097956,3.5,3.5,1.0,0.6,0.00025295620656762274,1.0000372750392694,0.00025294677796654095,198.28492258532057,0.0,1.880623757820707e-06,5.329687729663884,0.017107497859088428,8.624533936127046e-05,0.00016671086720635228,0.0006528181900831721,0.09207420016274664,0.09207420016274664,0.09207420016274664,0.0920631972058233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495766.5404918993,593.0227224433779,0.0,0.09207420016274664,0.09207420015837124,0.09207420015837124,0.375,0.375,0.5,8.168202595058169,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,25990.695957882974,19826.870037225322,0.7628449068602888,1.0319763208820836,0.6346736661516114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446871181370286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.303994819355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6852123146686,261.6852123146686,-11.464787685331373,245.70144403530514,277.6689805940322,125795.52521732559,125828.39482646956,-32.86960914395218,0.0,nan,277.6689805940322,4.5189805940322,271.27547328228667,-1.8745267177133087,264.88196597053064,-8.268034029469334,258.48845865880185,-14.66154134119813,252.09495134705503,-21.055048652944947,245.70144403530514,-27.448555964694833,1.0,1.0,26022.012520719443,26022.012520719443,276.95779482525955,3.8077948252595775,276.95779482525955,276.95779482525955,76067.91254164428,76068.82387075845,-0.911329114169348,0.0,8546.071908451686,8546.071908451686,0.8860005386958227,3935.4499921201827,276.95779482525955,3.8077948252595775,1.0,0.002,0.19042725106994798,0.004901530749055437,0.0002950041796605442,0.0017049958207121024,0.1475020898302721,0.1475020898302721,0.0,3.726463582154338e-13,0.9998799416518821,0.9998799416518821,0.0,0.09206314588199595,1.1054276375291106e-05,0.0,0.0,0.0,1601772.4057849494,268.05676699801,0.0,1.0,1279558.922191034,2618.265885993384,,,,,,,,,,,,,,,,,,,3.0,15352.269895556297,1450.0,0.375,6.173730061729009,3.5
2549.0,-29.22652548751685,4.907389097281357,34.9528758698328,25.623567890748404,6.294788846279624,-25.674394054132318,-39.206068812031276,2.742657412838455,-5.093245105093899,-5.09324510509133,39.90554214158908,41136.97312732365,25751.633071109667,25751.633071109667,66888.60619843332,76079.96333245529,76068.64302528801,25751.633071109667,101820.27609639768,101820.27609639768,101820.27609639768,127810.96223387703,124138.4417561568,3672.5204777202343,0.0,90061.49979940616,55118.614325779294,38825.42830402985,25990.68613747935,64816.1144415092,19826.861382894174,1450.0,0.0,0.8867862068270987,2.874803840781773,0.001494314320929203,1.0,1.0,-5.093245105093899,353368.8491815569,1550464.5087623543,4.38766606720827,1550464.5087623543,4.38766606720827,0.7628448621178663,0.09207414267441255,3.9158801139723955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9158801139723955,1.2788946225339866,1.279218131649455,3.061925544900265,6487.852808649913,15352.288481962629,6483.516518977096,0.00032554481567884363,22999.044193935973,2345.24982475524,19379.66475214799,1976.175834984219,0.842629136616804,0.842629136616804,35419.925150111994,35405.22815468563,1.0005189119911955,0.8,4274.809725873396,4273.035954225843,1.0005189119911955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558976401342651,4.907389097281357,-2.4136153294733456,7.321004426754703,3.5,3.5,1.0,0.6,0.00025294677796654095,1.0000372096397518,0.0002529373662582627,198.2852180411207,0.0,1.8695494355918775e-06,5.298303100467381,0.01710936740852402,8.62422761247549e-05,0.00016670450184178606,0.0006527948436719246,0.09207414267635065,0.09207414267635065,0.09207414267635065,0.09206315546794575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495768.0611581529,593.0222241642682,0.0,0.09207414267635065,0.09207414267441255,0.09207414267441255,0.375,0.375,0.5,8.167872979034914,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,25990.68613747935,19826.861382894174,0.7628448621178663,1.0319749459649323,0.63467200219856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468733274444139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.27261019016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68501583552967,261.68501583552967,-11.464984164470309,245.70109788873614,277.66893378232294,125797.00030782552,125829.84972734856,-32.849419523029894,0.0,nan,277.66893378232294,4.518933782322961,271.27536660360636,-1.8746333963936195,264.88179942488216,-8.268200575117817,258.48823224617416,-14.661767753825814,252.09466506745642,-21.05533493254356,245.70109788873614,-27.448902111263834,1.0,1.0,26022.012520719443,26022.012520719443,276.9577615609138,3.807761560913832,276.9577615609138,276.9577615609138,76067.72203553312,76068.64302528801,-0.92098975488625,0.0,8546.071908451686,8546.071908451686,0.8859999396941116,3935.4595145422577,276.9577615609138,3.807761560913832,1.0,0.002,0.19043828959659095,0.0049014794221669605,0.00029502127281914273,0.001704978727304332,0.14751063640957135,0.14751063640957135,0.0,1.2347458125394617e-13,0.9998801126333127,0.9998801126333127,0.0,0.09206310414790732,1.1038526505229053e-05,0.0,0.0,0.0,1601772.391842351,268.0567548949061,0.0,1.0,1279558.963838532,2618.2657155977354,,,,,,,,,,,,,,,,,,,3.0,15352.288481962629,1450.0,0.375,6.173730061729009,3.5
2550.0,-29.226884623727145,4.907375518812512,34.952868079277685,25.62344177803027,6.29475871511201,-25.674720289849372,-39.20638473993165,2.742594381172362,-5.093257264006695,-5.093257264060937,39.905526906631366,41136.83686775248,25751.62941589913,25751.62941589913,66888.4662836516,76079.77853244213,76068.46191828634,25751.62941589913,101820.09133418548,101820.09133418548,101820.09133418548,127810.76763365854,124138.39618424464,3672.3714494138926,0.0,90061.47995933,55118.64283828182,38825.37457894242,25990.676299473074,64816.050878415495,19826.852715286313,1450.0,0.0,0.8867862001078631,2.8748025523467495,0.001494314320929203,1.0,1.0,-5.093257264006695,353368.681581209,1550463.8531754562,4.387666292999252,1550463.8531754562,4.387666292999252,0.7628448173812343,0.09207408528300022,3.91589011364245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91589011364245,1.2788949340612865,1.2792184312183463,3.0619326180353728,6487.867795774453,15352.307069044191,6483.515053019196,0.00032554148943353856,22998.98039670918,2345.2433192485896,19379.660370301724,1976.175388160251,0.8426312834752742,0.842631283475274,35419.99750931893,35405.22815468563,1.0005214669363705,0.8,4274.8184588630975,4273.035954225843,1.0005214669363705,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589756122964165,4.907375518812512,-2.4136278687920734,7.321003387604586,3.5,3.5,1.0,0.6,0.0002529373662582627,1.0000371441857832,0.00025292797145470125,198.28551297710757,0.0,1.8662026280890905e-06,5.288818248004483,0.017111233611152108,8.623921366586999e-05,0.00016669815259239272,0.0006527716476990113,0.09207408528386431,0.09207408528386431,0.09207408528386431,0.09206311350933846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495769.5796104509,593.0217266091623,0.0,0.09207408528386431,0.09207408528300022,0.09207408528300022,0.375,0.375,0.5,8.167543825767648,5.4228621593210846e-11,5.4228621593210846e-11,5.4228621593210846e-11,5.4228621593210846e-11,5.4228621593210846e-11,5.4228621593210846e-11,25990.676299473074,19826.852715286313,0.7628448173812343,1.0319737993467641,0.6346705223513012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468754697530404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.26312533769,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68481969192374,261.68481969192374,-11.465180308076242,245.70075237136342,277.66888701248166,125798.51494719784,125831.30826814848,-32.793320950619844,0.0,nan,277.66888701248166,4.5188870124816845,271.27526008426344,-1.8747399157365408,264.8816331560232,-8.268366843976764,258.4880062278186,-14.661993772181404,252.0943792995921,-21.05562070040787,245.70075237136342,-27.449247628636556,1.0,1.0,26022.012520719443,26022.012520719443,276.9577282101027,3.8077282101027095,276.9577282101027,276.9577282101027,76067.53856414677,76068.46191828634,-0.9233541395660723,0.0,8546.071908451686,8546.071908451686,0.8859993075260465,3935.4695642106626,276.9577282101027,3.8077282101027095,1.0,0.002,0.19044931263867496,0.004901428154668817,0.00029503834195456803,0.0017049616580473526,0.147519170977284,0.147519170977284,0.0,1.9203388879063255e-15,0.9998802807316415,0.9998802807316415,0.0,0.09206306224087536,1.1023042124860779e-05,0.0,0.0,0.0,1601772.3778354593,268.0567427359933,0.0,1.0,1279559.0056780758,2618.2655444163797,,,,,,,,,,,,,,,,,,,3.0,15352.307069044191,1450.0,0.375,6.173730061729009,3.5
2551.0,-29.22724289640139,4.907361889877819,34.95286026057573,25.623292789701395,6.294709901979953,-25.67504761655595,-39.20670080753041,2.742514622163209,-5.093273244833938,-5.093273244862121,39.90551051322094,41136.72508931173,25751.635471955342,25751.635471955342,66888.36056126707,76079.61454693686,76068.25161169539,25751.635471955342,101819.88708365074,101819.88708365074,101819.88708365074,127810.5517892655,124138.32935916823,3672.222430097268,0.0,90061.48011099739,55118.69494275352,38825.3168536043,25990.664705614763,64815.981559219064,19826.84260900637,1450.0,0.0,0.8867861781207188,2.874800858918323,0.001494314320929203,1.0,1.0,-5.093273244833938,353368.4612990982,1550463.1477369205,4.387667031848032,1550463.1477369205,4.387667031848032,0.7628447688266771,0.09207402814044928,3.915902037327405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915902037327405,1.2788953230933082,1.2792188083331781,3.0619410100397255,6487.885577424663,15352.325656832527,6483.511695892245,0.0003255374573390122,22998.9104049355,2345.23618207395,19379.65033562461,1976.1743649079565,0.8426334115143904,0.8426334115143904,35420.083790956174,35405.22815468563,1.000524513473024,0.8,4274.8288721426425,4273.035954225843,1.000524513473024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558976919610539,4.907361889877819,-2.4136432194200745,7.321005109297894,3.5,3.5,1.0,0.6,0.00025292797145470125,1.0000370549801567,0.0002529185995610133,198.28580720469,0.0,1.862853443502956e-06,5.279326658887378,0.01711309646459561,8.623614995338744e-05,0.0001666918215013138,0.000652748843422811,0.09207402814073716,0.09207402814073716,0.09207402814073716,0.09206305699610053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495771.0923525575,593.0212308642091,0.0,0.09207402814073716,0.09207402814044928,0.09207402814044928,0.375,0.375,0.5,8.167214691364073,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,25990.664705614763,19826.84260900637,0.7628447688266771,1.0319732719029269,0.6346694765661645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468776082930341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.25363374857,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6846222029928,261.6846222029928,-11.465377797007193,245.70040734811755,277.66883705786654,125799.88166938073,125832.89991606933,-33.018246688582565,0.0,nan,277.66883705786654,4.518837057866563,271.2751511159187,-1.8748488840813025,264.8814651739546,-8.268534826045368,258.48777923202647,-14.662220767973508,252.09409329007292,-21.055906709927058,245.70040734811755,-27.449592651882426,1.0,1.0,26022.012520719443,26022.012520719443,276.95768762073357,3.8076876207335886,276.95768762073357,276.95768762073357,76067.32749908918,76068.25161169539,-0.9241126062115654,0.0,8546.071908451686,8546.071908451686,0.8859985537235283,3935.481547514042,276.95768762073357,3.8076876207335886,1.0,0.002,0.19046033573608598,0.004901376203478274,0.00029505540883924616,0.0017049445911400695,0.14752770441962307,0.14752770441962307,0.0,-2.0684409046678454e-14,0.9998802800564439,0.9998802800564439,0.0,0.09206300504299732,1.1023097451955945e-05,0.0,0.0,0.0,1601772.3594257755,268.05672675516604,0.0,1.0,1279559.0606690468,2618.265319427596,,,,,,,,,,,,,,,,,,,3.0,15352.325656832527,1450.0,0.375,6.173730061729009,3.5
2552.0,-29.227602057907593,4.907348307661319,34.95285246560053,25.62318480284887,6.2946968748594525,-25.675372164627753,-39.20701645603401,2.742466981480625,-5.093284649866234,-5.093284649864545,39.90549556055546,41136.57754317225,25751.629865629096,25751.629865629096,66888.20740880135,76079.41496338301,76068.0773939557,25751.629865629096,101819.7072595848,101819.7072595848,101819.7072595848,127810.36249333232,124138.28883356934,3672.0736597629666,0.0,90061.44879181804,55118.715915887486,38825.25875103394,25990.65523374751,64815.91398478145,19826.834244227226,1450.0,0.0,0.886786174218293,2.874799650370238,0.001494314320929203,1.0,1.0,-5.093284649866234,353368.30409049394,1550462.5042971594,4.387667162983871,1550462.5042971594,4.387667162983871,0.762844724994971,0.09207397084950167,3.9159110733451343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9159110733451343,1.278895563194407,1.279219036508711,3.0619475006731807,6487.899330298101,15352.344249949163,6483.511067886765,0.0003255344429248327,22998.849336709733,2345.2299548479587,19379.648458474203,1976.174173491886,0.8426355673168952,0.8426355673168952,35420.14917694963,35405.22815468563,1.0005268222021892,0.8,4274.8367635393515,4273.035954225843,1.0005268222021892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589757093791246,4.907348307661319,-2.413655207798268,7.321003515459587,3.5,3.5,1.0,0.6,0.0002529185995610133,1.0000371470196825,0.000252909204737807,198.28610216298142,0.0,1.8583135049557076e-06,5.266460473044475,0.017114954778100565,8.623309040368036e-05,0.0001666855091573329,0.0006527256310753717,0.09207397085128621,0.09207397085128621,0.09207397085128621,0.09206301788823797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495772.609444975,593.0207337668604,0.0,0.09207397085128621,0.09207397084950167,0.09207397084950167,0.375,0.375,0.5,8.166886102701278,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,25990.65523374751,19826.834244227226,0.762844724994971,1.031971984912632,0.6346678618592183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468797416969434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.24076756273,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6844267857991,261.6844267857991,-11.465573214200901,245.70006290095512,277.66879067064315,125801.57116925852,125834.24303911232,-32.67186985382599,0.0,nan,277.66879067064315,4.51879067064317,271.27504511669895,-1.8749548833010294,264.8812995627606,-8.268700437239374,258.4875540088404,-14.662445991159586,252.0938084548961,-21.05619154510387,245.70006290095512,-27.44993709904486,1.0,1.0,26022.012520719443,26022.012520719443,276.9576558300216,3.8076558300216448,276.9576558300216,276.9576558300216,76067.18829785401,76068.0773939557,-0.8890961016877554,0.0,8546.071908451686,8546.071908451686,0.8859979824759592,3935.49062871186,276.9576558300216,3.8076558300216448,1.0,0.002,0.19047133973751168,0.004901325156521439,0.00029507244893633294,0.001704927551187736,0.14753622446816647,0.14753622446816647,0.0,1.2406915772533722e-13,0.9998804873820929,0.9998804873820929,0.0,0.09206296684820434,1.10040012973262e-05,0.0,0.0,0.0,1601772.346287338,268.05671535013374,0.0,1.0,1279559.0999144355,2618.265158859945,,,,,,,,,,,,,,,,,,,3.0,15352.344249949163,1450.0,0.375,6.173730061729009,3.5
2553.0,-29.227959260607168,4.907334762481954,34.95284468722269,25.6230590393767,6.294663653942317,-25.675696969158643,-39.20732836760578,2.742401362453328,-5.093296469029326,-5.093296469034188,39.90548044959841,41136.42543960126,25751.62542115406,25751.62542115406,66888.05086075532,76079.22904734954,76067.89908137826,25751.62542115406,101819.52450253232,101819.52450253232,101819.52450253232,127810.17006210895,124138.24495080549,3671.9251113034748,0.0,90061.42318409758,55118.7235473917,38825.22181856209,25990.645559576624,64815.86737813871,19826.825711967776,1450.0,0.0,0.886786168780089,2.874798397938673,0.001494314320929203,1.0,1.0,-5.093296469029326,353368.14117350645,1550461.8540474193,4.3876673457274995,1550461.8540474193,4.3876673457274995,0.7628446806571259,0.09207391359769382,3.9159203233974162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9159203233974162,1.2788958866811135,1.2792193480616114,3.0619539590198337,6487.913014759678,15352.36281331711,6483.51047220897,0.0003255314450265698,22998.78847023147,2345.2237481944876,19379.646677953413,1976.1739919292943,0.8426377199406612,0.8426377199406612,35420.21611169828,35405.22815468563,1.0005291856178138,0.8,4274.844841854406,4273.035954225843,1.0005291856178138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558974749955239,4.907334762481954,-2.413667489445285,7.321002251927238,3.5,3.5,1.0,0.6,0.000252909204737807,1.000036944530347,0.00025289986147120015,198.28639551337983,0.0,1.8628628740836432e-06,5.279353385153045,0.017116817640974648,8.62300671742333e-05,0.00016667913756357369,0.0006527022222715519,0.09207391359939543,0.09207391359939543,0.09207391359939543,0.09206297721560555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495774.12336467876,593.0202376991066,0.0,0.09207391359939543,0.09207391359769382,0.09207391359769382,0.375,0.375,0.5,8.16655801134044,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,25990.645559576624,19826.825711967776,0.7628446806571259,1.0319703116912313,0.6346659715222122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468818803995827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.25366047484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6842314059638,261.6842314059638,-11.465768594036149,245.69971907989608,277.6687437320295,125803.01902133186,125835.68464841232,-32.66562708044429,0.0,nan,277.6687437320295,4.51874373202952,271.27493880160466,-1.875061198395315,264.8811338711655,-8.268866128834475,258.4873289407589,-14.662671059241063,252.0935240103284,-21.056475989671583,245.69971907989608,-27.450280920103893,1.0,1.0,26022.012520719443,26022.012520719443,276.95762314599386,3.8076231459938867,276.95762314599386,276.95762314599386,76066.99322199837,76067.89908137826,-0.9058593798836228,0.0,8546.071908451686,8546.071908451686,0.8859973976971158,3935.4999250144033,276.95762314599386,3.8076231459938867,1.0,0.002,0.19048232716290087,0.004901274108815896,0.00029508946310041366,0.0017049105369859024,0.14754473155020684,0.14754473155020684,0.0,8.631593703678497e-14,0.9998806673375008,0.9998806673375008,0.0,0.09206292617243748,1.098742525633356e-05,0.0,0.0,0.0,1601772.3326718283,268.05670353097065,0.0,1.0,1279559.140584866,2618.264992461905,,,,,,,,,,,,,,,,,,,3.0,15352.36281331711,1450.0,0.375,6.173730061729009,3.5
