time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2554.0,-29.228315911287318,4.9073212520808465,34.9528369244178,25.622932821884774,6.294634409810892,-25.676020879170366,-39.207643911335595,2.7423393776605427,-5.093308358662455,-5.093308358703493,39.90546534227324,41136.30135267575,25751.62124776967,25751.62124776967,66887.92260044542,76079.04615556521,76067.72041018972,25751.62124776967,101819.34165795939,101819.34165795939,101819.34165795939,127809.97752018474,124138.20073668576,3671.776783498973,0.0,90061.40569518648,55118.76469943704,38825.15666194382,25990.635862225347,64815.79252416917,19826.81716202991,1450.0,0.0,0.8867861629698708,2.8747971380401065,0.001494314320929203,1.0,1.0,-5.093308358662455,353367.97728520836,1550461.2039533008,4.387667540972173,1550461.2039533008,4.387667540972173,0.7628446363194255,0.09207385644868997,3.915930622085983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915930622085983,1.2788961932155447,1.2792196427238818,3.0619612779049015,6487.928522598894,15352.38140395443,6483.508655030012,0.00032552798722345065,22998.723518551902,2345.217124966416,19379.6412462839,1976.1734380531477,0.8426398634972644,0.8426398634972644,35420.29063449724,35405.22815468563,1.0005318169631001,0.8,4274.853835966744,4273.035954225843,1.0005318169631001,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558973849051392,4.9073212520808465,-2.413679813383168,7.3210010654640145,3.5,3.5,1.0,0.6,0.00025289986147120015,1.0000368875428776,0.00025289053296082226,198.28668841119202,0.0,1.8526426577928287e-06,5.2503892921848765,0.01711867028363244,8.622700883946269e-05,0.00016667285263173746,0.0006526793274910451,0.09207385645004013,0.09207385645004013,0.09207385645004013,0.09206293626522809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495775.6349523257,593.019742393944,0.0,0.09207385645004013,0.09207385644868997,0.09207385644868997,0.375,0.375,0.5,8.166230405886957,4.1040948417503387e-11,4.1040948417503387e-11,4.1040948417503387e-11,4.1040948417503387e-11,4.1040948417503387e-11,4.1040948417503387e-11,25990.635862225347,19826.81716202991,0.7628446363194255,1.0319695246417542,0.634664790025308,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468840074440636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.22469638187,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68403646838755,261.68403646838755,-11.46596353161243,245.69937590260068,277.6686970341753,125804.54655184943,125837.13823730346,-32.59168545404326,0.0,nan,277.6686970341753,4.518697034175318,271.2748328078546,-1.8751671921453976,264.8809685815342,-8.269031418465772,258.4871043552397,-14.662895644760283,252.09324012892097,-21.05675987107901,245.69937590260068,-27.4506240973993,1.0,1.0,26022.012520719443,26022.012520719443,276.9575903495044,3.807590349504437,276.9575903495044,276.9575903495044,76066.81163192552,76067.72041018972,-0.9087782642018283,0.0,8546.071908451686,8546.071908451686,0.8859967466242804,3935.510275196413,276.9575903495044,3.807590349504437,1.0,0.002,0.1904932983315273,0.0049012231209790095,0.000295106452036104,0.0017048935480228956,0.14755322601805201,0.14755322601805201,0.0,5.899968014144719e-14,0.9998808438247343,0.9998808438247343,0.0,0.09206288528011358,1.0971168576389004e-05,0.0,0.0,0.0,1601772.3189751327,268.0566916413375,0.0,1.0,1279559.1814977927,2618.2648250717625,,,,,,,,,,,,,,,,,,,3.0,15352.38140395443,1450.0,0.375,6.173730061729009,3.5
2555.0,-29.228671201709535,4.907307746042707,34.95282916172467,25.62278858330103,6.294587071884731,-25.676345374349268,-39.20795575305817,2.742261244499164,-5.093321661538766,-5.093321661536163,39.90544981990414,41136.175923307885,25751.62072451559,25751.62072451559,66887.79664782347,76078.87800168447,76067.53100543054,25751.62072451559,101819.15172994614,101819.15172994614,101819.15172994614,127809.77725046319,124138.14864958053,3671.6286008826505,0.0,90061.39795923847,55118.799288903385,38825.10963370565,25990.625520517042,64815.7351542227,19826.808084833243,1450.0,0.0,0.8867861514656672,2.874795728386213,0.001494314320929203,1.0,1.0,-5.093321661538766,353367.79391665995,1550460.5359992315,4.387667927555673,1550460.5359992315,4.387667927555673,0.7628445906075607,0.09207379945165896,3.9159416689574233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9159416689574233,1.2788965745754242,1.279220012249391,3.0619690026595476,6487.944890427044,15352.399993743784,6483.506255246861,0.0003255243121500116,22998.656663651564,2345.210307663837,19379.63407317147,1976.1727065992434,0.8426420010782713,0.8426420010782713,35420.37057121205,35405.22815468563,1.0005346394713162,0.8,4274.863483481369,4273.035954225843,1.0005346394713162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558973736097114,4.907307746042707,-2.4136931706639277,7.321000916706635,3.5,3.5,1.0,0.6,0.00025289053296082226,1.0000367469588043,0.00025288124034430093,198.28698019264962,0.0,1.849719430642531e-06,5.242104866440933,0.01712052000306308,8.622398648403617e-05,0.00016666654647678607,0.0006526564741696756,0.09207379945175048,0.09207379945175048,0.09207379945175048,0.09206288992793535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495777.14298072807,593.0192482321029,0.0,0.09207379945175048,0.09207379945165896,0.09207379945165896,0.375,0.375,0.5,8.165903120162179,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,25990.625520517042,19826.808084833243,0.7628445906075607,1.031968494821057,0.6346634166137032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468861312073562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.21641195613,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68384037142084,261.68384037142084,-11.466159628579135,245.69903332248614,277.66864742035597,125805.89533318083,125838.68085570345,-32.78552252259874,0.0,nan,277.66864742035597,4.51864742035599,271.2747246007779,-1.8752753992220619,264.8808017811989,-8.26919821880108,258.4868789616416,-14.663121038358383,252.09295614206448,-21.057043857935497,245.69903332248614,-27.450966677513833,1.0,1.0,26022.012520719443,26022.012520719443,276.9575548838862,3.807554883886212,276.9575548838862,276.9575548838862,76066.5869826993,76067.53100543054,-0.9440227312443312,0.0,8546.071908451686,8546.071908451686,0.8859960482517424,3935.5213773022106,276.9575548838862,3.807554883886212,1.0,0.002,0.19050425904969356,0.004901171926804441,0.0002951234239175803,0.00170487657608156,0.14756171195879014,0.14756171195879014,0.0,-8.595554823465079e-16,0.9998809572514135,0.9998809572514135,0.0,0.09206283873349942,1.0960718159531318e-05,0.0,0.0,0.0,1601772.3036504001,268.0566783384612,0.0,1.0,1279559.2272737573,2618.264637785102,,,,,,,,,,,,,,,,,,,3.0,15352.399993743784,1450.0,0.375,6.173730061729009,3.5
2556.0,-29.229026414257874,4.907294266359753,34.9528214111958,25.622671271581225,6.2945674674781875,-25.676667026084846,-39.20826717568559,2.742208079246294,-5.093333912904427,-5.0933339129455995,39.90543464556493,41136.03958488684,25751.617561711282,25751.617561711282,66887.65714659813,76078.68919967908,76067.35008699524,25751.617561711282,101818.96764870652,101818.96764870652,101818.96764870652,127809.58332138308,124138.1027036475,3671.4806177355804,0.0,90061.3772321947,55118.8309994184,38825.05136975145,25990.61567267656,64815.667042428,19826.799413832927,1450.0,0.0,0.8867861440559048,2.874794430157203,0.001494314320929203,1.0,1.0,-5.093333912904427,353367.62504232454,1550459.883021581,4.387668176550908,1550459.883021581,4.387668176550908,0.7628445460288371,0.09207374248400453,3.9159518111057716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9159518111057716,1.2788968401231269,1.2792202659793352,3.0619762972662907,6487.9603468234045,15352.418598895283,6483.504479418285,0.0003255208676345256,22998.591805133452,2345.20369393559,19379.628765101017,1976.1721653266934,0.8426441466201137,0.8426441466201137,35420.44396118365,35405.22815468563,1.0005372308201153,0.8,4274.872340873445,4273.035954225843,1.0005372308201153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589730533460635,4.907294266359753,-2.413705751184321,7.321000017544074,3.5,3.5,1.0,0.6,0.00025288124034430093,1.0000367390108764,0.00025287195007897664,198.28727191090312,0.0,1.8426048681017793e-06,5.221942196200443,0.017122362607931183,8.622096828817463e-05,0.0001666602720561263,0.0006526335941975684,0.0920737424842839,0.0920737424842839,0.0920737424842839,0.09206284758400063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495778.65057655366,593.0187542284835,0.0,0.0920737424842839,0.09207374248400453,0.09207374248400453,0.375,0.375,0.5,8.165576273066566,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,25990.61567267656,19826.799413832927,0.7628445460288371,1.0319674269928258,0.6346619800728025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468882468765605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.19624928589,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6836458541845,261.6836458541845,-11.466354145815501,245.6986914965503,277.66860021181844,125807.5419825153,125840.06339037472,-32.52140785938899,0.0,nan,277.66860021181844,4.518600211818466,271.2746184687686,-1.875381531231369,264.88063672570667,-8.269363274293312,258.486654982657,-14.663345017342976,252.09267323960609,-21.05732676039389,245.6986914965503,-27.451308503449667,1.0,1.0,26022.012520719443,26022.012520719443,276.9575214626999,3.807521462699924,276.9575214626999,276.9575214626999,76066.43642967334,76067.35008699524,-0.9136573219002457,0.0,8546.071908451686,8546.071908451686,0.8859954070746264,3935.5315701613004,276.9575214626999,3.807521462699924,1.0,0.002,0.1905152048918786,0.004901120987139761,0.0002951403733954732,0.0017048596265760076,0.14757018669773658,0.14757018669773658,0.0,-2.85192876259277e-14,0.9998811187431711,0.9998811187431711,0.0,0.09206279664177709,1.0945842227439552e-05,0.0,0.0,0.0,1601772.289536991,268.05666608709555,0.0,1.0,1279559.2694314185,2618.2644653023117,,,,,,,,,,,,,,,,,,,3.0,15352.418598895283,1450.0,0.375,6.173730061729009,3.5
2557.0,-29.229381236224512,4.907280820145495,34.95281367605611,25.62255448373037,6.294542499290759,-25.676988862677188,-39.20857859831301,2.742150125679075,-5.093345799382973,-5.093345799416615,39.905419588628746,41135.89058902324,25751.61354537243,25751.61354537243,66887.50413439567,76078.49678129495,76067.17185998254,25751.61354537243,101818.78540535497,101818.78540535497,101818.78540535497,127809.3914003391,124138.05854942421,3671.332850914883,0.0,90061.34572429369,55118.84279708234,38825.00325245705,25990.60599498413,64815.60924744118,19826.79088260363,1450.0,0.0,0.8867861380791006,2.874793170594308,0.001494314320929203,1.0,1.0,-5.093345799382973,353367.46119770035,1550459.2350969727,4.387668377393495,1550459.2350969727,4.387668377393495,0.7628445018338533,0.09207368556012487,3.915960580964971,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915960580964971,1.2788971278623142,1.279220541909378,3.061982465712881,6487.973417021536,15352.43719376384,6483.504313831376,0.00032551802554833695,22998.532253381563,2345.197621346899,19379.628270150664,1976.1721148558036,0.8426463070181882,0.8426463070181882,35420.50742105276,35405.22815468563,1.0005394715449916,0.8,4274.879999807351,4273.035954225843,1.0005394715449916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558972186343462,4.907280820145495,-2.413718055582275,7.32099887572777,3.5,3.5,1.0,0.6,0.00025287195007897664,1.000036698719325,0.00025286267034281,198.28756330913973,0.0,1.8421413664815397e-06,5.220628632608683,0.017124204749297666,8.621795018995652e-05,0.0001666539998890201,0.0006526104942255434,0.09207368556253212,0.09207368556253212,0.09207368556253212,0.09206280662708036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495780.156423734,593.0182608022312,0.0,0.09207368556253212,0.09207368556012487,0.09207368556012487,0.375,0.375,0.5,8.165249905369116,3.3651303965598345e-11,3.3651303965598345e-11,3.3651303965598345e-11,3.3651303965598345e-11,3.3651303965598345e-11,3.3651303965598345e-11,25990.60599498413,19826.79088260363,0.7628445018338533,1.0319659864500355,0.6346602472250498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468903620879294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.1949357223,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6834521773325,261.6834521773325,-11.46654782266745,245.69835030636602,277.6685540483001,125809.06235816308,125841.44326017292,-32.380902009800884,0.0,nan,277.6685540483001,4.518554048300132,271.27451329991663,-1.8754867000833428,264.88047255152065,-8.269527448479323,258.4864318031364,-14.663568196863594,252.09239105475538,-21.057608945244596,245.69835030636602,-27.451649693633954,1.0,1.0,26022.012520719443,26022.012520719443,276.95748872138296,3.807488721382981,276.95748872138296,276.95748872138296,76066.2661232838,76067.17185998254,-0.9057366987399291,0.0,8546.071908451686,8546.071908451686,0.885994852652115,3935.5403838697957,276.95748872138296,3.807488721382981,1.0,0.002,0.19052613461607482,0.004901070185271695,0.00029515729812606983,0.0017048427020576332,0.14757864906303492,0.14757864906303492,0.0,1.8370287929725393e-13,0.9998812937274861,0.9998812937274861,0.0,0.09206275583611541,1.0929724009456447e-05,0.0,0.0,0.0,1601772.275843924,268.056654200617,0.0,1.0,1279559.3103334778,2618.264297956672,,,,,,,,,,,,,,,,,,,3.0,15352.43719376384,1450.0,0.375,6.173730061729009,3.5
2558.0,-29.22973544303396,4.907267406652853,34.95280595571204,25.62242819638925,6.294513546549332,-25.677310544085504,-39.20889379279686,2.7420886475262143,-5.093357687967853,-5.093357688004537,39.905404545344,41135.776928295636,25751.609618742776,25751.609618742776,66887.38654703842,76078.31536332022,76066.99362446515,25751.609618742776,101818.60324320792,101818.60324320792,101818.60324320792,127809.19956477589,124138.01426503307,3671.1852997428145,0.0,90061.32937808841,55118.89402584817,38824.92816915583,25990.596321567973,64815.5244907238,19826.782355631225,1450.0,0.0,0.8867861320422477,2.874791910808682,0.001494314320929203,1.0,1.0,-5.093357687967853,353367.2973241068,1550458.5877582338,4.387668580253935,1550458.5877582338,4.387668580253935,0.7628444576771105,0.09207362871787764,3.9159710230031246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9159710230031246,1.2788974319181932,1.2792208341736995,3.0619899026066824,6487.989174907098,15352.455784616634,6483.502327042055,0.000325514504467304,22998.46675295905,2345.1909421626196,19379.62233150443,1976.1715092824186,0.8426484486845623,0.8426484486845625,35420.582980994426,35405.22815468563,1.00054213951652,0.8,4274.889119091826,4273.035954225843,1.00054213951652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558971338706285,4.907267406652853,-2.413730352762293,7.320997759415146,3.5,3.5,1.0,0.6,0.00025286267034281,1.000036635199376,0.0002528534070078314,198.28785420292323,0.0,1.8400562726395302e-06,5.214719476660428,0.017126044805570305,8.621489563687086e-05,0.00016664777470593912,0.0006525878567964107,0.092073628721257,0.092073628721257,0.092073628721257,0.09206276565679386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495781.6600335205,593.0177681081032,0.0,0.092073628721257,0.09207362871787764,0.09207362871787764,0.375,0.375,0.5,8.164924014054943,3.666400516522117e-11,3.666400516522117e-11,3.666400516522117e-11,3.666400516522117e-11,3.666400516522117e-11,3.666400516522117e-11,25990.596321567973,19826.782355631225,0.7628444576771105,1.031965521726375,0.634659323541891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468924749793466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.189026566346,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68325888177304,261.68325888177304,-11.466741118226935,245.69800970637718,277.6685080571715,125810.58179751113,125842.8989522848,-32.31715477368677,0.0,nan,277.6685080571715,4.518508057171516,271.274408387012,-1.8755916129879893,264.8803087168504,-8.269691283149598,258.48620904669013,-14.663790953309842,252.0921093765372,-21.057890623462782,245.69800970637718,-27.4519902936228,1.0,1.0,26022.012520719443,26022.012520719443,276.957455976954,3.8074559769540315,276.957455976954,276.957455976954,76066.08610847959,76066.99362446515,-0.9075159855565289,0.0,8546.071908451686,8546.071908451686,0.8859941925156953,3935.55087811814,276.957455976954,3.8074559769540315,1.0,0.002,0.19053704839028215,0.0049010194538504585,0.00029517419814530864,0.001704825802161529,0.14758709907265433,0.14758709907265433,0.0,3.0683745474990864e-13,0.999881466886903,0.999881466886903,0.0,0.09206271494403158,1.0913773846063001e-05,0.0,0.0,0.0,1601772.262148429,268.0566423120321,0.0,1.0,1279559.351242781,2618.264130581414,,,,,,,,,,,,,,,,,,,3.0,15352.455784616634,1450.0,0.375,6.173730061729009,3.5
2559.0,-29.23008882031698,4.907253945172582,34.952798209122335,25.622283992730104,6.294465870253103,-25.677633351257416,-39.20920535512266,2.7420104011598117,-5.093373385900236,-5.093373385866563,39.90538834722456,41135.658143162036,25751.6153774258,25751.6153774258,66887.27352058783,76078.14794936587,76066.78625629375,25751.6153774258,101818.40163371955,101818.40163371955,101818.40163371955,127808.98653176175,124137.94876757014,3671.0377641916057,0.0,90061.321381529,55118.93441368404,38824.87440871662,25990.5848980422,64815.45930675882,19826.77239467916,1450.0,0.0,0.8867861107880826,2.8747902473623945,0.001494314320929203,1.0,1.0,-5.093373385900236,353367.08094212157,1550457.8907269463,4.387669294471993,1550457.8907269463,4.387669294471993,0.762844409714406,0.09207357212691883,3.9159820366607483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9159820366607483,1.2788978136695697,1.279221204174136,3.061997600437313,6488.00548568649,15352.474375965678,6483.499966109663,0.0003255108437131316,22998.400027985434,2345.184138108879,19379.615274519514,1976.1707896702253,0.8426505866033104,0.8426505866033103,35420.662677205,35405.22815468563,1.0005449535385078,0.8,4274.898737580138,4273.035954225843,1.0005449535385078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558972581826785,4.907253945172582,-2.413745451394809,7.320999396567391,3.5,3.5,1.0,0.6,0.0002528534070078314,1.0000365495064238,0.0002528441656783737,198.28814441619753,0.0,1.8368068156665095e-06,5.2055105155988874,0.017127881612385973,8.621187638136306e-05,0.00016664153062646833,0.0006525652404949019,0.09207357213015854,0.09207357213015854,0.09207357213015854,0.09206271017981606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495783.1578799522,593.0172772417316,0.0,0.09207357213015854,0.09207357212691883,0.09207357212691883,0.375,0.375,0.5,8.164598156212662,-3.3651303965598345e-11,-3.3651303965598345e-11,-3.3651303965598345e-11,-3.3651303965598345e-11,-3.3651303965598345e-11,-3.3651303965598345e-11,25990.5848980422,19826.77239467916,0.762844409714406,1.0319648157397685,0.6346581291428494,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468945842134862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.17981760528,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6830642714484,261.6830642714484,-11.466935728551562,245.69766956234727,277.66845898054976,125811.90857108521,125844.44554273297,-32.53697164775692,0.0,nan,277.66845898054976,4.518458980549781,271.27430109691204,-1.8756989030879367,264.88014321326165,-8.26985678673833,258.4859853296289,-14.664014670371103,252.0918274459909,-21.058172554009076,245.69766956234727,-27.452330437652705,1.0,1.0,26022.012520719443,26022.012520719443,276.9574160143568,3.807416014356818,276.9574160143568,276.9574160143568,76065.87678979129,76066.78625629375,-0.9094665024604183,0.0,8546.071908451686,8546.071908451686,0.8859934962416711,3935.561946844052,276.9574160143568,3.807416014356818,1.0,0.002,0.19054796172901733,0.0049009680426275164,0.00029519109516010634,0.0017048089051595512,0.14759554758005317,0.14759554758005317,0.0,3.1965749491824624e-13,0.9998814715442564,0.9998814715442564,0.0,0.09206265878859983,1.0913338318997036e-05,0.0,0.0,0.0,1601772.2440646128,268.05662661409974,0.0,1.0,1279559.4052602616,2618.263909575699,,,,,,,,,,,,,,,,,,,3.0,15352.474375965678,1450.0,0.375,6.173730061729009,3.5
2560.0,-29.230441589705553,4.907240517744104,34.952790480358175,25.622166890557878,6.294443981160648,-25.677953032627563,-39.209512691572286,2.7419554240437094,-5.093385226404166,-5.09338522638907,39.90537336848067,41135.510128691705,25751.611291142923,25751.611291142923,66887.12141983463,76077.9588060088,76066.6094390022,25751.611291142923,101818.22073014513,101818.22073014513,101818.22073014513,127808.79599526791,124137.90554878808,3670.890446479824,0.0,90061.2965899718,55118.95057088797,38824.828910093136,25990.57526512278,64815.40417521592,19826.76390351526,1450.0,0.0,0.8867861047621624,2.874788992672729,0.001494314320929203,1.0,1.0,-5.093385226404166,353366.9177314206,1550457.2461667182,4.387669496965066,1550457.2461667182,4.387669496965066,0.7628443657467309,0.09207351542255793,3.9159916562357164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9159916562357164,1.278898087511235,1.2792214662657129,3.0620044665609956,6488.020034178661,15352.492972126007,6483.498800189593,0.00032550762817473494,22998.337201909173,2345.1777316320226,19379.6117895064,1976.170434297788,0.8426527369942916,0.8426527369942916,35420.73228562162,35405.22815468563,1.000547411368268,0.8,4274.90713857859,4273.035954225843,1.000547411368268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558971699725444,4.907240517744104,-2.413757717122398,7.320998234866503,3.5,3.5,1.0,0.6,0.0002528441656783737,1.0000364867364597,0.0002528349405565298,198.28843413097468,0.0,1.8324460701058095e-06,5.193152162679864,0.017129714058456078,8.620889817327657e-05,0.0001666352675050971,0.0006525423171845669,0.09207351542508453,0.09207351542508453,0.09207351542508453,0.09206266937386025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495784.6593365658,593.0167852541304,0.0,0.09207351542508453,0.09207351542255793,0.09207351542255793,0.375,0.375,0.5,8.164272775112117,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,25990.57526512278,19826.76390351526,0.7628443657467309,1.0319633468460403,0.6346563853476838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468966885137848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.16745925237,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68287098495165,261.68287098495165,-11.467129015048329,245.69733013079923,277.668411839103,125813.50031587564,125845.8159551157,-32.3156392400301,0.0,nan,277.668411839103,4.51841183910301,271.2741954974446,-1.8758045025553542,264.87997915577955,-8.270020844220426,258.48576281412255,-14.664237185877425,252.0915464724613,-21.05845352753869,245.69733013079923,-27.452669869200747,1.0,1.0,26022.012520719443,26022.012520719443,276.9573834839439,3.8073834839439087,276.9573834839439,276.9573834839439,76065.71654127545,76066.6094390022,-0.8928977267496521,0.0,8546.071908451686,8546.071908451686,0.8859928881000864,3935.571614516895,276.9573834839439,3.8073834839439087,1.0,0.002,0.19055885841220646,0.004900917395367339,0.0002952079687300617,0.0017047920314850295,0.14760398436503083,0.14760398436503083,0.0,2.1509096587157828e-13,0.999881652363513,0.999881652363513,0.0,0.09206261873962462,1.0896682933308417e-05,0.0,0.0,0.0,1601772.2304245026,268.0566147735958,0.0,1.0,1279559.4460041048,2618.2637428774196,,,,,,,,,,,,,,,,,,,3.0,15352.492972126007,1450.0,0.375,6.173730061729009,3.5
2561.0,-29.230793905123793,4.907227128071822,34.952782769564344,25.622045283112698,6.294417859497707,-25.678272728652697,-39.209823799878336,2.7418966829947973,-5.093396856599156,-5.093396856529067,39.90535842956741,41135.382077741204,25751.606760347284,25751.606760347284,66886.9888380885,76077.77361292066,76066.43351321558,25751.606760347284,101818.04027356286,101818.04027356286,101818.04027356286,127808.60599358694,124137.86264079917,3670.74335278778,0.0,90061.2748515172,55118.985839309455,38824.765569119714,25990.565720024082,64815.331289143796,19826.75548305316,1450.0,0.0,0.886786099663021,2.8747877602689775,0.001494314320929203,1.0,1.0,-5.093396856599156,353366.75741968455,1550456.6033211595,4.387669668314958,1550456.6033211595,4.387669668314958,0.7628443219217003,0.09207345872777506,3.9160015408562243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9160015408562243,1.2788983787674262,1.2792217457969428,3.0620114982320796,6488.034933445911,15352.511568685246,6483.497396910719,0.00032550432401480626,22998.273599204334,2345.1712459610912,19379.607595011938,1976.170006578387,0.8426548850032991,0.8426548850032991,35420.80381190443,35405.22815468563,1.0005499369179447,0.8,4274.915771043174,4273.035954225843,1.0005499369179447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558970721667627,4.907227128071822,-2.4137698187220047,7.3209969467938265,3.5,3.5,1.0,0.6,0.0002528349405565298,1.000036439886596,0.000252825727615687,198.28872347366277,0.0,1.8292349650921143e-06,5.184051891071052,0.01713154329342117,8.620588351130019e-05,0.0001666290570452296,0.0006525196441405388,0.0920734587312166,0.0920734587312166,0.0920734587312166,0.09206262937780689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495786.15856296476,593.0162939976115,0.0,0.0920734587312166,0.09207345872777506,0.09207345872777506,0.375,0.375,0.5,8.163947895161161,-7.008793545537628e-11,-7.008793545537628e-11,-7.008793545537628e-11,-7.008793545537628e-11,-7.008793545537628e-11,-7.008793545537628e-11,25990.565720024082,19826.75548305316,0.7628443219217003,1.0319624617777998,0.6346551234033598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468987891999865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.158358980756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68267843808627,261.68267843808627,-11.467321561913707,245.69699132213103,277.6683655540415,125815.03514628934,125847.22712689871,-32.1919806093925,0.0,nan,277.6683655540415,4.518365554041509,271.27409070765435,-1.875909292345625,264.87981586127773,-8.270184138722243,258.4855410148995,-14.664458985100453,252.0912661685134,-21.058733831486563,245.69699132213103,-27.45300867786895,1.0,1.0,26022.012520719443,26022.012520719443,276.9573512682309,3.8073512682309456,276.9573512682309,276.9573512682309,76065.54319446153,76066.43351321558,-0.8903187540563522,0.0,8546.071908451686,8546.071908451686,0.8859922632022746,3935.5815485605053,276.9573512682309,3.8073512682309456,1.0,0.002,0.19056973827710783,0.004900866861273503,0.0002952248163734068,0.0017047751839451531,0.14761240818670338,0.14761240818670338,0.0,3.185598486388219e-13,0.9998818349533276,0.9998818349533276,0.0,0.0920625788632272,1.087986454785606e-05,0.0,0.0,0.0,1601772.217026661,268.0566031434008,0.0,1.0,1279559.4860242715,2618.263579140008,,,,,,,,,,,,,,,,,,,3.0,15352.511568685246,1450.0,0.375,6.173730061729009,3.5
2562.0,-29.23114566823282,4.9072137748080715,34.952775075769445,25.621918925922387,6.2943896563742605,-25.678592135772554,-39.210131066478766,2.741836123833038,-5.09340851302062,-5.093408513067592,39.90534349856057,41135.24950716242,25751.60239127983,25751.60239127983,66886.85189844226,76077.59398674539,76066.25738806935,25751.60239127983,101817.85977934918,101817.85977934918,101817.85977934918,127808.41594806004,124137.81946502006,3670.5964830399757,0.0,90061.26057121485,55119.018450538955,38824.71346741766,25990.556168710857,64815.26963612852,19826.747058333105,1450.0,0.0,0.8867860944016912,2.8747865250865634,0.001494314320929203,1.0,1.0,-5.09340851302062,353366.5967465023,1550455.9608155356,4.387669845114986,1550455.9608155356,4.387669845114986,0.762844278115212,0.09207340212398776,3.9160122451250254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9160122451250254,1.2788986784265808,1.2792220337488345,3.0620191506827306,6488.051148070571,15352.530162580044,6483.495101884892,0.0003255006875142152,22998.207087664377,2345.164463671527,19379.60073502616,1976.1693070545152,0.8426570237042895,0.8426570237042895,35420.88126921849,35405.22815468563,1.0005526718901763,0.8,4274.925119320395,4273.035954225843,1.0005526718901763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589697785218934,4.9072137748080715,-2.4137819298912406,7.320995704699312,3.5,3.5,1.0,0.6,0.000252825727615687,1.0000363828649315,0.0002528165294260444,198.28901236349688,0.0,1.8268222791640883e-06,5.177214339151027,0.017133370115700333,8.620290617136441e-05,0.00016662282144432256,0.0006524970090932478,0.09207340212403908,0.09207340212403908,0.09207340212403908,0.0920625892759319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495787.65543752274,593.0158035103863,0.0,0.09207340212403908,0.09207340212398776,0.09207340212398776,0.375,0.375,0.5,8.163623509486554,4.695266397902742e-11,4.695266397902742e-11,4.695266397902742e-11,4.695266397902742e-11,4.695266397902742e-11,4.695266397902742e-11,25990.556168710857,19826.747058333105,0.762844278115212,1.0319613306238415,0.6346536817341777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469008871886593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.15152142884,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68248635735375,261.68248635735375,-11.467513642646225,245.69665309955897,277.6683196151472,125816.56412875927,125848.67817576222,-32.114047002935884,0.0,nan,277.6683196151472,4.51831961514722,271.27398631203505,-1.876013687964928,264.87965300891625,-8.270346991083727,258.48531970578983,-14.664680294210143,252.09098640267518,-21.059013597324792,245.69665309955897,-27.453346900441005,1.0,1.0,26022.012520719443,26022.012520719443,276.95731900279185,3.8073190027918713,276.95731900279185,276.95731900279185,76065.36493001225,76066.25738806935,-0.892458057103795,0.0,8546.071908451686,8546.071908451686,0.8859915864866476,3935.5923063506507,276.95731900279185,3.8073190027918713,1.0,0.002,0.19058060159844034,0.004900816394738481,0.000295241638371113,0.0017047583615390448,0.1476208191855565,0.1476208191855565,0.0,-8.984219618257683e-14,0.9998820145539823,0.9998820145539823,0.0,0.0920625388025718,1.0863321415966653e-05,0.0,0.0,0.0,1601772.2035986073,268.05659148697936,0.0,1.0,1279559.526134676,2618.2634150333975,,,,,,,,,,,,,,,,,,,3.0,15352.530162580044,1450.0,0.375,6.173730061729009,3.5
2563.0,-29.231496820731063,4.907200456291971,34.95276739813547,25.62179749310019,6.294361362446187,-25.678911002401907,-39.21044203508643,2.7417755441325853,-5.0934202122736,-5.093420212277342,39.9053285773698,41135.12030442776,25751.59822156598,25751.59822156598,66886.71852599374,76077.40784449679,76066.08107004734,25751.59822156598,101817.67929161331,101817.67929161331,101817.67929161331,127808.22589773353,124137.77606354242,3670.4498341911144,0.0,90061.23468968814,55119.04932805111,38824.65040181892,25990.546606120224,64815.19700793915,19826.738625572136,1450.0,0.0,0.886786088886596,2.8747852853659466,0.001494314320929203,1.0,1.0,-5.0934202122736,353366.43548299134,1550455.3187329997,4.387670030442459,1550455.3187329997,4.387670030442459,0.7628442343303145,0.09207334561408921,3.9160216025055834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9160216025055834,1.278898978150754,1.279222321784622,3.0620257498117813,6488.065130833156,15352.54875579559,6483.494317230574,0.0003254976147088467,22998.145524034997,2345.158185928426,19379.598389641895,1976.169067891879,0.842659177427527,0.842659177427527,35420.94898026039,35405.22815468563,1.0005550627284918,0.8,4274.93329132582,4273.035954225843,1.0005550627284918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589688784104,4.907200456291971,-2.413794062987625,7.320994519279596,3.5,3.5,1.0,0.6,0.0002528165294260444,1.0000363198125264,0.0002528073475105775,198.28930075259242,0.0,1.8238999397580533e-06,5.1689324292743235,0.017135194015640093,8.619989305662605e-05,0.00016661663636941833,0.0006524743473594597,0.09207334561444841,0.09207334561444841,0.09207334561444841,0.09206254900238045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495789.15000398894,593.0153137782394,0.0,0.09207334561444841,0.09207334561408921,0.09207334561408921,0.375,0.375,0.5,8.163299610958914,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,25990.546606120224,19826.738625572136,0.7628442343303145,1.0319604292462592,0.6346523994887983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469029818941839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.14323951896,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6822947052704,261.6822947052704,-11.46770529472957,245.6963154611771,277.66827394936246,125818.04421855707,125850.08660144794,-32.04238289084236,0.0,nan,277.66827394936246,4.518273949362481,271.273882251732,-1.8761177482679727,264.8794905540889,-8.270509445911102,258.4850988564486,-14.66490114355139,252.09070715881356,-21.05929284118642,245.6963154611771,-27.45368453882287,1.0,1.0,26022.012520719443,26022.012520719443,276.95728667211256,3.807286672112582,276.95728667211256,276.95728667211256,76065.1852104889,76066.08107004734,-0.8958595584408613,0.0,8546.071908451686,8546.071908451686,0.8859909949199977,3935.6017105181113,276.95728667211256,3.807286672112582,1.0,0.002,0.1905914486153249,0.004900765994449673,0.000295258435083463,0.0017047415648535048,0.14762921754173147,0.14762921754173147,0.0,-6.303247854222427e-14,0.9998821915618696,0.9998821915618696,0.0,0.09206249859704897,1.0847017040232899e-05,0.0,0.0,0.0,1601772.19012121,268.0565797877264,0.0,1.0,1279559.5663924597,2618.263250323816,,,,,,,,,,,,,,,,,,,3.0,15352.54875579559,1450.0,0.375,6.173730061729009,3.5
2564.0,-29.23184647809824,4.9071871116543315,34.95275970568806,25.62164895879107,6.294306160598869,-25.679231214233685,-39.21074940646065,2.741690896717076,-5.093434774352659,-5.093434774364463,39.905312794609266,41134.99517796907,25751.601356498388,25751.601356498388,66886.59653446745,76077.24368795207,76065.88289079248,25751.601356498388,101817.48424729086,101817.48424729086,101817.48424729086,127808.01997787978,124137.7167225067,3670.303255373087,0.0,90061.22378362526,55119.077013772345,38824.607522058795,25990.53573058892,64815.143252647715,19826.729117365194,1450.0,0.0,0.8867860719125021,2.8747837422842193,0.001494314320929203,1.0,1.0,-5.093434774352659,353366.2347581115,1550454.639575725,4.387670600834435,1550454.639575725,4.387670600834435,0.7628441877029343,0.09207328931890524,3.9160321272165737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9160321272165737,1.2788993894077934,1.2792227214022818,3.0620329946595173,6488.080481796151,15352.567349518267,6483.492606530899,0.00032549419629273566,22998.080929340773,2345.1515991027286,19379.593276246087,1976.1685464706181,0.8426613218636757,0.8426613218636757,35421.0251381959,35405.22815468563,1.0005577518231736,0.8,4274.9424827818175,4273.035954225843,1.0005577518231736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558969555144775,4.9071871116543315,-2.4138082988640455,7.3209954105183765,3.5,3.5,1.0,0.6,0.0002528073475105775,1.0000361652713061,0.0002527982049949082,198.28958791451774,0.0,1.8206755974973632e-06,5.159794643307527,0.01713701469123759,8.619691489275803e-05,0.00016661043261781948,0.0006524518068608332,0.09207328931827809,0.09207328931827809,0.09207328931827809,0.09206249782432216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495790.6396489034,593.0148256129997,0.0,0.09207328931827809,0.09207328931890524,0.09207328931890524,0.375,0.375,0.5,8.162975865975039,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,25990.53573058892,19826.729117365194,0.7628441877029343,1.0319594029707728,0.6346509953333891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469050729693531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.134101733,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6821010936288,261.6821010936288,-11.467898906371204,245.6959783143868,277.6682238728693,125819.26157827779,125851.631578696,-32.37000041820374,0.0,nan,277.6682238728693,4.518223872869328,271.27377476117914,-1.8762252388208367,264.8793256494761,-8.270674350523905,258.4848765377782,-14.6651234622218,252.09042742608307,-21.05957257391691,245.6959783143868,-27.454021685613185,1.0,1.0,26022.012520719443,26022.012520719443,276.95724892051135,3.8072489205113698,276.95724892051135,276.95724892051135,76064.94622981857,76065.88289079248,-0.9366609739081468,0.0,8546.071908451686,8546.071908451686,0.8859903295552951,3935.6122878526567,276.95724892051135,3.8072489205113698,1.0,0.002,0.1906022910066057,0.004900715102578189,0.00029527522287836063,0.0017047247770461576,0.1476376114391803,0.1476376114391803,0.0,-7.548172156757182e-14,0.9998822417287316,0.9998822417287316,0.0,0.09206244692752505,1.0842391380186248e-05,0.0,0.0,0.0,1601772.173345869,268.0565652256473,0.0,1.0,1279559.6165013884,2618.2630453095544,,,,,,,,,,,,,,,,,,,3.0,15352.567349518267,1450.0,0.375,6.173730061729009,3.5
2565.0,-29.23219624515172,4.907173797575072,34.952752029010156,25.62153594279664,6.294293089990397,-25.67954731163274,-39.21105618411673,2.7416441564651515,-5.093446664353394,-5.093446664277411,39.90529786480542,41134.86827092566,25751.597689270144,25751.597689270144,66886.46596019581,76077.05561597229,76065.7059688316,25751.597689270144,101817.30365810174,101817.30365810174,101817.30365810174,127807.8297565848,124137.67287019418,3670.156886390626,0.0,90061.20598976029,55119.120413691286,38824.53952896556,25990.526098483075,64815.06562744863,19826.72063023397,1450.0,0.0,0.8867860654570944,2.8747824823517902,0.001494314320929203,1.0,1.0,-5.093446664353394,353366.07086544356,1550453.9971227762,4.387670817759879,1550453.9971227762,4.387670817759879,0.7628441438663739,0.09207323297110893,3.916042763643577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916042763643577,1.2788996248648834,1.2792229452259316,3.062040747769638,6488.096909706148,15352.585961488321,6483.490175193509,0.0003254905062679531,22998.01392004342,2345.1447660560357,19379.58600881592,1976.1678053989815,0.8426634611228783,0.8426634611228782,35421.10210447885,35405.22815468563,1.000560469461626,0.8,4274.951771796786,4273.035954225843,1.000560469461626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55896876350429,4.907173797575072,-2.413820570376638,7.320994367951711,3.5,3.5,1.0,0.6,0.0002527982049949082,1.0000361767197279,0.00025278905991593735,198.28987516725147,0.0,1.8128656645733606e-06,5.137661293400904,0.017138827556902166,8.61939425763299e-05,0.0001666042624185783,0.000652429416236449,0.09207323297182751,0.09207323297182751,0.09207323297182751,0.09206245680588684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495792.13120724756,593.0143368634876,0.0,0.09207323297182751,0.09207323297110893,0.09207323297110893,0.375,0.375,0.5,8.162652581018886,-7.599965101690032e-11,-7.599965101690032e-11,-7.599965101690032e-11,-7.599965101690032e-11,-7.599965101690032e-11,-7.599965101690032e-11,25990.526098483075,19826.72063023397,0.7628441438663739,1.0319586243212868,0.6346497974308213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469071551468933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.11196838309,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68190969886285,261.68190969886285,-11.468090301137124,245.69564193387973,277.66817746384385,125820.98128215494,125852.98064253117,-31.999360376198936,0.0,nan,277.66817746384385,4.51817746384387,271.27367035785494,-1.8763296421450377,264.8791632518564,-8.270836748143552,258.48465614586905,-14.665343854130924,252.090149039873,-21.059850960126965,245.69564193387973,-27.45435806612025,1.0,1.0,26022.012520719443,26022.012520719443,276.95721632846033,3.807216328460356,276.95721632846033,276.95721632846033,76064.81466955187,76065.7059688316,-0.8912992797268089,0.0,8546.071908451686,8546.071908451686,0.8859896571276746,3935.6229774617946,276.95721632846033,3.807216328460356,1.0,0.002,0.19061311751393248,0.004900664759801046,0.00029529198769954595,0.0017047080123207851,0.14764599384977298,0.14764599384977298,0.0,2.033095913844818e-14,0.9998824141722793,0.9998824141722793,0.0,0.09206240646379911,1.0826507309828775e-05,0.0,0.0,0.0,1601772.1596487279,268.0565533356466,0.0,1.0,1279559.657415544,2618.2628779145516,,,,,,,,,,,,,,,,,,,3.0,15352.585961488321,1450.0,0.375,6.173730061729009,3.5
2566.0,-29.23254549300132,4.907160518469217,34.9527443691263,25.621414265502267,6.294267216075966,-25.679864222090618,-39.211363066546596,2.7415859451285796,-5.09345831352141,-5.093458313529539,39.90528299611687,41134.737723970495,25751.593492396794,25751.593492396794,66886.33121636728,76076.8721820927,76065.53041555251,25751.593492396794,101817.12390794931,101817.12390794931,101817.12390794931,127807.64048059311,124137.6297446516,3670.0107359415083,0.0,90061.18544201192,55119.15259855867,38824.48093717028,25990.516572643795,64814.99750981407,19826.712229549943,1450.0,0.0,0.886786060006862,2.874781247939797,0.001494314320929203,1.0,1.0,-5.09345831352141,353365.91029248957,1550453.3572997209,4.387671000907735,1550453.3572997209,4.387671000907735,0.7628441002368711,0.09207317664927653,3.9160527983808415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9160527983808415,1.278899913501719,1.2792232222394881,3.0620479030750816,6488.11207093977,15352.604559605747,6483.488594743668,0.0003254871358205887,22997.949741446093,2345.1382216604134,19379.581284745585,1976.1673236778702,0.842665607265868,0.842665607265868,35421.17471683446,35405.22815468563,1.0005630333665765,0.8,4274.960535338851,4273.035954225843,1.0005630333665765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558967857529906,4.907160518469217,-2.4138326563415275,7.320993174810745,3.5,3.5,1.0,0.6,0.00025278905991593735,1.0000361231201134,0.00025277992871621007,198.29016199430444,0.0,1.8133765675230724e-06,5.1391091923603875,0.01714064093346969,8.619096933954244e-05,0.00016659809057639492,0.0006524069188065963,0.09207317665131909,0.09207317665131909,0.09207317665131909,0.09206241670907542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495793.6207071629,593.0138487899226,0.0,0.09207317665131909,0.09207317664927653,0.09207317664927653,0.375,0.375,0.5,8.16232978304367,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,25990.516572643795,19826.712229549943,0.7628441002368711,1.031957629964262,0.6346484502717448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469092379833102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.113416282045,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6817190011688,261.6817190011688,-11.468280998831176,245.69530615362265,277.668131848711,125822.50742016127,125854.39023726266,-31.882817101391094,0.0,nan,277.668131848711,4.51813184871105,271.2735667096996,-1.8764332903003833,264.87900157067605,-8.270998429323924,258.48443643166377,-14.66556356833621,252.08987129263994,-21.060128707360036,245.69530615362265,-27.454693846377324,1.0,1.0,26022.012520719443,26022.012520719443,276.9571841372234,3.8071841372234303,276.9571841372234,276.9571841372234,76064.64308751086,76065.53041555251,-0.8873280416446505,0.0,8546.071908451686,8546.071908451686,0.8859890227381797,3935.633062372746,276.9571841372234,3.8071841372234303,1.0,0.002,0.19062392767234512,0.004900614533054747,0.00029530872733997166,0.0017046912728092066,0.14765436366998583,0.14765436366998583,0.0,1.4917841267836351e-13,0.9998825916670452,0.9998825916670452,0.0,0.09206236649109628,1.0810158180245838e-05,0.0,0.0,0.0,1601772.14622902,268.05654168647857,0.0,1.0,1279559.6975009786,2618.2627139101705,,,,,,,,,,,,,,,,,,,3.0,15352.604559605747,1450.0,0.375,6.173730061729009,3.5
2567.0,-29.232894181243033,4.90714727351279,34.952736725374685,25.621292797755473,6.2942392795703,-25.68018083516795,-39.21166991405187,2.7415259334552218,-5.093469967036015,-5.093469967046126,39.90526814191873,41134.60393605697,25751.58939443921,25751.58939443921,66886.19333049617,76076.6875552317,76065.35484630946,25751.58939443921,101816.94424074868,101816.94424074868,101816.94424074868,127807.45129138495,124137.58648701577,3669.8648043691765,0.0,90061.16083061021,55119.178660148755,38824.424633846065,25990.507050636268,64814.93168448233,19826.703832837175,1450.0,0.0,0.8867860544819216,2.8747800130676326,0.001494314320929203,1.0,1.0,-5.093469967036015,353365.7496596799,1550452.7181010917,4.387671186566056,1550452.7181010917,4.387671186566056,0.7628440566476675,0.09207312041397882,3.9160623180404075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9160623180404075,1.2789002104556426,1.2792235075899812,3.062054635713294,6488.126336592248,15352.623156465654,6483.48761987718,0.000325483991529076,22997.887550389314,2345.1318799375235,19379.57837080441,1976.1670265385644,0.8426677593036734,0.8426677593036734,35421.24360200229,35405.22815468563,1.0005654656676568,0.8,4274.968849048835,4273.035954225843,1.0005654656676568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558966972908357,4.90714727351279,-2.4138447362780284,7.320992009790819,3.5,3.5,1.0,0.6,0.00025277992871621007,1.000036065340917,0.00025277081245068516,198.2904483624907,0.0,1.8106270731240481e-06,5.1313171252335525,0.017142451560542813,8.618799653589728e-05,0.0001665919321803128,0.0006523843881008661,0.092073120414696,0.092073120414696,0.092073120414696,0.092062376589772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495795.107940827,593.0133614579877,0.0,0.092073120414696,0.09207312041397882,0.09207312041397882,0.375,0.375,0.5,8.162007468250355,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,25990.507050636268,19826.703832837175,0.7628440566476675,1.0319565506309054,0.6346470306610724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469113177336002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.10562421492,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6815287371676,261.6815287371676,-11.468471262832395,245.69497094237894,277.6680865319545,125823.98570752073,125855.79601499489,-31.810307474186953,0.0,nan,277.6680865319545,4.518086531954509,271.2734634140425,-1.8765365859574672,264.87884029612326,-8.27115970387672,258.4842171782116,-14.665782821788355,252.08959406029467,-21.060405939705305,245.69497094237894,-27.455029057621033,1.0,1.0,26022.012520719443,26022.012520719443,276.95715193985404,3.807151939854066,276.95715193985404,276.95715193985404,76064.46504696715,76065.35484630946,-0.8897993423161097,0.0,8546.071908451686,8546.071908451686,0.8859884209113007,3935.6426296306095,276.95715193985404,3.807151939854066,1.0,0.002,0.19063472165414155,0.004900564376798279,0.0002953254419166153,0.0017046745580761983,0.14766272095830765,0.14766272095830765,0.0,-7.186525680102918e-15,0.9998827672852351,0.9998827672852351,0.0,0.0920623264321158,1.0793981863009637e-05,0.0,0.0,0.0,1601772.1328043041,268.05653003296396,0.0,1.0,1279559.737601366,2618.2625498446223,,,,,,,,,,,,,,,,,,,3.0,15352.623156465654,1450.0,0.375,6.173730061729009,3.5
