time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2568.0,-29.233242324074656,4.907134061851604,34.95272909733153,25.621171260159485,6.294211379237665,-25.680496953735076,-39.21197665678335,2.741466008830333,-5.093481627141443,-5.093481627080192,39.90525330775597,41134.47239533473,25751.58539899937,25751.58539899937,66886.0577943341,76076.50323816997,76065.17936061563,25751.58539899937,101816.764759615,101816.764759615,101816.764759615,127807.26229331832,124137.54320274363,3669.7190905746825,0.0,90061.13641669371,55119.20686066644,38824.36617336363,25990.497533703317,64814.86370706695,19826.69544144198,1450.0,0.0,0.8867860488508842,2.874778777497522,0.001494314320929203,1.0,1.0,-5.093481627141443,353365.58893608383,1550452.079763899,4.387671375789628,1550452.079763899,4.387671375789628,0.7628440131140856,0.09207306426791576,3.916071862048707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916071862048707,1.2789005069754849,1.279223792525378,3.0620613884264993,6488.140644781227,15352.641752894779,6483.486615917272,0.0003254808364529362,22997.825267072065,2345.1255288066836,19379.57536990106,1976.1667205315844,0.8426699109523386,0.8426699109523387,35421.31266332625,35405.22815468563,1.0005679041899103,0.8,4274.977184019001,4273.035954225843,1.0005679041899103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589661104172015,4.907134061851604,-2.4138568120643513,7.320990873915955,3.5,3.5,1.0,0.6,0.00025277081245068516,1.0000360090297566,0.0002527617107467215,198.29073428346706,0.0,1.807668378325961e-06,5.122932184175774,0.017144259228921137,8.618502484204012e-05,0.00016658578760864504,0.000652361915471437,0.09207306427125567,0.09207306427125567,0.09207306427125567,0.09206233643710342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495796.5929487202,593.0128748547136,0.0,0.09207306427125567,0.09207306426791576,0.09207306426791576,0.375,0.375,0.5,8.161685633831688,-6.127720553195104e-11,-6.127720553195104e-11,-6.127720553195104e-11,-6.127720553195104e-11,-6.127720553195104e-11,-6.127720553195104e-11,25990.497533703317,19826.69544144198,0.7628440131140856,1.0319555418125692,0.6346456667909296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469133941571335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.09723927386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6813388808817,261.6813388808817,-11.46866111911828,245.69463629124093,277.66804147052136,125825.46080701839,125857.2029489848,-31.742141966415964,0.0,nan,277.66804147052136,4.518041470521382,271.2733604346688,-1.8766395653311747,264.8786793988117,-8.271320601188279,258.4839983629516,-14.666001637048396,252.08931732709578,-21.060682672904193,245.69463629124093,-27.45536370875905,1.0,1.0,26022.012520719443,26022.012520719443,276.95711974574357,3.8071197457435915,276.95711974574357,276.95711974574357,76064.2870909236,76065.17936061563,-0.8922696920344606,0.0,8546.071908451686,8546.071908451686,0.8859878175448582,3935.6522213589506,276.95711974574357,3.8071197457435915,1.0,0.002,0.1906454995515929,0.004900514292365303,0.0002953421315710494,0.0017046578687266952,0.1476710657855247,0.1476710657855247,0.0,2.977444679697072e-13,0.9998829419104108,0.9998829419104108,0.0,0.09206228637090993,1.0777897005823332e-05,0.0,0.0,0.0,1601772.1193719946,268.05651837285853,0.0,1.0,1279559.7777244272,2618.2623856863174,,,,,,,,,,,,,,,,,,,3.0,15352.641752894779,1450.0,0.375,6.173730061729009,3.5
2569.0,-29.233589831351054,4.907120879484682,34.952721482756004,25.621045077592157,6.294181111102403,-25.680812737108056,-39.212283364590235,2.7414040167873344,-5.093493444223668,-5.09349344426214,39.90523844033827,41134.3511908588,25751.581883648065,25751.581883648065,66885.93307450686,76076.32431752076,76065.00269344324,25751.581883648065,101816.5845770913,101816.5845770913,101816.5845770913,127807.07252702522,124137.49894270816,3669.5735843170573,0.0,90061.11889309614,55119.24686523825,38824.302253175425,25990.487949933915,64814.79020310934,19826.68699603664,1450.0,0.0,0.8867860425408014,2.874777525293658,0.001494314320929203,1.0,1.0,-5.093493444223668,353365.4260487632,1550451.4399961755,4.387671587831624,1550451.4399961755,4.387671587831624,0.7628439694641074,0.09207300821763895,3.9160821552126106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9160821552126106,1.2789008130490884,1.2792240870355696,3.0620687040428822,6488.156145694492,15352.660348627343,6483.484804075341,0.00032547738005367474,22997.76034402592,2345.118908498409,19379.569954184284,1976.166168282164,0.842672054334129,0.842672054334129,35421.3871455715,35405.22815468563,1.0005705341236288,0.8,4274.986173236935,4273.035954225843,1.0005705341236288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589653515622235,4.907120879484682,-2.4138689950421304,7.320989874526813,3.5,3.5,1.0,0.6,0.0002527617107467215,1.0000359433940444,0.00025275262595949086,198.29101968319603,0.0,1.804783562181618e-06,5.1147566152227055,0.01714606401248332,8.618205358121075e-05,0.00016657965716551076,0.0006523396228472911,0.09207300821615903,0.09207300821615903,0.09207300821615903,0.09206229568125801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495798.07558166655,593.0123890262686,0.0,0.09207300821615903,0.09207300821763895,0.09207300821763895,0.375,0.375,0.5,8.161364257182905,3.8482994568767026e-11,3.8482994568767026e-11,3.8482994568767026e-11,3.8482994568767026e-11,3.8482994568767026e-11,3.8482994568767026e-11,25990.487949933915,19826.68699603664,0.7628439694641074,1.0319547878641155,0.6346445165055162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469154673384303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.08906370491,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6811492006966,261.6811492006966,-11.468850799303368,245.69430218660997,277.66799621478276,125826.92998678269,125858.64268543878,-31.712698656102866,0.0,nan,277.66799621478276,4.517996214782784,271.2732574091483,-1.876742590851677,264.8785186035117,-8.271481396488298,258.4837797978815,-14.666220202118495,252.08904099224537,-21.060959007754604,245.69430218660997,-27.455697813390003,1.0,1.0,26022.012520719443,26022.012520719443,276.957087256237,3.8070872562370255,276.957087256237,276.957087256237,76064.10445194648,76065.00269344324,-0.8982414967613295,0.0,8546.071908451686,8546.071908451686,0.8859871668169683,3935.6625659886736,276.957087256237,3.8070872562370255,1.0,0.002,0.19065626215231551,0.004900464245541731,0.0002953587974314294,0.0017046412023086204,0.1476793987157147,0.1476793987157147,0.0,-2.599500475986005e-13,0.9998831079671755,0.9998831079671755,0.0,0.09206224561654013,1.0762601098826751e-05,0.0,0.0,0.0,1601772.105758846,268.0565065557763,0.0,1.0,1279559.8183876562,2618.2622193180114,,,,,,,,,,,,,,,,,,,3.0,15352.660348627343,1450.0,0.375,6.173730061729009,3.5
2570.0,-29.23393674244068,4.907107725826146,34.95271388155475,25.62091868547725,6.294152884525698,-25.681127779759443,-39.21258616084231,2.7413439217420046,-5.09350526007546,-5.0935052600661335,39.90522359716614,41134.22245966849,25751.57843867262,25751.57843867262,66885.80089834111,76076.14717438302,76064.82624027696,25751.57843867262,101816.40467894958,101816.40467894958,101816.40467894958,127806.88305448525,124137.45476932547,3669.428285159782,0.0,90061.10565230457,55119.281859771654,38824.24865836991,25990.47837553568,64814.72703390558,19826.67855956476,1450.0,0.0,0.8867860361489961,2.8747762732206144,0.001494314320929203,1.0,1.0,-5.09350526007546,353365.2631784618,1550450.8012734617,4.3876718026198,1550450.8012734617,4.3876718026198,0.7628439258827655,0.09207295225262209,3.9160929902660158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9160929902660158,1.2789011102944792,1.279224372736947,3.0620764645081104,6488.17258918908,15352.678945487438,6483.4823545145555,0.00032547368555786515,22997.693332656745,2345.1120752404486,19379.56263228317,1976.1654216560366,0.8426741913617994,0.8426741913617996,35421.465548934866,35405.22815468563,1.0005733025117125,0.8,4274.995635692286,4273.035954225843,1.0005733025117125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558964607899203,4.907107725826146,-2.413881169318877,7.320988895145023,3.5,3.5,1.0,0.6,0.00025275262595949086,1.0000358818298263,0.0002527435570581868,198.2913045940061,0.0,1.8014317235714872e-06,5.105257504601595,0.017147865444206892,8.617912030680905e-05,0.00016657350565268183,0.0006523173378505039,0.09207295225374618,0.09207295225374618,0.09207295225374618,0.09206225492111851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495799.5561238718,593.011903882523,0.0,0.09207295225374618,0.09207295225262209,0.09207295225262209,0.375,0.375,0.5,8.161043337217372,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,25990.47837553568,19826.67855956476,0.7628439258827655,1.0319537543273478,0.6346431488965547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469175367406508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.07956459429,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68095990439616,261.68095990439616,-11.469040095603816,245.69396865066722,277.6679511581241,125828.43907481617,125860.08759216563,-31.64851734945605,0.0,nan,277.6679511581241,4.517951158124106,271.27315465663474,-1.8768453433652326,264.8783581551373,-8.2716418448627,258.48356165365374,-14.66643834634624,252.08876515216016,-21.061234847839813,245.69396865066722,-27.45603134933276,1.0,1.0,26022.012520719443,26022.012520719443,276.9570547931499,3.8070547931499163,276.9570547931499,276.9570547931499,76063.92857283315,76064.82624027696,-0.8976674438163172,0.0,8546.071908451686,8546.071908451686,0.8859864818308195,3935.6734552173457,276.9570547931499,3.8070547931499163,1.0,0.002,0.19066700945958406,0.004900414269498122,0.00029537543959959973,0.0017046245604194923,0.14768771979979986,0.14768771979979986,0.0,1.9091932895731745e-14,0.99988327400122,0.99988327400122,0.0,0.09206220494530978,1.07473073123094e-05,0.0,0.0,0.0,1601772.0921471128,268.0564947399245,0.0,1.0,1279559.8590466478,2618.2620529670526,,,,,,,,,,,,,,,,,,,3.0,15352.678945487438,1450.0,0.375,6.173730061729009,3.5
2571.0,-29.234268635459692,4.907094474385417,34.95270622932605,25.62072080271321,6.294043823758587,-25.681437389560788,-39.212888188753254,2.7412125780379015,-5.093523068947206,-5.0935230689658155,39.90520692221059,41134.16547393108,25751.590174129422,25751.590174129422,66885.7556480605,76076.02782815178,76064.60385030355,25751.590174129422,101816.19402443297,101816.19402443297,101816.19402443297,127806.66006667924,124137.37718837336,3669.2828783058767,0.0,90061.11638505176,55119.35058226959,38824.184225313526,25990.46604224627,64814.650267559795,19826.667861766877,1450.0,0.0,0.8867860058712629,2.8747743860948214,0.001494314320929203,1.0,1.0,-5.093523068947206,353365.01770018163,1550450.083724193,4.387672820063071,1550450.083724193,4.387672820063071,0.7628438762713823,0.09207289663295187,3.916104919431425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916104919431425,1.2789017377824912,1.2792249887847291,3.062084289776339,6488.18916999345,15352.697542707563,6483.479812023543,0.00032546995635292144,22997.626018183302,2345.105211074455,19379.55503260739,1976.164646704776,0.8426763274298291,0.8426763274298291,35421.551869335104,35405.22815468563,1.0005763504486382,0.8,4275.006053650114,4273.035954225843,1.0005763504486382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558967141219218,4.907094474385417,-2.413897757065733,7.32099223145115,3.5,3.5,1.0,0.6,0.0002527435570581868,1.0000343285439304,0.00025273488103772033,198.29157717145864,0.0,1.79828427081929e-06,5.096337623501868,0.01714966372847771,8.617619456746897e-05,0.00016656736249071781,0.0006522952676666175,0.09207289662592173,0.09207289662592173,0.09207289662592173,0.09206219134422669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495801.0289387886,593.0114211755387,0.0,0.09207289662592173,0.09207289663295187,0.09207289663295187,0.375,0.375,0.5,8.16072217782303,1.858779796748422e-11,1.858779796748422e-11,1.858779796748422e-11,1.858779796748422e-11,1.858779796748422e-11,1.858779796748422e-11,25990.46604224627,19826.667861766877,0.7628438762713823,1.0319542784224094,0.6346430213559145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446919602598203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.07064471319,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6807649388971,261.6807649388971,-11.469235061102893,245.69363743918746,277.6678924386022,125829.13780061327,125861.73415334748,-32.596352734222535,0.0,nan,277.6678924386022,4.517892438602246,271.2730414387299,-1.8769585612701007,264.878190438831,-8.271809561168993,258.4833394389592,-14.666660561040771,252.088488439073,-21.061511560926988,245.69363743918746,-27.456362560812522,1.0,1.0,26022.012520719443,26022.012520719443,276.95701096177163,3.8070109617716525,276.95701096177163,276.95701096177163,76063.55836070178,76064.60385030355,-1.045489601776353,0.0,8546.071908451686,8546.071908451686,0.8859857276751327,3935.685444028582,276.95701096177163,3.8070109617716525,1.0,0.002,0.19067776586691673,0.004900363178703401,0.0002953920921979433,0.00170460790730275,0.14769604609897163,0.14769604609897163,0.0,-4.993067591330114e-13,0.9998831750894749,0.9998831750894749,0.0,0.09206214022504094,1.0756407910932776e-05,0.0,0.0,0.0,1601772.0716314835,268.05647693105277,0.0,1.0,1279559.920327937,2618.261802242661,,,,,,,,,,,,,,,,,,,3.0,15352.697542707563,1450.0,0.375,6.173730061729009,3.5
2572.0,-29.234609045313057,4.907081203803996,34.952698569591554,25.620625318866246,6.2940432354853595,-25.681743817212663,-39.21318200938401,2.7411780085655466,-5.093537317866378,-5.09353731785471,39.90519138224162,41134.007165172865,25751.592693271166,25751.592693271166,66885.59985844404,76075.82525878791,76064.41100043246,25751.592693271166,101816.00369370362,101816.00369370362,101816.00369370362,127806.45905874624,124137.32158748624,3669.1374712600064,0.0,90061.07898308094,55119.35991953137,38824.13229283285,25990.45536504262,64814.58765787547,19826.658523839826,1450.0,0.0,0.8867859896123005,2.8747728762018268,0.001494314320929203,1.0,1.0,-5.093537317866378,353364.82129253936,1550449.415016475,4.387673366424067,1550449.415016475,4.387673366424067,0.7628438303742399,0.09207283860886664,3.9161137766520957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9161137766520957,1.2789019158635093,1.2792251558144017,3.062090789040653,6488.202941154641,15352.716429226002,6483.479306646947,0.00032546694396659776,22997.564452806728,2345.09893315319,19379.553522002927,1976.1644926659897,0.8426785176217979,0.8426785176217979,35421.61596086215,35405.22815468563,1.0005786134946282,0.8,4275.013788818441,4273.035954225843,1.0005786134946282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558967685023544,4.907081203803996,-2.4139117438210693,7.320992947625065,3.5,3.5,1.0,0.6,0.00025273488103772033,1.0000352095740281,0.0002527259826635249,198.29185674430585,0.0,1.7203817818656295e-06,4.875561969807194,0.017151384110259578,8.61733484200093e-05,0.00016656153261771102,0.0006522739125445055,0.09207284087754343,0.09207284087754343,0.09207284087754343,0.09206214130326223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495802.5063234297,593.0109370291963,0.0,0.09207284087754343,0.09207283860886664,0.09207283860886664,0.375,0.375,0.5,8.160401212202775,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,25990.45536504262,19826.658523839826,0.7628438303742399,1.0319528716513702,0.6346411919227071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469215790283114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.84986905949,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6805744220541,261.6805744220541,-11.469425577945856,245.69330764507646,277.6678411991313,125830.99798548892,125862.85060936514,-31.85262387621856,0.0,nan,277.6678411991313,4.51784119913134,271.27293448828254,-1.8770655117174329,264.8780277774101,-8.271972222589852,258.483121066601,-14.666878933399005,252.08821435582337,-21.06178564417661,245.69330764507646,-27.45669235492352,1.0,1.0,26022.012520719443,26022.012520719443,276.95697414697486,3.8069741469748806,276.95697414697486,276.95697414697486,76063.47774703866,76064.41100043246,-0.9332533937995322,0.0,8546.071908451686,8546.071908451686,0.8859851677259536,3935.694345535356,276.95697414697486,3.8069741469748806,1.0,0.002,0.19068851327579514,0.004900312967138988,0.00029540873303304603,0.0017045913363280573,0.14770436651652302,0.14770436651652302,0.0,6.936110323249589e-11,0.9998832716191158,0.9998832716191158,0.0,0.09206209109549242,1.0747513374222308e-05,0.0,0.0,0.0,1601772.0552168773,268.0564626821336,0.0,1.0,1279559.9693592405,2618.2616016375346,,,,,,,,,,,,,,,,,,,2.0,15352.716429226002,1450.0,0.375,6.173730061729009,3.5
2573.0,-29.234947489961357,4.907067893050588,34.95269089045917,25.620480870734923,6.293992475508632,-25.682053493421623,-39.21348396744577,2.7410984801731906,-5.0935525010852984,-5.09355250105621,39.90517550317926,41133.909208878584,25751.597514825004,25751.597514825004,66885.50672370358,76075.66282974785,76064.2094296986,25751.597514825004,101815.8069445236,101815.8069445236,101815.8069445236,127806.2511825547,124137.25900119657,3668.9921813581313,0.0,90061.06773184941,55119.412566547704,38824.061294779676,25990.44423803109,64814.50553281077,19826.648814422708,1450.0,0.0,0.8867859698235288,2.8747712673060883,0.001494314320929203,1.0,1.0,-5.0935525010852984,353364.61200657533,1550448.731716872,4.387674031399674,1550448.731716872,4.387674031399674,0.762843783386008,0.09207278284640255,3.9161244637314856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9161244637314856,1.2789023028101367,1.2792255314780854,3.062098219016864,6488.218684382659,15352.735134060758,6483.47738121333,0.0003254634289240277,22997.49881954328,2345.092240422905,19379.547766752992,1976.163905793823,0.8426806723122536,0.8426806723122536,35421.69329334843,35405.22815468563,1.0005813440749147,0.8,4275.023122030271,4273.035954225843,1.0005813440749147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558968725847009,4.907067893050588,-2.4139264253076216,7.32099431835821,3.5,3.5,1.0,0.6,0.0002527259826635249,1.0000350064006511,0.0002527171359462126,198.2921347038459,0.0,1.764475141215301e-06,5.000522550204163,0.017153148585400794,8.617042353835091e-05,0.00016655555912517398,0.0006522522996605697,0.09207278511186179,0.09207278511186179,0.09207278511186179,0.09206208772537268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495803.9817415604,593.0104535088796,0.0,0.09207278511186179,0.09207278284640255,0.09207278284640255,0.375,0.375,0.5,8.160080313230695,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,25990.44423803109,19826.648814422708,0.762843783386008,1.0319527422737866,0.6346404847300045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44692360618169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.97482963989,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.680383162397,261.680383162397,-11.469616837602985,245.69297889345304,277.6677874315262,125832.29834419547,125864.2751591313,-31.976814935816805,0.0,nan,277.6677874315262,4.517787431526244,271.2728257238366,-1.8771742761633732,264.87786401612055,-8.272135983879423,258.48290230850193,-14.667097691498043,252.0879406009435,-21.062059399056466,245.69297889345304,-27.457021106546932,1.0,1.0,26022.012520719443,26022.012520719443,276.9569353774128,3.806935377412799,276.9569353774128,276.9569353774128,76063.25882153017,76064.2094296986,-0.9506081684376113,0.0,8546.071908451686,8546.071908451686,0.8859844920937081,3935.705086050143,276.9569353774128,3.806935377412799,1.0,0.002,0.1906992588261976,0.004900262395082162,0.00029542537041640196,0.0017045746986402701,0.14771268520820097,0.14771268520820097,0.0,6.905667183920716e-11,0.9998832917436958,0.9998832917436958,0.0,0.09206203719246348,1.074565393907572e-05,0.0,0.0,0.0,1601772.0377259648,268.0564474989147,0.0,1.0,1279560.021605508,2618.261387878812,,,,,,,,,,,,,,,,,,,2.0,15352.735134060758,1450.0,0.375,6.173730061729009,3.5
2574.0,-29.235285856243568,4.907054567018715,34.95268320591604,25.620358634647005,6.293967536241195,-25.682360516994404,-39.21378173455594,2.741042198183804,-5.093566538024447,-5.093566538015072,39.90515998855486,41133.794124245,25751.599345461997,25751.599345461997,66885.39346970699,76075.48508489771,76064.01718442026,25751.599345461997,101815.61652988225,101815.61652988225,101815.61652988225,127806.05017377934,124137.20319288386,3668.8469808954806,0.0,90061.05111772542,55119.45858689151,38823.99170092657,25990.4336438971,64814.42534482367,19826.639542517845,1450.0,0.0,0.8867859545523726,2.874769779876959,0.001494314320929203,1.0,1.0,-5.093566538024447,353364.41852105135,1550448.0641004553,4.387674544566769,1550448.0641004553,4.387674544566769,0.7628437375908657,0.09207272705250953,3.9161350997339177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9161350997339177,1.278902581891286,1.2792257993150906,3.0621058673152413,6488.234890209151,15352.753866918127,6483.475155543131,0.00032545979768800577,22997.432117151584,2345.0854386718793,19379.54111407583,1976.1632274095466,0.8426828271675812,0.8426828271675812,35421.77025619619,35405.22815468563,1.0005840616048878,0.8,4275.03241063065,4273.035954225843,1.0005840616048878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589691210245835,4.907054567018715,-2.4139402717764513,7.320994838795166,3.5,3.5,1.0,0.6,0.0002527171359462126,1.00003499839155,0.00025270829156247656,198.2924125997054,0.0,1.7542344609833095e-06,4.971500462426699,0.01715490281986178,8.616753934171028e-05,0.00016654959660450229,0.0006522307211094163,0.09207272932227428,0.09207272932227428,0.09207272932227428,0.09206203850634759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495805.45797676797,593.0099697387607,0.0,0.09207272932227428,0.09207272705250953,0.09207272705250953,0.375,0.375,0.5,8.159759611023,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,25990.4336438971,19826.639542517845,0.7628437375908657,1.0319522716411573,0.6346394943009412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469256216375572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.94580755211,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.680193649439,261.680193649439,-11.469806350560987,245.6926512430415,277.66773605610194,125833.89636198679,125865.5811442821,-31.684782295292283,0.0,nan,277.66773605610194,4.517736056101967,271.27271909336565,-1.8772809066343257,264.8777021306375,-8.27229786936249,258.4826851680069,-14.667314831993053,252.08766820548044,-21.062331794519537,245.6926512430415,-27.45734875695848,1.0,1.0,26022.012520719443,26022.012520719443,276.95689884529116,3.8068988452911867,276.95689884529116,276.95689884529116,76063.10883043255,76064.01718442026,-0.908353987702867,0.0,8546.071908451686,8546.071908451686,0.8859838196902106,3935.7157752325875,276.95689884529116,3.8068988452911867,1.0,0.002,0.19070999757623025,0.004900212059534397,0.00029544199796520697,0.0017045580711824012,0.1477209989826035,0.1477209989826035,0.0,6.914760821222221e-11,0.9998833655360211,0.9998833655360211,0.0,0.09206198819934268,1.0738853166846413e-05,0.0,0.0,0.0,1601772.0215555502,268.05643346197553,0.0,1.0,1279560.0699073665,2618.261190258157,,,,,,,,,,,,,,,,,,,2.0,15352.753866918127,1450.0,0.375,6.173730061729009,3.5
2575.0,-29.235623534014938,4.907041228302781,34.95267551702428,25.620232347305887,6.293932513145392,-25.682667929300436,-39.2140795365907,2.7409769095885532,-5.093580467471725,-5.093580467477878,39.90514449398257,41133.66919202598,25751.600866635195,25751.600866635195,66885.27005866118,76075.30723275809,76063.82561921199,25751.600866635195,101815.42648584719,101815.42648584719,101815.42648584719,127805.84958037605,124137.14770636806,3668.701874007986,0.0,90061.02574164663,55119.48592739847,38823.93312694241,25990.423094528862,64814.35622147127,19826.630306635758,1450.0,0.0,0.8867859397560822,2.874768303838812,0.001494314320929203,1.0,1.0,-5.093580467471725,353364.22651727824,1550447.397346568,4.387675041776638,1550447.397346568,4.387675041776638,0.7628436918677703,0.09207267126632923,3.916144499476751,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916144499476751,1.2789029027182082,1.2792261089113985,3.0621124490008524,6488.24883601118,15352.772590063942,6483.4744553523105,0.00032545673706438935,22997.370437602593,2345.0791491082678,19379.53902115861,1976.1630139913843,0.8426849962581578,0.8426849962581577,35421.83827334938,35405.22815468563,1.0005864632668895,0.8,4275.0406195804635,4273.035954225843,1.0005864632668895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558969449398551,4.907041228302781,-2.413954042951006,7.3209952712537865,3.5,3.5,1.0,0.6,0.00025270829156247656,1.0000349272716476,0.00025269946545960126,198.29268993077795,0.0,1.7537741889725709e-06,4.970196051548266,0.017156656594050752,8.616465489602493e-05,0.00016654363666645164,0.0006522089466541791,0.09207267353206941,0.09207267353206941,0.09207267353206941,0.09206198970140886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495806.93329992733,593.0094862674906,0.0,0.09207267353206941,0.09207267126632923,0.09207267126632923,0.375,0.375,0.5,8.159439117649773,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,25990.423094528862,19826.630306635758,0.7628436918677703,1.031951468130202,0.634638243593315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469276366320907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.94450314123,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68000471148474,261.68000471148474,-11.469995288515236,245.69232452087584,277.6676849024198,125835.31855078282,125866.90719785153,-31.588647068697014,0.0,nan,277.6676849024198,4.5176849024198305,271.27261282595293,-1.877387174047044,264.8775407495087,-8.272459250491295,258.4824686731754,-14.667531326824587,252.08739659697568,-21.062603403024298,245.69232452087584,-27.457675479124134,1.0,1.0,26022.012520719443,26022.012520719443,276.95686250024255,3.8068625002425733,276.95686250024255,276.95686250024255,76062.92675686853,76063.82561921199,-0.8988623434561305,0.0,8546.071908451686,8546.071908451686,0.8859832254422523,3935.725221974135,276.95686250024255,3.8068625002425733,1.0,0.002,0.19072072931695933,0.004900161772266609,0.0002954586147202294,0.00170454145374763,0.1477293073601147,0.1477293073601147,0.0,6.846785942024591e-11,0.9998834415907613,0.9998834415907613,0.0,0.09206193942223206,1.0731844097165041e-05,0.0,0.0,0.0,1601772.0055089649,268.05641953252825,0.0,1.0,1279560.117839332,2618.260994150873,,,,,,,,,,,,,,,,,,,2.0,15352.772590063942,1450.0,0.375,6.173730061729009,3.5
2576.0,-29.2359606886918,4.907027883802729,34.95266782750726,25.620105780567997,6.29390050991389,-25.682974568822274,-39.21437346199525,2.740914391232417,-5.093594081080482,-5.093594081078802,39.90512909812347,41133.539027682375,25751.60155956994,25751.60155956994,66885.14058725232,76075.13182188751,76063.63658160309,25751.60155956994,101815.23814117303,101815.23814117303,101815.23814117303,127805.65083253566,124137.09395504207,3668.556877493579,0.0,90061.00661830454,55119.511895653595,38823.88302516772,25990.412691362624,64814.295716530345,19826.62119070358,1450.0,0.0,0.886785926210697,2.874766861269175,0.001494314320929203,1.0,1.0,-5.093594081080482,353364.0388671082,1550446.7348410273,4.387675496951498,1550446.7348410273,4.387675496951498,0.7628436464686282,0.09207261549283634,3.916154691028555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916154691028555,1.2789032106661544,1.279226405648851,3.062119680650978,6488.264159010022,15352.791315724047,6483.472823805656,0.0003254533285906604,22997.305705166244,2345.0725482367825,19379.534144356476,1976.162516695964,0.8426871561742535,0.8426871561742534,35421.9120200471,35405.22815468563,1.000589067238417,0.8,4275.049520025604,4273.035954225843,1.000589067238417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558969598981604,4.907027883802729,-2.4139675844474313,7.32099546825016,3.5,3.5,1.0,0.6,0.00025269946545960126,1.000034873261156,0.0002526906533124566,198.2929668329146,0.0,1.7501516807501811e-06,4.959929863246013,0.017158406745731502,8.616180808604149e-05,0.00016653765737355977,0.0006521872281563723,0.09207261775602579,0.09207261775602579,0.09207261775602579,0.09206194209813513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495808.40791930835,593.0090030308302,0.0,0.09207261775602579,0.09207261549283634,0.09207261549283634,0.375,0.375,0.5,8.159118868941015,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,25990.412691362624,19826.62119070358,0.7628436464686282,1.0319504338946912,0.6346368277699516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469296475318187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.93423695293,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67981656607617,261.67981656607617,-11.470183433923808,245.69199867599366,277.6676344565379,125836.79322022673,125868.24936133742,-31.456141110718008,0.0,nan,277.6676344565379,4.517634456537905,271.2725073002441,-1.8774926997558623,264.877380143973,-8.27261985602695,258.4822529878475,-14.66774701215246,252.08712583186062,-21.06287416813936,245.69199867599366,-27.458001324006318,1.0,1.0,26022.012520719443,26022.012520719443,276.95682676681736,3.8068267668173803,276.95682676681736,276.95682676681736,76062.75265660029,76063.63658160309,-0.8839250027958769,0.0,8546.071908451686,8546.071908451686,0.8859825811361736,3935.735464483698,276.95682676681736,3.8068267668173803,1.0,0.002,0.19073145280810788,0.004900111579194979,0.00029547521888758597,0.0017045248492179794,0.14773760944379297,0.14773760944379297,0.0,6.810556545805424e-11,0.9998835311149167,0.9998835311149167,0.0,0.09206189189796318,1.0723594873155923e-05,0.0,0.0,0.0,1601771.9898262185,268.0564059189195,0.0,1.0,1279560.1646844808,2618.260802490189,,,,,,,,,,,,,,,,,,,2.0,15352.791315724047,1450.0,0.375,6.173730061729009,3.5
2577.0,-29.236297327721598,4.90701453940361,34.95266014045887,25.61997917890551,6.293869221329046,-25.683280672824914,-39.214671089407034,2.740852567593795,-5.093607420292187,-5.093607420293282,39.90511379031492,41133.42805936408,25751.601546219496,25751.601546219496,66885.02960558358,76074.95719810281,76063.44972970037,25751.601546219496,101815.05127591986,101815.05127591986,101815.05127591986,127805.45369197815,124137.04168631963,3668.4120056585184,0.0,90060.98906768781,55119.5578475341,38823.81246683746,25990.4024160583,64814.21488289576,19826.6121797938,1450.0,0.0,0.8867859137437946,2.8747654477766758,0.001494314320929203,1.0,1.0,-5.093607420292187,353363.8549993098,1550446.07612488,4.387675915885365,1550446.07612488,4.387675915885365,0.7628436013573929,0.09207255974043879,3.916165080322882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916165080322882,1.2789035153651636,1.2792266991543888,3.0621270746954705,6488.27982610304,15352.810040607554,6483.470958807105,0.0003254498331468127,22997.24021344433,2345.0658699397177,19379.528569750997,1976.1619482444055,0.8426893135821404,0.8426893135821404,35421.98719758241,35405.22815468563,1.0005917217337423,0.8,4275.058593157683,4273.035954225843,1.0005917217337423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558969596099658,4.90701453940361,-2.413980925051115,7.320995464454725,3.5,3.5,1.0,0.6,0.0002526906533124566,1.0000348200205618,0.00025268185492507256,198.29324331222873,0.0,1.7473868014783846e-06,4.9520941953897415,0.01716015413253298,8.615892550890352e-05,0.00016653172780355308,0.0006521657371901098,0.0920725620036126,0.0920725620036126,0.0920725620036126,0.09206189553799615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495809.8816304948,593.0085200951345,0.0,0.0920725620036126,0.09207255974043879,0.09207255974043879,0.375,0.375,0.5,8.158798896457107,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,25990.4024160583,19826.6121797938,0.7628436013573929,1.0319500085965603,0.6346359071645415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469316553217808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.926401285076,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67962918095213,261.67962918095213,-11.470370819047844,245.69167364444382,277.6675847178881,125838.27225886464,125869.60128637913,-31.329027514507146,0.0,nan,277.6675847178881,4.517584717888099,271.2724025029641,-1.8775974970358789,264.8772202881179,-8.272779711882094,258.48203807343145,-14.667961926568523,252.0868558588675,-21.063144141132483,245.69167364444382,-27.458326355556153,1.0,1.0,26022.012520719443,26022.012520719443,276.95679156353424,3.8067915635342615,276.95679156353424,276.95679156353424,76062.57935189804,76063.44972970037,-0.8703778023336781,0.0,8546.071908451686,8546.071908451686,0.8859819243285908,3935.7459057244964,276.95679156353424,3.8067915635342615,1.0,0.002,0.19074216700041685,0.004900061477838112,0.0002954918088164682,0.0017045082593346132,0.1477459044082341,0.1477459044082341,0.0,6.815108156629779e-11,0.9998836320402951,0.9998836320402951,0.0,0.09206184544451698,1.0714295921805394e-05,0.0,0.0,0.0,1601771.974459571,268.0563925797078,0.0,1.0,1279560.2105854119,2618.2606146926746,,,,,,,,,,,,,,,,,,,2.0,15352.810040607554,1450.0,0.375,6.173730061729009,3.5
2578.0,-29.236633394500906,4.907001200454256,34.952652458477374,25.61985250739383,6.293838617145832,-25.683586193332047,-39.21496861204503,2.7407914171258603,-5.093620504749708,-5.093620504793559,39.90509856243919,41133.3211567491,25751.60089101312,25751.60089101312,66884.92204776223,76074.78336974928,76063.26483510967,25751.60089101312,101814.86572612279,101814.86572612279,101814.86572612279,127805.2579849109,124136.99071401742,3668.26727089349,0.0,90060.97304172337,55119.608577950356,38823.73829308112,25990.39225878811,64814.13055186923,19826.603265740578,1450.0,0.0,0.8867859022847943,2.87476406127973,0.001494314320929203,1.0,1.0,-5.093620504749708,353363.6746431109,1550445.4208481894,4.387676300950015,1550445.4208481894,4.387676300950015,0.7628435565083334,0.09207250401799667,3.916175661145779,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916175661145779,1.2789038169155147,1.2792269895280657,3.062134626035356,6488.295826486122,15352.8287645827,6483.468867600043,0.00032544625345767896,22997.17398666782,2345.0591166879435,19379.52231899315,1976.1613108444933,0.8426914685355715,0.8426914685355714,35422.063760988545,35405.22815468563,1.0005944251651817,0.8,4275.067833549689,4273.035954225843,1.0005944251651817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558969454660987,4.907001200454256,-2.4139940777300004,7.320995278184256,3.5,3.5,1.0,0.6,0.00025268185492507256,1.0000347609246663,0.0002526730717754594,198.2935193222291,0.0,1.744660770301474e-06,4.944368623034378,0.017161898793303283,8.615604403560285e-05,0.00016652581088946972,0.000652144327557906,0.09207250627609362,0.09207250627609362,0.09207250627609362,0.09206184994700342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495811.3542626421,593.008037515899,0.0,0.09207250627609362,0.09207250401799667,0.09207250401799667,0.375,0.375,0.5,8.158479227372354,4.382627594168298e-11,4.382627594168298e-11,4.382627594168298e-11,4.382627594168298e-11,4.382627594168298e-11,4.382627594168298e-11,25990.39225878811,19826.603265740578,0.7628435565083334,1.0319496918073412,0.6346350835306055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446933660046303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.918675712725,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67944253212977,261.67944253212977,-11.470557467870208,245.69134938342677,277.6675356812955,125839.75584988359,125870.96177546353,-31.20592557992832,0.0,nan,277.6675356812955,4.517535681295499,271.2722984214642,-1.8777015785357776,264.87706116172626,-8.272938838273717,258.4818239021555,-14.66817609784448,252.08658664271033,-21.063413357289647,245.69134938342677,-27.45865061657321,1.0,1.0,26022.012520719443,26022.012520719443,276.95675684399595,3.80675684399597,276.95675684399595,276.95675684399595,76062.4067957376,76063.26483510967,-0.8580393720767461,0.0,8546.071908451686,8546.071908451686,0.8859812554123314,3935.7565394515077,276.95675684399595,3.80675684399597,1.0,0.002,0.19075287099078472,0.004900011465876198,0.0002955083830958272,0.0017044916845253037,0.14775419154791358,0.14775419154791358,0.0,6.762113091696165e-11,0.99988374277618,0.99988374277618,0.0,0.09206179992428938,1.0704093707290535e-05,0.0,0.0,0.0,1601771.9593863972,268.05637949525027,0.0,1.0,1279560.255609715,2618.260430481763,,,,,,,,,,,,,,,,,,,2.0,15352.8287645827,1450.0,0.375,6.173730061729009,3.5
2579.0,-29.23696898724459,4.906987871698158,34.95264478389812,25.61973069040107,6.293808644521692,-25.68389122404897,-39.2152622929774,2.740730882486412,-5.093633358126908,-5.093633358097333,39.90508341210064,41133.1884385526,25751.599666723385,25751.599666723385,66884.78810527598,76074.60346444632,76063.08175945283,25751.599666723385,101814.68142617622,101814.68142617622,101814.68142617622,127805.06363661052,124136.94095194075,3668.1226846697755,0.0,90060.94684292957,55119.629425549705,38823.68601931095,25990.382210434298,64814.06822974525,19826.594441324934,1450.0,0.0,0.8867858917218076,2.87476269926983,0.001494314320929203,1.0,1.0,-5.093633358126908,353363.4974722022,1550444.7689078378,4.387676655905314,1550444.7689078378,4.387676655905314,0.76284351191131,0.09207244833279049,3.9161850774904794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9161850774904794,1.2789041155799785,1.2792272770346096,3.062141273753352,6488.309912202851,15352.84748880063,6483.468072772599,0.0003254431573964943,22997.11200080495,2345.0527958890093,19379.51994320073,1976.1610685810883,0.8426936365976041,0.8426936365976041,35422.13189813275,35405.22815468563,1.0005968310690092,0.8,4275.076056981147,4273.035954225843,1.0005968310690092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558969190374924,4.906987871698158,-2.4140070584293145,7.320994930127473,3.5,3.5,1.0,0.6,0.0002526730717754594,1.0000347119873139,0.0002526643012954382,198.29379494357596,0.0,1.7416416475264881e-06,4.935812429090067,0.01716364043495081,8.61531998561368e-05,0.00016651987191932261,0.0006521226375160771,0.09207245058542816,0.09207245058542816,0.09207245058542816,0.09206180523320821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495812.8256824743,593.0075553366108,0.0,0.09207245058542816,0.09207244833279049,0.09207244833279049,0.375,0.375,0.5,8.158159886832197,-2.955857780762017e-11,-2.955857780762017e-11,-2.955857780762017e-11,-2.955857780762017e-11,-2.955857780762017e-11,-2.955857780762017e-11,25990.382210434298,19826.594441324934,0.76284351191131,1.031948617516041,0.6346336460897429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469356613682791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.910119518776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6792565862352,261.6792565862352,-11.470743413764751,245.69102584044936,277.66748733250944,125841.19979227615,125872.28819378228,-31.088401506120846,0.0,nan,277.66748733250944,4.517487332509461,271.2721950338176,-1.8778049661823957,264.8769027352463,-8.273097264753687,258.48161043683325,-14.668389563166727,252.08631813855533,-21.06368186144465,245.69102584044936,-27.45897415955062,1.0,1.0,26022.012520719443,26022.012520719443,276.9567225684927,3.8067225684927166,276.9567225684927,276.9567225684927,76062.23332046386,76063.08175945283,-0.8484389889781596,0.0,8546.071908451686,8546.071908451686,0.8859806601137528,3935.766002877932,276.9567225684927,3.8067225684927166,1.0,0.002,0.1907635639406929,0.004899961544462029,0.0002955249404121927,0.0017044751266788608,0.14776247020609634,0.14776247020609634,0.0,6.709105319913089e-11,0.9998838626145534,0.9998838626145534,0.0,0.09206175527936945,1.0693053421035584e-05,0.0,0.0,0.0,1601771.9445794234,268.05636664187307,0.0,1.0,1279560.299838853,2618.2602495241845,,,,,,,,,,,,,,,,,,,2.0,15352.84748880063,1450.0,0.375,6.173730061729009,3.5
2580.0,-29.23730414001694,4.906974619449294,34.95263715049567,25.619617499783658,6.293792254365199,-25.684194500555815,-39.215555694513,2.740682615164259,-5.093643039632354,-5.0936430396854835,39.90506925060419,41133.06516021278,25751.590472272048,25751.590472272048,66884.65563248482,76074.42005171864,76062.92314633148,25751.590472272048,101814.51361860352,101814.51361860352,101814.51361860352,127804.88724798361,124136.9088364493,3667.978411534303,0.0,90060.92525058636,55119.667833232794,38823.61935261507,25990.373629380094,64813.992981995165,19826.586820598175,1450.0,0.0,0.8867858937305889,2.8747616733681203,0.001494314320929203,1.0,1.0,-5.093643039632354,353363.36402241257,1550444.1595204147,4.3876765884028535,1550444.1595204147,4.3876765884028535,0.762843470560414,0.09207239253221265,3.91619531590993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91619531590993,1.2789043573527976,1.2792275076513324,3.0621487004830112,6488.325648551816,15352.866211312848,6483.46615942227,0.00032543964430397444,22997.046364032194,2345.0461028008745,19379.514224068553,1976.160485391908,0.8426957930727343,0.8426957930727343,35422.205983814034,35405.22815468563,1.0005994470153587,0.8,4275.084998338012,4273.035954225843,1.0005994470153587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558967205578934,4.906974619449294,-2.4140176967616656,7.320992316210959,3.5,3.5,1.0,0.6,0.0002526643012954382,1.0000346665730722,0.0002526555425936088,198.29407020424344,0.0,1.7391317668842268e-06,4.9286994273498985,0.01716537956671769,8.615035846916906e-05,0.00016651394282626912,0.000652101122929929,0.09207239481712609,0.09207239481712609,0.09207239481712609,0.09206177258812934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495814.29853832047,593.0070727360076,0.0,0.09207239481712609,0.09207239253221265,0.09207239253221265,0.375,0.375,0.5,8.157841241266274,5.3148596634855494e-11,5.3148596634855494e-11,5.3148596634855494e-11,5.3148596634855494e-11,5.3148596634855494e-11,5.3148596634855494e-11,25990.373629380094,19826.586820598175,0.762843470560414,1.0319477716959187,0.6346324808539296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469376598725678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.90300651704,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67907249024137,261.67907249024137,-11.47092750975861,245.69070308444853,277.6674418965479,125842.812593242,125873.59171005969,-30.77911681767948,0.0,nan,277.6674418965479,4.51744189654795,271.2720941338284,-1.8779058661716022,264.87674637125167,-8.273253628748307,258.48139860882605,-14.668601391173922,252.08605084654576,-21.063949153454217,245.69070308444853,-27.459296915551448,1.0,1.0,26022.012520719443,26022.012520719443,276.95669432713544,3.8066943271354603,276.95669432713544,276.95669432713544,76062.0803879362,76062.92314633148,-0.8427583952725399,0.0,8546.071908451686,8546.071908451686,0.8859800128435688,3935.7762924894796,276.95669432713544,3.8066943271354603,1.0,0.002,0.19077423302193303,0.004899912298596406,0.0002955414626926276,0.0017044586045296196,0.1477707313463138,0.1477707313463138,0.0,6.722224729985293e-11,0.9998841217888979,0.9998841217888979,0.0,0.09206172334807412,1.0669184138527708e-05,0.0,0.0,0.0,1601771.9334264165,268.0563569603676,0.0,1.0,1279560.3331534092,2618.260113222154,,,,,,,,,,,,,,,,,,,2.0,15352.866211312848,1450.0,0.375,6.173730061729009,3.5
2581.0,-29.237638351033578,4.906961364013538,34.95262951544114,25.619482236821227,6.293747305948535,-25.684499785329727,-39.21584937544537,2.7406087414072346,-5.093656448432,-5.093656448447238,39.905053937047235,41132.94058807193,25751.590867086496,25751.590867086496,66884.53145515843,76074.25039487417,76062.73517877012,25751.590867086496,101814.32604585661,101814.32604585661,101814.32604585661,127804.68937360063,124136.8551162538,3667.8342573468185,0.0,90060.90360452708,55119.69099867906,38823.569562053344,25990.363327744028,64813.932889797376,19826.57778892564,1450.0,0.0,0.8867858809302251,2.8747602525036706,0.001494314320929203,1.0,1.0,-5.093656448432,353363.1791956801,1550443.5005559209,4.387677018542274,1550443.5005559209,4.387677018542274,0.762843425423041,0.09207233705418096,3.9162049408800894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9162049408800894,1.278904717801391,1.2792278569888746,3.062155363389832,6488.3397664518425,15352.884931452734,6483.465340700421,0.0003254365399522178,22996.984316221122,2345.0397756849816,19379.511776854157,1976.1602358454884,0.842697960322765,0.842697960322765,35422.27563051228,35405.22815468563,1.000601906223606,0.8,4275.093403956651,4273.035954225843,1.000601906223606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589672908070895,4.906961364013538,-2.414031064440334,7.320992428453872,3.5,3.5,1.0,0.6,0.0002526555425936088,1.000034569255224,0.0002526468087815945,198.29434469211242,0.0,1.7367986354584393e-06,4.922087332889217,0.01716711636535315,8.614751446317387e-05,0.0001665080281304349,0.0006520795624606102,0.09207233928732343,0.09207233928732343,0.09207233928732343,0.09206172575729567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495815.76455293875,593.0065923160269,0.0,0.09207233928732343,0.09207233705418096,0.09207233705418096,0.375,0.375,0.5,8.157522854728786,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,25990.363327744028,19826.57778892564,0.762843425423041,1.0319468125608375,0.6346311472567163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469396557620047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.896394422576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6788873972044,261.6788873972044,-11.471112602795586,245.69038087537396,277.6673939195728,125844.06319972595,125875.0090120106,-30.945812284642013,0.0,nan,277.6673939195728,4.517393919572839,271.27199131039845,-1.8780086896015291,264.8765887014238,-8.27341129857615,258.48118609257494,-14.668813907425033,252.08578348388244,-21.06421651611754,245.69038087537396,-27.459619124626016,1.0,1.0,26022.012520719443,26022.012520719443,276.9566589237587,3.8066589237587323,276.9566589237587,276.9566589237587,76061.86687613727,76062.73517877012,-0.8683026328508276,0.0,8546.071908451686,8546.071908451686,0.885979404355223,3935.78596558449,276.9566589237587,3.8066589237587323,1.0,0.002,0.19078489414238134,0.004899862416899852,0.00029555797035813955,0.0017044420953645305,0.14777898517906976,0.14777898517906976,0.0,6.572266992785347e-11,0.999884208176358,0.999884208176358,0.0,0.09206167583036648,1.0661223814481204e-05,0.0,0.0,0.0,1601771.9179795934,268.056343551568,0.0,1.0,1279560.379293792,2618.259924445039,,,,,,,,,,,,,,,,,,,2.0,15352.884931452734,1450.0,0.375,6.173730061729009,3.5
