time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2582.0,-29.23797234783188,4.90694811865808,34.952621887575205,25.61936000073331,6.2937219093166235,-25.68480292211478,-39.21614277698097,2.7405524846910545,-5.093669223920585,-5.0936692238330465,39.90503887429568,41132.826259131594,25751.589656914646,25751.589656914646,66884.41591604624,76074.07460769286,76062.55312499397,25751.589656914646,101814.14278190861,101814.14278190861,101814.14278190861,127804.49612064712,124136.80586642376,3667.690254223351,0.0,90060.88706473836,55119.73585172715,38823.50134779023,25990.353338738518,64813.85468652875,19826.569016502122,1450.0,0.0,0.8867858704464887,2.8747588987486696,0.001494314320929203,1.0,1.0,-5.093669223920585,353363.0030985819,1550442.852385763,4.387677370834482,1550442.852385763,4.387677370834482,0.7628433810844234,0.09207228160838446,3.9162155792644002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9162155792644002,1.2789049965343038,1.2792281246219173,3.062163014357538,6488.3559779343195,15352.903659287367,6483.463107886358,0.00032543290690523083,22996.917621591936,2345.0329747255114,19379.505102823503,1976.1595552837618,0.8427001140634593,0.8427001140634593,35422.35261027909,35405.22815468563,1.0006046243621562,0.8,4275.10269459898,4273.035954225843,1.0006046243621562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558967029568638,4.90694811865808,-2.4140439657526236,7.320992084410703,3.5,3.5,1.0,0.6,0.0002526468087815945,1.0000345471913166,0.0002526380808454817,198.2946190047067,0.0,1.7318655300323878e-06,4.908106912111787,0.01716884823088318,8.614467324950705e-05,0.00016650213553208746,0.0006520582571515536,0.09207228384764812,0.09207228384764812,0.09207228384764812,0.09206168131608636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495817.23018154094,593.0061120342492,0.0,0.09207228384764812,0.09207228160838446,0.09207228160838446,0.375,0.375,0.5,8.157204799687296,-8.753886504564434e-11,-8.753886504564434e-11,-8.753886504564434e-11,-8.753886504564434e-11,-8.753886504564434e-11,-8.753886504564434e-11,25990.353338738518,19826.569016502122,0.7628433810844234,1.0319462750600428,0.6346301490332569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469416460483502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.8824140018,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6787032853138,261.6787032853138,-11.471296714686162,245.69005932852883,277.6673472426498,125845.58024576666,125876.36201920873,-30.78177344208133,0.0,nan,277.6673472426498,4.517347242649805,271.271889659499,-1.8781103405009958,264.8764320765206,-8.27356792347939,258.48097449367435,-14.669025506325625,252.0855169110103,-21.064483088989675,245.69005932852883,-27.459940671471145,1.0,1.0,26022.012520719443,26022.012520719443,276.9566248457466,3.806624845746626,276.9566248457466,276.9566248457466,76061.70834888563,76062.55312499397,-0.8447761083371006,0.0,8546.071908451686,8546.071908451686,0.8859787317987752,3935.796657160722,276.9566248457466,3.806624845746626,1.0,0.002,0.19079554404458846,0.004899812706908385,0.00029557446103149,0.0017044256061228794,0.147787230515745,0.147787230515745,0.0,6.715436930496144e-11,0.9998843299614067,0.9998843299614067,0.0,0.09206163160401745,1.0650004367010584e-05,0.0,0.0,0.0,1601771.9032623402,268.0563307760794,0.0,1.0,1279560.4232549001,2618.2597445841125,,,,,,,,,,,,,,,,,,,2.0,15352.903659287367,1450.0,0.375,6.173730061729009,3.5
2583.0,-29.23830561960386,4.906934880222651,34.952614265120204,25.619233643542998,6.293687893741226,-25.68510626825558,-39.216439950373,2.740488543534983,-5.093682139601981,-5.093682139610905,39.90502377478564,41132.72138147696,25751.588826071405,25751.588826071405,66884.31020754836,76073.8997752484,76062.36999711784,25751.588826071405,101813.95882318926,101813.95882318926,101813.95882318926,127804.30211063258,124136.75571722363,3667.546393408947,0.0,90060.86473956036,55119.78326785342,38823.42385745216,25990.343287443317,64813.76714489548,19826.560193342473,1450.0,0.0,0.8867858593819071,2.8747575301386528,0.001494314320929203,1.0,1.0,-5.093682139601981,353362.82506914,1550442.202634107,4.387677742645234,1550442.202634107,4.387677742645234,0.7628433366219236,0.09207222621899205,3.9162253602284576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9162253602284576,1.27890531087689,1.2792284278811403,3.0621699096262813,6488.370588181378,15352.92238027314,6483.461955976479,0.0003254296781424345,22996.854484979525,2345.026536582781,19379.50165968779,1976.159204181631,0.8427022779287305,0.8427022779287305,35422.42338568237,35405.22815468563,1.0006071234273044,0.8,4275.111236440359,4273.035954225843,1.0006071234273044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558966850215431,4.906934880222651,-2.4140569679852826,7.3209918482079335,3.5,3.5,1.0,0.6,0.0002526380808454817,1.0000344722903185,0.00025262937213242257,198.2948927224953,0.0,1.730702766190375e-06,4.904811639383523,0.017170578933649372,8.614179559858101e-05,0.00016649628524690067,0.0006520369746677436,0.09207222846448124,0.09207222846448124,0.09207222846448124,0.09206163633885857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495818.6941092048,593.0056323066248,0.0,0.09207222846448124,0.09207222621899205,0.09207222621899205,0.375,0.375,0.5,8.156887059572428,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,25990.343287443317,19826.560193342473,0.7628433366219236,1.031946037915433,0.6346293880669215,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469436350641924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.87911872907,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67851925855916,261.67851925855916,-11.471480741440814,245.6897383703873,277.66730014727875,125846.96173988664,125877.72928056426,-30.767540677628695,0.0,nan,277.66730014727875,4.517300147278775,271.27178779160306,-1.878212208396917,264.87627543603423,-8.273724563965743,258.48076308063315,-14.669236919366824,252.08525072541855,-21.06474927458143,245.6897383703873,-27.46026162961269,1.0,1.0,26022.012520719443,26022.012520719443,276.956590501659,3.8065905016590023,276.956590501659,276.956590501659,76061.52437811639,76062.36999711784,-0.8456190014549065,0.0,8546.071908451686,8546.071908451686,0.8859781134479816,3935.8064870296,276.956590501659,3.8065905016590023,1.0,0.002,0.19080618343183858,0.004899763017416728,0.00029559093532869913,0.0017044091328040256,0.14779546766434956,0.14779546766434956,0.0,6.8132724722475e-11,0.9998844441154386,0.9998844441154386,0.0,0.09206158673144778,1.0639487544269086e-05,0.0,0.0,0.0,1601771.8883835836,268.056317860398,0.0,1.0,1279560.467698416,2618.259562749501,,,,,,,,,,,,,,,,,,,2.0,15352.92238027314,1450.0,0.375,6.173730061729009,3.5
2584.0,-29.238638518135787,4.906921657574349,34.95260665224895,25.61911151222887,6.293661134960586,-25.685408552827035,-39.21672940542919,2.7404311707318016,-5.093694625800822,-5.093694625869355,39.90500880642873,41132.592508947186,25751.586929867535,25751.586929867535,66884.17943881472,76073.72358840525,76062.19008744744,25751.586929867535,101813.77701731498,101813.77701731498,101813.77701731498,127804.11045112615,124136.70775648358,3667.4026946425797,0.0,90060.84568772843,55119.81141873579,38823.37140999182,25990.33343381118,64813.704843803,19826.551532193167,1450.0,0.0,0.8867858500295634,2.8747562070391752,0.001494314320929203,1.0,1.0,-5.093694625800822,353362.6529597341,1550441.5585259257,4.387678056918482,1550441.5585259257,4.387678056918482,0.7628432925912576,0.09207217086638673,3.916235677831474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916235677831474,1.2789055947321402,1.279228700669905,3.062177297497638,6488.386242194262,15352.94110465038,6483.460098781004,0.0003254261857673744,22996.789033288613,2345.0198623677416,19379.49610840623,1976.15863810845,0.8427044349693241,0.8427044349693241,35422.4980441859,35405.22815468563,1.0006097596052883,0.8,4275.1202469308,4273.035954225843,1.0006097596052883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558966440884012,4.906921657574349,-2.414069651556435,7.320991309130784,3.5,3.5,1.0,0.6,0.00025262937213242257,1.000034433776847,0.0002526206734485261,198.2951661343988,0.0,1.7268933218096366e-06,4.89401567400851,0.01717230582697118,8.613899277285533e-05,0.00016649037935956724,0.000652015563663634,0.09207217309893546,0.09207217309893546,0.09207217309893546,0.09206159299682355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495820.15694247314,593.0051529430366,0.0,0.09207217309893546,0.09207217086638673,0.09207217086638673,0.375,0.375,0.5,8.156569677390749,6.855316314613447e-11,6.855316314613447e-11,6.855316314613447e-11,6.855316314613447e-11,6.855316314613447e-11,6.855316314613447e-11,25990.33343381118,19826.551532193167,0.7628432925912576,1.0319450122470462,0.6346280097407512,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469456197675483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.868322763694,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6783359950891,261.6783359950891,-11.47166400491085,245.68941802434767,277.6672539663816,125848.44156063537,125879.08148625519,-30.63992561981996,0.0,nan,277.6672539663816,4.517253966381645,271.2716867776703,-1.8783132223296661,264.8761195890859,-8.273880410914103,258.48055240064724,-14.669447599352736,252.08498521240213,-21.065014787597846,245.68941802434767,-27.460581975652303,1.0,1.0,26022.012520719443,26022.012520719443,276.9565569636621,3.8065569636621035,276.9565569636621,276.9565569636621,76061.35984090768,76062.19008744744,-0.8302465397573542,0.0,8546.071908451686,8546.071908451686,0.8859774611706824,3935.8168562206315,276.9565569636621,3.8065569636621035,1.0,0.002,0.19081681076472817,0.004899713451302444,0.0002956073912137421,0.0017043926754045954,0.14780369560687104,0.14780369560687104,0.0,6.661833758248026e-11,0.9998845749544103,0.9998845749544103,0.0,0.09206154343186694,1.062743451979543e-05,0.0,0.0,0.0,1601771.8739995845,268.05630537419916,0.0,1.0,1279560.5106640626,2618.259386961413,,,,,,,,,,,,,,,,,,,2.0,15352.94110465038,1450.0,0.375,6.173730061729009,3.5
2585.0,-29.23897083521134,4.9069084506900715,34.95259904888491,25.618989730160706,6.293630354601445,-25.68571071621133,-39.21702263234181,2.740370236743645,-5.0937070979179,-5.093707097972651,39.90499385510654,41132.47058539894,25751.585037806508,25751.585037806508,66884.05562320545,76073.54481080906,76062.01036308278,25751.585037806508,101813.59540088929,101813.59540088929,101813.59540088929,127803.91899224257,124136.6598337613,3667.259158481281,0.0,90060.81859537169,55119.84100875586,38823.308429573146,25990.32359135329,64813.63202092644,19826.542880871617,1450.0,0.0,0.886785840687183,2.874754885432393,0.001494314320929203,1.0,1.0,-5.0937070979179,353362.48104450136,1550440.915151301,4.387678370856931,1550440.915151301,4.387678370856931,0.7628432486107137,0.09207211557297448,3.9162449767494123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9162449767494123,1.2789058950749745,1.2792289899632416,3.062183849359633,6488.4001248036275,15352.959825395803,6483.459439259946,0.00032542314074625805,22996.727510679015,2345.0135888074947,19379.494137053654,1976.1584370864316,0.842706603713697,0.842706603713697,35422.5653314181,35405.22815468563,1.000612135506232,0.8,4275.128367786884,4273.035954225843,1.000612135506232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558966032446901,4.9069084506900715,-2.4140823205413446,7.320990771231417,3.5,3.5,1.0,0.6,0.0002526206734485261,1.0000343737255002,0.0002526119902333158,198.29543906940486,0.0,1.724906968398121e-06,4.8883863484402745,0.01717403073393958,8.613615350976268e-05,0.00016648451993876343,0.0006519941649167196,0.09207211779617584,0.09207211779617584,0.09207211779617584,0.09206154970362602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495821.61812128394,593.0046741210691,0.0,0.09207211779617584,0.09207211557297448,0.09207211557297448,0.375,0.375,0.5,8.156252654470451,5.474021236295812e-11,5.474021236295812e-11,5.474021236295812e-11,5.474021236295812e-11,5.474021236295812e-11,5.474021236295812e-11,25990.32359135329,19826.542880871617,0.7628432486107137,1.0319442613802376,0.6346268416514363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469476022533536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.862693438125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67815304339945,261.67815304339945,-11.47184695660053,245.6890982430008,277.6672078443434,125849.83459733882,125880.42239774507,-30.587800406252434,0.0,nan,277.6672078443434,4.517207844343432,271.27158592378174,-1.8784140762182346,264.8759640033248,-8.274035996675195,258.4803420830271,-14.66965791697288,252.08472016291879,-21.065279837081192,245.6890982430008,-27.460901756999164,1.0,1.0,26022.012520719443,26022.012520719443,276.95652346150354,3.8065234615035592,276.95652346150354,276.95652346150354,76061.18213905185,76062.01036308278,-0.828224030934507,0.0,8546.071908451686,8546.071908451686,0.8859768732942472,3935.826201633159,276.95652346150354,3.8065234615035592,1.0,0.002,0.19082742606749084,0.00489966394398294,0.00029562382846986293,0.0017043762375571335,0.14781191423493145,0.14781191423493145,0.0,6.60269963703719e-11,0.9998847055389374,0.9998847055389374,0.0,0.09206150016803061,1.0615404943881405e-05,0.0,0.0,0.0,1601771.8596318054,268.0562929020821,0.0,1.0,1279560.5535812464,2618.259211371615,,,,,,,,,,,,,,,,,,,2.0,15352.959825395803,1450.0,0.375,6.173730061729009,3.5
2586.0,-29.23930252500229,4.906895260150581,34.95259145522749,25.618863058649026,6.2935997909591,-25.68601229338767,-39.21731575448064,2.740309560466482,-5.093719526642076,-5.093719526646714,39.90497892854752,41132.365789495256,25751.583076003033,25751.583076003033,66883.94886549829,76073.37329347587,76061.83103685486,25751.583076003033,101813.41411285789,101813.41411285789,101813.41411285789,127803.72788596098,124136.61209982516,3667.1157861358292,0.0,90060.80365112814,55119.892600670064,38823.234500508974,25990.313773103087,64813.54827361206,19826.53424999641,1450.0,0.0,0.8867858314761056,2.8747535684242242,0.001494314320929203,1.0,1.0,-5.093719526642076,353362.3097274606,1550440.2728421167,4.3876786803831225,1550440.2728421167,4.3876786803831225,0.7628432047063063,0.09207206034042661,3.916255689099894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916255689099894,1.2789061941915123,1.2792292780497505,3.0621915093433714,6488.416355389996,15352.978546693119,6483.457189974391,0.0003254195025831857,22996.660790508184,2345.006785243502,19379.48741378861,1976.1577515041947,0.8427087562985426,0.8427087562985426,35422.642846248404,35405.22815468563,1.000614872543357,0.8,4275.137723005707,4273.035954225843,1.000614872543357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558965608954565,4.906895260150581,-2.41409495335419,7.320990213504771,3.5,3.5,1.0,0.6,0.0002526119902333158,1.0000343089332329,0.0002526033236827492,198.2957114898707,0.0,1.7218419726676017e-06,4.879700150539983,0.017175752575912247,8.613331534762488e-05,0.0001664786748856909,0.0006519730576348987,0.09207206255280416,0.09207206255280416,0.09207206255280416,0.0920615065713272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495823.07767137565,593.004195832683,0.0,0.09207206255280416,0.09207206034042661,0.09207206034042661,0.375,0.375,0.5,8.155935993240925,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,25990.313773103087,19826.53424999641,0.7628432047063063,1.0319439476318435,0.6346260447870238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469495812816109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.854007240225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67797042351253,261.67797042351253,-11.472029576487444,245.688779033991,277.6671618135907,125851.27328738985,125881.80561142237,-30.53232403255152,0.0,nan,277.6671618135907,4.5171618135907465,271.2714852573686,-1.8785147426313529,264.87580870124714,-8.27419129875284,258.48013214531716,-14.66986785468282,252.08445558956052,-21.065544410439458,245.688779033991,-27.461220966008966,1.0,1.0,26022.012520719443,26022.012520719443,276.95649004936126,3.8064900493612868,276.95649004936126,276.95649004936126,76061.00685242652,76061.83103685486,-0.8241844283329556,0.0,8546.071908451686,8546.071908451686,0.8859761960604859,3935.8369675453937,276.95649004936126,3.8064900493612868,1.0,0.002,0.19083802925691196,0.004899614497590917,0.00029564024698609874,0.001704359818162156,0.14782012349304938,0.14782012349304938,0.0,6.514825484638109e-11,0.9998848370264418,0.9998848370264418,0.0,0.09206145704817618,1.060329225043175e-05,0.0,0.0,0.0,1601771.8453140103,268.0562804733579,0.0,1.0,1279560.5963491153,2618.259036392756,,,,,,,,,,,,,,,,,,,2.0,15352.978546693119,1450.0,0.375,6.173730061729009,3.5
2587.0,-29.239633779964247,4.906882089647563,34.95258387341547,25.618741032108687,6.293571785591491,-25.68631322340436,-39.21760499998925,2.7402512301140938,-5.093731763004598,-5.0937317630039685,39.90496408308954,41132.240112396634,25751.58067057769,25751.58067057769,66883.82078297432,76073.19706411364,76061.6534226277,25751.58067057769,101813.23409320539,101813.23409320539,101813.23409320539,127803.53814482492,124136.56555659398,3666.9725882309403,0.0,90060.78243937605,55119.92181179387,38823.178475091314,25990.30405161953,64813.48252671084,19826.525699606547,1450.0,0.0,0.88678582295088,2.8747522718000744,0.001494314320929203,1.0,1.0,-5.093731763004598,353362.14106198685,1550439.6340230599,4.387678966862161,1550439.6340230599,4.387678966862161,0.7628431610584063,0.09207200516113069,3.916265731604012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916265731604012,1.2789064823992475,1.2792295552460096,3.0621986716785106,6488.4315315187,15352.9972694798,6483.455655289214,0.0003254161307929435,22996.59640370962,2345.000219617262,19379.48282651191,1976.1572837321523,0.8427109162721912,0.8427109162721912,35422.715514015516,35405.22815468563,1.0006174384327615,0.8,4275.146493235353,4273.035954225843,1.0006174384327615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55896508969807,4.906882089647563,-2.414107440012051,7.320989529659613,3.5,3.5,1.0,0.6,0.0002526033236827492,1.000034264047873,0.0002525946687669261,198.29598355385923,0.0,1.7185398107676125e-06,4.870341823715414,0.017177471115723014,8.613051480577721e-05,0.00016647280887697197,0.0006519517566487495,0.09207200737926376,0.09207200737926376,0.09207200737926376,0.09206146416301149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495824.5357523437,593.003718028462,0.0,0.09207200737926376,0.09207200516113069,0.09207200516113069,0.375,0.375,0.5,8.155619717207651,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,25990.30405161953,19826.525699606547,0.7628431610584063,1.031943018266458,0.6346247494947563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469515565793736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.8446489134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67778834721537,261.67778834721537,-11.472211652784608,245.68846039162077,277.66711630336295,125852.71567925939,125883.15712112283,-30.4414418634302,0.0,nan,277.66711630336295,4.517116303362968,271.27138512073,-1.8786148792700033,264.8756539381617,-8.274346061838287,258.47992275579986,-14.670077244200115,252.08419157361686,-21.065808426383114,245.68846039162077,-27.461539608379212,1.0,1.0,26022.012520719443,26022.012520719443,276.9564570298619,3.8064570298619174,276.9564570298619,276.9564570298619,76060.83701825114,76061.6534226277,-0.8164043765573297,0.0,8546.071908451686,8546.071908451686,0.8859755611740587,3935.8470602620323,276.9564570298619,3.8064570298619174,1.0,0.002,0.19084861951170767,0.004899565148465273,0.00029565664558137014,0.0017043434205018366,0.14782832279068506,0.14782832279068506,0.0,6.608320661516398e-11,0.9998849774576444,0.9998849774576444,0.0,0.09206141480501728,1.0590356113413482e-05,0.0,0.0,0.0,1601771.8312178145,268.0562682369954,0.0,1.0,1279560.6384550512,2618.2588641221028,,,,,,,,,,,,,,,,,,,2.0,15352.9972694798,1450.0,0.375,6.173730061729009,3.5
2588.0,-29.239964500325957,4.90686893921145,34.95257630306024,25.61861918019133,6.293541825789508,-25.686613867699684,-39.21789798242969,2.7401911942642667,-5.09374397802037,-5.093743977987033,39.90494925015249,41132.12665784453,25751.578261786093,25751.578261786093,66883.70491963062,76073.0197082791,76061.47590782483,25751.578261786093,101813.05416961093,101813.05416961093,101813.05416961093,127803.34851178434,124136.51894794035,3666.8295638439836,0.0,90060.75737822638,55119.96049375728,38823.10764941011,25990.294342173416,64813.40199158352,19826.517159398834,1450.0,0.0,0.8867858144889942,2.8747509774383686,0.001494314320929203,1.0,1.0,-5.09374397802037,353361.9726908164,1550438.9957431038,4.387679251212757,1550438.9957431038,4.387679251212757,0.7628431174489292,0.09207195005013315,3.9162752858537337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9162752858537337,1.2789067784891337,1.279229840341286,3.0622054333626387,6488.445858715988,15353.015989921229,6483.454694267732,0.0003254129733652198,22996.533901368337,2344.9938461521865,19379.47995395439,1976.1569908128047,0.8427130817658253,0.8427130817658253,35422.78464872914,35405.22815468563,1.0006198795717287,0.8,4275.154837062872,4273.035954225843,1.0006198795717287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558964569714907,4.90686893921145,-2.4141199056460025,7.320988844857453,3.5,3.5,1.0,0.6,0.0002525946687669261,1.0000342088418819,0.00025258602809142953,198.29625517942404,0.0,1.7162350457150554e-06,4.863810119556467,0.01717918735076873,8.612767816788708e-05,0.000166466990599039,0.0006519305611934624,0.09207195226064083,0.09207195226064083,0.09207195226064083,0.09206142183372495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495825.99204195134,593.0032408104336,0.0,0.09207195226064083,0.09207195005013315,0.09207195005013315,0.375,0.375,0.5,8.155303824206232,-3.3310243452433497e-11,-3.3310243452433497e-11,-3.3310243452433497e-11,-3.3310243452433497e-11,-3.3310243452433497e-11,-3.3310243452433497e-11,25990.294342173416,19826.517159398834,0.7628431174489292,1.0319425128820725,0.6346237875800105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469535292927402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.83811720924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6776065865932,261.6776065865932,-11.472393413406792,245.6881422874439,277.66707088630045,125854.11451515583,125884.50317909455,-30.388663938735043,0.0,nan,277.66707088630045,4.517070886300473,271.2712851662476,-1.8787148337523831,264.8754994462451,-8.274500553754876,258.47971372646174,-14.670286273538238,252.08392800686005,-21.06607199313993,245.6881422874439,-27.461857712556082,1.0,1.0,26022.012520719443,26022.012520719443,276.9564240433706,3.806424043370612,276.9564240433706,276.9564240433706,76060.66084368301,76061.47590782483,-0.8150641418178566,0.0,8546.071908451686,8546.071908451686,0.8859749571547824,3935.8566622830026,276.9564240433706,3.806424043370612,1.0,0.002,0.19085919694539843,0.004899515855991693,0.0002956730243268331,0.0017043270411921823,0.14783651216341656,0.14783651216341656,0.0,6.551901556017814e-11,0.9998851166427157,0.9998851166427157,0.0,0.09206137251539968,1.0577534733468705e-05,0.0,0.0,0.0,1601771.8171462074,268.0562560219796,0.0,1.0,1279560.6804875315,2618.258692152006,,,,,,,,,,,,,,,,,,,2.0,15353.015989921229,1450.0,0.375,6.173730061729009,3.5
2589.0,-29.240294630543875,4.906855808867206,34.952568744257185,25.618492438830458,6.293512006864463,-25.68691396679271,-39.218187088239915,2.7401313442164477,-5.093756171814562,-5.093756171797553,39.90493444287384,41132.01470314821,25751.575850211753,25751.575850211753,66883.59055335997,76072.84954469655,76061.29871973765,25751.575850211753,101812.8745699494,101812.8745699494,101812.8745699494,127803.1592195105,124136.47250562767,3666.6867138828425,0.0,90060.74430700146,55120.005457083585,38823.04316657541,25990.284649561097,64813.3278161365,19826.508633994854,1450.0,0.0,0.8867858060421799,2.874749685325944,0.001494314320929203,1.0,1.0,-5.093756171814562,353361.804612237,1550438.3585678865,4.387679535056898,1550438.3585678865,4.387679535056898,0.7628430739149165,0.09207189500736242,3.9162862325903127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9162862325903127,1.2789070736885808,1.2792301245641065,3.0622132859857376,6488.462497482045,15353.034710030652,6483.452167648604,0.00032540923196332157,22996.466284190217,2344.986951118906,19379.472401720734,1976.1562206992944,0.8427152312111482,0.8427152312111482,35422.863859459896,35405.22815468563,1.0006226764951924,0.8,4275.164396958913,4273.035954225843,1.0006226764951924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558964049131035,4.906855808867206,-2.4141323503969736,7.32098815926418,3.5,3.5,1.0,0.6,0.00025258602809142953,1.0000341478900434,0.0002525774031060408,198.29652632094314,0.0,1.7134135931882915e-06,4.855814123095618,0.017180900764361916,8.612487914792857e-05,0.00016646114894350094,0.0006519095058685982,0.09207189721740816,0.09207189721740816,0.09207189721740816,0.09206137957803517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495827.4465951934,593.0027641612613,0.0,0.09207189721740816,0.09207189500736242,0.09207189500736242,0.375,0.375,0.5,8.154988316041715,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,25990.284649561097,19826.508633994854,0.7628430739149165,1.03194192933738,0.6346227865329208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469554988275228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.830121212784,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6774251506965,261.6774251506965,-11.472574849303498,245.6878247268132,277.6670255751608,125855.55727745318,125885.89164817294,-30.334370719734956,0.0,nan,277.6670255751608,4.517025575160801,271.27118540516744,-1.8788145948325337,264.87534523529416,-8.274654764705815,258.479505065622,-14.670494934377984,252.08366489612138,-21.0663351038786,245.6878247268132,-27.462175273186773,1.0,1.0,26022.012520719443,26022.012520719443,276.9563911162818,3.806391116281816,276.9563911162818,276.9563911162818,76060.48689745588,76061.29871973765,-0.811822281772038,0.0,8546.071908451686,8546.071908451686,0.8859742651022334,3935.8676637532644,276.9563911162818,3.806391116281816,1.0,0.002,0.1908697614909026,0.004899466627688611,0.0002956893831184947,0.0017043106828563916,0.14784469155924734,0.14784469155924734,0.0,6.59748861445153e-11,0.9998852565596535,0.9998852565596535,0.0,0.09206133036137006,1.0564645992362287e-05,0.0,0.0,0.0,1601771.803099047,268.0562438281854,0.0,1.0,1279560.7224469741,2618.2585204807256,,,,,,,,,,,,,,,,,,,2.0,15353.034710030652,1450.0,0.375,6.173730061729009,3.5
2590.0,-29.240624287916354,4.906842702273915,34.952561198691264,25.618375231884443,6.293484728237584,-25.687213386299252,-39.21847612420095,2.7400738277066408,-5.093768171074203,-5.093768171085601,39.904919707299726,41131.88317483539,25751.57299890075,25751.57299890075,66883.45617373614,76072.6678946387,76061.1230654341,25751.57299890075,101812.69606433486,101812.69606433486,101812.69606433486,127802.97111533835,124136.42706839266,3666.544046945698,0.0,90060.71337250799,55120.02450399474,38822.98763168139,25990.2750510035,64813.26268268489,19826.50018632658,1450.0,0.0,0.8867857983264024,2.874748413827689,0.001494314320929203,1.0,1.0,-5.093768171074203,353361.6392151598,1550437.7244776306,4.387679794335509,1550437.7244776306,4.387679794335509,0.7628430306112157,0.09207184002427053,3.916295165815342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916295165815342,1.2789073580386305,1.2792303979548514,3.062219590183206,6488.475855319998,15353.05343093861,6483.451863070621,0.00032540631936081447,22996.405929418255,2344.9807966449557,19379.471491316763,1976.1561278639253,0.8427174033541254,0.8427174033541253,35422.92850036162,35405.22815468563,1.0006249589605198,0.8,4275.172198430943,4273.035954225843,1.0006249589605198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558963433621698,4.906842702273915,-2.4141446463830145,7.32098734865693,3.5,3.5,1.0,0.6,0.0002525774031060408,1.0000340990710397,0.0002525687907449028,198.29679707475253,0.0,1.7103046421498927e-06,4.847003355852796,0.017182611069004067,8.612208088826764e-05,0.00016645532221777317,0.0006518881737257002,0.09207184223071474,0.09207184223071474,0.09207184223071474,0.09206133805838948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495828.89954243007,593.0022880405743,0.0,0.09207184223071474,0.09207184002427053,0.09207184002427053,0.375,0.375,0.5,8.15467321194279,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,25990.2750510035,19826.50018632658,0.7628430306112157,1.0319408930420086,0.6346213949482894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469574648529182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.82131044554,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6772442544256,261.6772442544256,-11.472755745574375,245.68750771566727,277.6669807937655,125856.96061641791,125887.2047685698,-30.24415215189326,0.0,nan,277.6669807937655,4.516980793765526,271.2710861778189,-1.8789138221810617,264.8751915619956,-8.274808438004357,258.4792969463792,-14.670703053620798,252.0834023309268,-21.06659766907319,245.68750771566727,-27.46249228433271,1.0,1.0,26022.012520719443,26022.012520719443,276.9563585631878,3.806358563187814,276.9563585631878,276.9563585631878,76060.31671544207,76061.1230654341,-0.8063499920390313,0.0,8546.071908451686,8546.071908451686,0.8859737003436138,3935.876641644419,276.9563585631878,3.806358563187814,1.0,0.002,0.19088031247654716,0.0048994174927662225,0.0002957057210219686,0.0017042943447678797,0.14785286051098429,0.14785286051098429,0.0,6.578984839550328e-11,0.9998854037713221,0.9998854037713221,0.0,0.09206128893863631,1.0551085634219304e-05,0.0,0.0,0.0,1601771.789275984,268.0562318289258,0.0,1.0,1279560.7637370229,2618.2583515482215,,,,,,,,,,,,,,,,,,,2.0,15353.05343093861,1450.0,0.375,6.173730061729009,3.5
2591.0,-29.240953550454787,4.90682968058721,34.952553697124756,25.618266930710547,6.293468295056343,-25.687511365908296,-39.2187649156898,2.74002611072041,-5.093777231143008,-5.093777231090064,39.90490588536717,41131.75367953703,25751.562797568975,25751.562797568975,66883.31647710601,76072.48073510661,76060.96993748337,25751.562797568975,101812.53273505234,101812.53273505234,101812.53273505234,127802.79954616739,124136.39783251368,3666.4017136537004,0.0,90060.68146596823,55120.050140663814,38822.92369478268,25990.266811115045,64813.19050589773,19826.492853096173,1450.0,0.0,0.8867858022698794,2.8747474537802953,0.001494314320929203,1.0,1.0,-5.093777231143008,353361.51433175604,1550437.1297034048,4.38767966182012,1550437.1297034048,4.38767966182012,0.7628429903080926,0.09207178495876385,3.916304216423741,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916304216423741,1.2789075969364692,1.2792306258980457,3.0622260949930746,6488.489638231554,15353.072150314894,6483.451269838133,0.0003254032993115573,22996.34463744727,2344.974546603302,19379.469718105156,1976.155947046663,0.842719572333579,0.842719572333579,35422.99399062045,35405.22815468563,1.0006272714176443,0.8,4275.180102411379,4273.035954225843,1.0006272714176443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589612314715495,4.90682968058721,-2.414154767904326,7.320984448491536,3.5,3.5,1.0,0.6,0.0002525687907449028,1.000034058321153,0.00025256018896887644,198.29706750492184,0.0,1.7078036289159554e-06,4.839915484347817,0.017184318872632984,8.611928507935095e-05,0.00016644950566555188,0.0006518669008596481,0.09207178717970885,0.09207178717970885,0.09207178717970885,0.09206130772309035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495830.35334515385,593.0018116847929,0.0,0.09207178717970885,0.09207178495876385,0.09207178495876385,0.375,0.375,0.5,8.154358847400855,-5.292122295941226e-11,-5.292122295941226e-11,-5.292122295941226e-11,-5.292122295941226e-11,-5.292122295941226e-11,-5.292122295941226e-11,25990.266811115045,19826.492853096173,0.7628429903080926,1.031939886850963,0.6346201036931551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469594280674487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.81422257404,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6770648214993,261.6770648214993,-11.472935178500677,245.68719132089734,277.6669383226853,125858.48197181177,125888.4814662634,-29.999494451654517,0.0,nan,277.6669383226853,4.516938322685348,271.2709889219941,-1.879011078005874,264.87503952144203,-8.274960478557944,258.4790901210843,-14.670909878915666,252.08314072089271,-21.066859279107263,245.68719132089734,-27.462808679102636,1.0,1.0,26022.012520719443,26022.012520719443,276.95633158524953,3.806331585249552,276.95633158524953,276.95633158524953,76060.15978903805,76060.96993748337,-0.8101484453218291,0.0,8546.071908451686,8546.071908451686,0.8859731281637907,3935.8857375058597,276.95633158524953,3.806331585249552,1.0,0.002,0.19089083815130123,0.00489936899292286,0.00029572202151401745,0.0017042780429394624,0.14786101075700872,0.14786101075700872,0.0,6.445347987965588e-11,0.9998856785956807,0.9998856785956807,0.0,0.09206125918300917,1.0525775754673118e-05,0.0,0.0,0.0,1601771.778838847,268.05622276885697,0.0,1.0,1279560.794913166,2618.2582239953626,,,,,,,,,,,,,,,,,,,2.0,15353.072150314894,1450.0,0.375,6.173730061729009,3.5
2592.0,-29.241281835774643,4.906816660684282,34.95254619567005,25.6181267783046,6.293423165937579,-25.687811335577983,-39.21905775843186,2.739952666883007,-5.093790172805711,-5.093790172777024,39.90489088638592,41131.66609056741,25751.56259616286,25751.56259616286,66883.22868673026,76072.3208180658,76060.78660677961,25751.56259616286,101812.34920294248,101812.34920294248,101812.34920294248,127802.60599075811,124136.34647656107,3666.259514197032,0.0,90060.67237196682,55120.113091568724,38822.84364488677,25990.256787815633,64813.100432702406,19826.484058580907,1450.0,0.0,0.886785790708596,2.8747460824214435,0.001494314320929203,1.0,1.0,-5.093790172805711,353361.33594477345,1550436.4842799874,4.387680050321928,1550436.4842799874,4.387680050321928,0.762842946125706,0.0920717302286769,3.91631529880275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91631529880275,1.278907955071313,1.2792309731218954,3.062233902974177,6488.506182406578,15353.090866612445,6483.448805139104,0.00032539958161495334,22996.277240369058,2344.9676740139657,19379.46235095482,1976.1551958063988,0.8427217217982977,0.8427217217982977,35423.07418274288,35405.22815468563,1.0006301029981488,0.8,4275.189780750999,4273.035954225843,1.0006301029981488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558961187994234,4.906816660684282,-2.414167730548941,7.320984391233223,3.5,3.5,1.0,0.6,0.00025256018896887644,1.000033957328864,0.000252551612990699,198.29733713312257,0.0,1.70570696136527e-06,4.833973528509175,0.01718602457959435,8.611645013564925e-05,0.0001664437388332272,0.000651846160782497,0.0920717324147671,0.0920717324147671,0.0920717324147671,0.09206126260627655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495831.8000269771,593.0013375999439,0.0,0.0920717324147671,0.0920717302286769,0.0920717302286769,0.375,0.375,0.5,8.154044774623468,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,25990.256787815633,19826.484058580907,0.762842946125706,1.0319399664605975,0.6346196342400836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446961388935677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.8082806182,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.676884065971,261.676884065971,-11.473115934028954,245.68687533835677,277.6668927941744,125859.73063269952,125889.95125279702,-30.22062009749628,0.0,nan,277.6668927941744,4.516892794174396,271.27088930266206,-1.8791106973379215,264.8748858113134,-8.275114188686587,258.47888232015845,-14.67111767984153,252.08287882916153,-21.067121170838448,245.68687533835677,-27.463124661643207,1.0,1.0,26022.012520719443,26022.012520719443,276.9562971915194,3.806297191519434,276.9562971915194,276.9562971915194,76059.94608517787,76060.78660677961,-0.8405216017417843,0.0,8546.071908451686,8546.071908451686,0.8859724275350402,3935.896875296764,276.9562971915194,3.806297191519434,1.0,0.002,0.19090135478757794,0.004899319844951063,0.00029573830562577987,0.0017042617594857606,0.14786915281288993,0.14786915281288993,0.0,6.511154029137378e-11,0.999885776716866,0.999885776716866,0.0,0.09206121349336635,1.0516735310551169e-05,0.0,0.0,0.0,1601771.7639301398,268.05620982719427,0.0,1.0,1279560.8394460618,2618.258041795223,,,,,,,,,,,,,,,,,,,2.0,15353.090866612445,1450.0,0.375,6.173730061729009,3.5
2593.0,-29.241609996837028,4.906803659553047,34.95253870450194,25.618013936933153,6.293401914623025,-25.688108805691222,-39.21934648007152,2.739900724533356,-5.093802298597666,-5.09380229860487,39.90487618022338,41131.54231251486,25751.560342256635,25751.560342256635,66883.1026547715,76072.13750348902,76060.6103243537,25751.560342256635,101812.17066661034,101812.17066661034,101812.17066661034,127802.41782268355,124136.3003354495,3666.1174872340516,0.0,90060.64246093163,55120.142677836746,38822.7775367721,25990.247156073216,64813.02469284531,19826.475587286033,1450.0,0.0,0.886785782241823,2.8747447975165374,0.001494314320929203,1.0,1.0,-5.093802298597666,353361.16880376154,1550435.851455198,4.3876803348367615,1550435.851455198,4.3876803348367615,0.7628429028868671,0.0920716755338662,3.916324484328863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916324484328863,1.2789082134815637,1.2792312206289538,3.0622404665519176,6488.520089840202,15353.109591511522,6483.448129959744,0.0003253965301853842,22996.21566632399,2344.9613952087607,19379.46033279853,1976.15499001173,0.8427238904868207,0.8427238904868207,35423.14064919856,35405.22815468563,1.0006324499271468,0.8,4275.197802548051,4273.035954225843,1.0006324499271468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558960701446003,4.906803659553047,-2.414180090910815,7.320983750463862,3.5,3.5,1.0,0.6,0.000252551612990699,1.0000339445666044,0.0002525430405266394,198.29760665990787,0.0,1.7005936358986187e-06,4.819482364136685,0.017187725173230247,8.611365517183919e-05,0.0001664379578188598,0.0006518250493276952,0.09207167771334136,0.09207167771334136,0.09207167771334136,0.09206122057933193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495833.2462988084,593.00086366324,0.0,0.09207167771334136,0.0920716755338662,0.0920716755338662,0.375,0.375,0.5,8.153731080422205,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,25990.247156073216,19826.475587286033,0.7628429028868671,1.0319392278286112,0.6346184660790157,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469633439892773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.793789453826,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67670441032914,261.67670441032914,-11.47329558967084,245.68655993162878,277.6668488896121,125861.20498168943,125891.24171269235,-30.036731002919815,0.0,nan,277.6668488896121,4.516848889612106,271.2707910976839,-1.8792089023160656,264.8747333058783,-8.275266694121683,258.47867551430477,-14.671324485695209,252.08261772286713,-21.06738227713285,245.68655993162878,-27.4634400683712,1.0,1.0,26022.012520719443,26022.012520719443,276.9562644383872,3.8062644383872453,276.9562644383872,276.9562644383872,76059.79535066338,76060.6103243537,-0.8149736903287703,0.0,8546.071908451686,8546.071908451686,0.8859718468252007,3935.9061067505077,276.9562644383872,3.8062644383872453,1.0,0.002,0.19091185860596174,0.004899270897507642,0.00029575457037936284,0.0017042454945189107,0.1478772851896814,0.1478772851896814,0.0,6.489827338723719e-11,0.9998859158554064,0.9998859158554064,0.0,0.09206117161552163,1.0503918344578189e-05,0.0,0.0,0.0,1601771.749961307,268.0561977014023,0.0,1.0,1279560.8811715022,2618.2578710814078,,,,,,,,,,,,,,,,,,,2.0,15353.109591511522,1450.0,0.375,6.173730061729009,3.5
2594.0,-29.241937390136858,4.906790669736055,34.952531219642744,25.617882690299325,6.293367491752415,-25.688406901942255,-39.21963149970395,2.739837004614883,-5.093814761271062,-5.093814761312333,39.904861380067736,41131.427799233075,25751.558984949595,25751.558984949595,66882.98678418266,76071.97222767999,76060.43146087816,25751.558984949595,101811.99044582775,101811.99044582775,101811.99044582775,127802.2278183945,124136.2522045106,3665.9756138838975,0.0,90060.63222023682,55120.18297376919,38822.72138496403,25990.23737256676,64812.958757530796,19826.466992068566,1450.0,0.0,0.8867857723997378,2.8747434769145763,0.001494314320929203,1.0,1.0,-5.093814761271062,353360.9970192641,1550435.2145869639,4.387680665567172,1550435.2145869639,4.387680665567172,0.7628428593343983,0.092071620912241,3.9163356627640318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9163356627640318,1.2789085264805113,1.2792315227429858,3.0622484577075895,6488.537022140158,15353.128307957048,6483.445402230865,0.00032539271437916344,22996.14741313433,2344.9544353203523,19379.45217943437,1976.1541585999676,0.8427260371607171,0.8427260371607171,35423.22153629968,35405.22815468563,1.0006353060502833,0.8,4275.207564764236,4273.035954225843,1.0006353060502833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589604084456425,4.906790669736055,-2.4141926948551595,7.320983364591214,3.5,3.5,1.0,0.6,0.0002525430405266394,1.0000338652395033,0.00025253448838570737,198.29787555674844,0.0,1.6998991062019777e-06,4.817514066976405,0.01718942507233645,8.611089612746702e-05,0.00016643214439917236,0.0006518041425407717,0.09207162308790572,0.09207162308790572,0.09207162308790572,0.09206117726644344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495834.6904714016,593.0003904081909,0.0,0.09207162308790572,0.092071620912241,0.092071620912241,0.375,0.375,0.5,8.153417726074826,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,25990.23737256676,19826.466992068566,0.7628428593343983,1.031938489868916,0.6346173448601264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469652983079055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.791821156665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67652452696916,261.67652452696916,-11.473475473030817,245.68624500888583,277.6668040456254,125862.58303308331,125892.65783612622,-30.0748030429219,0.0,nan,277.6668040456254,4.516804045625406,271.2706922379706,-1.8793077620293843,264.8745804304027,-8.275419569597261,258.4784686230613,-14.671531376938674,252.0823568158691,-21.067643184130873,245.68624500888583,-27.463754991114143,1.0,1.0,26022.012520719443,26022.012520719443,276.95623104635956,3.806231046359585,276.95623104635956,276.95623104635956,76059.61054996915,76060.43146087816,-0.8209109090093989,0.0,8546.071908451686,8546.071908451686,0.8859711401231454,3935.917341077852,276.95623104635956,3.806231046359585,1.0,0.002,0.19092235111092395,0.004899221940831317,0.0002957708173993677,0.0017042292474880106,0.14788540869968383,0.14788540869968383,0.0,6.488737845644632e-11,0.9998860386707523,0.9998860386707523,0.0,0.09206112830793585,1.0492604305147515e-05,0.0,0.0,0.0,1601771.7356043872,268.0561852387289,0.0,1.0,1279560.9240561672,2618.257695624811,,,,,,,,,,,,,,,,,,,2.0,15353.128307957048,1450.0,0.375,6.173730061729009,3.5
2595.0,-29.242264473784832,4.90677769989276,34.952523745711794,25.61776527380573,6.2933424134694524,-25.68870378505142,-39.219920116569824,2.73978172580125,-5.093826799715714,-5.093826799700178,39.9048467256978,41131.31223667097,25751.55658645181,25751.55658645181,66882.86882312279,76071.79350385402,76060.25603109316,25751.55658645181,101811.81261754497,101811.81261754497,101811.81261754497,127802.04040783014,124136.20649204441,3665.833915785725,0.0,90060.60634583069,55120.22016790937,38822.65130880146,25990.227790285167,64812.879099086626,19826.458562632197,1450.0,0.0,0.8867857641900913,2.874742201266318,0.001494314320929203,1.0,1.0,-5.093826799715714,353360.8310823676,1550434.5839920754,4.3876809414416185,1550434.5839920754,4.3876809414416185,0.762842816254311,0.09207156633304835,3.916345233236039,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916345233236039,1.2789088003084232,1.279231785702077,3.062255285358556,6488.551489113261,15353.147028844713,6483.444346035357,0.0003253895214391173,22996.084610093083,2344.948031192414,19379.449022395318,1976.1538366715768,0.8427282013864913,0.8427282013864913,35423.29078815068,35405.22815468563,1.000637751334092,0.8,4275.215922728996,4273.035954225843,1.000637751334092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558959890684593,4.90677769989276,-2.414204982822752,7.320982682715512,3.5,3.5,1.0,0.6,0.00025253448838570737,1.000033833299275,0.000252525944599849,198.29814419989972,0.0,1.6958713782785869e-06,4.806099486041515,0.01719112094371473,8.610810234444302e-05,0.00016642638604126434,0.0006517831836574065,0.0920715685089044,0.0920715685089044,0.0920715685089044,0.09206113556263004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495836.13348084176,592.9999175404221,0.0,0.0920715685089044,0.09207156633304835,0.09207156633304835,0.375,0.375,0.5,8.15310475853943,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,25990.227790285167,19826.458562632197,0.762842816254311,1.0319379381507114,0.6346163418197945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469672480592337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.78040657573,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.676345334949,261.676345334949,-11.473654665050958,245.6859306205715,277.66676004990177,125864.01824126673,125893.97745800742,-29.95921674070435,0.0,nan,277.66676004990177,4.516760049901791,271.2705941637154,-1.8794058362846044,264.87442827764744,-8.275571722352538,258.4782623917811,-14.671737608218905,252.082096506077,-21.067903493922984,245.6859306205715,-27.46406937942848,1.0,1.0,26022.012520719443,26022.012520719443,276.9561984804373,3.806198480437331,276.9561984804373,276.9561984804373,76059.44859279762,76060.25603109316,-0.8074382955383044,0.0,8546.071908451686,8546.071908451686,0.8859705350764455,3935.9269594022194,276.9561984804373,3.806198480437331,1.0,0.002,0.19093283058855642,0.004899173118546824,0.00029578704449690236,0.0017042130205417775,0.14789352224845118,0.14789352224845118,0.0,6.503867973697841e-11,0.9998861801034359,0.9998861801034359,0.0,0.09206108675689183,1.0479576156523682e-05,0.0,0.0,0.0,1601771.7217361738,268.05617320028426,0.0,1.0,1279560.9654810338,2618.257526140779,,,,,,,,,,,,,,,,,,,2.0,15353.147028844713,1450.0,0.375,6.173730061729009,3.5
