time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2596.0,-29.242590854978562,4.906764746551825,34.952516280639266,25.617638672143244,6.293310851416802,-25.689000684317648,-39.2202087334357,2.7397206818638957,-5.09383898391286,-5.093838983924189,39.904832033564674,41131.21047307898,25751.554605975733,25751.554605975733,66882.76507905472,76071.62404129562,76060.07944209425,25751.554605975733,101811.63404806999,101811.63404806999,101811.63404806999,127801.85219148405,124136.15980760688,3665.6923838771795,0.0,90060.59058848798,55120.271902800276,38822.57631743078,25990.21814341407,64812.794460844845,19826.45008061121,1450.0,0.0,0.8867857553748767,2.8747409101738874,0.001494314320929203,1.0,1.0,-5.09383898391286,353360.66313649,1550433.9517729771,4.387681237665389,1550433.9517729771,4.387681237665389,0.7628427730467218,0.09207151182742544,3.9163558350833214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9163558350833214,1.2789091008439681,1.279232075386227,3.0622628555062037,6488.567529347733,15353.165745022627,6483.442222059751,0.00032538593091373605,22996.01833462406,2344.9412729753853,19379.442673690093,1976.153189283812,0.8427303540853134,0.8427303540853134,35423.36750298457,35405.22815468563,1.0006404601373238,0.8,4275.225181396727,4273.035954225843,1.0006404601373238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558959463161424,4.906764746551825,-2.414217373128554,7.320982119680378,3.5,3.5,1.0,0.6,0.000252525944599849,1.0000337607267453,0.00025251741942825326,198.29841226673898,0.0,1.6942168801568678e-06,4.801410638364564,0.017192815160594885,8.61053086451932e-05,0.0001664206359546558,0.0006517624286992935,0.09207151399424209,0.09207151399424209,0.09207151399424209,0.09206109330136447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495837.5745323531,592.9994453108659,0.0,0.09207151399424209,0.09207151182742544,0.09207151182742544,0.375,0.375,0.5,8.152792158034442,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,25990.21814341407,19826.45008061121,0.7628427730467218,1.0319376850732829,0.6346156004417839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469691959714606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.77571772805,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67616618300013,261.67616618300013,-11.473833816999843,245.68561673190683,277.66671563466974,125865.40670600861,125895.3592230364,-29.952517027787557,0.0,nan,277.66671563466974,4.516715634669765,271.2704958537959,-1.8795041462040558,264.87427607304227,-8.27572392695771,258.4780562924883,-14.671943707511673,252.08183651209785,-21.068163487902126,245.68561673190683,-27.464383268093144,1.0,1.0,26022.012520719443,26022.012520719443,276.95616563303605,3.8061656330360734,276.95616563303605,276.95616563303605,76059.27001867826,76060.07944209425,-0.809423415994388,0.0,8546.071908451686,8546.071908451686,0.8859698648257479,3935.937614258738,276.95616563303605,3.8061656330360734,1.0,0.002,0.19094329780966432,0.0048991243230035834,0.00029580325251691637,0.0017041968120388585,0.14790162625845818,0.14790162625845818,0.0,6.455577478831076e-11,0.999886313154144,0.999886313154144,0.0,0.0920610445076526,1.0467319772853221e-05,0.0,0.0,0.0,1601771.707700053,268.0561610160871,0.0,1.0,1279561.0074074417,2618.257354604784,,,,,,,,,,,,,,,,,,,2.0,15353.165745022627,1450.0,0.375,6.173730061729009,3.5
2597.0,-29.242916849643883,4.906751814132732,34.9525088267549,25.61752143027263,6.293284015507789,-25.689296763113003,-39.22049343874676,2.739663930043488,-5.093850940944151,-5.093850940946288,39.9048174263111,41131.07929164793,25751.552094328472,25751.552094328472,66882.6313859764,76071.44461508153,76059.90472902429,25751.552094328472,101811.45682335275,101811.45682335275,101811.45682335275,127801.66543015753,124136.11440101542,3665.551029142102,0.0,90060.56138639517,55120.29083024352,38822.52284016851,25990.20860680478,64812.73144697329,19826.441689777672,1450.0,0.0,0.8867857474091011,2.874739643153443,0.001494314320929203,1.0,1.0,-5.093850940944151,353360.4983219091,1550433.3232064904,4.387681505344878,1550433.3232064904,4.387681505344878,0.7628427301113195,0.09207145737667462,3.9163649837296615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9163649837296615,1.278909381444922,1.279232345154554,3.062269337101055,6488.581263069454,15353.184464370252,6483.44166153,0.0003253829231097218,22995.95715939326,2344.935034837917,19379.440998229158,1976.153018434344,0.8427325231084435,0.8427325231084436,35423.433702441296,35405.22815468563,1.0006427976434313,0.8,4275.233170969835,4273.035954225843,1.0006427976434313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558958920974922,4.906751814132732,-2.414229591504361,7.3209814056370925,3.5,3.5,1.0,0.6,0.00025251741942825326,1.000033720833547,0.0002525089046175115,198.2986800167425,0.0,1.6905279917359496e-06,4.790956328579681,0.01719450568858662,8.610255289035277e-05,0.0001664148665379005,0.0006517413560810784,0.09207145953749073,0.09207145953749073,0.09207145953749073,0.09206105189916818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495839.0141043537,592.9989735690801,0.0,0.09207145953749073,0.09207145737667462,0.09207145737667462,0.375,0.375,0.5,8.152479948655227,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,25990.20860680478,19826.441689777672,0.7628427301113195,1.0319366256103033,0.634614193436662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44697113970527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.76526341827,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6759875286312,261.6759875286312,-11.47401247136878,245.68530336177315,277.6666716960572,125866.80208426458,125896.67141175743,-29.869327492868116,0.0,nan,277.6666716960572,4.516671696057244,271.2703980288896,-1.8796019711103895,264.8741243618348,-8.27587563816519,258.47785069496086,-14.672149305039113,252.0815770282716,-21.06842297172838,245.68530336177315,-27.464696638226826,1.0,1.0,26022.012520719443,26022.012520719443,276.95613323234437,3.8061332323443935,276.95613323234437,276.95613323234437,76059.10218867387,76059.90472902429,-0.8025403504143469,0.0,8546.071908451686,8546.071908451686,0.8859692864464261,3935.94680864831,276.95613323234437,3.8061332323443935,1.0,0.002,0.1909537518962704,0.004899075627055027,0.0002958194403277442,0.0017041806238959865,0.1479097201638721,0.1479097201638721,0.0,6.42237305004123e-11,0.9998864557422992,0.9998864557422992,0.0,0.09206100319139135,1.045418528326777e-05,0.0,0.0,0.0,1601771.6939256233,268.0561490590558,0.0,1.0,1279561.0485521576,2618.257186266988,,,,,,,,,,,,,,,,,,,2.0,15353.184464370252,1450.0,0.375,6.173730061729009,3.5
2598.0,-29.243242172944857,4.906738899223407,34.952501382292255,25.617394758760952,6.293252799630059,-25.689592675692154,-39.22078184606505,2.7396033034183436,-5.0938630398204054,-5.093863039818994,39.90480279052,41130.98261800524,25751.54999303418,25751.54999303418,66882.53261103942,76071.27595186736,76059.72902112035,25751.54999303418,101811.27901415453,101811.27901415453,101811.27901415453,127801.47802450339,124136.06818086223,3665.4098436411555,0.0,90060.54657347006,55120.34780895811,38822.44307167994,25990.199010348864,64812.642082028804,19826.43325066902,1450.0,0.0,0.8867857388243288,2.8747383611029123,0.001494314320929203,1.0,1.0,-5.0938630398204054,353360.33155221096,1550432.6934115821,4.387681793824944,1550432.6934115821,4.387681793824944,0.7628426870750187,0.09207140299872264,3.916375704041006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916375704041006,1.2789096799866808,1.279232632881463,3.06227700464492,6488.597509674823,15353.203180581957,6483.439397568544,0.00032537928038744453,22995.8904301606,2344.9282303498753,19379.434231096864,1976.1523283788924,0.84273467426508,0.84273467426508,35423.51127440117,35405.22815468563,1.0006455367145801,0.8,4275.242533083592,4273.035954225843,1.0006455367145801,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558958467370859,4.906738899223407,-2.4142419090308023,7.320980808254209,3.5,3.5,1.0,0.6,0.0002525089046175115,1.0000336514760435,0.00025250040760609396,198.2989472159623,0.0,1.6884757306799513e-06,4.785140220746982,0.0171961941643173,8.609976138569641e-05,0.0001664091432318151,0.0006517207254833604,0.09207140515795482,0.09207140515795482,0.09207140515795482,0.0920610099513864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495840.4517305821,592.9985024619913,0.0,0.09207140515795482,0.09207140299872264,0.09207140299872264,0.375,0.375,0.5,8.152168113043686,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25990.199010348864,19826.43325066902,0.7628426870750187,1.0319365244575418,0.6346135768689795,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469730811421042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.75944731043,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6758089442124,261.6758089442124,-11.474191055787571,245.68499049203726,277.66662739696386,125868.1943452074,125898.05197571103,-29.857630503597928,0.0,nan,277.66662739696386,4.516627396963884,271.2703000156489,-1.8796999843510775,264.8739726344826,-8.276027365517393,258.4776452534782,-14.672354746521762,252.08131787266342,-21.068682127336558,245.68499049203726,-27.46500950796272,1.0,1.0,26022.012520719443,26022.012520719443,276.9561005733938,3.8061005733938487,276.9561005733938,276.9561005733938,76058.92436850892,76059.72902112035,-0.804652611433994,0.0,8546.071908451686,8546.071908451686,0.8859686087058218,3935.957582561211,276.9561005733938,3.8061005733938487,1.0,0.002,0.190964193496969,0.004899026962933531,0.0002958356087080917,0.0017041644557200704,0.14791780435404583,0.14791780435404583,0.0,6.442816202420487e-11,0.99988659129189,0.99988659129189,0.0,0.09206096129985468,1.0441698867965112e-05,0.0,0.0,0.0,1601771.6799877868,268.0561369601796,0.0,1.0,1279561.090184967,2618.2570159322445,,,,,,,,,,,,,,,,,,,2.0,15353.203180581957,1450.0,0.375,6.173730061729009,3.5
2599.0,-29.243567132077402,4.90672600623401,34.95249394955235,25.617277481965743,6.293226283717241,-25.6898877904752,-39.221066411677725,2.7395469432053137,-5.0938749108184425,-5.093874910830801,39.90478823991196,41130.85636763681,25751.547361441884,25751.547361441884,66882.4037290787,76071.09729671004,76059.55518678346,25751.547361441884,101811.10254822535,101811.10254822535,101811.10254822535,127801.29207275015,124136.02323434758,3665.268838402565,0.0,90060.518258632,55120.371790546116,38822.38496453987,25990.189524524805,64812.574489064675,19826.424903054834,1450.0,0.0,0.8867857310914385,2.874737103199791,0.001494314320929203,1.0,1.0,-5.0938749108184425,353360.16792362195,1550432.067283344,4.387682053678632,1550432.067283344,4.387682053678632,0.7628426443118572,0.09207134867870324,3.916384963616168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916384963616168,1.2789099587146615,1.2792329008123504,3.0622835774554753,6488.611436671674,15353.221899376838,6483.438705687128,0.00032537622368421633,22995.82883074784,2344.921948957885,19379.432163017012,1976.152117493437,0.8427368417834401,0.8427368417834401,35423.57827646888,35405.22815468563,1.0006479025633286,0.8,4275.250619523342,4273.035954225843,1.0006479025633286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558957899291956,4.90672600623401,-2.4142540538774,7.32098006011141,3.5,3.5,1.0,0.6,0.00025250040760609396,1.0000336138950208,0.0002524919203691891,198.29921411670585,0.0,1.6849484185828983e-06,4.775143818263934,0.017197879112735882,8.609700714702601e-05,0.00016640340045906795,0.0006516997754524935,0.09207135083727531,0.09207135083727531,0.09207135083727531,0.09206096886534282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495841.8878465659,592.9980318527475,0.0,0.09207135083727531,0.09207134867870324,0.09207134867870324,0.375,0.375,0.5,8.151856675214402,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,25990.189524524805,19826.424903054834,0.7628426443118572,1.0319356121297611,0.6346122907766377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446975018585621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.74945090795,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6756308774174,261.6756308774174,-11.474369122582573,245.68467813735077,277.66658361806407,125869.59244008317,125899.36353016943,-29.77109008626351,0.0,nan,277.66658361806407,4.5165836180640895,271.2702025215873,-1.8797974784126836,264.8738214252562,-8.276178574743767,258.4774403291098,-14.672559670890166,252.08105923313624,-21.068940766863733,245.68467813735077,-27.465321862649205,1.0,1.0,26022.012520719443,26022.012520719443,276.95606836153553,3.8060683615355515,276.95606836153553,276.95606836153553,76058.75730781161,76059.55518678346,-0.7978789718472399,0.0,8546.071908451686,8546.071908451686,0.8859680233130469,3935.966888434249,276.95606836153553,3.8060683615355515,1.0,0.002,0.19097462174020718,0.00489897839906846,0.00029585175653431346,0.0017041483080901011,0.14792587826715672,0.14792587826715672,0.0,6.462441432680821e-11,0.999886736312926,0.999886736312926,0.0,0.09206092033827802,1.0428340425224257e-05,0.0,0.0,0.0,1601771.666312463,268.05612508918153,0.0,1.0,1279561.1310336334,2618.2568488057213,,,,,,,,,,,,,,,,,,,2.0,15353.221899376838,1450.0,0.375,6.173730061729009,3.5
2600.0,-29.243891442251407,4.906713131883012,34.95248652653859,25.617150810454064,6.293195376280998,-25.69018276039356,-39.2213509423658,2.7394866954988575,-5.0938869165051415,-5.093886916543778,39.90477365520412,41130.74922653849,25751.545124698983,25751.545124698983,66882.29435123748,76070.92938740733,76059.38027409058,25751.545124698983,101810.92539878956,101810.92539878956,101810.92539878956,127801.10537807287,124135.97737360523,3665.12800446764,0.0,90060.50430667915,55120.41841545336,38822.31765691755,25990.179979283304,64812.49763620085,19826.416507111728,1450.0,0.0,0.8867857227962554,2.8747358310249154,0.001494314320929203,1.0,1.0,-5.0938869165051415,353360.0024385606,1550431.4396861892,4.387682332427439,1550431.4396861892,4.387682332427439,0.76284260143313,0.09207129443683136,3.9163957910280702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9163957910280702,1.2789102554434866,1.279233186761124,3.0622913330771477,6488.627869903349,15353.240614623117,6483.436314633984,0.00032537253372715046,22995.76169318625,2344.9151028318797,19379.425015999153,1976.1513887004385,0.8427389914090719,0.8427389914090719,35423.65662332611,35405.22815468563,1.0006506689989856,0.8,4275.260075159002,4273.035954225843,1.0006506689989856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558957416448753,4.906713131883012,-2.414266292338447,7.320979424221459,3.5,3.5,1.0,0.6,0.0002524919203691891,1.0000335468543013,0.00025248345034366694,198.29948048506188,0.0,1.6830124082571676e-06,4.769657165000813,0.01719956212514414,8.609425332779859e-05,0.0001663976670413905,0.000651679122837792,0.09207129658195841,0.09207129658195841,0.09207129658195841,0.09206092726388536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495843.3219691201,592.9975618935216,0.0,0.09207129658195841,0.09207129443683136,0.09207129443683136,0.375,0.375,0.5,8.15154561542361,3.865352482534945e-11,3.865352482534945e-11,3.865352482534945e-11,3.865352482534945e-11,3.865352482534945e-11,3.865352482534945e-11,25990.179979283304,19826.416507111728,0.76284260143313,1.0319351481662473,0.6346113901891203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469769538652826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.74396425469,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6754528938905,261.6754528938905,-11.474547106109469,245.68436627623453,277.6665395121211,125870.98677098975,125900.74393888275,-29.757167893007683,0.0,nan,277.6665395121211,4.516539512121142,271.27010486462854,-1.8798951353714415,264.8736702172451,-8.276329782754885,258.47723557005844,-14.672764429941537,252.08080092305545,-21.06919907694453,245.68436627623453,-27.46563372376545,1.0,1.0,26022.012520719443,26022.012520719443,276.95603588879453,3.806035888794554,276.95603588879453,276.95603588879453,76058.58033390631,76059.38027409058,-0.7999401842680527,0.0,8546.071908451686,8546.071908451686,0.8859673388009204,3935.9777699832107,276.95603588879453,3.806035888794554,1.0,0.002,0.1909850373579868,0.00489892986420329,0.00029586788471825087,0.0017041321789940862,0.14793394235912544,0.14793394235912544,0.0,6.371233705546042e-11,0.9998868733609608,0.9998868733609608,0.0,0.09206087872073973,1.0415716091624917e-05,0.0,0.0,0.0,1601771.652481977,268.05611308349484,0.0,1.0,1279561.1723457642,2618.256679783006,,,,,,,,,,,,,,,,,,,2.0,15353.240614623117,1450.0,0.375,6.173730061729009,3.5
2601.0,-29.244215335154433,4.90670028044408,34.9524791155407,25.617033463809662,6.293169156036722,-25.690476886047854,-39.22163533335549,2.7394307079706692,-5.09389869978736,-5.093898699873636,39.90475915595562,41130.62796373035,25751.542374318116,25751.542374318116,66882.17033804847,76070.75150514186,76059.20722176491,25751.542374318116,101810.74959608303,101810.74959608303,101810.74959608303,127800.92013897139,124135.93278636511,3664.987352606275,0.0,90060.47683915094,55120.44744327893,38822.25488430224,25990.170542888365,64812.4254271906,19826.408201300954,1450.0,0.0,0.886785715323942,2.87473458241739,0.001494314320929203,1.0,1.0,-5.09389869978736,353359.84001915157,1550430.8157691367,4.3876825835247875,1550430.8157691367,4.3876825835247875,0.7628425588275338,0.09207124025056916,3.9164051557966215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9164051557966215,1.2789105323886203,1.279233452943219,3.06229799240292,6488.641980215563,15353.259332038228,6483.435497750095,0.00032536943061941664,22995.699693085528,2344.908780581088,19379.422574278546,1976.1511397142292,0.8427411573871638,0.8427411573871638,35423.724386501,35405.22815468563,1.0006530617249552,0.8,4275.268253456326,4273.035954225843,1.0006530617249552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558956822727092,4.90670028044408,-2.414278361863842,7.320978642307923,3.5,3.5,1.0,0.6,0.00025248345034366694,1.0000335037794434,0.0002524749914772375,198.29974651132102,0.0,1.6796016607387515e-06,4.759991106533621,0.01720124172680488,8.609150094198279e-05,0.00016639194940168417,0.0006516582885198064,0.09207124238940848,0.09207124238940848,0.09207124238940848,0.09206088650257817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495844.7545621052,592.9970924384804,0.0,0.09207124238940848,0.09207124025056916,0.09207124025056916,0.375,0.375,0.5,8.151234957685494,8.628830983070657e-11,8.628830983070657e-11,8.628830983070657e-11,8.628830983070657e-11,8.628830983070657e-11,8.628830983070657e-11,25990.170542888365,19826.408201300954,0.7628425588275338,1.0319343844519904,0.6346102262433604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469788852850123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.73429819622,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6752754425334,261.6752754425334,-11.474724557466573,245.68405493362857,277.6664959520154,125872.38674489145,125902.05493840195,-29.668193510511585,0.0,nan,277.6664959520154,4.516495952015418,271.27000774801473,-1.879992251985243,264.87351954413526,-8.276480455864714,258.47703134045645,-14.672968659543528,252.08054313694993,-21.06945686305005,245.68405493362857,-27.465945066371404,1.0,1.0,26022.012520719443,26022.012520719443,276.9560038561235,3.8060038561235388,276.9560038561235,276.9560038561235,76058.41387404491,76059.20722176491,-0.7933477199985646,0.0,8546.071908451686,8546.071908451686,0.8859667467572703,3935.9871815756046,276.9560038561235,3.8060038561235388,1.0,0.002,0.1909954394759218,0.004898881430439746,0.00029588399212415544,0.0017041160710823274,0.14794199606207772,0.14794199606207772,0.0,6.320648258256734e-11,0.9998870199214651,0.9998870199214651,0.0,0.09206083803461484,1.040221595431362e-05,0.0,0.0,0.0,1601771.638907696,268.0561013002126,0.0,1.0,1279561.212892595,2618.2565138914388,,,,,,,,,,,,,,,,,,,2.0,15353.259332038228,1450.0,0.375,6.173730061729009,3.5
2602.0,-29.24453868236079,4.906687448508888,34.95247171467406,25.616911646816902,6.29313855179298,-25.690770958957295,-39.221919724345184,2.7393708294333954,-5.093910622946623,-5.09391062288395,39.90474462642233,41130.51135000937,25751.540033836554,25751.540033836554,66882.05138384593,76070.57752750175,76059.03313636163,25751.540033836554,101810.57317019819,101810.57317019819,101810.57317019819,127800.73421686789,124135.8873422593,3664.8468746085828,0.0,90060.45214924728,55120.479956032636,38822.191325794054,25990.161046669695,64812.35237246375,19826.39984711249,1450.0,0.0,0.886785707249124,2.874733318988395,0.001494314320929203,1.0,1.0,-5.093910622946623,353359.67567176407,1550430.1905469007,4.387682854868522,1550430.1905469007,4.387682854868522,0.7628425161164205,0.09207118614402783,3.91641474812679,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91641474812679,1.2789108273480636,1.2792337371584395,3.0623047865251305,6488.656376145255,15353.278047002328,6483.434486180158,0.0003253662552671575,22995.637066355892,2344.9023944319306,19379.419550628307,1976.1508313877123,0.8427433210355217,0.8427433210355217,35423.793796271115,35405.22815468563,1.0006555125935885,0.8,4275.276630480249,4273.035954225843,1.0006555125935885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55895631748994,4.906687448508888,-2.4142905284169274,7.320977976925815,3.5,3.5,1.0,0.6,0.0002524749914772375,1.0000334474195312,0.0002524665471227183,198.30001208999946,0.0,1.6773910687356653e-06,4.753726288796876,0.017202919117873614,8.608874863749318e-05,0.0001663862428397443,0.0006516375353429801,0.09207118827149349,0.09207118827149349,0.09207118827149349,0.09206084520407846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495846.18515336956,592.9966236363647,0.0,0.09207118827149349,0.09207118614402783,0.09207118614402783,0.375,0.375,0.5,8.150924683524014,-6.269829100347124e-11,-6.269829100347124e-11,-6.269829100347124e-11,-6.269829100347124e-11,-6.269829100347124e-11,-6.269829100347124e-11,25990.161046669695,19826.39984711249,0.7628425161164205,1.0319337122573184,0.6346091423073255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469808142245935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.72803337849,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6750980776622,261.6750980776622,-11.474901922337779,245.683744069669,277.66645208622043,125873.73931745996,125903.3930528634,-29.653735403439423,0.0,nan,277.66645208622043,4.516452086220454,271.26991048260294,-1.880089517397039,264.87336887908293,-8.276631120917045,258.4768272757703,-14.673172724229687,252.08028567262778,-21.069714327372196,245.683744069669,-27.466255930330988,1.0,1.0,26022.012520719443,26022.012520719443,276.95597156288875,3.8059715628887716,276.95597156288875,276.95597156288875,76058.23591698289,76059.03313636163,-0.7972193787427386,0.0,8546.071908451686,8546.071908451686,0.8859661403268507,3935.996821867424,276.95597156288875,3.8059715628887716,1.0,0.002,0.19100582878131075,0.00489883302853661,0.00029590007959476685,0.0017040999830254234,0.14795003979738341,0.14795003979738341,0.0,6.262019028313581e-11,0.9998871590044728,0.9998871590044728,0.0,0.09206079673972396,1.0389404303864007e-05,0.0,0.0,0.0,1601771.6251722772,268.05608937705335,0.0,1.0,1279561.2539207374,2618.256346030654,,,,,,,,,,,,,,,,,,,2.0,15353.278047002328,1450.0,0.375,6.173730061729009,3.5
2603.0,-29.244861527100507,4.906674636837367,34.95246432454859,25.616789620276563,6.293110215344004,-25.691064352859396,-39.222204010561086,2.7393130421610747,-5.093922489981367,-5.093922490010206,39.90473013470737,41130.40270455638,25751.537601632495,25751.537601632495,66881.94030618887,76070.40545412873,76058.85968718122,25751.537601632495,101810.39728881372,101810.39728881372,101810.39728881372,127800.54887272103,124135.8422995919,3664.7065731291314,0.0,90060.432191109,55120.52327718801,38822.12101546776,25990.151583907307,64812.272599375065,19826.391521429465,1450.0,0.0,0.886785699323039,2.874732061506977,0.001494314320929203,1.0,1.0,-5.093922489981367,353359.5120980415,1550429.566953089,4.387683121214278,1550429.566953089,4.387683121214278,0.762842473520072,0.09207113210315038,3.91642493719371,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91642493719371,1.2789111125835493,1.2792340116658028,3.06231207052543,6488.671810067834,15353.296762102122,6483.432771534693,0.0003253628176627396,22995.572144334583,2344.89577422816,19379.414425438266,1976.1503087637743,0.8427454774249995,0.8427454774249995,35423.86752397052,35405.22815468563,1.000658115930221,0.8,4275.285528632494,4273.035954225843,1.000658115930221,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558955792452755,4.906674636837367,-2.4143026486302936,7.32097728546766,3.5,3.5,1.0,0.6,0.0002524665471227183,1.000033395531001,0.00025245811614987395,198.3002772566007,0.0,1.6745156032457846e-06,4.7455772195985535,0.01720459363347686,8.60859974282707e-05,0.0001663805496944476,0.0006516169338873319,0.09207113422973864,0.09207113422973864,0.09207113422973864,0.09206080411148607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495847.61404440313,592.9961553919117,0.0,0.09207113422973864,0.09207113210315038,0.09207113210315038,0.375,0.375,0.5,8.150614798914962,2.8819613362429664e-11,2.8819613362429664e-11,2.8819613362429664e-11,2.8819613362429664e-11,2.8819613362429664e-11,2.8819613362429664e-11,25990.151583907307,19826.391521429465,0.762842473520072,1.0319332685586737,0.6346082470953652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469827399191677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.719884309285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6749210353789,261.6749210353789,-11.475078964621105,245.6834337047333,277.66640836659366,125875.13706872701,125904.73686892883,-29.59980020183795,0.0,nan,277.66640836659366,4.51640836659368,271.2698134339019,-1.8801865660980752,264.8732185013331,-8.276781498666878,258.4766235689594,-14.673376431040595,252.08002863675216,-21.069971363247816,245.6834337047333,-27.466566295266688,1.0,1.0,26022.012520719443,26022.012520719443,276.95593939998423,3.805939399984254,276.95593939998423,276.95593939998423,76058.06512344399,76058.85968718122,-0.794563737232238,0.0,8546.071908451686,8546.071908451686,0.8859654961702496,3936.0070618796785,276.95593939998423,3.805939399984254,1.0,0.002,0.19101620503432687,0.004898784697778853,0.0002959161468786661,0.00170408391617731,0.14795807343933304,0.14795807343933304,0.0,6.305597580538724e-11,0.9998873007125039,0.9998873007125039,0.0,0.0920607557521634,1.0376350986987284e-05,0.0,0.0,0.0,1601771.6115015105,268.0560775100186,0.0,1.0,1279561.2947557569,2618.256178960032,,,,,,,,,,,,,,,,,,,2.0,15353.296762102122,1450.0,0.375,6.173730061729009,3.5
2604.0,-29.24518387758196,4.906661845960672,34.952456945399305,25.616667593736224,6.2930820034181485,-25.691357289474052,-39.2224881920032,2.7392554163407508,-5.0939343114906706,-5.093934311504424,39.90471567126156,41130.29633587003,25751.535105472616,25751.535105472616,66881.83144134264,76070.23373060557,76058.6866757929,25751.535105472616,101810.22178126551,101810.22178126551,101810.22178126551,127800.3639286455,124135.79747910178,3664.5664495437227,0.0,90060.41260080466,55120.56889532856,38822.04856164011,25990.14214737998,64812.19070902009,19826.38321800463,1450.0,0.0,0.8867856915264474,2.8747308088500922,0.001494314320929203,1.0,1.0,-5.0939343114906706,353359.3491519002,1550428.9445751917,4.387683383208581,1550428.9445751917,4.387683383208581,0.7628424310100702,0.09207107812799296,3.9164351717274766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9164351717274766,1.2789113970432224,1.2792342854142675,3.062319391931352,6488.687323248438,15353.315476489757,6483.431002756826,0.0003253593599860802,22995.507049611257,2344.8891364136844,19379.409138442858,1976.1497696402807,0.8427476331195085,0.8427476331195084,35423.941580627674,35405.22815468563,1.0006607308837667,0.8,4275.294466486454,4273.035954225843,1.0006607308837667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558955253609497,4.906661845960672,-2.414314729866654,7.320976575827325,3.5,3.5,1.0,0.6,0.00025245811614987395,1.0000333444911795,0.00025244969834313426,198.30054201786388,0.0,1.6718642525761916e-06,4.738063291800927,0.017206265497729436,8.60832473142236e-05,0.00016637486883565035,0.0006515963879994867,0.09207108025543852,0.09207108025543852,0.09207108025543852,0.0920607631868391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495849.0411731123,592.9956877249648,0.0,0.09207108025543852,0.09207107812799296,0.09207107812799296,0.375,0.375,0.5,8.15030530711537,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,25990.14214737998,19826.38321800463,0.7628424310100702,1.0319328927117182,0.6346074077410534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446984662626167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.71237038149,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6747443132872,261.6747443132872,-11.475255686712785,245.68312383459727,277.6663647925522,125876.53477652457,125906.08104281472,-29.546266290141006,0.0,nan,277.6663647925522,4.516364792552224,271.26971660062395,-1.880283399376026,264.87306840885,-8.276931591150003,258.47642021726415,-14.673579782735828,252.07977202583547,-21.07022797416451,245.68312383459727,-27.46687616540271,1.0,1.0,26022.012520719443,26022.012520719443,276.955907333939,3.8059073339390466,276.955907333939,276.955907333939,76057.8946268641,76058.6866757929,-0.7920489287935197,0.0,8546.071908451686,8546.071908451686,0.8859648491389285,3936.017347586114,276.955907333939,3.8059073339390466,1.0,0.002,0.19102656813025762,0.004898736433750836,0.0002959321938071478,0.0017040678696677884,0.1479660969035739,0.1479660969035739,0.0,6.347493624464517e-11,0.9998874435574253,0.9998874435574253,0.0,0.09206071493497486,1.0363193018102776e-05,0.0,0.0,0.0,1601771.597883188,268.0560656885093,0.0,1.0,1279561.3354341132,2618.256012530376,,,,,,,,,,,,,,,,,,,2.0,15353.315476489757,1450.0,0.375,6.173730061729009,3.5
2605.0,-29.245505670052076,4.906649076505306,34.95244957737601,25.616550456639402,6.293053960000494,-25.69164970704092,-39.22277233852071,2.739197998063431,-5.09394608240666,-5.093946082401133,39.904701234094624,41130.17854641959,25751.532534184076,25751.532534184076,66881.71108060367,76070.05563227645,76058.5140787443,25751.532534184076,101810.04661292837,101810.04661292837,101810.04661292837,127800.17935106774,124135.75284613497,3664.4265049327646,0.0,90060.38190682586,55120.59834557078,38821.981734727866,25990.132738139364,64812.11447286723,19826.374937512817,1450.0,0.0,0.8867856838922114,2.874729561554712,0.001494314320929203,1.0,1.0,-5.09394608240666,353359.1869031882,1550428.3233294704,4.387683639747139,1550428.3233294704,4.387683639747139,0.7628423885815132,0.09207102422120463,3.9164441252182476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9164441252182476,1.2789116805138667,1.2792345581902882,3.0623257140357185,6488.700719028959,15353.334190017542,6483.430667631204,0.00032535643717378785,22995.44664174346,2344.882976525466,19379.408136729948,1976.1496674939913,0.8427498034132833,0.8427498034132833,35424.00636767971,35405.22815468563,1.000663018527051,0.8,4275.302285597278,4273.035954225843,1.000663018527051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558954698548297,4.906649076505306,-2.4143267683231455,7.320975844828451,3.5,3.5,1.0,0.6,0.00025244969834313426,1.000033286856102,0.0002524412953660612,198.3008063214226,0.0,1.6692556390820597e-06,4.730670481158557,0.017207934753368518,8.608049761933696e-05,0.00016636920072379732,0.0006515756787919715,0.0920710263431982,0.0920710263431982,0.0920710263431982,0.09206072245074517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495850.46651906864,592.9952206421133,0.0,0.0920710263431982,0.09207102422120463,0.09207102422120463,0.375,0.375,0.5,8.14999621035269,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,25990.132738139364,19826.374937512817,0.7628423885815132,1.0319322494655354,0.6346063368081938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469865823944545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.704977570844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67456791923,261.67456791923,-11.475432080769963,245.68281446720925,277.6663213718236,125877.89058570143,125907.38200934332,-29.491423641871243,0.0,nan,277.6663213718236,4.516321371823608,271.26961999056505,-1.8803800094349299,264.87291860946067,-8.277081390539308,258.476217228542,-14.67378277145798,252.0795158477795,-21.070484152220473,245.68281446720925,-27.467185532790722,1.0,1.0,26022.012520719443,26022.012520719443,276.9558753669744,3.805875366974419,276.9558753669744,276.9558753669744,76057.72290828456,76058.5140787443,-0.7911704597354401,0.0,8546.071908451686,8546.071908451686,0.8859642830954209,3936.0263458443387,276.9558753669744,3.805875366974419,1.0,0.002,0.1910369179957793,0.0048986882356112085,0.0002959482202697327,0.0017040518428860058,0.14797411013486636,0.14797411013486636,0.0,6.315573845144806e-11,0.9998875871999465,0.9998875871999465,0.0,0.09206067425956813,1.0349961636496846e-05,0.0,0.0,0.0,1601771.5843231457,268.0560539175933,0.0,1.0,1279561.375938375,2618.255846813026,,,,,,,,,,,,,,,,,,,2.0,15353.334190017542,1450.0,0.375,6.173730061729009,3.5
2606.0,-29.245826896549396,4.906636325596186,34.95244221889797,25.61642371527853,6.293023653533011,-25.69194184154475,-39.223056415189035,2.739138599577781,-5.09395796899787,-5.09395796899448,39.904686773591536,41130.085158552436,25751.53030857096,25751.53030857096,66881.6154671234,76069.88976556368,76058.34064236292,25751.53030857096,101809.87095093388,101809.87095093388,101809.87095093388,127799.9942310126,124135.70749908655,3664.286731926058,0.0,90060.3698827593,55120.65863317458,38821.90138842747,25990.12328007873,64812.0246685062,19826.366617636588,1450.0,0.0,0.8867856757533439,2.874728302002355,0.001494314320929203,1.0,1.0,-5.09395796899787,353359.0230600853,1550427.7010800631,4.387683913243182,1550427.7010800631,4.387683913243182,0.7628423460704927,0.09207097039189313,3.916455192470141,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916455192470141,1.278911973133603,1.2792348401366724,3.0623336670107197,6488.717570428656,15353.352903979137,6483.427992013706,0.00032535264135000636,22995.378590290336,2344.8760372084594,19379.400139130194,1976.1488519657778,0.8427519496162168,0.8427519496162169,35424.08644977013,35405.22815468563,1.0006658462425329,0.8,4275.311950657201,4273.035954225843,1.0006658462425329,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558954218107669,4.906636325596186,-2.414338886506433,7.320975212102619,3.5,3.5,1.0,0.6,0.0002524412953660612,1.0000332283969926,0.0002524329074251993,198.30107016073458,0.0,1.6663171290883678e-06,4.7223427438364345,0.017209601070497606,8.607774868153044e-05,0.00016636354668453075,0.0006515553762503792,0.09207097250291627,0.09207097250291627,0.09207097250291627,0.09206068126974509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495851.8899211734,592.9947541936052,0.0,0.09207097250291627,0.09207097039189313,0.09207097039189313,0.375,0.375,0.5,8.14968749217101,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,25990.12328007873,19826.366617636588,0.7628423460704927,1.0319322040809946,0.6346057752233527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469884988443233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.696649833524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67439163927,261.67439163927,-11.47560836072995,245.68250558834254,277.66627769077166,125879.28644203323,125908.75878823141,-29.472346198180446,0.0,nan,277.66627769077166,4.5162776907716875,271.2695232699459,-1.8804767300540561,264.87276884928247,-8.277231150717512,258.47601442880057,-14.67398557119941,252.07926000847718,-21.0707399915228,245.68250558834254,-27.46749441165744,1.0,1.0,26022.012520719443,26022.012520719443,276.9558431861005,3.8058431861005033,276.9558431861005,276.9558431861005,76057.54801980263,76058.34064236292,-0.7926225602859631,0.0,8546.071908451686,8546.071908451686,0.8859635834187268,3936.037468432492,276.9558431861005,3.8058431861005033,1.0,0.002,0.1910472552123339,0.004898640072130785,0.00029596422706525854,0.0017040358354123296,0.14798211353262927,0.14798211353262927,0.0,6.247758820715488e-11,0.9998877245088655,0.9998877245088655,0.0,0.09206063307847316,1.033731341997626e-05,0.0,0.0,0.0,1601771.5706298435,268.0560420310021,0.0,1.0,1279561.4168406795,2618.2556794671677,,,,,,,,,,,,,,,,,,,2.0,15353.352903979137,1450.0,0.375,6.173730061729009,3.5
2607.0,-29.24614776713175,4.906623597666963,34.95243487244006,25.61630633370953,6.292998030452311,-25.692233187359143,-39.22333658030254,2.739083451736815,-5.0939696256128855,-5.0939696256018445,39.90467240353451,41129.962115211376,25751.527549917177,25751.527549917177,66881.48966512855,76069.71389580671,76058.16916916141,25751.527549917177,101809.69671907858,101809.69671907858,101809.69671907858,127799.81065436537,124135.66351216873,3664.14714219664,0.0,90060.34432377342,55120.68579457937,38821.84281021561,25990.113935286794,64811.95674550241,19826.35839166019,1450.0,0.0,0.8867856684582118,2.874727066819601,0.001494314320929203,1.0,1.0,-5.0939696256128855,353358.86238699395,1550427.0827209235,4.387684158386599,1550427.0827209235,4.387684158386599,0.7628423038477692,0.09207091661922635,3.9164647938501407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9164647938501407,1.2789122460182576,1.2792351023622193,3.0623405210510666,6488.732093317688,15353.371618552641,6483.426893745164,0.0003253494337614956,22995.315690106898,2344.869623174774,19379.396856332027,1976.1485172135262,0.8427541120763773,0.8427541120763773,35424.15592484697,35405.22815468563,1.0006682994234248,0.8,4275.320335562954,4273.035954225843,1.0006682994234248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558953622600144,4.906623597666963,-2.4143508301701875,7.32097442783715,3.5,3.5,1.0,0.6,0.0002524329074251993,1.0000331916667347,0.00025242452903435594,198.301333708328,0.0,1.6633376493610142e-06,4.713898898289115,0.017211264408146968,8.60750376743131e-05,0.0001663578697508862,0.0006515347400592531,0.09207091872918638,0.09207091872918638,0.09207091872918638,0.09206064095675259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495853.31180567265,592.9942882456243,0.0,0.09207091872918638,0.09207091661922635,0.09207091661922635,0.375,0.375,0.5,8.149379178564638,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,25990.113935286794,19826.35839166019,0.7628423038477692,1.031931344516454,0.6346045418242301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446990411928333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.68820598798,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67421591078886,261.67421591078886,-11.475784089211118,245.68219721323345,277.666234608922,125880.68707549022,125910.067219929,-29.380144438765058,0.0,nan,277.666234608922,4.516234608922048,271.269427129425,-1.8805728705749516,264.87261965013704,-8.277380349862938,258.4758121709956,-14.674187829004381,252.0790046920199,-21.07099530798007,245.68219721323345,-27.467802786766526,1.0,1.0,26022.012520719443,26022.012520719443,276.9558114649297,3.805811464929718,276.9558114649297,276.9558114649297,76057.38365456703,76058.16916916141,-0.7855145943758544,0.0,8546.071908451686,8546.071908451686,0.8859629764148457,3936.0471178193916,276.9558114649297,3.805811464929718,1.0,0.002,0.19105757884127456,0.0048985920130582335,0.0002959802129514854,0.0017040198497985572,0.14799010647574268,0.14799010647574268,0.0,6.275004257524919e-11,0.9998878720311297,0.9998878720311297,0.0,0.09206059289435381,1.0323724872538685e-05,0.0,0.0,0.0,1601771.557201471,268.0560303743871,0.0,1.0,1279561.456951624,2618.2555153590506,,,,,,,,,,,,,,,,,,,2.0,15353.371618552641,1450.0,0.375,6.173730061729009,3.5
2608.0,-29.24646800423233,4.906610889530009,34.95242753614652,25.616184446867578,6.292968043881456,-25.69252439941325,-39.22362051727248,2.739024440099518,-5.0939814112854265,-5.09398141129199,39.90465800403212,41129.859400591624,25751.525174616647,25751.525174616647,66881.38457520827,76069.54199668902,76057.99670455755,25751.525174616647,101809.5218791742,101809.5218791742,101809.5218791742,127799.62641395799,124135.6186864293,3664.007727528684,0.0,90060.32160811877,55120.732076643915,38821.76614608317,25990.10453478379,64811.87068086697,19826.350120544535,1450.0,0.0,0.8867856606123254,2.8747258179618083,0.001494314320929203,1.0,1.0,-5.0939814112854265,353358.6999350517,1550426.4630964154,4.3876844220374025,1550426.4630964154,4.3876844220374025,0.762842261523419,0.09207086292264631,3.9164746300991777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9164746300991777,1.2789125367944256,1.2792353824960057,3.06234751589484,6488.7469145522855,15353.390329548756,6483.425591620202,0.00032534615068293847,22995.25213721049,2344.8631425828894,19379.392964193376,1976.1481203258377,0.8427562719712041,0.8427562719712041,35424.22709938838,35405.22815468563,1.0006708126140482,0.8,4275.328925576077,4273.035954225843,1.0006708126140482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558953109846658,4.906610889530009,-2.414362863026251,7.32097375255626,3.5,3.5,1.0,0.6,0.00025242452903435594,1.0000331262233884,0.0002524161674400065,198.3015967362202,0.0,1.6614460785682163e-06,4.7085381866623255,0.017212925854225538,8.607229024938387e-05,0.00016635223878497208,0.0006515143228615437,0.092070865026158,0.092070865026158,0.092070865026158,0.09206060014865358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495854.7316779779,592.9938229540506,0.0,0.092070865026158,0.09207086292264631,0.09207086292264631,0.375,0.375,0.5,8.149071251537734,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,25990.10453478379,19826.350120544535,0.762842261523419,1.0319310933722554,0.6346037997130906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446992322897475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.68284527635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67404029443236,261.67404029443236,-11.475959705567618,245.68188932004136,277.6661912693995,125882.04083396493,125911.40223373495,-29.361399770016433,0.0,nan,277.6661912693995,4.516191269399542,271.26933087917445,-1.8806691208255302,264.87247048913713,-8.277529510862848,258.47561009928035,-14.674389900719632,252.07874970956115,-21.071250290438826,245.68188932004136,-27.468110679958613,1.0,1.0,26022.012520719443,26022.012520719443,276.9557794986694,3.8057794986694375,276.9557794986694,276.9557794986694,76057.20771830507,76057.99670455755,-0.7889862524752971,0.0,8546.071908451686,8546.071908451686,0.8859623545621664,3936.0570032496735,276.9557794986694,3.8057794986694375,1.0,0.002,0.19106788955616977,0.004898543986703133,0.0002959961787518008,0.0017040038836580425,0.14799808937590042,0.14799808937590042,0.0,6.240984335229016e-11,0.9998880122205037,0.9998880122205037,0.0,0.0920605521111513,1.0310811495013621e-05,0.0,0.0,0.0,1601771.5436244241,268.05601858871455,0.0,1.0,1279561.497506654,2618.255349434021,,,,,,,,,,,,,,,,,,,2.0,15353.390329548756,1450.0,0.375,6.173730061729009,3.5
2609.0,-29.24678781350928,4.906598202168824,34.9524202106244,25.616062350478046,6.292940340582076,-25.69281499807482,-39.223900612536795,2.7389675261937283,-5.093993130238687,-5.093993130226276,39.904643642337305,41129.7491228184,25751.52268091738,25751.52268091738,66881.27180373578,76069.37196743692,76057.82490178826,25751.52268091738,101809.34758270564,101809.34758270564,101809.34758270564,127799.4427541088,124135.5742633501,3663.8684907586835,0.0,90060.30363449309,55120.77372762398,38821.69989652123,25990.09517140315,64811.79506792438,19826.341880770782,1450.0,0.0,0.886785652969283,2.8747245761742874,0.001494314320929203,1.0,1.0,-5.093993130238687,353358.5384028166,1550425.845098607,4.387684678871902,1550425.845098607,4.387684678871902,0.762842219315367,0.0920708092940193,3.9164850656071253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9164850656071253,1.2789128178119344,1.279235652890147,3.062355002671534,6488.762778133711,15353.409042539937,6483.42358427264,0.0003253426042914691,22995.186276940934,2344.8564267044235,19379.386964097182,1976.147508486301,0.8427584247721622,0.8427584247721622,35424.30261009428,35405.22815468563,1.0006734789170897,0.8,4275.338038918317,4273.035954225843,1.0006734789170897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589525715345705,4.906598202168824,-2.414374841446636,7.32097304361546,3.5,3.5,1.0,0.6,0.0002524161674400065,1.0000330820538312,0.00025240781727100815,198.30185941332616,0.0,1.6581175107513308e-06,4.6991050254692714,0.01721458397173629,8.606958007689847e-05,0.00016634658736310804,0.0006514939251223236,0.09207081139396588,0.09207081139396588,0.09207081139396588,0.0920605595880326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495856.1498359623,592.9933582247601,0.0,0.09207081139396588,0.0920708092940193,0.0920708092940193,0.375,0.375,0.5,8.148763716960296,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,25990.09517140315,19826.341880770782,0.762842219315367,1.0319305572950501,0.6346028385684025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446994230098657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.67341211516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67386501626777,261.67386501626777,-11.476134983732209,245.68158191579488,277.66614811731034,125883.43933315962,125912.7441900259,-29.304856866275955,0.0,nan,277.66614811731034,4.516148117310365,271.26923487666016,-1.8807651233398133,264.8723216361948,-8.277678363805194,258.4754083958984,-14.674591604101579,252.07849515574802,-21.07150484425196,245.68158191579488,-27.468418084205098,1.0,1.0,26022.012520719443,26022.012520719443,276.95574767660804,3.805747676608064,276.95574767660804,276.95574767660804,76057.03893212095,76057.82490178826,-0.7859696673112921,0.0,8546.071908451686,8546.071908451686,0.8859616948237409,3936.067490935161,276.95574767660804,3.805747676608064,1.0,0.002,0.1910781871215094,0.004898496031982911,0.0002960121242213772,0.001703987938231626,0.1480060621106886,0.1480060621106886,0.0,6.245300327237246e-11,0.9998881549838627,0.9998881549838627,0.0,0.09206051163286803,1.0297661151259947e-05,0.0,0.0,0.0,1601771.5301242354,268.0560068697613,0.0,1.0,1279561.5378321,2618.2551844483264,,,,,,,,,,,,,,,,,,,2.0,15353.409042539937,1450.0,0.375,6.173730061729009,3.5
