time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2610.0,-29.24710711534991,4.906585536269736,34.95241289615665,25.61594514353203,6.2929127792687805,-25.69310512588187,-39.224180568102724,2.73891079083051,-5.094004795705871,-5.094004795682342,39.90462931035629,41129.62715077249,25751.5201047766,25751.5201047766,66881.14725554909,76069.19552114775,76057.65357940593,25751.5201047766,101809.17368418253,101809.17368418253,101809.17368418253,127799.25952173739,124135.53008828501,3663.72943345237,0.0,90060.27449346498,55120.79891071272,38821.6395363914,25990.085837554852,64811.72537394625,19826.33366590575,1450.0,0.0,0.8867856454910809,2.8747233400548566,0.001494314320929203,1.0,1.0,-5.094004795705871,353358.37760788936,1550425.2283784528,4.387684930167159,1550425.2283784528,4.387684930167159,0.7628421771988657,0.09207075573254707,3.9164942113870507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9164942113870507,1.2789130979784218,1.2792359224476602,3.0623614830263715,6488.776509227991,15353.42775342728,6483.423020308586,0.00032533959655454693,22995.12513809374,2344.8501922770506,19379.385278370883,1976.1473365900572,0.8427605921685976,0.8427605921685976,35424.36878837293,35405.22815468563,1.0006758156908195,0.8,4275.346025935455,4273.035954225843,1.0006758156908195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558952015425925,4.906585536269736,-2.414386774967392,7.320972311237128,3.5,3.5,1.0,0.6,0.00025240781727100815,1.000033029648362,0.000252399480604917,198.30212167425293,0.0,1.6558540387906157e-06,4.692690345932605,0.01721623982577508,8.606687133493064e-05,0.00016634094593607752,0.000651473351875294,0.09207075782762664,0.09207075782762664,0.09207075782762664,0.09206051922604064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495857.5662222918,592.9928940761123,0.0,0.09207075782762664,0.09207075573254707,0.09207075573254707,0.375,0.375,0.5,8.148456578566213,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,25990.085837554852,19826.33366590575,0.7628421771988657,1.0319297452685117,0.634601639031604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446996134756671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.66699743562,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6736900738439,261.6736900738439,-11.476309926156091,245.6812750005335,277.66610514772486,125884.7948788506,125914.04360259652,-29.248723745906748,0.0,nan,277.66610514772486,4.516105147724886,271.2691391179318,-1.8808608820681911,264.87217308834676,-8.277826911653221,258.4752070589052,-14.674792941094779,252.0782410296213,-21.07175897037868,245.6812750005335,-27.468724999466474,1.0,1.0,26022.012520719443,26022.012520719443,276.9557159642364,3.8057159642364127,276.9557159642364,276.9557159642364,76056.86876609048,76057.65357940593,-0.7848133154475363,0.0,8546.071908451686,8546.071908451686,0.8859611166223671,3936.076682443986,276.9557159642364,3.8057159642364127,1.0,0.002,0.19108847141605925,0.004898448145450843,0.0002960280491642972,0.0017039720131516221,0.1480140245821486,0.1480140245821486,0.0,6.231591935176861e-11,0.9998882990608638,0.9998882990608638,0.0,0.09206047134266476,1.0284389882300583e-05,0.0,0.0,0.0,1601771.5166856588,268.0559952042941,0.0,1.0,1279561.577973493,2618.255020215677,,,,,,,,,,,,,,,,,,,2.0,15353.42775342728,1450.0,0.375,6.173730061729009,3.5
2611.0,-29.247425827404705,4.906572889067422,34.95240559129801,25.615823256690078,6.292882981840612,-25.693394946464576,-39.224460523668654,2.7388521019476544,-5.094016571525117,-5.094016571514889,39.90461495880206,41129.515675926596,25751.517860999447,25751.517860999447,66881.03353692604,76069.0245530224,76057.48149515993,25751.517860999447,101808.99935615937,101808.99935615937,101808.99935615937,127799.07581429728,124135.485265436,3663.5905488612775,0.0,90060.25251033,55120.83624696655,38821.57362595938,25990.076458137904,64811.65008409729,19826.325414432384,1450.0,0.0,0.8867856375216057,2.874722092242431,0.001494314320929203,1.0,1.0,-5.094016571525117,353358.21529193746,1550424.610817888,4.387685197971011,1550424.610817888,4.387685197971011,0.7628421350112823,0.09207070224621589,3.9165041385364856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9165041385364856,1.2789133871730265,1.2792362010528346,3.062368552724059,6488.791489069051,15353.446463819957,6483.421610148615,0.0003253362732996045,22995.0612394817,2344.8436764319827,19379.381063308363,1976.146906773298,0.8427627507264324,0.8427627507264324,35424.440620556416,35405.22815468563,1.0006783521067626,0.8,4275.354695319009,4273.035954225843,1.0006783521067626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558951531064245,4.906572889067422,-2.414398784279969,7.32097167334739,3.5,3.5,1.0,0.6,0.000252399480604917,1.0000329687238116,0.000252391159590484,198.30238345135893,0.0,1.6531785735603671e-06,4.685108077470081,0.01721789300434864,8.60641626717536e-05,0.00016633531793316342,0.0006514529610700167,0.09207070433657981,0.09207070433657981,0.09207070433657981,0.09206047843859048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495858.98067024583,592.9924305602154,0.0,0.09207070433657981,0.09207070224621589,0.09207070224621589,0.375,0.375,0.5,8.148149821390973,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,25990.076458137904,19826.325414432384,0.7628421350112823,1.0319291894303508,0.634600656248659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469980363973547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.65941516716,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67351525644716,261.67351525644716,-11.476484743552817,245.68096856689505,277.6660619465664,125886.14792246862,125915.37574165086,-29.227819182229524,0.0,nan,277.6660619465664,4.516061946566424,271.2690432702715,-1.8809567297284957,264.8720245942063,-8.277975405793654,258.4750059182654,-14.674994081734553,252.0779872424784,-21.072012757521577,245.68096856689505,-27.46903143310493,1.0,1.0,26022.012520719443,26022.012520719443,276.9556840523404,3.805684052340439,276.9556840523404,276.9556840523404,76056.69390790616,76057.48149515993,-0.7875872537697433,0.0,8546.071908451686,8546.071908451686,0.8859604890221099,3936.086659229168,276.9556840523404,3.805684052340439,1.0,0.002,0.19109874297086943,0.00489840029608251,0.00029604395430279484,0.001703956107916563,0.14802197715139742,0.14802197715139742,0.0,6.221935770420184e-11,0.9998884373702597,0.9998884373702597,0.0,0.09206043059655127,1.0271649664626287e-05,0.0,0.0,0.0,1601771.5031199567,268.05598342847486,0.0,1.0,1279561.618494613,2618.2548544294436,,,,,,,,,,,,,,,,,,,2.0,15353.446463819957,1450.0,0.375,6.173730061729009,3.5
2612.0,-29.247744065638418,4.906560261863454,34.95239829675628,25.615701160300546,6.292855476105197,-25.693684111477687,-39.2247403395362,2.738795522930618,-5.094028266498128,-5.09402826649955,39.90460064685819,41129.412119073735,25751.515460534734,25751.515460534734,66880.92757960847,76068.85548902431,76057.31014581442,25751.515460534734,101808.82560634916,101808.82560634916,101808.82560634916,127798.89272777464,124135.4408875928,3663.451840181835,0.0,90060.23530001944,55120.884403325676,38821.50099632641,25990.067121425483,64811.56811775189,19826.317198744095,1450.0,0.0,0.886785629820364,2.8747208529972923,0.001494314320929203,1.0,1.0,-5.094028266498128,353358.05409042357,1550423.994961999,4.387685456761228,1550423.994961999,4.387685456761228,0.7628420929471104,0.0920706488258237,3.916514668057605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916514668057605,1.2789136665550624,1.279236469862977,3.0623761169174926,6488.807516687258,15353.465175384614,6483.419490671825,0.0003253326853364591,22994.995023134896,2344.8369242437425,19379.3747280504,1976.1462607567723,0.8427649020386011,0.8427649020386011,35424.51681142095,35405.22815468563,1.0006810424304466,0.8,4275.36389074919,4273.035954225843,1.0006810424304466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558951012878595,4.906560261863454,-2.41441072904905,7.320970990912505,3.5,3.5,1.0,0.6,0.000252391159590484,1.0000329197948472,0.00025238285119879954,198.30264483988995,0.0,1.6500769948057184e-06,4.676318203279406,0.017219543081343446,8.606145543893171e-05,0.00016632970415155228,0.0006514327260432365,0.09207065091113495,0.09207065091113495,0.09207065091113495,0.09206043795334728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495860.3934334687,592.9919675970139,0.0,0.09207065091113495,0.0920706488258237,0.0920706488258237,0.375,0.375,0.5,8.147843452354959,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,25990.067121425483,19826.317198744095,0.7628420929471104,1.0319288596458103,0.6345998610054983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469999345302402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.65062529297,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67334079276236,261.67334079276236,-11.476659207237617,245.68066262998283,277.6660189561041,125887.54589145475,125916.71457353703,-29.168682082299718,0.0,nan,277.6660189561041,4.516018956104119,271.2689476905469,-1.8810523094530822,264.8718764251585,-8.278123574841459,258.474805159927,-14.675194840073004,252.07773389485476,-21.072266105145218,245.68066262998283,-27.469337370017143,1.0,1.0,26022.012520719443,26022.012520719443,276.9556523072851,3.805652307285129,276.9556523072851,276.9556523072851,76056.52616421854,76057.31014581442,-0.7839815958868712,0.0,8546.071908451686,8546.071908451686,0.8859598233392609,3936.097241397893,276.9556523072851,3.805652307285129,1.0,0.002,0.1911090015189423,0.004898352518997207,0.000296059839340477,0.0017039402227339532,0.14802991967023849,0.14802991967023849,0.0,6.207443023140136e-11,0.9998885785781592,0.9998885785781592,0.0,0.09206039018322172,1.0258642601981988e-05,0.0,0.0,0.0,1601771.4896473864,268.05597173350185,0.0,1.0,1279561.6587375298,2618.254689781449,,,,,,,,,,,,,,,,,,,2.0,15353.465175384614,1450.0,0.375,6.173730061729009,3.5
2613.0,-29.24806183302837,4.906547655589682,34.952391012941725,25.615583918429934,6.292828138367665,-25.693972835881436,-39.225020120479144,2.738739142246674,-5.094039897129562,-5.094039897126124,39.904586367394934,41129.29679329174,25751.5129482432,25751.5129482432,66880.80974153493,76068.68000235232,76057.1393560053,25751.5129482432,101808.65230424849,101808.65230424849,101808.65230424849,127798.71012329304,124135.39681372764,3663.313309565402,0.0,90060.20696280735,55120.91608777196,38821.43430559488,25990.057819044552,64811.49212463943,19826.30901186908,1450.0,0.0,0.8867856223291726,2.874719620570361,0.001494314320929203,1.0,1.0,-5.094039897129562,353357.89377582894,1550423.3805033874,4.387685708492986,1550423.3805033874,4.387685708492986,0.762842050983861,0.09207059547148891,3.916523913932401,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916523913932401,1.2789139449918712,1.2792367377437932,3.0623826796706752,6488.821422373743,15353.483885817752,6483.418807937689,0.0003253296333906212,22994.933502750413,2344.830650910394,19379.37268731238,1976.1460526594078,0.8427670680149792,0.8427670680149792,35424.58371387838,35405.22815468563,1.000683404778711,0.8,4275.371965167035,4273.035954225843,1.000683404778711,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589504705530155,4.906547655589682,-2.4144226210963726,7.3209702766860545,3.5,3.5,1.0,0.6,0.00025238285119879954,1.0000328711734958,0.0002523745553510047,198.30290584228874,0.0,1.6475760453901865e-06,4.669230512635789,0.017221190657388835,8.605874862270011e-05,0.00016632410257609944,0.0006514123252026391,0.09207059754968001,0.09207059754968001,0.09207059754968001,0.092060397708258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495861.8044534212,592.9915052053127,0.0,0.09207059754968001,0.09207059547148891,0.09207059547148891,0.375,0.375,0.5,8.147537476407441,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,25990.057819044552,19826.30901186908,0.762842050983861,1.031928251442136,0.6345988256865881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470018298459486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.64353760232,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67316667655854,261.67316667655854,-11.47683332344144,245.68035718234557,277.6659761713258,125888.90100684384,125918.0115943579,-29.11058751405407,0.0,nan,277.6659761713258,4.5159761713258035,271.26885237321375,-1.8811476267862304,264.8717285752441,-8.278271424755872,258.4746047774307,-14.67539522256925,252.077480979791,-21.072519020208972,245.68035718234557,-27.469642817654403,1.0,1.0,26022.012520719443,26022.012520719443,276.9556206920608,3.8056206920608133,276.9556206920608,276.9556206920608,76056.35693416161,76057.1393560053,-0.7824218436871888,0.0,8546.071908451686,8546.071908451686,0.8859592388090752,3936.106533502063,276.9556206920608,3.8056206920608133,1.0,0.002,0.1911192468978651,0.004898304811588452,0.0002960757040156279,0.0017039243577339968,0.14803785200781394,0.14803785200781394,0.0,6.174962451088728e-11,0.99988872154483,0.99988872154483,0.0,0.09206034999785825,1.0245473630649765e-05,0.0,0.0,0.0,1601771.476248936,268.0559601028704,0.0,1.0,1279561.6987590464,2618.2545260392903,,,,,,,,,,,,,,,,,,,2.0,15353.483885817752,1450.0,0.375,6.173730061729009,3.5
2614.0,-29.24837904068282,4.906535067615332,34.95238373850572,25.615461996663385,6.2927985735026875,-25.694261279273444,-39.2252998315729,2.7386808131278184,-5.094051632285755,-5.09405163225619,39.90457207049175,41129.19186663639,25751.510752169168,25751.510752169168,66880.70261880556,76068.509988849,76056.96785969923,25751.510752169168,101808.4786118684,101808.4786118684,101808.4786118684,127798.52708575847,124135.35213508844,3663.174950670025,0.0,90060.18579801025,55120.959844671175,38821.36217037675,25990.048473890074,64811.41064426683,19826.300790696336,1450.0,0.0,0.8867856143688031,2.8747183770680698,0.001494314320929203,1.0,1.0,-5.094051632285755,353357.7320205492,1550422.7652945006,4.387685975990862,1550422.7652945006,4.387685975990862,0.7628420089563929,0.0920705421902995,3.9165339423284635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9165339423284635,1.2789142324352085,1.27923701464945,3.062389832718419,6488.836578823571,15353.502595075519,6483.417277286291,0.000325326265396824,22994.869219610933,2344.824095854439,19379.36811209292,1976.1455861168618,0.8427692250393592,0.8427692250393592,35424.65627856537,35405.22815468563,1.0006859670634658,0.8,4275.380722956003,4273.035954225843,1.0006859670634658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589499964889555,4.906535067615332,-2.4144345847426396,7.320969652357972,3.5,3.5,1.0,0.6,0.0002523745553510047,1.0000328133562515,0.000252366274366538,198.30316638553995,0.0,1.645090724143607e-06,4.662187112222982,0.01722283574811298,8.605604256089802e-05,0.00016631851279010667,0.0006513921005800434,0.09207054426338328,0.09207054426338328,0.09207054426338328,0.09206035705978356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495863.2135554501,592.9910434397804,0.0,0.09207054426338328,0.0920705421902995,0.0920705421902995,0.375,0.375,0.5,8.147231879588999,-2.955857780762017e-11,-2.955857780762017e-11,-2.955857780762017e-11,-2.955857780762017e-11,-2.955857780762017e-11,-2.955857780762017e-11,25990.048473890074,19826.300790696336,0.7628420089563929,1.0319278959363583,0.6345980045455877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44700372236219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.63649420191,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67299269306494,261.67299269306494,-11.477007306935036,245.68005221145532,277.6659331752367,125890.2534576784,125919.34185591606,-29.088398237678547,0.0,nan,277.6659331752367,4.515933175236739,271.26875698214434,-1.8812430178556383,264.8715807892308,-8.278419210769187,258.474404596458,-14.67559540354199,252.07722840386444,-21.07277159613554,245.68005221145532,-27.46994778854466,1.0,1.0,26022.012520719443,26022.012520719443,276.95558888966383,3.805588889663852,276.95558888966383,276.95558888966383,76056.1829846857,76056.96785969923,-0.7848750135308364,0.0,8546.071908451686,8546.071908451686,0.8859586048071217,3936.116612040106,276.95558888966383,3.805588889663852,1.0,0.002,0.19112947960558635,0.004898257142499673,0.00029609154899610255,0.0017039085126150336,0.14804577449805126,0.14804577449805126,0.0,6.161113633162962e-11,0.9998888591062813,0.9998888591062813,0.0,0.09206030938795531,1.0232802344191865e-05,0.0,0.0,0.0,1601771.462730071,268.0559483677142,0.0,1.0,1279561.739140234,2618.2543608256196,,,,,,,,,,,,,,,,,,,2.0,15353.502595075519,1450.0,0.375,6.173730061729009,3.5
2615.0,-29.248695804575483,4.906522499319494,34.95237647426174,25.615339865349256,6.292771310987488,-25.694549093020306,-39.22557947281746,2.7386246004654202,-5.094063283266735,-5.094063283226024,39.90455781578588,41129.09476454173,25751.508390054707,25751.508390054707,66880.60315459644,76068.34187497264,76056.7971534942,25751.508390054707,101808.30554354891,101808.30554354891,101808.30554354891,127798.34471709226,124135.30794987088,3663.0367672213756,0.0,90060.16942343237,55121.01435040702,38821.2834144726,25990.03917354335,64811.32258801595,19826.292607115163,1450.0,0.0,0.8867856066842955,2.874717142485705,0.001494314320929203,1.0,1.0,-5.094063283266735,353357.5714255792,1550422.151900987,4.387686234218762,1550422.151900987,4.387686234218762,0.7628419670601114,0.09207048897390467,3.9165445747326535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9165445747326535,1.278914510037031,1.2792372817301132,3.0623974816105966,6488.852785908252,15353.521304954407,6483.415035092354,0.00032532263195600414,22994.802613622734,2344.8173039338344,19379.361410025194,1976.1449026961495,0.842771374716839,0.842771374716839,35424.733213767184,35405.22815468563,1.0006886836740776,0.8,4275.390008219808,4273.035954225843,1.0006886836740776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558949486581933,4.906522499319494,-2.4144464815062934,7.320968980825787,3.5,3.5,1.0,0.6,0.000252366274366538,1.0000327675356293,0.0002523580052166107,198.30342656489753,0.0,1.6421454405298568e-06,4.653840178461614,0.01722447789355351,8.605333725346543e-05,0.00016631293711307258,0.0006513720315580574,0.09207049104475212,0.09207049104475212,0.09207049104475212,0.0920603167256009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495864.6209900632,592.9905822214123,0.0,0.09207049104475212,0.09207048897390467,0.09207048897390467,0.375,0.375,0.5,8.146926669921854,-4.069988790433854e-11,-4.069988790433854e-11,-4.069988790433854e-11,-4.069988790433854e-11,-4.069988790433854e-11,-4.069988790433854e-11,25990.03917354335,19826.292607115163,0.7628419670601114,1.0319277632973827,0.6345973685182407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470056115495327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.62814726815,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6728190678097,261.6728190678097,-11.477180932190265,245.67974772821483,277.6658904079717,125891.65076697512,125920.67927200509,-29.02850503001512,0.0,nan,277.6658904079717,4.51589040797171,271.2686618716673,-1.8813381283326862,264.8714333355813,-8.27856666441869,258.47420479960675,-14.675795200393225,252.0769762638165,-21.073023736183472,245.67974772821483,-27.470252271785142,1.0,1.0,26022.012520719443,26022.012520719443,276.95555726387903,3.8055572638790522,276.95555726387903,276.95555726387903,76056.01613834384,76056.7971534942,-0.7810151503654197,0.0,8546.071908451686,8546.071908451686,0.8859579326190642,3936.127297606317,276.95555726387903,3.8055572638790522,1.0,0.002,0.19113969933787045,0.004898209547197379,0.0002961073739263077,0.001703892687862771,0.14805368696315385,0.14805368696315385,0.0,6.178907862794403e-11,0.9998889999766968,0.9998889999766968,0.0,0.09206026914748303,1.021982642164232e-05,0.0,0.0,0.0,1601771.449308173,268.05593671673324,0.0,1.0,1279561.7792317679,2618.254196797031,,,,,,,,,,,,,,,,,,,2.0,15353.521304954407,1450.0,0.375,6.173730061729009,3.5
2616.0,-29.249012127198096,4.906509951718718,34.95236922067839,25.615222623478644,6.292744224977552,-25.69483649199522,-39.2258552374318,2.738568590753928,-5.094074866092853,-5.0940748660986515,39.904543594993804,41128.970519819544,25751.505905879723,25751.505905879723,66880.47642569926,76068.16733010478,76056.62704268644,25751.505905879723,101808.13294856616,101808.13294856616,101808.13294856616,127798.16285796807,124135.2640963424,3662.898761625663,0.0,90060.14193293013,55121.03702908086,38821.227670943634,25990.02990940191,64811.25758034554,19826.284453895732,1450.0,0.0,0.8867855992239178,2.8747159151257264,0.001494314320929203,1.0,1.0,-5.094074866092853,353357.411770104,1550421.539968256,4.387686484915074,1550421.539968256,4.387686484915074,0.7628419252693341,0.09207043582189688,3.9165539246413954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9165539246413954,1.278914786673838,1.279237547860649,3.0624041300104503,6488.866873069756,15353.540013149734,6483.414228078684,0.00032531953401708865,22994.740699549067,2344.810990455361,19379.35899780733,1976.144656718383,0.842773539002654,0.8427735390026538,35424.80086890296,35405.22815468563,1.000691072603322,0.8,4275.398173477955,4273.035954225843,1.000691072603322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558948950325841,4.906509951718718,-2.414458322873954,7.320968274592672,3.5,3.5,1.0,0.6,0.0002523580052166107,1.0000327219724212,0.00025234974783512154,198.30368638240563,0.0,1.6398007653620652e-06,4.647195369036092,0.017226117694318872,8.605066952633383e-05,0.00016630733569027688,0.000651351648294408,0.09207043789031834,0.09207043789031834,0.09207043789031834,0.0920602766459773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495866.0266900243,592.9901215718018,0.0,0.09207043789031834,0.09207043582189688,0.09207043582189688,0.375,0.375,0.5,8.146621852997471,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,25990.02990940191,19826.284453895732,0.7628419252693341,1.031926842999282,0.6345960880149961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447007498098656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.62150245872,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67264579180744,261.67264579180744,-11.477354208192537,245.6794437217739,277.6658478624098,125893.00516500456,125921.97527653434,-28.970111529754796,0.0,nan,277.6658478624098,4.515847862409828,271.26856703392133,-1.8814329660786484,264.8712862056725,-8.278713794327473,258.47400537751497,-14.675994622485007,252.0767245495523,-21.07327545044768,245.6794437217739,-27.47055627822607,1.0,1.0,26022.012520719443,26022.012520719443,276.95552577586056,3.8055257758605876,276.95552577586056,276.95552577586056,76055.8479162592,76056.62704268644,-0.779126427238225,0.0,8546.071908451686,8546.071908451686,0.885957341511011,3936.1366942646023,276.95552577586056,3.8055257758605876,1.0,0.002,0.19114990591143377,0.004898162022360191,0.0002961231785124908,0.0017038768833281422,0.14806158925624538,0.14806158925624538,0.0,6.184063287492658e-11,0.9998891428424083,0.9998891428424083,0.0,0.09206022915508343,1.0206666813447947e-05,0.0,0.0,0.0,1601771.4359647888,268.0559251339071,0.0,1.0,1279561.8190887736,2618.2540337279943,,,,,,,,,,,,,,,,,,,2.0,15353.540013149734,1450.0,0.375,6.173730061729009,3.5
2617.0,-29.249335041116385,4.906497488848297,34.95236201044953,25.6151411094703,6.292757925019297,-25.695125744504193,-39.22613508822394,2.738548628387884,-5.094083305006677,-5.094083305071532,39.90453035635452,41128.83027725098,25751.495544343557,25751.495544343557,66880.32582159454,76067.96463151727,76056.48044356976,25751.495544343557,101807.97598791332,101807.97598791332,101807.97598791332,127797.99808823835,124135.23691843006,3662.761169808293,0.0,90060.10341763737,55121.06287823315,38821.15615489357,25990.02210032503,64811.178255218605,19826.27749443839,1450.0,0.0,0.8867856042174463,2.8747150209068066,0.001494314320929203,1.0,1.0,-5.094083305006677,353357.29544975184,1550420.9702972947,4.387686317114027,1550420.9702972947,4.387686317114027,0.762841886701991,0.09207038466854815,3.9165628470805096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9165628470805096,1.278914896184695,1.2792376468381055,3.0624108443529283,6488.881099955768,15353.558719626375,6483.413325515004,0.0003253164007062966,22994.678480589202,2344.8046458871486,19379.356299984087,1976.144381616973,0.8427757020539789,0.842775702053979,35424.86543087513,35405.22815468563,1.0006933523128163,0.8,4275.4059654240245,4273.035954225843,1.0006933523128163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558946713592548,4.906497488848297,-2.414467840034022,7.320965328882319,3.5,3.5,1.0,0.6,0.00025234974783512154,1.0000334039071206,0.0002523413186491507,198.30395161441126,0.0,1.6374691891714136e-06,4.640587682111786,0.017227755163508045,8.604796234795379e-05,0.00016630178548716776,0.000651331394442194,0.09207038466729262,0.09207038466729262,0.09207038466729262,0.09206024852778949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495867.4336126,592.9896605703975,0.0,0.09207038466729262,0.09207038466854815,0.09207038466854815,0.375,0.375,0.5,8.146317768436866,6.485834092018194e-11,6.485834092018194e-11,6.485834092018194e-11,6.485834092018194e-11,6.485834092018194e-11,6.485834092018194e-11,25990.02210032503,19826.27749443839,0.762841886701991,1.0319257822813819,0.6345947008599443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447009382024381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.614894771796,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67247591001654,261.67247591001654,-11.477524089983433,245.6791393373052,277.66581248319335,125894.76822116696,125923.17081976825,-28.402598601277194,0.0,nan,277.66581248319335,4.515812483193372,271.26847785372024,-1.8815221462797354,264.87114322443813,-8.278856775561849,258.47380859524327,-14.676191404756707,252.076473966199,-21.073526033800988,245.6791393373052,-27.470860662694776,1.0,1.0,26022.012520719443,26022.012520719443,276.9555001829112,3.805500182911203,276.9555001829112,276.9555001829112,76055.77774639145,76056.48044356976,-0.7026971783052431,0.0,8546.071908451686,8546.071908451686,0.8859567774276744,3936.145661315912,276.9555001829112,3.805500182911203,1.0,0.002,0.1911600891001386,0.004898114985381528,0.00029613894879917274,0.0017038610510320316,0.14806947439958637,0.14806947439958637,0.0,-1.6879553310644724e-13,0.9998893977799413,0.9998893977799413,0.0,0.09206020147960216,1.018318894599561e-05,0.0,0.0,0.0,1601771.4262431816,268.0559166949933,0.0,1.0,1279561.8481274394,2618.2539149205986,,,,,,,,,,,,,,,,,,,3.0,15353.558719626375,1450.0,0.375,6.173730061729009,3.5
2618.0,-29.249648937026627,4.906485002361332,34.95235478612785,25.614965718146436,6.292671889178262,-25.695416854384153,-39.22641902519388,2.738439807666991,-5.094096968971201,-5.0940969690022495,39.90451551235546,41128.77324943483,25751.49857626122,25751.49857626122,66880.27182569605,76067.8375417387,76056.29452756763,25751.49857626122,101807.79310382885,101807.79310382885,101807.79310382885,127797.80498673554,124135.1814988474,3662.623487888131,0.0,90060.1073618515,55121.134266478075,38821.08121708158,25990.0118829067,64811.09309998828,19826.26856054103,1450.0,0.0,0.886785588415539,2.874713573022395,0.001494314320929203,1.0,1.0,-5.094096968971201,353357.10710837523,1550420.3315479523,4.387686848116616,1550420.3315479523,4.387686848116616,0.7628418428535046,0.09207032974421846,3.9165744782284193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9165744782284193,1.2789154179626103,1.279238157966921,3.0624186894765564,6488.897722831347,15353.577283513305,6483.410733116727,0.0003253126585262786,22994.611199781986,2344.7977851541546,19379.348551132156,1976.1435914539784,0.8427778309778898,0.8427778309778898,35424.94959277795,35405.22815468563,1.0006963241053926,0.8,4275.416122874081,4273.035954225843,1.0006963241053926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589473680892425,4.906485002361332,-2.4144811884734145,7.320966190834746,3.5,3.5,1.0,0.6,0.0002523413186491507,1.0000324711064108,0.0002523331251133942,198.30420943988403,0.0,1.6715408869126036e-06,4.737146873510318,0.017229426704394958,8.604521572177172e-05,0.00016629610292737896,0.0006513110725542187,0.092070331769119,0.092070331769119,0.092070331769119,0.09206020052010112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495868.8319562402,592.9892022958354,0.0,0.092070331769119,0.09207032974421846,0.09207032974421846,0.375,0.375,0.5,8.146013847472899,3.1036506698001176e-11,3.1036506698001176e-11,3.1036506698001176e-11,3.1036506698001176e-11,3.1036506698001176e-11,3.1036506698001176e-11,25990.0118829067,19826.26856054103,0.7628418428535046,1.0319263050002183,0.6345946547450265,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447011305210765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.711453963195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6723005585621,261.6723005585621,-11.477699441437892,245.67883529538062,277.6657658222419,125895.49208613862,125924.80919452253,-29.317108383887756,0.0,nan,277.6657658222419,4.515765822241917,271.26837971653214,-1.8816202834678393,264.87099361107323,-8.279006388926746,258.47360750569027,-14.67639249430971,252.07622140045407,-21.073778599545903,245.67883529538062,-27.471164704619355,1.0,1.0,26022.012520719443,26022.012520719443,276.9554647644242,3.8054647644242436,276.9554647644242,276.9554647644242,76055.45236447893,76056.29452756763,-0.8421630887023639,0.0,8546.071908451686,8546.071908451686,0.8859560420973926,3936.1573506195614,276.9554647644242,3.8054647644242436,1.0,0.002,0.19117026590064132,0.004898067391800341,0.0002961547059839625,0.0017038453532639253,0.14807735299198124,0.14807735299198124,0.0,5.92478878458369e-11,0.999889466067049,0.999889466067049,0.0,0.09206015284856373,1.017689565472556e-05,0.0,0.0,0.0,1601771.4105023253,268.0559030310288,0.0,1.0,1279561.895145733,2618.2537225522547,,,,,,,,,,,,,,,,,,,2.0,15353.577283513305,1450.0,0.375,6.173730061729009,3.5
2619.0,-29.24996423131857,4.906472545016115,34.95234757722212,25.61487058354544,6.29267105994847,-25.695700702186056,-39.226694231014676,2.7384075317938983,-5.094108065758974,-5.094108065764222,39.90450150816567,41128.65204404835,25751.495072759364,25751.495072759364,66880.14711680771,76067.64850523339,76056.12872354934,25751.495072759364,101807.6237963087,101807.6237963087,101807.6237963087,127797.62666386076,124135.14057501615,3662.486088844607,0.0,90060.07562383043,55121.17076270552,38821.005401249895,25990.002867552063,64811.00826880196,19826.260614811665,1450.0,0.0,0.8867855826458569,2.8747123971660162,0.001494314320929203,1.0,1.0,-5.094108065758974,353356.9541525161,1550419.7289353344,4.387687041999296,1550419.7289353344,4.387687041999296,0.7628418017438662,0.0920702768065201,3.916583914400199,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916583914400199,1.2789155844231477,1.2792383139900794,3.062425669139661,6488.912511899929,15353.596017297199,6483.409462239589,0.0003253093837961102,22994.547695685615,2344.7913095384883,19379.344752395344,1976.1432040906268,0.8427799932777726,0.8427799932777726,35425.01787200123,35405.22815468563,1.0006987350750973,0.8,4275.424363452979,4273.035954225843,1.0006987350750973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558946611792193,4.906472545016115,-2.4144926497982038,7.320965194814319,3.5,3.5,1.0,0.6,0.0002523331251133942,1.0000326158487731,0.00025232489532276667,198.3044684145386,0.0,1.6248126307107601e-06,4.604718995434294,0.01723105151702567,8.604255363251918e-05,0.000166290571480875,0.0006512909773784115,0.0920702788538502,0.0920702788538502,0.0920702788538502,0.09206016226535395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495870.23223591316,592.988743428988,0.0,0.0920702788538502,0.0920702768065201,0.0920702768065201,0.375,0.375,0.5,8.145710368667979,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,25990.002867552063,19826.260614811665,0.7628418017438662,1.0319257314964774,0.634593615230739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447013174693039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.57902608512,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67212835068864,261.67212835068864,-11.47787164931134,245.67853206633862,277.6657246355488,125897.17223690583,125925.96376891367,-28.791532007820955,0.0,nan,277.6657246355488,4.51572463554885,271.26828612135546,-1.8817138786445184,264.87084760742715,-8.279152392572826,258.4734090935813,-14.676590906418653,252.0759705798805,-21.074029420119473,245.67853206633862,-27.47146793366136,1.0,1.0,26022.012520719443,26022.012520719443,276.955434266466,3.8054342664660226,276.955434266466,276.955434266466,76055.3589865508,76056.12872354934,-0.7697369985398836,0.0,8546.071908451686,8546.071908451686,0.8859554455349465,3936.1668339722,276.955434266466,3.8054342664660226,1.0,0.002,0.1911804275901399,0.004898020158697352,0.00029617044133313123,0.0017038296196464212,0.14808522066656563,0.14808522066656563,0.0,6.097955257064469e-11,0.9998896301490089,0.9998896301490089,0.0,0.09206011502378825,1.016178273184587e-05,0.0,0.0,0.0,1601771.3977188498,268.055891934241,0.0,1.0,1279561.933330252,2618.253566325987,,,,,,,,,,,,,,,,,,,2.0,15353.596017297199,1450.0,0.375,6.173730061729009,3.5
2620.0,-29.250278313419248,4.906460093517831,34.952340370845164,25.61473986078056,6.292630209098261,-25.695987461144504,-39.22696992577983,2.7383393578633326,-5.094120245590318,-5.09412024559528,39.90448716358942,41128.54250411409,25751.49437321626,25751.49437321626,66880.03687733035,76067.48557142838,76055.95423104263,25751.49437321626,101807.4486042589,101807.4486042589,101807.4486042589,127797.44195446034,124135.09312290154,3662.3488315588097,0.0,90060.05537505695,55121.2035533894,38820.9464685195,25989.993350201454,64810.93981872095,19826.25225712975,1450.0,0.0,0.8867855725932938,2.8747111065467874,0.001494314320929203,1.0,1.0,-5.094120245590318,353356.7862682641,1550419.1116768827,4.387687379802644,1550419.1116768827,4.387687379802644,0.7628417595180367,0.09207022399587475,3.9165938041804007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9165938041804007,1.278915917368291,1.2792386364934818,3.0624326048266193,6488.927207788334,15353.614712603649,6483.408236416263,0.00032530613162857716,22994.48446222092,2344.784861519573,19379.34108832739,1976.142830459677,0.8427821515271161,0.8427821515271162,35425.089433455716,35405.22815468563,1.000701261943091,0.8,4275.433000162412,4273.035954225843,1.000701261943091,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589464607826,4.906460093517831,-2.4145049024214043,7.320964995939235,3.5,3.5,1.0,0.6,0.00025232489532276667,1.0000324905342086,0.0002523166974184778,198.30472639411778,0.0,1.6320042555524998e-06,4.625100060235784,0.01723268352128122,8.603988688999034e-05,0.00016628500843277633,0.0006512708337558975,0.09207022602847553,0.09207022602847553,0.09207022602847553,0.092060119890807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495871.6293511187,592.9882855801619,0.0,0.09207022602847553,0.09207022399587475,0.09207022399587475,0.375,0.375,0.5,8.14540720279852,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,25989.993350201454,19826.25225712975,0.7628417595180367,1.0319251204256064,0.6345925953111069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470150525083378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.59940714992,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67195518670775,261.67195518670775,-11.478044813292229,245.67822934793304,277.6656810259953,125898.37818833182,125927.32957270194,-28.951384370113622,0.0,nan,277.6656810259953,4.51568102599532,271.2681906900381,-1.8818093099618523,264.8707003543282,-8.279299645671756,258.4732100187146,-14.676789981285367,252.07571968323737,-21.07428031676261,245.67822934793304,-27.471770652066937,1.0,1.0,26022.012520719443,26022.012520719443,276.95540166877413,3.8054016687741523,276.95540166877413,276.95540166877413,76055.15517087621,76055.95423104263,-0.7990601664205315,0.0,8546.071908451686,8546.071908451686,0.8859548202947434,3936.1767732013027,276.95540166877413,3.8054016687741523,1.0,0.002,0.191190579013193,0.004897972770687182,0.0002961861601127479,0.0017038139001487184,0.14809308005637395,0.14809308005637395,0.0,6.02614663898493e-11,0.9998897415901563,0.9998897415901563,0.0,0.09206007247938301,1.0151516491737383e-05,0.0,0.0,0.0,1601771.3836877095,268.05587975440966,0.0,1.0,1279561.975241568,2618.253394852099,,,,,,,,,,,,,,,,,,,2.0,15353.614712603649,1450.0,0.375,6.173730061729009,3.5
2621.0,-29.250592179384984,4.906447658831535,34.952333173253514,25.614627124182903,6.292607372736525,-25.696272224169075,-39.22724527129901,2.738287418540432,-5.094131896205738,-5.094131896240962,39.90447300431565,41128.4251020919,25751.49235431168,25751.49235431168,66879.91745640358,76067.3085868717,76055.78416713963,25751.49235431168,101807.2765214513,101807.2765214513,101807.2765214513,127797.26060658947,124135.04886354819,3662.211743041272,0.0,90060.02551611878,55121.2332116078,38820.88033834553,25989.984085138163,64810.8644234837,19826.244107471382,1450.0,0.0,0.8867855645647091,2.8747098720056377,0.001494314320929203,1.0,1.0,-5.094131896205738,353356.62567867106,1550418.5023920997,4.3876876495928245,1550418.5023920997,4.3876876495928245,0.762841717891186,0.0920701712212005,3.9166029752121556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9166029752121556,1.2789161749904094,1.2792388836956299,3.062439158877263,6488.941095035183,15353.63342168452,6483.407564755735,0.0003253030840685049,22994.422995157016,2344.7785936234104,19379.339080689126,1976.142625737548,0.8427843170829169,0.8427843170829169,35425.155794086466,35405.22815468563,1.000703605168738,0.8,4275.441009187516,4273.035954225843,1.000703605168738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558946024963914,4.906447658831535,-2.4145167631476196,7.320964421979155,3.5,3.5,1.0,0.6,0.0002523166974184778,1.0000324682587982,0.00025230850540062746,198.30498419675453,0.0,1.625683167014359e-06,4.607186095318694,0.017234309204448236,8.60372236018936e-05,0.0001662794738165842,0.0006512506818667454,0.09207017325275889,0.09207017325275889,0.09207017325275889,0.09206007952222836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495873.02556583827,592.9878280346778,0.0,0.09207017325275889,0.0920701712212005,0.0920701712212005,0.375,0.375,0.5,8.145104409057783,3.524291969370097e-11,3.524291969370097e-11,3.524291969370097e-11,3.524291969370097e-11,3.524291969370097e-11,3.524291969370097e-11,25989.984085138163,19826.244107471382,0.762841717891186,1.0319244782695751,0.63459152208421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470169231087346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.581493185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67178289777803,261.67178289777803,-11.478217102221947,245.67792724841706,277.66563854766133,125899.77716651444,125928.58224943258,-28.805082918136197,0.0,nan,277.66563854766133,4.515638547661354,271.26809628747293,-1.8819037125270484,264.87055402750644,-8.279445972493534,258.4730117676567,-14.676988232343263,252.07546950795353,-21.07453049204645,245.67792724841706,-27.472072751582914,1.0,1.0,26022.012520719443,26022.012520719443,276.955370118471,3.8053701184710462,276.955370118471,276.955370118471,76055.00036764941,76055.78416713963,-0.7837994902220089,0.0,8546.071908451686,8546.071908451686,0.8859542404941787,3936.1859900882164,276.955370118471,3.8053701184710462,1.0,0.002,0.1912007178801963,0.004897925535429041,0.0002962018597648152,0.0017037982005367626,0.14810092988240758,0.14810092988240758,0.0,6.030157796710345e-11,0.9998898779042992,0.9998898779042992,0.0,0.09206003226099409,1.0138960206412517e-05,0.0,0.0,0.0,1601771.3702662205,268.05586810379424,0.0,1.0,1279562.0153318297,2618.2532308288064,,,,,,,,,,,,,,,,,,,2.0,15353.63342168452,1450.0,0.375,6.173730061729009,3.5
2622.0,-29.25090537110586,4.906435235249489,34.952325981384604,25.61450048759582,6.292575663796525,-25.696557267589885,-39.22752068666739,2.738227561331305,-5.094143802451413,-5.094143802395475,39.904458774379755,41128.3291412521,25751.49102193578,25751.49102193578,66879.82016318788,76067.14592680841,76055.61214276555,25751.49102193578,101807.10316470133,101807.10316470133,101807.10316470133,127797.07786984133,124135.00306088761,3662.0748089537215,0.0,90060.01249543931,55121.286691947724,38820.80644832399,25989.974705140008,64810.78115346399,19826.235864000122,1450.0,0.0,0.8867855554902573,2.8747086103774264,0.001494314320929203,1.0,1.0,-5.094143802451413,353356.4615655872,1550417.8900659706,4.387687954528021,1550417.8900659706,4.387687954528021,0.762841676028223,0.09207011852046494,3.9166139016526964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9166139016526964,1.2789164693049364,1.2792391676069692,3.062446997638002,6488.957704428564,15353.652124625893,6483.405045929391,0.00032529934859130017,22994.35552159906,2344.771713235311,19379.331551748623,1976.1418579992785,0.8427864626840803,0.8427864626840803,35425.23485663182,35405.22815468563,1.000706396906504,0.8,4275.45055119915,4273.035954225843,1.000706396906504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55894573734541,4.906435235249489,-2.4145288079447624,7.320964043194252,3.5,3.5,1.0,0.6,0.00025230850540062746,1.0000323985924864,0.00025230033122501194,198.3052414461649,0.0,1.6245179703460204e-06,4.603883927960622,0.01723593372241858,8.603455971440197e-05,0.0001662739456862255,0.0006512308471573161,0.09207012054588751,0.09207012054588751,0.09207012054588751,0.09206003817763607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495874.4197878276,592.9873711372111,0.0,0.09207012054588751,0.09207011852046494,0.09207011852046494,0.375,0.375,0.5,8.144801956532145,-5.5933924159035087e-11,-5.5933924159035087e-11,-5.5933924159035087e-11,-5.5933924159035087e-11,-5.5933924159035087e-11,-5.5933924159035087e-11,25989.974705140008,19826.235864000122,0.762841676028223,1.0319243029153538,0.634590856787627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447018792426479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.578191017645,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6716105795101,261.6716105795101,-11.478389420489862,245.67762569107163,277.6655954684691,125901.12315994364,125929.93314943596,-28.809989492325286,0.0,nan,277.6655954684691,4.515595468469144,271.26800151266394,-1.881998487336034,264.870407557048,-8.27959244295198,258.4728136015687,-14.677186398431274,252.07521964623922,-21.074780353760758,245.67762569107163,-27.47237430892835,1.0,1.0,26022.012520719443,26022.012520719443,276.9553380832589,3.8053380832589028,276.9553380832589,276.9553380832589,76054.82334144997,76055.61214276555,-0.788801315575256,0.0,8546.071908451686,8546.071908451686,0.885953549714848,3936.19697116096,276.9553380832589,3.8053380832589028,1.0,0.002,0.19121084537344352,0.004897878305000009,0.00029621754163944514,0.0017037825186451353,0.14810877081972257,0.14810877081972257,0.0,6.028458027912409e-11,0.9998900013826229,0.9998900013826229,0.0,0.09205999093472594,1.0127585739001423e-05,0.0,0.0,0.0,1601771.3565502448,268.05585619754856,0.0,1.0,1279562.0563017193,2618.253063206653,,,,,,,,,,,,,,,,,,,2.0,15353.652124625893,1450.0,0.375,6.173730061729009,3.5
2623.0,-29.251218478450813,4.9064228855534875,34.95231882738243,25.61439658692109,6.292564215368879,-25.696840209067577,-39.2277957527898,2.7381859461764133,-5.094152704182704,-5.094152704170679,39.90444548285234,41128.21662885011,25751.482143539724,25751.482143539724,66879.69877238983,76066.96402677908,76055.46333803266,25751.482143539724,101806.94548157239,101806.94548157239,101806.94548157239,127796.91219720186,124134.97401281838,3661.9381843834826,0.0,90059.98286115043,55121.326414898474,38820.7293847244,25989.96671562947,64810.696100353874,19826.22876129966,1450.0,0.0,0.8867855583181297,2.8747076671185265,0.001494314320929203,1.0,1.0,-5.094152704182704,353356.338866108,1550417.3181205555,4.3876878595010345,1550417.3181205555,4.3876878595010345,0.7628416372452238,0.09207006572022376,3.916623338734619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916623338734619,1.2789166790194233,1.279239366919738,3.0624538744287784,6488.972275523027,15353.670830612438,6483.403909320646,0.0003252961281233227,22994.292550543545,2344.765291974685,19379.328154349023,1976.141511560933,0.8427886229485643,0.8427886229485643,35425.30314230333,35405.22815468563,1.000708808108753,0.8,4275.45879255628,4273.035954225843,1.000708808108753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558943820775925,4.9064228855534875,-2.4145386335764987,7.320961519129986,3.5,3.5,1.0,0.6,0.00025230033122501194,1.0000323899467791,0.0002522921594953931,198.3054986268534,0.0,1.6209818690584593e-06,4.593862616911673,0.01723755470428764,8.603189928099128e-05,0.00016626843194402066,0.0006512108210467599,0.09207006777156597,0.09207006777156597,0.09207006777156597,0.09206000826416214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495875.81524214166,592.9869138826133,0.0,0.09207006777156597,0.09207006572022376,0.09207006572022376,0.375,0.375,0.5,8.144500190494265,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,25989.96671562947,19826.22876129966,0.7628416372452238,1.031923784136376,0.6345899535651731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470206577331481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.568169706596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6714400867618,261.6714400867618,-11.4785599132382,245.6773247760765,277.6655553979764,125902.64781111818,125931.15259043816,-28.504779319985758,0.0,nan,277.6655553979764,4.515555397976414,271.2679092732501,-1.8820907267498797,264.8702631487562,-8.279736851243797,258.4726170243741,-14.677382975625903,252.0749709001373,-21.07502909986269,245.6773247760765,-27.47267522392349,1.0,1.0,26022.012520719443,26022.012520719443,276.9553117694218,3.8053117694218486,276.9553117694218,276.9553117694218,76054.68481031895,76055.46333803266,-0.7785277137008961,0.0,8546.071908451686,8546.071908451686,0.885952953093834,3936.206455428292,276.9553117694218,3.8053117694218486,1.0,0.002,0.1912209493179777,0.004897831716542099,0.0002962331888758125,0.0017037668713672798,0.14811659443790626,0.14811659443790626,0.0,6.024309219879176e-11,0.9998902570932215,0.9998902570932215,0.0,0.09205996168358434,1.0104036639420639e-05,0.0,0.0,0.0,1601771.3462954643,268.0558472958173,0.0,1.0,1279562.08693295,2618.252937883587,,,,,,,,,,,,,,,,,,,2.0,15353.670830612438,1450.0,0.375,6.173730061729009,3.5
