time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2624.0,-29.251530449659047,4.906410530263875,34.952311668906226,25.614261358883255,6.292518186189442,-25.69712558606227,-39.22807120308278,2.7381133236347055,-5.094165324644052,-5.094165324648313,39.904431046590105,41128.11583437002,25751.48282639888,25751.48282639888,66879.5986607689,76066.80521776757,76055.2853712245,25751.48282639888,101806.76819762337,101806.76819762337,101806.76819762337,127796.7252088889,124134.92353298038,3661.8016759085262,0.0,90059.96411506036,55121.36535420203,38820.66528984258,25989.957011265542,64810.622301108124,19826.220252590294,1450.0,0.0,0.886785546353609,2.8747063298102806,0.001494314320929203,1.0,1.0,-5.094165324644052,353356.1649085414,1550416.6969166822,4.387688261553252,1550416.6969166822,4.387688261553252,0.7628415946973852,0.09207001323224029,3.9166332976411913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9166332976411913,1.2789170324679076,1.2792397100058936,3.0624608150564083,6488.986981880123,15353.68952784959,6483.4026768842605,0.00032529287323587025,22994.22929619154,2344.758841825857,19379.32447051419,1976.1411359143226,0.8427907811515094,0.8427907811515094,35425.375203804084,35405.22815468563,1.0007113526387383,0.8,4275.467489616,4273.035954225843,1.0007113526387383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558943968183971,4.906410530263875,-2.414551182998067,7.320961713261942,3.5,3.5,1.0,0.6,0.0002522921594953931,1.0000322724975368,0.0002522840176600546,198.30575487491922,0.0,1.6204989167047368e-06,4.592493929941224,0.017239175203204345,8.602923520808662e-05,0.0001662629242873065,0.0006511909054268609,0.09207001524188568,0.09207001524188568,0.09207001524188568,0.09205996419595669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495877.20391751075,592.9864587887824,0.0,0.09207001524188568,0.09207001323224029,0.09207001323224029,0.375,0.375,0.5,8.144198677900176,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,25989.957011265542,19826.220252590294,0.7628415946973852,1.0319234144990674,0.6345891209513478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447022522541866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.56680101963,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67126804720493,261.67126804720493,-11.478731952795044,245.67702426851784,277.6655118264223,125903.78080264381,125932.5441933935,-28.763390749655475,0.0,nan,277.6655118264223,4.515511826422312,271.2678143145104,-1.88218568548956,264.8701168027942,-8.279883197205777,258.4724192912086,-14.677580708791368,252.07472177977616,-21.075278220223822,245.67702426851784,-27.472975731482137,1.0,1.0,26022.012520719443,26022.012520719443,276.95527832454553,3.8052783245455544,276.95527832454553,276.95527832454553,76054.46919906353,76055.2853712245,-0.8161721609649248,0.0,8546.071908451686,8546.071908451686,0.8859523234823181,3936.216464129397,276.95527832454553,3.8052783245455544,1.0,0.002,0.19123104548166944,0.004897784496055112,0.00029624882177605604,0.0017037512377615944,0.14812441088802802,0.14812441088802802,0.0,5.953765041741277e-11,0.9998903415457083,0.9998903415457083,0.0,0.09205991697690263,1.0096255337661287e-05,0.0,0.0,0.0,1601771.3317567098,268.0558346753559,0.0,1.0,1279562.1303604804,2618.252760206386,,,,,,,,,,,,,,,,,,,2.0,15353.68952784959,1450.0,0.375,6.173730061729009,3.5
2625.0,-29.2518424310884,4.906398188495416,34.95230451768806,25.614148273039632,6.292499456223861,-25.697408242361536,-39.22834623428059,2.7380652684867246,-5.0941770357795235,-5.09417703574396,39.90441693895771,41128.016699085456,25751.48120241639,25751.48120241639,66879.49790150185,76066.63219467641,76055.11534743496,25751.48120241639,101806.59654985135,101806.59654985135,101806.59654985135,127796.54429401118,124134.87896453944,3661.6653294717444,0.0,90059.94305262012,55121.41817987771,38820.583191936006,25989.947744159825,64810.530936095834,19826.21210493987,1450.0,0.0,0.88678553782971,2.8747050888578687,0.001494314320929203,1.0,1.0,-5.0941770357795235,353356.0034849803,1550416.0898537987,4.387688547987838,1550416.0898537987,4.387688547987838,0.7628415532076243,0.09206996076320312,3.916643576084218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916643576084218,1.2789172719695696,1.2792399391547074,3.0624682783840065,6489.002795775728,15353.708237410438,6483.400699728368,0.00032528933880424,22994.163574787228,2344.7521401077056,19379.318560662916,1976.1405332772065,0.8427929329820052,0.8427929329820052,35425.449577395375,35405.22815468563,1.0007139788112294,0.8,4275.476465720553,4273.035954225843,1.0007139788112294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558943617616676,4.906398188495416,-2.4145630630799615,7.320961251575378,3.5,3.5,1.0,0.6,0.0002522840176600546,1.000032273637118,0.00025227587579998537,198.30601113195914,0.0,1.6145728028729017e-06,4.575699323341803,0.017240789776007216,8.60265752646166e-05,0.000166257442395438,0.0006511711437342842,0.09206996277844982,0.09206996277844982,0.09206996277844982,0.09205992357064544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495878.59246609436,592.9860037522564,0.0,0.09206996277844982,0.09206996076320312,0.09206996076320312,0.375,0.375,0.5,8.143897521238209,-3.558398020686582e-11,-3.558398020686582e-11,-3.558398020686582e-11,-3.558398020686582e-11,-3.558398020686582e-11,-3.558398020686582e-11,25989.947744159825,19826.21210493987,0.7628415532076243,1.0319233145527853,0.634588485930447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470243805885146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.55000641303,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67109722288933,261.67109722288933,-11.478902777110648,245.67672434071656,277.6654701056017,125905.25171315255,125933.81192606829,-28.56021291572368,0.0,nan,277.6654701056017,4.5154701056017075,271.26772095227363,-1.8822790477263425,264.86997179917626,-8.280028200823722,258.4722226461953,-14.677777353804686,252.07447349337244,-21.07552650662754,245.67672434071656,-27.473275659283416,1.0,1.0,26022.012520719443,26022.012520719443,276.9552467184863,3.8052467184863303,276.9552467184863,276.9552467184863,76054.32886095851,76055.11534743496,-0.786486476441496,0.0,8546.071908451686,8546.071908451686,0.8859516736691172,3936.2267939646395,276.9552467184863,3.8052467184863303,1.0,0.002,0.19124112956071646,0.004897737496735388,0.0002962644365123204,0.0017037356239703173,0.1481322182561602,0.1481322182561602,0.0,6.048263756150418e-11,0.9998904727427363,0.9998904727427363,0.0,0.09205987659292435,1.0084170278765784e-05,0.0,0.0,0.0,1601771.3182654947,268.05582296422045,0.0,1.0,1279562.1706589854,2618.252595331171,,,,,,,,,,,,,,,,,,,2.0,15353.708237410438,1450.0,0.375,6.173730061729009,3.5
2626.0,-29.25215375774365,4.906385854633211,34.952297370464244,25.614026525896065,6.292467697163935,-25.697691612245343,-39.2286213702522,2.7380055526907427,-5.09418900115287,-5.09418900115677,39.90440275188919,41127.91388859472,25751.480253659196,25751.480253659196,66879.3941422539,76066.46368534204,76054.94323383231,25751.480253659196,101806.4234874915,101806.4234874915,101806.4234874915,127796.36184688703,124134.83271738567,3661.5291295013626,0.0,90059.91878116448,55121.45941475733,38820.51040711906,25989.938359395528,64810.448766514586,19826.203860759793,1450.0,0.0,0.8867855282986672,2.874703820965868,0.001494314320929203,1.0,1.0,-5.09418900115287,353355.83855711296,1550415.4793739107,4.387688868266193,1550415.4793739107,4.387688868266193,0.7628415114571634,0.09206990835943048,3.9166532007066164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9166532007066164,1.2789175655259346,1.2792402223718258,3.0624751010405857,6489.017252166323,15353.72693636748,6483.399637235893,0.00032528614705103426,22994.100872887208,2344.745746293302,19379.31538480181,1976.1402094295004,0.8427950930515546,0.8427950930515546,35425.51921998299,35405.22815468563,1.0007164379306228,0.8,4275.484870843082,4273.035954225843,1.0007164379306228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589434128095165,4.906385854633211,-2.414575127217307,7.320960981850518,3.5,3.5,1.0,0.6,0.00025227587579998537,1.0000322059833626,0.0002522677512689851,198.3062668517537,0.0,1.6145797935231378e-06,4.575719134844572,0.01724240435580074,8.602391438388984e-05,0.00016625196141609552,0.0006511512768041034,0.09206991036764166,0.09206991036764166,0.09206991036764166,0.09205988197806346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495879.9790613318,592.9855493504376,0.0,0.09206991036764166,0.09206990835943048,0.09206990835943048,0.375,0.375,0.5,8.143596688848403,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,25989.938359395528,19826.203860759793,0.7628415114571634,1.0319230219064348,0.6345877041642111,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470262387005803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.55002622453,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67092626794334,261.67092626794334,-11.479073732056634,245.6764248819246,277.6654276544873,125906.54062167447,125935.122677513,-28.582055838521875,0.0,nan,277.6654276544873,4.5154276544873255,271.26762709966386,-1.8823729003361223,264.86982654499263,-8.280173455007343,258.47202599047466,-14.677974009525315,252.074225436117,-21.075774563882987,245.6764248819246,-27.473575118075388,1.0,1.0,26022.012520719443,26022.012520719443,276.9552146135749,3.8052146135749467,276.9552146135749,276.9552146135749,76054.15090886933,76054.94323383231,-0.792324962982093,0.0,8546.071908451686,8546.071908451686,0.88595106519083,3936.2364667101497,276.9552146135749,3.8052146135749467,1.0,0.002,0.19125120283611816,0.004897690496156279,0.0002962800343551671,0.0017037200256934618,0.14814001717758354,0.14814001717758354,0.0,6.004862882977302e-11,0.9998905900210298,0.9998905900210298,0.0,0.09205983499269307,1.0073366737397485e-05,0.0,0.0,0.0,1601771.304481398,268.0558109988471,0.0,1.0,1279562.211832326,2618.252426876673,,,,,,,,,,,,,,,,,,,2.0,15353.72693636748,1450.0,0.375,6.173730061729009,3.5
2627.0,-29.252464866574826,4.906373590573962,34.95229025896294,25.613922729995124,6.2924543779895075,-25.697972942116426,-39.228892454970605,2.7379624537406446,-5.094198007708144,-5.094198007703391,39.90438948778265,41127.789042829994,25751.47186556418,25751.47186556418,66879.26090839418,76066.28148111065,76054.79399170128,25751.47186556418,101806.26585726546,101806.26585726546,101806.26585726546,127796.1962008088,124134.80297174842,3661.393229060382,0.0,90059.88579923642,55121.48372234779,38820.44675209848,25989.93034354334,64810.37709564182,19826.196739589024,1450.0,0.0,0.8867855304931289,2.8747028666007366,0.001494314320929203,1.0,1.0,-5.094198007708144,353355.7144129381,1550414.9086107234,4.387688794524148,1550414.9086107234,4.387688794524148,0.7628414727365529,0.09206985585793694,3.9166622113500074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9166622113500074,1.2789177820170567,1.279240428526418,3.062481628156587,6489.031082341898,15353.74563804245,6483.3990001926995,0.00032528311354771333,22994.039551905676,2344.7394932933958,19379.313480637073,1976.140015258735,0.8427972578237553,0.8427972578237551,35425.584419862746,35405.22815468563,1.0007187401765698,0.8,4275.492739777839,4273.035954225843,1.0007187401765698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55894160208077,4.906373590573962,-2.414585006601356,7.320958597175318,3.5,3.5,1.0,0.6,0.0002522677512689851,1.0000321835314236,0.00025225963266317035,198.30652239320582,0.0,1.6111454125859612e-06,4.565986099268614,0.017244015501213326,8.602129275782878e-05,0.0001662464585111563,0.0006511312218214127,0.09206985788717613,0.09206985788717613,0.09206985788717613,0.09205985164316634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495881.36692182394,592.9850945799486,0.0,0.09206985788717613,0.09206985585793694,0.09206985585793694,0.375,0.375,0.5,8.143296520649667,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,25989.93034354334,19826.196739589024,0.7628414727365529,1.0319221073146863,0.6345864796024406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470280929174413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.540293188955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67075690224664,261.67075690224664,-11.47924309775334,245.6761260121175,277.6653877929047,125908.01812565603,125936.33447165079,-28.316345994725445,0.0,nan,277.6653877929047,4.515387792904733,271.26753543644594,-1.8824645635540378,264.86968308011666,-8.280316919883319,258.47183072394455,-14.678169276055428,252.0739783679506,-21.07602163204939,245.6761260121175,-27.473873987882484,1.0,1.0,26022.012520719443,26022.012520719443,276.9551881437853,3.8051881437853012,276.9551881437853,276.9551881437853,76054.00731552797,76054.79399170128,-0.7866761733166641,0.0,8546.071908451686,8546.071908451686,0.8859504955286801,3936.2455224067576,276.9551881437853,3.8051881437853012,1.0,0.002,0.19126125331785931,0.004897644126249705,0.0002962955987018026,0.0017037044609769028,0.1481477993509013,0.1481477993509013,0.0,5.9678705553734e-11,0.9998908375322154,0.9998908375322154,0.0,0.09205980528526292,1.005057267402341e-05,0.0,0.0,0.0,1601771.2941058527,268.05580199229183,0.0,1.0,1279562.2428242527,2618.2523000779224,,,,,,,,,,,,,,,,,,,2.0,15353.74563804245,1450.0,0.375,6.173730061729009,3.5
2628.0,-29.252774981921387,4.9063613190427695,34.95228314209294,25.613787362258904,6.29241031602835,-25.698256452130614,-39.22916759094221,2.737891787215787,-5.094210631830151,-5.094210631851794,39.9043751106785,41127.70075269142,25751.472773553498,25751.472773553498,66879.17352624491,76066.1250733681,76054.61640528985,25751.472773553498,101806.08917884335,101806.08917884335,101806.08917884335,127796.00983852161,124134.75239833715,3661.257440184457,0.0,90059.87148961062,55121.53724237625,38820.37138581597,25989.920659678257,64810.29204549422,19826.188250846422,1450.0,0.0,0.8867855182956843,2.874701528906353,0.001494314320929203,1.0,1.0,-5.094210631830151,353355.5404051548,1550414.2899518602,4.387689204403493,1550414.2899518602,4.387689204403493,0.7628414303551729,0.09206980365774513,3.9166727265499386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9166727265499386,1.2789181262895253,1.2792407625021673,3.0624890257152164,6489.04675688095,15353.764333703608,6483.397110625555,0.00032527961388796855,22993.97416565393,2344.7328257512945,19379.307832594426,1976.1394393186692,0.8427994087921206,0.8427994087921206,35425.66050648605,35405.22815468563,1.0007214268411482,0.8,4275.501922627208,4273.035954225843,1.0007214268411482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558941798087414,4.9063613190427695,-2.4145975362673937,7.320958855310163,3.5,3.5,1.0,0.6,0.00025225963266317035,1.000032080837302,0.0002522515402225493,198.30677711919287,0.0,1.6099724858040796e-06,4.562662024768762,0.01724562547369913,8.601863202811688e-05,0.00016624100063505345,0.0006511115932216849,0.09206980564514539,0.09206980564514539,0.09206980564514539,0.09205980753841808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495882.74820457544,592.98464190598,0.0,0.09206980564514539,0.09206980365774513,0.09206980365774513,0.375,0.375,0.5,8.142996596126135,2.1657342585967854e-11,2.1657342585967854e-11,2.1657342585967854e-11,2.1657342585967854e-11,2.1657342585967854e-11,2.1657342585967854e-11,25989.920659678257,19826.188250846422,0.7628414303551729,1.031922113223906,0.6345859500806048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447029945841491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.53696911446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6705861323778,261.6705861323778,-11.479413867622156,245.67582751633256,277.6653447489518,125909.18133993741,125937.73245037087,-28.551110433448095,0.0,nan,277.6653447489518,4.515344748951804,271.26744130212774,-1.8825586978722413,264.86953785542806,-8.280462144571914,258.4716344088963,-14.67836559110367,252.0737309625307,-21.076269037469274,245.67582751633256,-27.474172483667417,1.0,1.0,26022.012520719443,26022.012520719443,276.9551547397495,3.8051547397495256,276.9551547397495,276.9551547397495,76053.79885171742,76054.61640528985,-0.8175535724294605,0.0,8546.071908451686,8546.071908451686,0.8859498307466334,3936.2560901826882,276.9551547397495,3.8051547397495256,1.0,0.002,0.1912712963257394,0.0048975971421159606,0.0002963111492494821,0.001703688909763276,0.14815557462474105,0.14815557462474105,0.0,5.901275822173258e-11,0.9998909186447491,0.9998909186447491,0.0,0.09205976055878445,1.004309896067066e-05,0.0,0.0,0.0,1601771.279562874,268.0557893681698,0.0,1.0,1279562.2862643686,2618.252122349293,,,,,,,,,,,,,,,,,,,2.0,15353.764333703608,1450.0,0.375,6.173730061729009,3.5
2629.0,-29.25308519512822,4.906349108759841,34.952276056626964,25.613688106555514,6.292401715418008,-25.698536504069764,-39.22943846611304,2.7378530245452533,-5.094219983521441,-5.094219983536776,39.904361782573005,41127.577829405214,25751.465412663783,25751.465412663783,66879.04324206899,76065.9399485878,76054.46479794818,25751.465412663783,101805.93021061196,101805.93021061196,101805.93021061196,127795.84271081982,124134.72078023799,3661.1219305818368,0.0,90059.83673331546,55121.56471042216,38820.30224765922,25989.91250020786,64810.21474786708,19826.181014136644,1450.0,0.0,0.8867855189643066,2.874700537970028,0.001494314320929203,1.0,1.0,-5.094219983521441,353355.4115037901,1550413.7164334783,4.387689181935306,1550413.7164334783,4.387689181935306,0.7628413914043797,0.0920697513464611,3.9166816362245616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9166816362245616,1.278918322613408,1.2792409485254679,3.062495522169869,6489.060522088806,15353.78303889728,6483.396519051981,0.00032527659682601894,22993.912985005223,2344.7265870613537,19379.30606434143,1976.139259007044,0.842801574354876,0.842801574354876,35425.72497570441,35405.22815468563,1.0007237032892773,0.8,4275.509703378876,4273.035954225843,1.0007237032892773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558940209100335,4.906349108759841,-2.4146076539022165,7.320956762662057,3.5,3.5,1.0,0.6,0.0002522515402225493,1.0000320910421958,0.0002522434454674972,198.30703192613336,0.0,1.6047858185867093e-06,4.547963009874734,0.017247230259517715,8.601601257720664e-05,0.00016623552764534266,0.000651091638416614,0.09206975335503016,0.09206975335503016,0.09206975335503016,0.09205977587395872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495884.13158937596,592.9841885957977,0.0,0.09206975335503016,0.0920697513464611,0.0920697513464611,0.375,0.375,0.5,8.14269728921768,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,25989.91250020786,19826.181014136644,0.7628413914043797,1.0319213337318867,0.6345848102711114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470317928529686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.522270099566,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6704174285049,261.6704174285049,-11.479582571495087,245.6755296320387,277.6653052254892,125910.70900289393,125938.91469935924,-28.205696465318308,0.0,nan,277.6653052254892,4.5153052254892145,271.26735010652015,-1.8826498934798224,264.8693949876447,-8.280605012355295,258.47143986893445,-14.678560131065524,252.07348475040226,-21.07651524959772,245.6755296320387,-27.47447036796129,1.0,1.0,26022.012520719443,26022.012520719443,276.9551276480615,3.8051276480615,276.9551276480615,276.9551276480615,76053.67184515465,76054.46479794818,-0.7929527935339138,0.0,8546.071908451686,8546.071908451686,0.8859492674673535,3936.2650444056844,276.9551276480615,3.8051276480615,1.0,0.002,0.19128131804317988,0.0048975508392284225,0.00029632666882231786,0.0017036733900110644,0.14816333441115892,0.14816333441115892,0.0,5.883338217646528e-11,0.9998911498241867,0.9998911498241867,0.0,0.09205972953783995,1.0021808621149292e-05,0.0,0.0,0.0,1601771.2687897293,268.05578001647854,0.0,1.0,1279562.318443921,2618.251990691575,,,,,,,,,,,,,,,,,,,2.0,15353.78303889728,1450.0,0.375,6.173730061729009,3.5
2630.0,-29.25339431628788,4.906336885256555,34.95226896304126,25.613547989074164,6.292355780153291,-25.698819306650254,-39.22971346238626,2.737780771547886,-5.094232827437338,-5.0942328273980815,39.904347378115496,41127.502578204374,25751.467010085686,25751.467010085686,66878.96958829006,76065.78950995329,76054.28583234495,25751.467010085686,101805.75284243064,101805.75284243064,101805.75284243064,127795.65557228021,124134.66905350306,3660.9865187771447,0.0,90059.83042620482,55121.633274528125,38820.219057418544,25989.902729849582,64810.12178726813,19826.17245658853,1450.0,0.0,0.8867855057463374,2.8746991769864523,0.001494314320929203,1.0,1.0,-5.094232827437338,353355.2344665456,1550413.0965998448,4.387689626108064,1550413.0965998448,4.387689626108064,0.7628413489142472,0.09206969931448425,3.916693036108192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916693036108192,1.2789186741914558,1.279241289839134,3.0625035939711815,6489.077625267198,15353.801731793306,6483.393659982994,0.00032527273608630355,22993.84444885996,2344.719598319504,19379.297518392894,1976.1383875628167,0.8428037147721822,0.8428037147721822,35425.80746370058,35405.22815468563,1.0007266159931485,0.8,4275.519658806133,4273.035954225843,1.0007266159931485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558940553934025,4.906336885256555,-2.4146203315410815,7.320957216797636,3.5,3.5,1.0,0.6,0.0002522434454674972,1.0000319781507825,0.00025223537944650055,198.307285836643,0.0,1.6052468485568708e-06,4.549269568810172,0.017248835506366272,8.60133533493124e-05,0.00016623009211818478,0.0006510722441909176,0.09206970128967232,0.09206970128967232,0.09206970128967232,0.09205973091745244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495885.508717461,592.983737278924,0.0,0.09206970128967232,0.09206969931448425,0.09206969931448425,0.375,0.375,0.5,8.142398196375778,-3.927880243281834e-11,-3.927880243281834e-11,-3.927880243281834e-11,-3.927880243281834e-11,-3.927880243281834e-11,-3.927880243281834e-11,25989.902729849582,19826.17245658853,0.7628413489142472,1.031921677416572,0.6345845593872009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470336404517796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.523576658496,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6702471202046,261.6702471202046,-11.479752879795399,245.6752320972726,277.66526214365126,125911.87377235338,125940.34771319218,-28.473940838788188,0.0,nan,277.66526214365126,4.5152621436512845,271.26725613411634,-1.88274386588364,264.86925012462194,-8.280749875378035,258.4712441153413,-14.678755884658699,252.07323810622384,-21.076761893776137,245.6752320972726,-27.474767902727365,1.0,1.0,26022.012520719443,26022.012520719443,276.95509386292974,3.805093862929766,276.95509386292974,276.95509386292974,76053.46052059697,76054.28583234495,-0.8253117479762295,0.0,8546.071908451686,8546.071908451686,0.8859485467540433,3936.276501288733,276.95509386292974,3.805093862929766,1.0,0.002,0.1912913332531181,0.004897503941147033,0.00029634217616992734,0.0017036578825068446,0.14817108808496365,0.14817108808496365,0.0,5.867677177473496e-11,0.999891220451754,0.999891220451754,0.0,0.09205968401418568,1.0015300298570227e-05,0.0,0.0,0.0,1601771.2539935436,268.05576717256264,0.0,1.0,1279562.3626403504,2618.251809868639,,,,,,,,,,,,,,,,,,,2.0,15353.801731793306,1450.0,0.375,6.173730061729009,3.5
2631.0,-29.25370349667936,4.9063246687092565,34.952261873488,25.613439792674058,6.292336833325183,-25.699099463670006,-39.229984337557084,2.7377328013126165,-5.094244719122685,-5.094244719134323,39.904333307167924,41127.3845665726,25751.466173697216,25751.466173697216,66878.85074026982,76065.6110044281,76054.1150483988,25751.466173697216,101805.58122209602,101805.58122209602,101805.58122209602,127795.47463556261,124134.62338253869,3660.851253023928,0.0,90059.79798623895,55121.661343081345,38820.15182573067,25989.893413466587,64810.04523919725,19826.164273369475,1450.0,0.0,0.8867854961698509,2.8746979169048017,0.001494314320929203,1.0,1.0,-5.094244719122685,353355.0705546638,1550412.491116967,4.387689947913509,1550412.491116967,4.387689947913509,0.7628413075021157,0.09206964729101778,3.916701995618917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916701995618917,1.278918913144234,1.2792415185358659,3.0625100273086656,6489.091256737347,15353.820436226237,6483.393158468647,0.0003252697527346012,22993.783567648657,2344.7133901636807,19379.296019332953,1976.1382347012438,0.8428058810903506,0.8428058810903506,35425.872293459026,35405.22815468563,1.0007289051745487,0.8,4275.527483071169,4273.035954225843,1.0007289051745487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558940373383775,4.9063246687092565,-2.4146323103091416,7.320956979018398,3.5,3.5,1.0,0.6,0.00025223537944650055,1.00003198435906,0.0002522273121175851,198.30753979637345,0.0,1.5995507313430558e-06,4.53312677262622,0.017250435057097616,8.601073404697133e-05,0.0001662246453995292,0.0006510524003573828,0.09206964927099627,0.09206964927099627,0.09206964927099627,0.09205968957027598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495886.88591195975,592.9832859563927,0.0,0.09206964927099627,0.09206964729101778,0.09206964729101778,0.375,0.375,0.5,8.142099424422236,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,25989.893413466587,19826.164273369475,0.7628413075021157,1.0319210624439026,0.6345834880192102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470354815509332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.507433862316,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67007794730347,261.67007794730347,-11.479922052696509,245.67493508361005,277.6652208115099,125913.28494251445,125941.56905574005,-28.284113225604912,0.0,nan,277.6652208115099,4.515220811509948,271.2671636656667,-1.8828363343332626,264.86910651987375,-8.280893480126224,258.4710493742912,-14.678950625708751,252.0729922288693,-21.077007771130667,245.67493508361005,-27.475064916389925,1.0,1.0,26022.012520719443,26022.012520719443,276.9550619872818,3.8050619872818174,276.9550619872818,276.9550619872818,76053.31971279136,76054.1150483988,-0.7953356074431213,0.0,8546.071908451686,8546.071908451686,0.8859479803235679,3936.2855055970113,276.9550619872818,3.8050619872818174,1.0,0.002,0.19130133754468975,0.004897457264906732,0.00029635766718682176,0.0017036423923603033,0.14817883359341089,0.14817883359341089,0.0,5.954712504335768e-11,0.9998913389822118,0.9998913389822118,0.0,0.09205964290943575,1.0004381582039796e-05,0.0,0.0,0.0,1601771.2402943247,268.0557552808773,0.0,1.0,1279562.4035601157,2618.251642451697,,,,,,,,,,,,,,,,,,,2.0,15353.820436226237,1450.0,0.375,6.173730061729009,3.5
2632.0,-29.254011896461073,4.906312451059459,34.95225478347095,25.613313365634554,6.292302554265683,-25.69938045139247,-39.2302553175017,2.7376711101706515,-5.094256988376458,-5.094256988327521,39.904319114786865,41127.28543004709,25751.46630642147,25751.46630642147,66878.75173646856,76065.44901057977,76053.94120888242,25751.46630642147,101805.40751530389,101805.40751530389,101805.40751530389,127795.29143636122,124134.57532507688,3660.7161112843396,0.0,90059.78084650893,55121.706831486335,38820.082238913994,25989.88392105734,64809.96615997133,19826.15594555533,1450.0,0.0,0.8867854851103298,2.874696616815232,0.001494314320929203,1.0,1.0,-5.094256988376458,353354.90143853956,1550411.880408988,4.387690319554426,1550411.880408988,4.387690319554426,0.7628412656930692,0.09206959532976706,3.9167123913940833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9167123913940833,1.2789192157051292,1.2792418108550825,3.062517431356767,6489.106945026812,15353.839129168518,6483.391257852636,0.0003252662494072049,22993.718161280096,2344.706720570235,19379.290338264505,1976.1376553934836,0.8428080314082458,0.8428080314082458,35425.94751578763,35405.22815468563,1.0007315613257475,0.8,4275.536561609323,4273.035954225843,1.0007315613257475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558940402034813,4.906312451059459,-2.4146445656914923,7.320957016750951,3.5,3.5,1.0,0.6,0.0002522273121175851,1.000031903685012,0.000252219265393588,198.30779311547977,0.0,1.599812149953798e-06,4.533867632969064,0.01725203486924757,8.600811380525414e-05,0.00016621919831233094,0.0006510327937174971,0.09206959729973677,0.09206959729973677,0.09206959729973677,0.09205964678792382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495888.2611881721,592.9828352550212,0.0,0.09206959729973677,0.09206959532976706,0.09206959532976706,0.375,0.375,0.5,8.141800927375234,-4.89421836391557e-11,-4.89421836391557e-11,-4.89421836391557e-11,-4.89421836391557e-11,-4.89421836391557e-11,-4.89421836391557e-11,25989.88392105734,19826.15594555533,0.7628412656930692,1.0319207939623178,0.6345827326700348,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447037323007326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.50817472266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66990838048764,261.66990838048764,-11.480091619512336,245.67463849174885,277.6651782697372,125914.55737027327,125942.90734181833,-28.34997154508495,0.0,nan,277.6651782697372,4.515178269737248,271.2670703138971,-1.882929686102898,264.86896235806364,-8.281037641936337,258.4708544024561,-14.67914559754388,252.07274644702315,-21.077253552976828,245.67463849174885,-27.475361508251126,1.0,1.0,26022.012520719443,26022.012520719443,276.95502937663605,3.805029376636071,276.95502937663605,276.95502937663605,76053.13798442508,76053.94120888242,-0.8032244573405478,0.0,8546.071908451686,8546.071908451686,0.8859473230905404,3936.295953351054,276.95502937663605,3.805029376636071,1.0,0.002,0.19131133270842637,0.004897410557564547,0.0002963731438306515,0.0017036269150908236,0.14818657191532575,0.14818657191532575,0.0,5.892147490402233e-11,0.9998914380579409,0.9998914380579409,0.0,0.09205960007569347,9.995254073595362e-06,0.0,0.0,0.0,1601771.2261601447,268.0557430116235,0.0,1.0,1279562.4457791047,2618.2514697191887,,,,,,,,,,,,,,,,,,,2.0,15353.839129168518,1450.0,0.375,6.173730061729009,3.5
2633.0,-29.25431998684163,4.906300240402388,34.95224769757912,25.61320080365988,6.292277546796969,-25.69966023349299,-39.230526122823335,2.73761779443477,-5.094268872635553,-5.094268872630788,39.90430505376759,41127.16978853933,25751.465466060425,25751.465466060425,66878.63525459975,76065.27349061538,76053.77056226513,25751.465466060425,101805.23602832555,101805.23602832555,101805.23602832555,127795.11063924678,124134.52952558313,3660.5811136636516,0.0,90059.7479017831,55121.733672990274,38820.015809769815,25989.874610921222,64809.89042069104,19826.147767859933,1450.0,0.0,0.8867854755356432,2.874695357521353,0.001494314320929203,1.0,1.0,-5.094268872635553,353354.7376291372,1550411.2753541698,4.387690641299399,1550411.2753541698,4.387690641299399,0.762841224310054,0.09206954339363878,3.9167211615900643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9167211615900643,1.278919479398323,1.2792420643231424,3.0625236574179904,6489.120137303438,15353.857827443002,6483.391050865535,0.0003252633768092284,22993.658263184025,2344.7006126642664,19379.289719566208,1976.1375923038152,0.8428102000017582,0.8428102000017582,35426.01097562882,35405.22815468563,1.0007338021366725,0.8,4275.544220539859,4273.035954225843,1.0007338021366725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558940220627009,4.906300240402388,-2.4146565374399502,7.320956777842338,3.5,3.5,1.0,0.6,0.000252219265393588,1.0000318717574548,0.00025221122697853434,198.3080461810089,0.0,1.5957280776712538e-06,4.522293372120333,0.01725363059732524,8.600549532575917e-05,0.00016621377006782883,0.0006510129905723304,0.09206954536522788,0.09206954536522788,0.09206954536522788,0.09205960546616375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495889.6355604199,592.9823848554721,0.0,0.09206954536522788,0.09206954339363878,0.09206954339363878,0.375,0.375,0.5,8.141502749078729,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,25989.874610921222,19826.147767859933,0.762841224310054,1.031920202618461,0.6345816899485017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470391598189059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.49660046181,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6697393623814,261.6697393623814,-11.480260637618585,245.67434238272742,277.66513634254204,125915.88808628723,125944.14631930509,-28.258233017867397,0.0,nan,277.66513634254204,4.515136342542064,271.2669775503399,-1.883022449660075,264.86881875815203,-8.281181241847946,258.4706599661643,-14.679340033835672,252.07250117436274,-21.077498825637235,245.67434238272742,-27.47565761727256,1.0,1.0,26022.012520719443,26022.012520719443,276.95499752449035,3.804997524490375,276.95499752449035,276.95499752449035,76052.97921931352,76053.77056226513,-0.7913429516047472,0.0,8546.071908451686,8546.071908451686,0.8859467686282922,3936.3047673980145,276.95499752449035,3.804997524490375,1.0,0.002,0.19132131712907274,0.004897363969058388,0.0002963886040671923,0.0017036114549695198,0.14819430203359613,0.14819430203359613,0.0,5.90367121508506e-11,0.999891554686088,0.999891554686088,0.0,0.09205955888310373,9.984510535054399e-06,0.0,0.0,0.0,1601771.2124694758,268.0557311273644,0.0,1.0,1279562.4866733148,2618.251302406842,,,,,,,,,,,,,,,,,,,2.0,15353.857827443002,1450.0,0.375,6.173730061729009,3.5
2634.0,-29.254627638428072,4.906288095420978,34.952240645554845,25.613087613042467,6.292260683906095,-25.699938806191874,-39.230796753521986,2.7375718518699683,-5.094277952563914,-5.094277952559516,39.904291858828806,41127.07734796585,25751.457573549767,25751.457573549767,66878.53492151562,76065.1041430294,76053.62143099189,25751.457573549767,101805.07900454165,101805.07900454165,101805.07900454165,127794.94559954113,124134.49919481658,3660.4464047245433,0.0,90059.73167782274,55121.7942231504,38819.93050519149,25989.866594999483,64809.797100190975,19826.140651442645,1450.0,0.0,0.8867854771059067,2.8746943953835555,0.001494314320929203,1.0,1.0,-5.094277952563914,353354.6124739072,1550410.7075663898,4.387690588532722,1550410.7075663898,4.387690588532722,0.7628411857741988,0.09206949136222133,3.9167320338327354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9167320338327354,1.2789197088950583,1.2792422835967416,3.0625316089754016,6489.1369856994315,15353.87652163583,6483.388364532604,0.0003252595803426613,22993.59029412446,2344.693681749064,19379.281689937307,1976.1367735095378,0.8428123421373339,0.842812342137334,35426.089645529566,35405.22815468563,1.0007365800267232,0.8,4275.553715163449,4273.035954225843,1.0007365800267232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558938516879508,4.906288095420978,-2.4146664386372363,7.320954534058214,3.5,3.5,1.0,0.6,0.00025221122697853434,1.0000318264437538,0.00025220320024756717,198.30829888667543,0.0,1.5940823836820316e-06,4.517629475354878,0.01725522467970892,8.600287860834154e-05,0.00016620834837019282,0.0006509935623519651,0.09206949335264976,0.09206949335264976,0.09206949335264976,0.09205957481755524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495891.0110357867,592.9819341374847,0.0,0.09206949335264976,0.09206949136222133,0.09206949136222133,0.375,0.375,0.5,8.141205211442884,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,25989.866594999483,19826.140651442645,0.7628411857741988,1.0319201403782599,0.6345811773548148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470409947921408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.49193656504,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6695715735205,261.6695715735205,-11.480428426479477,245.67404681859318,277.66509632895713,125917.37058133991,125945.42329570629,-28.052714366373785,0.0,nan,277.66509632895713,4.515096328957156,271.2668864266328,-1.8831135733671545,264.8686765243476,-8.281323475652357,258.47046662225347,-14.679533377746509,252.07225672033886,-21.07774327966112,245.67404681859318,-27.475953181406794,1.0,1.0,26022.012520719443,26022.012520719443,276.9549709942903,3.804970994290329,276.9549709942903,276.9549709942903,76052.8291094326,76053.62143099189,-0.7923215592891211,0.0,8546.071908451686,8546.071908451686,0.8859460812718509,3936.315694001899,276.9549709942903,3.804970994290329,1.0,0.002,0.19133127957413917,0.004897317977891752,0.00029640403198070785,0.0017035960265269475,0.14820201599035393,0.14820201599035393,0.0,5.850765531778546e-11,0.9998917933125463,0.9998917933125463,0.0,0.09205952882754548,9.962534675853443e-06,0.0,0.0,0.0,1601771.2020093955,268.05572204743606,0.0,1.0,1279562.517917707,2618.2511745752367,,,,,,,,,,,,,,,,,,,2.0,15353.87652163583,1450.0,0.375,6.173730061729009,3.5
2635.0,-29.25493457186241,4.906275943041735,34.95223358845342,25.612956715654605,6.292220851719866,-25.70021902949807,-39.231067593768216,2.73750531032288,-5.094290453903966,-5.0942904538836675,39.90427760904655,41126.98341362183,25751.458472082908,25751.458472082908,66878.44188570473,76064.9456774966,76053.44545785406,25751.458472082908,101804.90392993696,101804.90392993696,101804.90392993696,127794.76093068474,124134.4491242832,3660.3118064015407,0.0,90059.71513796729,55121.84200658672,38819.859034867295,25989.85700074779,64809.716035615085,19826.132240865256,1450.0,0.0,0.8867854650722482,2.8746930707026572,0.001494314320929203,1.0,1.0,-5.094290453903966,353354.44015894353,1550410.0943895439,4.387690992908278,1550410.0943895439,4.387690992908278,0.7628411437698488,0.09206943961467126,3.916742383539079,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916742383539079,1.2789200338576778,1.2792425983752431,3.0625389233483116,6489.152483977927,15353.895214349486,6483.386592209051,0.0003252561249216774,22993.52531237742,2344.6870554549637,19379.276392343603,1976.1362333053187,0.8428144936049338,0.8428144936049339,35426.16453439603,35405.22815468563,1.000739224407202,0.8,4275.562753456256,4273.035954225843,1.000739224407202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558938710844859,4.906275943041735,-2.414678846463001,7.320954789504736,3.5,3.5,1.0,0.6,0.00025220320024756717,1.0000317522296704,0.0002521951924878935,198.30855100301093,0.0,1.5917673637215122e-06,4.511068708786766,0.01725681644707264,8.600025993848437e-05,0.0001662029403090828,0.0006509741005774003,0.09206944156378093,0.09206944156378093,0.09206944156378093,0.09205953114656182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495892.3802233877,592.9814854240522,0.0,0.09206944156378093,0.09206943961467126,0.09206943961467126,0.375,0.375,0.5,8.140907915854104,-2.029310053330846e-11,-2.029310053330846e-11,-2.029310053330846e-11,-2.029310053330846e-11,-2.029310053330846e-11,-2.029310053330846e-11,25989.85700074779,19826.132240865256,0.7628411437698488,1.0319199955906737,0.6345805217079055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447042827156356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.485375798475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66940276757197,261.66940276757197,-11.48059723242801,245.673751615499,277.6650539201505,125918.56458159212,125946.78734199655,-28.222760404418047,0.0,nan,277.6650539201505,4.515053920150535,271.2667934589683,-1.8832065410316545,264.86853299784036,-8.281467002159616,258.4702725368728,-14.679727463127165,252.07201207610066,-21.077987923899315,245.673751615499,-27.47624838450099,1.0,1.0,26022.012520719443,26022.012520719443,276.95493790185253,3.804937901852554,276.95493790185253,276.95493790185253,76052.63282249356,76053.44545785406,-0.8126353605039185,0.0,8546.071908451686,8546.071908451686,0.8859454269504902,3936.326095456774,276.95493790185253,3.804937901852554,1.0,0.002,0.19134123456401012,0.004897271406483961,0.0002964194462438007,0.0017035806110772549,0.14820972312190037,0.14820972312190037,0.0,5.7321055454279124e-11,0.999891874219429,0.999891874219429,0.0,0.0920594845346462,9.9550800250668e-06,0.0,0.0,0.0,1601771.1876078467,268.055709546096,0.0,1.0,1279562.560935304,2618.250998575383,,,,,,,,,,,,,,,,,,,2.0,15353.895214349486,1450.0,0.375,6.173730061729009,3.5
2636.0,-29.255241315581635,4.906263795297528,34.95222653439146,25.612843979056947,6.292197925859994,-25.700497391434613,-39.231338154617674,2.737454002674673,-5.094302385468154,-5.094302385464313,39.9042635824785,41126.87856858644,25751.45791546174,25751.45791546174,66878.33648404818,76064.77237853843,76053.27480911581,25751.45791546174,101804.73272457755,101804.73272457755,101804.73272457755,127794.58041141939,124134.40306348597,3660.1773479334156,0.0,90059.68674831539,55121.88201335573,38819.78303884406,25989.847686841837,64809.6307256859,19826.12406264724,1450.0,0.0,0.8867854551318035,2.874691806397427,0.001494314320929203,1.0,1.0,-5.094302385468154,353354.2756976711,1550409.4908172835,4.387691326944093,1550409.4908172835,4.387691326944093,0.7628411024772888,0.09206938790258253,3.9167517252362996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9167517252362996,1.2789202881622879,1.2792428425021736,3.0625456187456193,6489.166670721396,15353.913911195072,6483.385710410994,0.0003252530009404207,22993.463223120696,2344.6807241127904,19379.2737565902,1976.135964533271,0.8428166548266506,0.8428166548266505,35426.232129431184,35405.22815468563,1.0007416112383785,0.8,4275.570911460895,4273.035954225843,1.0007416112383785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589385906876645,4.906263795297528,-2.4146908359638046,7.320954631261333,3.5,3.5,1.0,0.6,0.0002521951924878935,1.0000317326828583,0.0002521871899117751,198.30880296407315,0.0,1.5880072176662455e-06,4.50041245486614,0.017258404454290308,8.599764404360673e-05,0.00016619754844428677,0.0006509545345992037,0.09206938985321277,0.09206938985321277,0.09206938985321277,0.09205948962634945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495893.7490114981,592.9810368519346,0.0,0.09206938985321277,0.09206938790258253,0.09206938790258253,0.375,0.375,0.5,8.140610926848959,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,25989.847686841837,19826.12406264724,0.7628411024772888,1.031919727596016,0.6345797392776485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447044655247678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.47471954455,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6692346836541,261.6692346836541,-11.480765316345867,245.67345689427415,277.6650124735515,125919.93077977998,125948.03282397785,-28.10204419788239,0.0,nan,277.6650124735515,4.515012473551508,271.266701357423,-1.8832986425769604,264.86839024137936,-8.281609758620618,258.470079125499,-14.679920874500965,252.0717680097978,-21.07823199020217,245.67345689427415,-27.476543105725824,1.0,1.0,26022.012520719443,26022.012520719443,276.9549060021813,3.804906002181326,276.9549060021813,276.9549060021813,76052.48160567222,76053.27480911581,-0.7932034435943933,0.0,8546.071908451686,8546.071908451686,0.8859448363564711,3936.335483862481,276.9549060021813,3.804906002181326,1.0,0.002,0.1913511791829493,0.004897224989557308,0.0002964348447896148,0.0017035652135725862,0.1482174223948074,0.1482174223948074,0.0,5.836220092272915e-11,0.9998919868105022,0.9998919868105022,0.0,0.09205944319434005,9.944708242470332e-06,0.0,0.0,0.0,1601771.1738626778,268.0556976145318,0.0,1.0,1279562.6019922795,2618.250830597132,,,,,,,,,,,,,,,,,,,2.0,15353.913911195072,1450.0,0.375,6.173730061729009,3.5
2637.0,-29.255613543729815,4.906251632666804,34.95221947326379,25.61270868116992,6.292160367235103,-25.700836152093053,-39.23166288351638,2.7373829771734646,-5.094315242795005,-5.094315242804222,39.90424927065185,41126.727090211105,25751.45970433789,25751.45970433789,66878.186794549,76064.58853600056,76053.09700267354,25751.45970433789,101804.55670701143,101804.55670701143,101804.55670701143,127794.39465294675,124134.35167414809,3660.0429787986604,0.0,90059.67164470542,55121.91828826522,38819.72595160022,25989.83794593532,64809.56389753554,19826.115534316807,1450.0,0.0,0.8867854415098236,2.874690443996024,0.001494314320929203,1.0,1.0,-5.094315242795005,353354.09847601625,1550408.8749708713,4.387691784693152,1550408.8749708713,4.387691784693152,0.7628410602466843,0.0920693362779372,3.916762132969502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916762132969502,1.2789206338616315,1.2792431780535127,3.0625529288264364,6489.182159905462,15353.932601610168,6483.3839429526515,0.00032524954769808177,22993.398268080804,2344.6741005420613,19379.268473538938,1976.1354258119682,0.8428188059718443,0.8428188059718443,35426.307438095144,35405.22815468563,1.0007442704448906,0.8,4275.580000418813,4273.035954225843,1.0007442704448906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558938976850371,4.906251632666804,-2.414703507159177,7.320955139825982,3.5,3.5,1.0,0.6,0.0002521871899117751,1.0000385072938383,0.00025217747923948265,198.3091087151746,0.0,1.5869812906633563e-06,4.497504977739951,0.017259991435580973,8.599450452658767e-05,0.00016619268538518747,0.0006509372168932163,0.09206933821964376,0.09206933821964376,0.09206933821964376,0.09205944458250441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495895.115459628,592.9805890308394,0.0,0.09206933821964376,0.0920693362779372,0.0920693362779372,0.375,0.375,0.5,8.140314135628078,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,25989.83794593532,19826.115534316807,0.7628410602466843,1.0319184819741105,0.6345780563379936,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470464822134506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.47181206743,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6690599071203,261.6690599071203,-11.480940092879678,245.6731511233486,277.66496869140735,125920.89158164263,125950.1125697413,-29.220988098648604,0.0,nan,277.66496869140735,4.5149686914073754,271.2666051775379,-1.883394822462094,264.8682416637178,-8.281758336282167,258.469878150085,-14.680121849914997,252.07151463662538,-21.078485363374597,245.6731511233486,-27.47684887665139,1.0,1.0,26022.012520719443,26022.012520719443,276.9548723392076,3.804872339207634,276.9548723392076,276.9548723392076,76052.27277094712,76053.09700267354,-0.8242317264230223,0.0,8546.071908451686,8546.071908451686,0.8859441783660131,3936.3459436343496,276.9548723392076,3.804872339207634,1.0,0.002,0.19136111735842,0.00489717843251025,0.0002964502327842511,0.001703549825443669,0.14822511639212554,0.14822511639212554,0.0,5.822792031526247e-11,0.9998920567370461,0.9998920567370461,0.0,0.09205939801336135,9.938264575843702e-06,0.0,0.0,0.0,1601771.159051025,268.055684757205,0.0,1.0,1279562.6462348434,2618.2506495855805,,,,,,,,,,,,,,,,,,,2.0,15353.932601610168,1450.0,0.375,6.173730061729009,3.5
