time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2638.0,-29.255914355605597,4.906239476578006,34.952212416695794,25.61260478049519,6.292139752926143,-25.70110894475612,-39.23192956773562,2.7373343430203976,-5.094327092827314,-5.094327092828021,39.9042352798218,41126.619908127126,25751.458916220516,25751.458916220516,66878.07882434764,76064.41928648906,76052.92724366806,25751.458916220516,101804.38615988859,101804.38615988859,101804.38615988859,127794.21483344035,124134.30608245896,3659.90875098139,0.0,90059.64190593433,55121.92987482002,38819.68003457145,25989.828673551754,64809.508708123205,19826.107390701833,1450.0,0.0,0.8867854318551013,2.874689188331075,0.001494314320929203,1.0,1.0,-5.094327092827314,353353.93513868045,1550408.2729371907,4.387692109127648,1550408.2729371907,4.387692109127648,0.7628410190667259,0.09206928463860407,3.9167703746217195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9167703746217195,1.2789208792733646,1.2792434111073108,3.062558785377781,6489.194569234995,15353.949969929079,6483.383644969195,0.00032524684002575583,22993.342292789443,2344.6683926508485,19379.267582846445,1976.1353349866108,0.8428208190039277,0.8428208190039277,35426.367073321155,35405.22815468563,1.000746376211326,0.8,4275.587197758816,4273.035954225843,1.000746376211326,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558938806720349,4.906239476578006,-2.414715439191864,7.320954915769869,3.5,3.5,1.0,0.6,0.00025217747923948265,1.0000311191949969,0.0002521696319235345,198.30935580499514,0.0,1.9257147673464093e-06,5.457475650659724,0.01726191715034832,8.599192627154826e-05,0.0001661855529679344,0.000650910650554934,0.09206928658335048,0.09206928658335048,0.09206928658335048,0.09205940336865302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495896.481953731,592.9801412101592,0.0,0.09206928658335048,0.09206928463860407,0.09206928463860407,0.375,0.375,0.5,8.14001765696964,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,25989.828673551754,19826.107390701833,0.7628410190667259,1.0319176947558801,0.6345769429196788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447048699210417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.43178274035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6688876875756,261.6688876875756,-11.481112312424386,245.6728488013288,277.6649265743345,125922.36298835253,125951.15647246172,-28.793484109188107,0.0,nan,277.6649265743345,4.514926574334538,271.2665110194825,-1.883488980517484,264.8680954646629,-8.281904535337105,258.46967991004817,-14.680320089951806,252.0712643555967,-21.07873564440328,245.6728488013288,-27.47715119867118,1.0,1.0,26022.012520719443,26022.012520719443,276.95484062520336,3.804840625203383,276.95484062520336,276.95484062520336,76052.13632869918,76052.92724366806,-0.7909149688784964,0.0,8546.071908451686,8546.071908451686,0.885943657317806,3936.3542264948283,276.95484062520336,3.804840625203383,1.0,0.002,0.1913710448827647,0.004897132103345994,0.0002964656048962043,0.0017035344533205357,0.14823280244810214,0.14823280244810214,0.0,5.82167400224598e-11,0.9998921723641505,0.9998921723641505,0.0,0.09205935702530714,9.927613296934347e-06,0.0,0.0,0.0,1601771.145399776,268.05567290717266,0.0,1.0,1279562.6870112594,2618.2504827552307,,,,,,,,,,,,,,,,,,,2.0,15353.949969929079,1450.0,0.375,6.173730061729009,3.5
2639.0,-29.256219619545632,4.906227319236734,34.95220536050329,25.61247800420972,6.29210597026704,-25.701387060558044,-39.23219628687946,2.7372734122603273,-5.094339308628037,-5.094339308658913,39.90422117762263,41126.5193529557,25751.45906683129,25751.45906683129,66877.97841978699,76064.25885351587,76052.75462120448,25751.45906683129,101804.21368803577,101804.21368803577,101804.21368803577,127794.03292097115,124134.25827570815,3659.774645262998,0.0,90059.62619615198,55121.97533336795,38819.612069760035,25989.81923293538,64809.43130269542,19826.099109218445,1450.0,0.0,0.8867854207411048,2.87468789390865,0.001494314320929203,1.0,1.0,-5.094339308628037,353353.7667597615,1550407.6661099067,4.3876924825991725,1550407.6661099067,4.3876924825991725,0.7628409775199201,0.09206923305950879,3.91678102191281,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91678102191281,1.278921177858028,1.2792436997306533,3.06256639558721,6489.210694355575,15353.968756546376,6483.381491292293,0.0003252432284164142,22993.27577730404,2344.6616099589605,19379.26114536206,1976.134678545891,0.8428229771632078,0.8428229771632078,35426.44411531319,35405.22815468563,1.0007490966255848,0.8,4275.596495911069,4273.035954225843,1.0007490966255848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55893883923253,4.906227319236734,-2.414727639350697,7.320954958587431,3.5,3.5,1.0,0.6,0.0002521696319235345,1.0000315798495087,0.0002521616686959852,198.30960655233469,0.0,1.5561961704752197e-06,4.4102599471267725,0.017263473346518794,8.598934775032172e-05,0.00016618028417321278,0.0006508917832657175,0.09206923500308378,0.09206923500308378,0.09206923500308378,0.09205936076213751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495897.8465991653,592.9796939883709,0.0,0.09206923500308378,0.09206923305950879,0.09206923305950879,0.375,0.375,0.5,8.13972144891644,3.086597644141875e-11,3.086597644141875e-11,3.086597644141875e-11,3.086597644141875e-11,3.086597644141875e-11,3.086597644141875e-11,25989.81923293538,19826.099109218445,0.7628409775199201,1.0319173780036786,0.63457614927791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470504908556148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.38456703682,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66871595825774,261.66871595825774,-11.481284041742242,245.67254841241817,277.664883504603,125923.708098,125952.41962099865,-28.711522998654452,0.0,nan,277.664883504603,4.514883504603006,271.26641648593164,-1.8835835140683344,264.86794946725996,-8.282050532740016,258.46948244881247,-14.680517551187506,252.0710154305214,-21.078984569478564,245.67254841241817,-27.47745158758181,1.0,1.0,26022.012520719443,26022.012520719443,276.95480821033067,3.804808210330691,276.95480821033067,276.95480821033067,76051.95620795904,76052.75462120448,-0.7984132454439532,0.0,8546.071908451686,8546.071908451686,0.8859429841816343,3936.364927022374,276.95480821033067,3.804808210330691,1.0,0.002,0.19138096341532257,0.004897085750071748,0.0002964809628530269,0.0017035190957643755,0.14824048142651344,0.14824048142651344,0.0,5.861740259849313e-11,0.9998922699716233,0.9998922699716233,0.0,0.09205931443841867,9.918621090123541e-06,0.0,0.0,0.0,1601771.1313271595,268.05566069137194,0.0,1.0,1279562.7290462959,2618.250310775444,,,,,,,,,,,,,,,,,,,2.0,15353.968756546376,1450.0,0.375,6.173730061729009,3.5
2640.0,-29.256524190133856,4.90621516939253,34.9521983091619,25.61236055279153,6.29208147308534,-25.701663623814508,-39.23246656833214,2.7372209077418987,-5.0943511086086914,-5.094351108592066,39.904207205202376,41126.432987068074,25751.45816581033,25751.45816581033,66877.89115287841,76064.09238742769,76052.58523526034,25751.45816581033,101804.04340107067,101804.04340107067,101804.04340107067,127793.8533858149,124134.21270435254,3659.6406814623624,0.0,90059.60671475869,55122.0357485062,38819.5232958361,25989.809984744235,64809.33328058034,19826.090985598155,1450.0,0.0,0.8867854112745712,2.874686643548203,0.001494314320929203,1.0,1.0,-5.0943511086086914,353353.6041124437,1550407.064869043,4.387692800709837,1550407.064869043,4.387692800709837,0.7628409363991455,0.09206918150444204,3.9167913560710432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9167913560710432,1.2789214376198232,1.2792439493730834,3.0625738539190572,6489.226497665783,15353.987443946922,6483.379509225459,0.00032523969563999836,22993.21013746773,2344.65491655843,19379.255220831652,1976.1340744119198,0.842825125546646,0.842825125546646,35426.51889148894,35405.22815468563,1.0007517370334755,0.8,4275.6055206033,4273.035954225843,1.0007517370334755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558938644730137,4.90621516939253,-2.4147395330411103,7.3209547024336405,3.5,3.5,1.0,0.6,0.0002521616686959852,1.0000315081989197,0.0002521537237862978,198.30985673069912,0.0,1.5791845221921535e-06,4.475408935892563,0.017265052531040985,8.598673486318755e-05,0.00016617493383279763,0.0006508725444319792,0.09206918344026074,0.09206918344026074,0.09206918344026074,0.09205931973769632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495899.21035621926,592.9792470632394,0.0,0.09206918344026074,0.09206918150444204,0.09206918150444204,0.375,0.375,0.5,8.139425554801212,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,25989.809984744235,19826.090985598155,0.7628409363991455,1.0319175922292338,0.6345757764397697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470523090217662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.44971602558,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6685455371974,261.6685455371974,-11.48145446280256,245.67224980931582,277.66484126558095,125925.14196791979,125953.634762254,-28.492794334259322,0.0,nan,277.66484126558095,4.514841265580969,271.2663229741086,-1.8836770258913589,264.8678046826086,-8.28219531739137,258.46928639133836,-14.68071360866162,252.0707681002323,-21.079231899767677,245.67224980931582,-27.477750190684162,1.0,1.0,26022.012520719443,26022.012520719443,276.95477659006997,3.8047765900699915,276.95477659006997,276.95477659006997,76051.80145336277,76052.58523526034,-0.7837818975676782,0.0,8546.071908451686,8546.071908451686,0.8859423308418468,3936.3753128513986,276.95477659006997,3.8047765900699915,1.0,0.002,0.19139087136658983,0.004897039513740026,0.00029649630467224304,0.0017035037527638895,0.1482481523361215,0.1482481523361215,0.0,5.7436132672866735e-11,0.9998923848298212,0.9998923848298212,0.0,0.09205927346380623,9.908040635820162e-06,0.0,0.0,0.0,1601771.117733566,268.0556488913913,0.0,1.0,1279562.7696504754,2618.250144649802,,,,,,,,,,,,,,,,,,,2.0,15353.987443946922,1450.0,0.375,6.173730061729009,3.5
2641.0,-29.256828334602442,4.906203026649256,34.95219126267086,25.61224338077011,6.2920528673418135,-25.701940214388078,-39.232733112853,2.737164748111609,-5.094362920246056,-5.0943629202846,39.904193242536124,41126.322193929205,25751.457313354676,25751.457313354676,66877.77950728388,76063.92313137102,76052.41591362044,25751.457313354676,101803.87322697512,101803.87322697512,101803.87322697512,127793.67396306098,124134.16710323308,3659.5068598279004,0.0,90059.57893675013,55122.06630737722,38819.458477081,25989.80073608586,64809.259213166864,19826.0828622939,1450.0,0.0,0.8867854017133627,2.874685391952991,0.001494314320929203,1.0,1.0,-5.094362920246056,353353.4413045093,1550406.4640475088,4.387693122001932,1550406.4640475088,4.387693122001932,0.7628408953042156,0.09206913000214931,3.9168006484684144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9168006484684144,1.2789217142879559,1.2792442159495383,3.0625804572010935,6489.2404892280465,15354.006135062153,6483.378756517133,0.00032523662068348504,22993.148495307287,2344.6486308073895,19379.252970936097,1976.1338449864222,0.842827287219549,0.842827287219549,35426.58612963015,35405.22815468563,1.000754111268395,0.8,4275.613635534622,4273.035954225843,1.000754111268395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558938460711483,4.906203026649256,-2.4147514334373614,7.320954460086617,3.5,3.5,1.0,0.6,0.0002521537237862978,1.0000314641938155,0.0002521457902222845,198.31010655959335,0.0,1.5755539018444492e-06,4.4651197578271695,0.01726662808494283,8.598415817389443e-05,0.00016616956561240335,0.0006508530623463762,0.09206913193711809,0.09206913193711809,0.09206913193711809,0.09205927866388527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495900.57264171983,592.9788006196202,0.0,0.09206913193711809,0.09206913000214931,0.09206913000214931,0.375,0.375,0.5,8.139129974802863,3.8539837987627834e-11,3.8539837987627834e-11,3.8539837987627834e-11,3.8539837987627834e-11,3.8539837987627834e-11,3.8539837987627834e-11,25989.80073608586,19826.0828622939,0.7628408953042156,1.0319170488789782,0.6345747921397911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470541230626157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.439426847515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66837585175216,261.66837585175216,-11.481624148247818,245.67195270358928,277.66479900042555,125926.47841197462,125954.8482159055,-28.369803930901618,0.0,nan,277.66479900042555,4.514799000425569,271.2662297408056,-1.883770259194364,264.86766048122115,-8.282339518778826,258.46909122184536,-14.680908778154617,252.0705219626262,-21.079478037373775,245.67195270358928,-27.478047296410693,1.0,1.0,26022.012520719443,26022.012520719443,276.9547449655744,3.8047449655744003,276.9547449655744,276.9547449655744,76051.63311255109,76052.41591362044,-0.782801069348352,0.0,8546.071908451686,8546.071908451686,0.8859417433633713,3936.3846517107563,276.9547449655744,3.8047449655744003,1.0,0.002,0.19140076880077186,0.0048969933270356925,0.00029651163019083626,0.0017034884277453528,0.14825581509541813,0.14825581509541813,0.0,5.793618883254137e-11,0.9998924990101391,0.9998924990101391,0.0,0.09205923247953844,9.897522610862758e-06,0.0,0.0,0.0,1601771.1041265419,268.0556370797539,0.0,1.0,1279562.8102947657,2618.2499783600692,,,,,,,,,,,,,,,,,,,2.0,15354.006135062153,1450.0,0.375,6.173730061729009,3.5
2642.0,-29.257131969232912,4.906190891476216,34.9521842211388,25.61212620874869,6.2920244294113346,-25.702216329372934,-39.23299951767547,2.7371087905113605,-5.094374702489347,-5.094374702488447,39.90417929270274,41126.21385359404,25751.456404459008,25751.456404459008,66877.67025805305,76063.75426950639,76052.24682300718,25751.456404459008,101803.70322746619,101803.70322746619,101803.70322746619,127793.49472984303,124134.12154974784,3659.373180095199,0.0,90059.5516216324,55122.099363329384,38819.391398114465,25989.79150237684,64809.1829004913,19826.074751446147,1450.0,0.0,0.8867853922553637,2.8746841434728903,0.001494314320929203,1.0,1.0,-5.094374702489347,353353.27890179295,1550405.8637783388,4.387693439825815,1550405.8637783388,4.387693439825815,0.762840854249754,0.09206907854919426,3.916809997566789,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916809997566789,1.2789219899963356,1.2792444815805046,3.0625871071135555,6489.254579594585,15354.024824561628,6483.377936006394,0.0003252335206936757,22993.086638764566,2344.6423231954404,19379.25051837459,1976.133594894749,0.8428294479481789,0.8428294479481789,35426.65377801759,35405.22815468563,1.0007564999905882,0.8,4275.621799978317,4273.035954225843,1.0007564999905882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558938264509184,4.906190891476216,-2.4147633102178867,7.320954201694103,3.5,3.5,1.0,0.6,0.0002521457902222845,1.0000314115274251,0.0002521378701866602,198.3103559702474,0.0,1.573305924877704e-06,4.458748991103413,0.017268201390867707,8.598158290637443e-05,0.00016616420731591005,0.000650833628452717,0.09206908047660255,0.09206908047660255,0.09206908047660255,0.09205923770054823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495901.9334722581,592.9783546522408,0.0,0.09206908047660255,0.09206907854919426,0.09206907854919426,0.375,0.375,0.5,8.138834708579507,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,25989.79150237684,19826.074751446147,0.762840854249754,1.0319165782530808,0.6345738676684083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470559345697893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.433056080794,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66820682979477,261.66820682979477,-11.481793170205208,245.67165691257327,277.66475674752604,125927.80944097196,125956.06831680905,-28.258875837080566,0.0,nan,277.66475674752604,4.514756747526064,271.266136780276,-1.8838632197239917,264.86751681308107,-8.28248318691891,258.4688968460786,-14.681103153921356,252.0702768792334,-21.079723120766573,245.67165691257327,-27.47834308742671,1.0,1.0,26022.012520719443,26022.012520719443,276.95471339760053,3.804713397600551,276.95471339760053,276.95471339760053,76051.465366569,76052.24682300718,-0.7814564381842501,0.0,8546.071908451686,8546.071908451686,0.8859411522999378,3936.394047554623,276.95471339760053,3.804713397600551,1.0,0.002,0.1914106557298704,0.004896947188968135,0.000296526939452611,0.0017034731177865228,0.1482634697263055,0.1482634697263055,0.0,5.723913357180699e-11,0.9998926130447064,0.9998926130447064,0.0,0.09205919153117217,9.887018022080997e-06,0.0,0.0,0.0,1601771.0905533773,268.05562529751063,0.0,1.0,1279562.8508379082,2618.2498124841877,,,,,,,,,,,,,,,,,,,2.0,15354.024824561628,1450.0,0.375,6.173730061729009,3.5
2643.0,-29.257435111323467,4.906178764105795,34.95217718495278,25.612004182208352,6.291996100734154,-25.702491990091602,-39.233265922497935,2.7370529805110193,-5.094386466102719,-5.094386466097599,39.9041653639525,41126.12180454065,25751.455467773736,25751.455467773736,66877.57727231439,76063.5925518141,76052.0780705247,25751.455467773736,101803.53353829843,101803.53353829843,101803.53353829843,127793.31582121023,124134.07617760495,3659.239643605274,0.0,90059.53623444747,55122.15349967608,38819.31414974599,25989.782282911794,64809.09643265778,19826.06665308103,1450.0,0.0,0.8867853828158422,2.874682896967293,0.001494314320929203,1.0,1.0,-5.094386466102719,353353.11675592314,1550405.2644166283,4.387693757028788,1550405.2644166283,4.387693757028788,0.7628408132574704,0.09206902714863688,3.916820727428187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916820727428187,1.2789222649927952,1.2792447465166699,3.062594838358102,6489.270961174056,15354.04351413671,6483.375562737345,0.0003252298417688563,22993.019722294317,2344.635499614478,19379.24342451458,1976.1328715223428,0.8428315923081746,0.8428315923081746,35426.73141731711,35405.22815468563,1.0007592415018038,0.8,4275.631170219255,4273.035954225843,1.0007592415018038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558938062307977,4.906178764105795,-2.4147751712954095,7.320953935401205,3.5,3.5,1.0,0.6,0.0002521378701866602,1.0000313606502138,0.000252129963227075,198.3106049768674,0.0,1.5706250839506347e-06,4.451151487916099,0.017269772015951656,8.597900771014188e-05,0.0001661588624765183,0.0006508144765939166,0.09206902907740903,0.09206902907740903,0.09206902907740903,0.09205919680236196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495903.2928753407,592.9779091525135,0.0,0.09206902907740903,0.09206902714863688,0.09206902714863688,0.375,0.375,0.5,8.138539758718476,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,25989.782282911794,19826.06665308103,0.7628408132574704,1.0319165202651133,0.6345732940016255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470577430446352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.42545857761,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66803840540206,261.66803840540206,-11.48196159459792,245.67136228329827,277.66471452800283,125929.17800330148,125957.33697328123,-28.158969979747113,0.0,nan,277.66471452800283,4.514714528002855,271.2660440788192,-1.8839559211807568,264.86737362966846,-8.282626370331513,258.4687031807095,-14.68129681929048,252.0700327319139,-21.07996726808608,245.67136228329827,-27.478637716701712,1.0,1.0,26022.012520719443,26022.012520719443,276.954681887787,3.8046818877870123,276.954681887787,276.954681887787,76051.29980291471,76052.0780705247,-0.7782676099886885,0.0,8546.071908451686,8546.071908451686,0.8859404739423843,3936.404831065328,276.954681887787,3.8046818877870123,1.0,0.002,0.1914205320624715,0.004896901105055346,0.00029654223230934424,0.0017034578254828774,0.14827111615467212,0.14827111615467212,0.0,5.779222152918484e-11,0.9998927280883322,0.9998927280883322,0.0,0.09205915072808925,9.876420547630393e-06,0.0,0.0,0.0,1601771.0770016732,268.05561353389726,0.0,1.0,1279562.891316942,2618.2496468706113,,,,,,,,,,,,,,,,,,,2.0,15354.04351413671,1450.0,0.375,6.173730061729009,3.5
2644.0,-29.257737870515705,4.906166648352894,34.95217015597442,25.611891655158274,6.291970281622746,-25.702767055299795,-39.23353218762202,2.736999467368598,-5.094398040068427,-5.094398040063224,39.90415149959701,41126.009762085574,25751.454072671502,25751.454072671502,66877.46383475707,76063.41924496794,76051.91080834733,25751.454072671502,101803.36488101883,101803.36488101883,101803.36488101883,127793.13803413618,124134.03177533299,3659.106258803187,0.0,90059.50286786386,55122.18128379548,38819.24620452042,25989.773153117352,64809.01935763778,19826.0586285528,1450.0,0.0,0.8867853741088955,2.8746816705577163,0.001494314320929203,1.0,1.0,-5.094398040068427,353352.9572241546,1550404.6678261203,4.387694049614528,1550404.6678261203,4.387694049614528,0.7628407724741821,0.09206897579215403,3.916829434349047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916829434349047,1.2789225293150008,1.2792450007926095,3.0626010134069075,6489.284045361489,15354.062203457856,6483.375423810985,0.0003252269959403323,22992.960091158835,2344.629418930913,19379.243009254395,1976.1328291775883,0.8428337600910301,0.8428337600910301,35426.79441896047,35405.22815468563,1.0007614661457491,0.8,4275.638773850168,4273.035954225843,1.0007614661457491,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558937761148809,4.906166648352894,-2.4147868904307592,7.3209535387836535,3.5,3.5,1.0,0.6,0.000252129963227075,1.0000313211154739,0.0002521220664827172,198.3108536695128,0.0,1.5680339388649004e-06,4.443808182743128,0.017271340049890522,8.597643393552932e-05,0.0001661535292915457,0.0006507950341501027,0.09206897771771257,0.09206897771771257,0.09206897771771257,0.0920591566237842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495904.6509695844,592.9774640837759,0.0,0.09206897771771257,0.09206897579215403,0.09206897579215403,0.375,0.375,0.5,8.138245144133037,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,25989.773153117352,19826.0586285528,0.7628407724741821,1.0319159971501024,0.6345723198670626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470595485901603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.418115272434,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.667870732864,261.667870732864,-11.482129267135974,245.67106869349038,277.66467277274376,125930.5019574458,125958.53522307515,-28.033265629358752,0.0,nan,277.66467277274376,4.514672772743779,271.26595195661343,-1.8840480433865423,264.86723114059555,-8.282768859404428,258.46851032472347,-14.68148967527651,252.06978950901723,-21.08021049098275,245.67106869349038,-27.478931306509594,1.0,1.0,26022.012520719443,26022.012520719443,276.95465074200183,3.8046507420018543,276.95465074200183,276.95465074200183,76051.1377971595,76051.91080834733,-0.7730111878190655,0.0,8546.071908451686,8546.071908451686,0.885939923477861,3936.413581520792,276.95465074200183,3.8046507420018543,1.0,0.002,0.1914303971390253,0.004896855102894114,0.000296557507844329,0.0017034425496961938,0.1482787539221645,0.1482787539221645,0.0,5.754052269379972e-11,0.9998928502825928,0.9998928502825928,0.0,0.09205911062741594,9.865164738101281e-06,0.0,0.0,0.0,1601771.0636684417,268.05560195993155,0.0,1.0,1279562.9311433828,2618.2494839270116,,,,,,,,,,,,,,,,,,,2.0,15354.062203457856,1450.0,0.375,6.173730061729009,3.5
2645.0,-29.258040051389354,4.906154540500069,34.9521631322712,25.61176976831632,6.291940048210714,-25.70304204141358,-39.2337984527461,2.736942039210649,-5.094409779757143,-5.094409779784316,39.90413759394629,41125.91647750649,25751.45312473229,25751.45312473229,66877.36960223879,76063.25665035695,76051.742340197,25751.45312473229,101803.19546492929,101803.19546492929,101803.19546492929,127792.95941539828,124133.9863989828,3658.9730164154735,0.0,90059.48382136555,55122.23137719414,38819.16938241267,25989.76395046899,64808.93333288166,19826.050544801736,1450.0,0.0,0.8867853647076118,2.874680426588071,0.001494314320929203,1.0,1.0,-5.094409779757143,353352.795408167,1550404.0694575997,4.387694365532576,1550404.0694575997,4.387694365532576,0.7628407315505445,0.09206892450128595,3.916839700821118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916839700821118,1.2789228117650606,1.279245273214035,3.0626083644683986,6489.2996213786855,15354.080890344994,6483.373594974441,0.0003252235204237436,22992.894961334685,2344.6227775371494,19379.237542739582,1976.1322717482099,0.8428359097594321,0.8428359097594321,35426.86870518738,35405.22815468563,1.000764089259626,0.8,4275.647739410765,4273.035954225843,1.000764089259626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558937556518224,4.906154540500069,-2.414798728791271,7.32095326929134,3.5,3.5,1.0,0.6,0.0002521220664827172,1.0000312613633995,0.0002521141850495602,198.31110188765868,0.0,1.566010114806877e-06,4.438072665362689,0.017272906060005328,8.597386023212558e-05,0.0001661482062505916,0.0006507758904625326,0.09206892642099826,0.09206892642099826,0.09206892642099826,0.09205911581078077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495906.00734293816,592.977019575608,0.0,0.09206892642099826,0.09206892450128595,0.09206892450128595,0.375,0.375,0.5,8.13795084400781,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,25989.76395046899,19826.050544801736,0.7628407315505445,1.0319159128685687,0.6345717227942822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470613518593836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.41237975505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66770332675657,261.66770332675657,-11.482296673243411,245.6707760139147,277.6646306401174,125931.81779614116,125959.80651614217,-27.98872000100038,0.0,nan,277.6646306401174,4.514630640117446,271.2658597145631,-1.8841402854368994,264.8670887891908,-8.282911210809175,258.46831786392266,-14.681682136077313,252.0695469388306,-21.08045306116938,245.6707760139147,-27.479223986085287,1.0,1.0,26022.012520719443,26022.012520719443,276.95461928934685,3.804619289346874,276.95461928934685,276.95461928934685,76050.96603590989,76051.742340197,-0.7763042871083599,0.0,8546.071908451686,8546.071908451686,0.8859392744159151,3936.4238993252234,276.95461928934685,3.804619289346874,1.0,0.002,0.1914402517203562,0.004896809118217905,0.00029657276701794183,0.0017034272903843452,0.14828638350897091,0.14828638350897091,0.0,5.740228691680782e-11,0.9998929642232105,0.9998929642232105,0.0,0.09205906983243378,9.854668852168894e-06,0.0,0.0,0.0,1601771.050144293,268.05559022024283,0.0,1.0,1279562.9715400888,2618.249318650303,,,,,,,,,,,,,,,,,,,2.0,15354.080890344994,1450.0,0.375,6.173730061729009,3.5
2646.0,-29.25834187687146,4.90614244471666,34.95215611595884,25.611652386747323,6.2919144430068,-25.703316244892655,-39.2340645781718,2.7368888119802373,-5.094421312787631,-5.094421312794881,39.9041237598407,41125.82273900921,25751.451675592216,25751.451675592216,66877.27441460142,76063.09079874167,76051.57552945557,25751.451675592216,101803.02720504778,101803.02720504778,101803.02720504778,127792.7820511067,124133.94212541262,3658.839925694075,0.0,90059.46270050896,55122.28226389838,38819.08937401175,25989.754846058913,64808.84422007066,19826.04254201149,1450.0,0.0,0.886785356099485,2.8746792045169354,0.001494314320929203,1.0,1.0,-5.094421312787631,353352.63644074916,1550403.4741697195,4.387694654797613,1550403.4741697195,4.387694654797613,0.7628406908585331,0.09206887325411456,3.9168498272184467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9168498272184467,1.278923074709614,1.2792455261446143,3.0626156527106114,6489.31506428937,15354.099578725809,6483.37185692229,0.00032522007854345156,22992.83012452503,2344.616166022549,19379.232347585392,1976.1317419899142,0.8428380605010761,0.8428380605010761,35426.941977822105,35405.22815468563,1.0007666765839929,0.8,4275.656582641524,4273.035954225843,1.0007666765839929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589372436939675,4.90614244471666,-2.41481041259456,7.3209528573112195,3.5,3.5,1.0,0.6,0.0002521141850495602,1.0000312246736782,0.0002521063131122011,198.31134981441983,0.0,1.5629756938161505e-06,4.429473116274971,0.017274469035699146,8.597128795018874e-05,0.00016614289709937147,0.0006507567777972453,0.09206887516579332,0.09206887516579332,0.09206887516579332,0.09205907578139805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495907.362442837,592.976575487213,0.0,0.09206887516579332,0.09206887325411456,0.09206887325411456,0.375,0.375,0.5,8.137656879014417,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,25989.754846058913,19826.04254201149,0.7628406908585331,1.0319158630187417,0.6345711489524287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470631516883379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.40378020596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66753659170405,261.66753659170405,-11.482463408295928,245.67048418253603,277.6645890013848,125933.17809689468,125961.05462437823,-27.876527483588504,0.0,nan,277.6645890013848,4.51458900138482,271.265768037305,-1.8842319626949688,264.86694707340644,-8.283052926593541,258.4681261096049,-14.681873890395082,252.0693051459871,-21.080694854012876,245.67048418253603,-27.47951581746395,1.0,1.0,26022.012520719443,26022.012520719443,276.9545882373405,3.8045882373405107,276.9545882373405,276.9545882373405,76050.80662823885,76051.57552945557,-0.7689012167247711,0.0,8546.071908451686,8546.071908451686,0.8859386342094222,3936.434076354539,276.9545882373405,3.8045882373405107,1.0,0.002,0.1914500950477494,0.004896763218495821,0.0002965880088835393,0.001703412047635716,0.14829400444176963,0.14829400444176963,0.0,5.651925542166092e-11,0.9998930863856317,0.9998930863856317,0.0,0.09205902983810414,9.843416010416159e-06,0.0,0.0,0.0,1601771.0368582145,268.05557868721235,0.0,1.0,1279563.0112256706,2618.249156283056,,,,,,,,,,,,,,,,,,,2.0,15354.099578725809,1450.0,0.375,6.173730061729009,3.5
2647.0,-29.25864324242731,4.906130360507226,34.95214910700426,25.61153514487671,6.291886794507513,-25.703590238709413,-39.23433070359749,2.7368337917714456,-5.094432857461527,-5.094432857491546,39.90410993959576,41125.72542026284,25751.450286346837,25751.450286346837,66877.17570660968,76062.92370936036,76051.40882043424,25751.450286346837,101802.85910678108,101802.85910678108,101802.85910678108,127792.60484947555,124133.89786276112,3658.706986714425,0.0,90059.4375239259,55122.326722253936,38819.01200185773,25989.74574269448,64808.757744552204,19826.034540992783,1450.0,0.0,0.8867853473818975,2.874677981212441,0.001494314320929203,1.0,1.0,-5.094432857461527,353352.477312898,1550402.8794775456,4.387694947740934,1550402.8794775456,4.387694947740934,0.7628406502039649,0.09206882206592973,3.9168594405900716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9168594405900716,1.2789233459464266,1.2792457873816845,3.062622519953707,6489.329615153442,15354.118264153605,6483.370721925671,0.00032521686195020313,22992.767264162667,2344.6097560494836,19379.228955004543,1976.1313960429447,0.8428402172021151,0.842840217202115,35427.011538267914,35405.22815468563,1.0007691328287804,0.8,4275.664977850408,4273.035954225843,1.0007691328287804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558936943799111,4.906130360507226,-2.4148221018515046,7.320952462358731,3.5,3.5,1.0,0.6,0.0002521063131122011,1.0000311771690829,0.000252098453396094,198.31159736392675,0.0,1.56109452334208e-06,4.424141879151455,0.017276030130222487,8.596871573938275e-05,0.00016613759737281832,0.0006507376167066757,0.09206882397912058,0.09206882397912058,0.09206882397912058,0.09205903570115548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495908.7159901124,592.9761319070707,0.0,0.09206882397912058,0.09206882206592973,0.09206882206592973,0.375,0.375,0.5,8.137363249009347,3.001332515850663e-11,3.001332515850663e-11,3.001332515850663e-11,3.001332515850663e-11,3.001332515850663e-11,3.001332515850663e-11,25989.74574269448,19826.034540992783,0.7628406502039649,1.0319157168574389,0.634570494042834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447064949404787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.39844896884,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66737026174366,261.66737026174366,-11.482629738256321,245.67019310601265,277.6645474179808,125934.49080555064,125962.29960485584,-27.808799305229694,0.0,nan,277.6645474179808,4.51454741798085,271.2656765552823,-1.8843234447176656,264.8668056927599,-8.28319430724008,258.4679348303327,-14.682065169667283,252.0690639680934,-21.08093603190659,245.67019310601265,-27.47980689398733,1.0,1.0,26022.012520719443,26022.012520719443,276.95455718555064,3.8045571855506637,276.95455718555064,276.95455718555064,76050.64052877232,76051.40882043424,-0.7682916619232856,0.0,8546.071908451686,8546.071908451686,0.8859380264369453,3936.443737793022,276.95455718555064,3.8045571855506637,1.0,0.002,0.19145992715952576,0.004896717371434262,0.0002966032333664025,0.001703396823923718,0.14830161668320124,0.14830161668320124,0.0,5.72901205642129e-11,0.9998932081622892,0.9998932081622892,0.0,0.09205898986722544,9.832198704287872e-06,0.0,0.0,0.0,1601771.0235587212,268.05556714253845,0.0,1.0,1279563.050951311,2618.2489937519113,,,,,,,,,,,,,,,,,,,2.0,15354.118264153605,1450.0,0.375,6.173730061729009,3.5
2648.0,-29.258944165972352,4.9061182881571535,34.95214210523171,25.611417937930696,6.291859263727027,-25.703863822997494,-39.23459295239297,2.7367789217215193,-5.094444376963281,-5.094444376987975,39.90409612899777,41125.61487444564,25751.448862748704,25751.448862748704,66877.06373719434,76062.7569393182,76051.24224206606,25751.448862748704,101802.69110481476,101802.69110481476,101802.69110481476,127792.42775645416,124133.85355820057,3658.5741982535865,0.0,90059.41269058181,55122.35798248498,38818.94967566315,25989.73665163939,64808.68632730254,19826.02655016699,1450.0,0.0,0.8867853387575484,2.8746767605756807,0.001494314320929203,1.0,1.0,-5.094444376963281,353352.31853206886,1550402.2852008005,4.387695237551108,1550402.2852008005,4.387695237551108,0.7628406095802589,0.09206877093422293,3.9168690961557293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9168690961557293,1.278923616462138,1.2792460479130983,3.062629421912537,6489.344239575991,15354.136948734407,6483.369536580394,0.00032521362672001186,22992.704244053493,2344.6033297867766,19379.225411928186,1976.1310347497042,0.842842373225418,0.842842373225418,35427.08140398699,35405.22815468563,1.000771599854268,0.8,4275.673409902541,4273.035954225843,1.000771599854268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558936636488567,4.9061182881571535,-2.4148337694828474,7.320952057640001,3.5,3.5,1.0,0.6,0.000252098453396094,1.0000311315175816,0.0002520906054329788,198.3118445508932,0.0,1.5586728560186055e-06,4.417278873956728,0.017277588803078506,8.596618106737078e-05,0.00016613227232872325,0.0006507183633585038,0.09206877283473514,0.09206877283473514,0.09206877283473514,0.09205899571602483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495910.0679761499,592.9756888377948,0.0,0.09206877283473514,0.09206877093422293,0.09206877093422293,0.375,0.375,0.5,8.137069951547758,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,25989.73665163939,19826.02655016699,0.7628406095802589,1.031915126306463,0.6345694875953731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470667443860894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.39158596365,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66720431411113,261.66720431411113,-11.482795685888846,245.6699027245035,277.66450590422454,125935.80182341505,125963.5467013945,-27.744877979446432,0.0,nan,277.66450590422454,4.514505904224563,271.2655852679769,-1.8844147320230604,264.866664631906,-8.283335368093958,258.4677439959215,-14.682256004078454,252.06882336013422,-21.08117663986576,245.6699027245035,-27.48009727549649,1.0,1.0,26022.012520719443,26022.012520719443,276.9545261742491,3.8045261742491334,276.9545261742491,276.9545261742491,76050.4749988174,76051.24224206606,-0.7672432486579055,0.0,8546.071908451686,8546.071908451686,0.8859374159966384,3936.453441636508,276.9545261742491,3.8045261742491334,1.0,0.002,0.19146974814110637,0.004896671572751164,0.0002966184406214805,0.001703381615447187,0.14830922031074026,0.14830922031074026,0.0,5.606866750398898e-11,0.9998933289824282,0.9998933289824282,0.0,0.0920589498647408,9.821069482136681e-06,0.0,0.0,0.0,1601771.0102882239,268.0555556230367,0.0,1.0,1279563.090590334,2618.248831575181,,,,,,,,,,,,,,,,,,,2.0,15354.136948734407,1450.0,0.375,6.173730061729009,3.5
2649.0,-29.25930943938745,4.906106212140002,34.952135103023274,25.611287110392027,6.291825953294931,-25.70419589959225,-39.23491282677276,2.7367124150260533,-5.0944566247768535,-5.09445662475879,39.90408211304535,41125.472749598666,25751.449305014386,25751.449305014386,66876.92205461305,76062.57302775582,76051.07029511151,25751.449305014386,101802.5196001259,101802.5196001259,101802.5196001259,127792.24683179715,124133.80530876931,3658.4415230278387,0.0,90059.39626265688,55122.40202005323,38818.882491781835,25989.72723167124,64808.609723453075,19826.018290651686,1450.0,0.0,0.8867853271678205,2.8746754627655386,0.001494314320929203,1.0,1.0,-5.0944566247768535,353352.14971250616,1550401.682087803,4.3876956270090295,1550401.682087803,4.3876956270090295,0.7628405682723587,0.09206871989845421,3.916879447563361,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916879447563361,1.278923940897622,1.2792463623929058,3.0626367388308258,6489.359743247838,15354.15563212464,6483.367754682279,0.00032521016927064805,22992.63928551124,2344.596705858906,19379.220085715475,1976.1304916271588,0.8428445227654768,0.8428445227654768,35427.1563046395,35405.22815468563,1.0007742446694305,0.8,4275.682449617799,4273.035954225843,1.0007742446694305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558936731959967,4.906106212140002,-2.414845971232958,7.32095218337296,3.5,3.5,1.0,0.6,0.0002520906054329788,1.0000377889490846,0.0002520810795538984,198.3121445973553,0.0,1.5563440413426134e-06,4.410679013164966,0.01727914514711985,8.596308952937066e-05,0.00016612751590360815,0.0006507014527175982,0.09206872179167978,0.09206872179167978,0.09206872179167978,0.09205895295164336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495911.4177609005,592.9752464781442,0.0,0.09206872179167978,0.09206871989845421,0.09206871989845421,0.375,0.375,0.5,8.13677690332241,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,25989.72723167124,19826.018290651686,0.7628405682723587,1.031914159862181,0.634568044663919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447068536738933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.38498610285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6670323038802,261.6670323038802,-11.482967696119772,245.66960174414422,277.6644628641167,125936.80396042937,125965.5624464366,-28.75848600721114,0.0,nan,277.6644628641167,4.514462864116695,271.2654906398233,-1.8845093601766507,264.86651841570307,-8.283481584296908,258.4675461916699,-14.68245380833008,252.0685739678241,-21.08142603217587,245.66960174414422,-27.48039825585576,1.0,1.0,26022.012520719443,26022.012520719443,276.9544938064797,3.8044938064797407,276.9544938064797,276.9544938064797,76050.27643102393,76051.07029511151,-0.7938640875800047,0.0,8546.071908451686,8546.071908451686,0.8859367615638032,3936.4638448011774,276.9544938064797,3.8044938064797407,1.0,0.002,0.1914795609128351,0.0048966256853554616,0.0002966336347099553,0.0017033664218261714,0.14831681735497765,0.14831681735497765,0.0,5.653612647482653e-11,0.9998934181040886,0.9998934181040886,0.0,0.0920589070397333,9.812858720912437e-06,0.0,0.0,0.0,1601770.9961787097,268.0555433752231,0.0,1.0,1279563.1327354934,2618.248659144982,,,,,,,,,,,,,,,,,,,2.0,15354.15563212464,1450.0,0.375,6.173730061729009,3.5
2650.0,-29.25960467843675,4.906094149321246,34.95212810951218,25.611178285349183,6.291804841313543,-25.704463726449987,-39.235174970794446,2.7366638902899107,-5.094468071429162,-5.094468071434352,39.90406835950282,41125.38504672919,25751.447718445663,25751.447718445663,66876.83276517486,76062.41304257778,76050.90479655084,25751.447718445663,101802.3525149965,101802.3525149965,101802.3525149965,127792.07070195372,124133.76169996949,3658.309001984235,0.0,90059.37831390808,55122.43601972337,38818.824771316344,25989.71818695722,64808.54295827357,19826.010339635275,1450.0,0.0,0.8867853187077968,2.874674249848914,0.001494314320929203,1.0,1.0,-5.094468071429162,353351.9919359197,1550401.0902659802,4.387695911297269,1550401.0902659802,4.387695911297269,0.7628405278201453,0.09206866886391296,3.916889061835451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916889061835451,1.2789241854234763,1.2792465947968945,3.062643670733691,6489.374431118204,15354.173016341692,6483.365918835791,0.00032520688594379904,22992.578266106502,2344.5904836112745,19379.214598247465,1976.129932061149,0.84284652090603,0.84284652090603,35427.22587149568,35405.22815468563,1.0007767011442896,0.8,4275.690845600347,4273.035954225843,1.0007767011442896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558936389469141,4.906094149321246,-2.4148575830016146,7.320951732322861,3.5,3.5,1.0,0.6,0.0002520810795538984,1.0000305435945116,0.0002520733803267825,198.3123871160832,0.0,1.8890975096173504e-06,5.353702342255571,0.017281034244629467,8.596055602325119e-05,0.00016612052353064718,0.0006506756615635706,0.09206867076870069,0.09206867076870069,0.09206867076870069,0.09205891323080384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495912.76716931985,592.9748042541938,0.0,0.09206867076870069,0.09206866886391296,0.09206866886391296,0.375,0.375,0.5,8.136484196193368,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,25989.71818695722,19826.010339635275,0.7628405278201453,1.031913845189097,0.6345673451292899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470707123764448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.32800943194,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6668628090617,261.6668628090617,-11.483137190938294,245.66930429973516,277.66442131889573,125938.29457690888,125966.63251215439,-28.337935245514245,0.0,nan,277.66442131889573,4.5144213188957565,271.2653979147648,-1.8846020852352012,264.8663745107987,-8.283625489201256,258.4673511069263,-14.68264889307369,252.06832770324914,-21.08167229675084,245.66930429973516,-27.480695700264818,1.0,1.0,26022.012520719443,26022.012520719443,276.95446299435037,3.804462994350388,276.95446299435037,276.95446299435037,76050.13885756733,76050.90479655084,-0.765938983502565,0.0,8546.071908451686,8546.071908451686,0.8859361537336115,3936.473507144628,276.95446299435037,3.804462994350388,1.0,0.002,0.19148936211549872,0.0048965799939043745,0.0002966488113674927,0.001703351246051262,0.14832440568374636,0.14832440568374636,0.0,5.741875464676527e-11,0.99989354371255,0.99989354371255,0.0,0.09205886757523525,9.801288677714225e-06,0.0,0.0,0.0,1601770.9829921296,268.0555319285708,0.0,1.0,1279563.172123834,2618.2484979939018,,,,,,,,,,,,,,,,,,,2.0,15354.173016341692,1450.0,0.375,6.173730061729009,3.5
2651.0,-29.25990434711592,4.9060820955682045,34.952121121973896,25.61106093870478,6.291775067327551,-25.704736405674957,-39.23544081682337,2.736607126828668,-5.09447970262579,-5.09447970261739,39.90405454493072,41125.28899047013,25751.446630327904,25751.446630327904,66876.73562079803,76062.24487162764,76050.73768225363,25751.446630327904,101802.18431258154,101802.18431258154,101802.18431258154,127791.89336818221,124133.7167445518,3658.176623630416,0.0,90059.3489017967,55122.48000573157,38818.74321785013,25989.70905560068,64808.452273450814,19826.002317360257,1450.0,0.0,0.8867853095288993,2.8746730173778996,0.001494314320929203,1.0,1.0,-5.09447970262579,353351.83161569573,1550400.4958192187,4.387696219742336,1550400.4958192187,4.387696219742336,0.7628404871692025,0.0920686178930338,3.91689821187954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91689821187954,1.278924464386903,1.2792468639834038,3.062650157182849,6489.388175125618,15354.191791404757,6483.365372131065,0.00032520387530576123,22992.517045415214,2344.584240838127,19379.212964110455,1976.1297654255486,0.8428486940265087,0.8428486940265087,35427.292079263694,35405.22815468563,1.0007790390075262,0.8,4275.698836176539,4273.035954225843,1.0007790390075262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55893615457837,4.9060820955682045,-2.4148693274105884,7.320951422978792,3.5,3.5,1.0,0.6,0.0002520733803267825,1.0000310019388354,0.0002520655658055289,198.31263327397957,0.0,1.526852108299004e-06,4.327098874919377,0.017282561096737765,8.59579868093474e-05,0.0001661153935174351,0.0006506570878341076,0.09206861978860978,0.09206861978860978,0.09206861978860978,0.0920588728091253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495914.1147555033,592.9743626230089,0.0,0.09206861978860978,0.0920686178930338,0.0920686178930338,0.375,0.375,0.5,8.136191804678932,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,25989.70905560068,19826.002317360257,0.7628404871692025,1.0319137901738553,0.6345667509069239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470724708805844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.30140596461,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6666941821431,261.6666941821431,-11.483305817856888,245.66900890449062,277.6643794603074,125939.6175531512,125967.81038254539,-28.19282939417592,0.0,nan,277.6643794603074,4.514379460307396,271.2653053488359,-1.884694651164068,264.8662312375428,-8.283768762457157,258.467157126346,-14.682842873653954,252.06808301533587,-21.081916984664105,245.66900890449062,-27.480991095509353,1.0,1.0,26022.012520719443,26022.012520719443,276.95443180865163,3.804431808651657,276.95443180865163,276.95443180865163,76049.96637284583,76050.73768225363,-0.7713094078062568,0.0,8546.071908451686,8546.071908451686,0.8859355752524453,3936.4827029389376,276.95443180865163,3.804431808651657,1.0,0.002,0.19149915279208324,0.004896534311386507,0.0002966639716042766,0.0017033360849577062,0.1483319858021383,0.1483319858021383,0.0,5.6561982528235966e-11,0.99989365798055,0.99989365798055,0.0,0.09205882713027909,9.790762754718766e-06,0.0,0.0,0.0,1601770.9695929533,268.0555202973742,0.0,1.0,1279563.2121471986,2618.2483342447495,,,,,,,,,,,,,,,,,,,2.0,15354.191791404757,1450.0,0.375,6.173730061729009,3.5
