time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2652.0,-29.260203255825957,4.906070051640275,34.95211414102047,25.610943731758766,6.291747589042429,-25.705008171330693,-39.23570278622208,2.736552505491017,-5.094491288583299,-5.094491288550511,39.904040759917415,41125.186518401955,25751.445450991272,25751.445450991272,66876.63196939323,76062.07922267515,76050.57110571882,25751.445450991272,101802.01655671009,101802.01655671009,101802.01655671009,127791.71650756753,124133.67211723833,3658.0443903291994,0.0,90059.32465786875,55122.51871585071,38818.67326890893,25989.699950857434,64808.37321976636,19825.99431772486,1450.0,0.0,0.8867853004733468,2.8746717897010012,0.001494314320929203,1.0,1.0,-5.094491288583299,353351.67191909585,1550399.9026440463,4.387696524042567,1550399.9026440463,4.387696524042567,0.7628404466081871,0.0920685669775802,3.9169079339121677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9169079339121677,1.2789247336572098,1.2792471233268852,3.0626571140831627,6489.402915962577,15354.210467886269,6483.364103691336,0.000325200610341484,22992.453786862032,2344.577790260898,19379.209172659223,1976.1293788051194,0.84285084803487,0.8428508480348701,35427.36242578492,35405.22815468563,1.0007815230155201,0.8,4275.707326256398,4273.035954225843,1.0007815230155201,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558935899996282,4.906070051640275,-2.4148810360615793,7.320951087701854,3.5,3.5,1.0,0.6,0.0002520655658055289,1.0000309233913112,0.0002520577713244332,198.3128788081436,0.0,1.5497182875798723e-06,4.391901627001358,0.017284110815025344,8.595545512976096e-05,0.00016611011067576794,0.0006506380104089437,0.09206856886917648,0.09206856886917648,0.09206856886917648,0.09205883255377961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495915.4609377013,592.9739214522283,0.0,0.09206856886917648,0.0920685669775802,0.0920685669775802,0.375,0.375,0.5,8.13589973316959,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,25989.699950857434,19825.99431772486,0.7628404466081871,1.0319134495571023,0.634565943800899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470742557726646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.36620871669,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6665265431201,261.6665265431201,-11.483473456879892,245.66871533798184,277.66433774875867,125940.97439830216,125969.00206124737,-28.027662945172487,0.0,nan,277.66433774875867,4.514337748758692,271.26521326631894,-1.8847867336810395,264.8660887840214,-8.283911215978605,258.4669643018226,-14.683035698177378,252.0678398198169,-21.08216018018308,245.66871533798184,-27.48128466201814,1.0,1.0,26022.012520719443,26022.012520719443,276.9544007311279,3.8044007311279415,276.9544007311279,276.9544007311279,76049.80199819754,76050.57110571882,-0.7691075212787837,0.0,8546.071908451686,8546.071908451686,0.8859349606089489,3936.4924735817285,276.9544007311279,3.8044007311279415,1.0,0.002,0.19150893274669217,0.004896488687264295,0.0002966791152580097,0.0017033209413243493,0.14833955762900483,0.14833955762900483,0.0,5.658235902386566e-11,0.9998937743797469,0.9998937743797469,0.0,0.09205878693694719,9.78004063300629e-06,0.0,0.0,0.0,1601770.9562458922,268.0555087114167,0.0,1.0,1279563.2520148817,2618.248171132531,,,,,,,,,,,,,,,,,,,2.0,15354.210467886269,1450.0,0.375,6.173730061729009,3.5
2653.0,-29.260501718630067,4.906058018046942,34.95210716695035,25.610826489888154,6.291720210259123,-25.70527952573494,-39.23596468577159,2.7364980183266234,-5.094502840301914,-5.094502840336085,39.904026996688735,41125.08607785563,25751.444210336293,25751.444210336293,66876.53028819192,76061.91385417548,76050.40489653102,25751.444210336293,101801.84910686732,101801.84910686732,101801.84910686732,127791.53997292048,124133.62766985733,3657.912303063145,0.0,90059.30070196478,55122.55955630174,38818.60127295893,25989.690866053163,64808.29213901209,19825.986335026057,1450.0,0.0,0.88678529151317,2.874670565652525,0.001494314320929203,1.0,1.0,-5.094502840301914,353351.51269448345,1550399.3104072309,4.3876968251378194,1550399.3104072309,4.3876968251378194,0.762840406113567,0.09206851611370052,3.9169176959696457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9169176959696457,1.2789250022644452,1.279247382032755,3.062664103864113,6489.417726469661,15354.229149603541,6483.362790372376,0.00032519732787180224,22992.390367209468,2344.571323256104,19379.205247060963,1976.1289785055003,0.8428530021262409,0.8428530021262409,35427.43306188216,35405.22815468563,1.0007840172499816,0.8,4275.715851285014,4273.035954225843,1.0007840172499816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558935632177471,4.906058018046942,-2.414892716945607,7.320950734992549,3.5,3.5,1.0,0.6,0.0002520577713244332,1.000030877335008,0.00025204998869249356,198.3131239765548,0.0,1.5457459849066607e-06,4.380644121225476,0.017285656561010252,8.595292419408604e-05,0.00016610484713034713,0.0006506190151111895,0.09206851800467664,0.09206851800467664,0.09206851800467664,0.09205879242453284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495916.8056651698,592.973480758074,0.0,0.09206851800467664,0.09206851611370052,0.09206851611370052,0.375,0.375,0.5,8.135607984357819,3.416289473534562e-11,3.416289473534562e-11,3.416289473534562e-11,3.416289473534562e-11,3.416289473534562e-11,3.416289473534562e-11,25989.690866053163,19825.986335026057,0.762840406113567,1.0319131716161185,0.6345651878874295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470760361423762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.35495121091,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6663597619483,261.6663597619483,-11.483640238051692,245.66842334562799,277.66429617878003,125942.32043793616,125970.20467465371,-27.884236717537235,0.0,nan,277.66429617878003,4.514296178780057,271.2651216118431,-1.884878388156892,264.86594704507735,-8.284052954922629,258.46677247842456,-14.683227521575418,252.0675979119364,-21.08240208806359,245.66842334562799,-27.48157665437199,1.0,1.0,26022.012520719443,26022.012520719443,276.95436973073606,3.8043697307360844,276.95436973073606,276.95436973073606,76049.6377912897,76050.40489653102,-0.767105241320678,0.0,8546.071908451686,8546.071908451686,0.885934343434751,3936.502284449494,276.95436973073606,3.8043697307360844,1.0,0.002,0.19151870189272616,0.004896443117850127,0.00029669424218777945,0.0017033058145592124,0.14834712109388973,0.14834712109388973,0.0,5.674699165431063e-11,0.9998938917238008,0.9998938917238008,0.0,0.09205874688216348,9.769231537040111e-06,0.0,0.0,0.0,1601770.9429382705,268.05549715969806,0.0,1.0,1279563.2917647534,2618.2480085023594,,,,,,,,,,,,,,,,,,,2.0,15354.229149603541,1450.0,0.375,6.173730061729009,3.5
2654.0,-29.260799723334486,4.906045995505612,34.95210019986781,25.610704358574026,6.291692967815255,-25.70555045421371,-39.23622655039651,2.7364436996556365,-5.094514347727511,-5.0945143476686665,39.90401325024473,41125.00185731467,25751.442883673764,25751.442883673764,66876.44474098843,76061.75564246596,76050.23899185842,25751.442883673764,101801.68187553219,101801.68187553219,101801.68187553219,127791.36367835014,124133.58331612663,3657.7803622235147,0.0,90059.28873037665,55122.62144070637,38818.51921074476,25989.681802817955,64808.20101356271,19825.97837017926,1450.0,0.0,0.8867852827178908,2.8746693462978166,0.001494314320929203,1.0,1.0,-5.094514347727511,353351.3540804412,1550398.7188913363,4.387697120691902,1550398.7188913363,4.387697120691902,0.762840365672719,0.09206846530676716,3.916928844104785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916928844104785,1.2789252700663472,1.2792476399482393,3.06267217935383,6489.434837463338,15354.24783029017,6483.359917249181,0.000325193464072455,22992.321871233715,2344.564338610404,19379.196659103465,1976.1281027775506,0.842855139538964,0.842855139538964,35427.513727288926,35405.22815468563,1.0007868656313712,0.8,4275.7255867450385,4273.035954225843,1.0007868656313712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558935345792306,4.906045995505612,-2.414904362326304,7.320950357831916,3.5,3.5,1.0,0.6,0.00025204998869249356,1.0000308300168665,0.00025204221822665453,198.31336876919426,0.0,1.5433980527052412e-06,4.373990081366653,0.017287199959062957,8.595039366477824e-05,0.00016609959502771532,0.0006506002947581818,0.09206846718207616,0.09206846718207616,0.09206846718207616,0.09205875246271897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495918.1489112775,592.9730405490104,0.0,0.09206846718207616,0.09206846530676716,0.09206846530676716,0.375,0.375,0.5,8.135316558733056,-5.88329385209363e-11,-5.88329385209363e-11,-5.88329385209363e-11,-5.88329385209363e-11,-5.88329385209363e-11,-5.88329385209363e-11,25989.681802817955,19825.97837017926,0.762840365672719,1.0319133025617064,0.6345647806009652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470778138603289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.348297171055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66619373670716,261.66619373670716,-11.48380626329282,245.66813272159447,277.6642547523214,125943.70139347899,125971.45924665742,-27.757853178439447,0.0,nan,277.6642547523214,4.514254752321449,271.2650303458901,-1.8849696541098524,264.86580593959485,-8.284194060405127,258.4665815334202,-14.68341846657978,252.06735712742207,-21.082642872577907,245.66813272159447,-27.481867278405502,1.0,1.0,26022.012520719443,26022.012520719443,276.95433881042936,3.8043388104293854,276.95433881042936,276.95433881042936,76049.475641078,76050.23899185842,-0.7633507804275723,0.0,8546.071908451686,8546.071908451686,0.8859336386299985,3936.513488325309,276.95433881042936,3.8043388104293854,1.0,0.002,0.1915284602169846,0.004896397600261175,0.00029670935237932015,0.0017032907030282917,0.14835467618966008,0.14835467618966008,0.0,5.540761165850894e-11,0.999894009189507,0.999894009189507,0.0,0.09205870689550845,9.758411258711482e-06,0.0,0.0,0.0,1601770.9296816736,268.05548565227247,0.0,1.0,1279563.331362205,2618.24784649578,,,,,,,,,,,,,,,,,,,2.0,15354.24783029017,1450.0,0.375,6.173730061729009,3.5
2655.0,-29.26109738136231,4.906033987615939,34.95209324206211,25.610591761674755,6.29166826301498,-25.705820816910155,-39.23648827532304,2.736391699525563,-5.094525672375028,-5.094525672432574,39.90399958380354,41124.897576093055,25751.44112462492,25751.44112462492,66876.33870071797,76061.58583839257,76050.07479704185,25751.44112462492,101801.51592166677,101801.51592166677,101801.51592166677,127791.18875428449,124133.54017572111,3657.6485785633836,0.0,90059.2588231377,55122.65695345927,38818.44652186492,25989.67283261772,64808.11935448264,19825.970482853867,1450.0,0.0,0.8867852745635945,2.874668146311206,0.001494314320929203,1.0,1.0,-5.094525672375028,353351.19798580976,1550398.130818787,4.387697394706581,1550398.130818787,4.387697394706581,0.7628403254838881,0.0920684145426953,3.916937975564038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916937975564038,1.278925527095296,1.279247887103611,3.062678703786774,6489.448661953837,15354.266510205305,6483.359271165872,0.00032519043063715256,22992.26063444857,2344.5580941961393,19379.194727917216,1976.1279058513578,0.8428573003770664,0.8428573003770664,35427.579800446845,35405.22815468563,1.000789198746127,0.8,4275.733561075218,4273.035954225843,1.000789198746127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558934966068388,4.906033987615939,-2.4149158701310167,7.320949857746956,3.5,3.5,1.0,0.6,0.00025204221822665453,1.0000307942258402,0.00025203445702066555,198.3136132775871,0.0,1.5409872574430243e-06,4.367157887593531,0.0172887409463204,8.594786455424651e-05,0.00016609435367240802,0.0006505812814262193,0.09206841642809539,0.09206841642809539,0.09206841642809539,0.09205871318769365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495919.4908654201,592.972600766206,0.0,0.09206841642809539,0.0920684145426953,0.0920684145426953,0.375,0.375,0.5,8.135025480542513,5.752553988713771e-11,5.752553988713771e-11,5.752553988713771e-11,5.752553988713771e-11,5.752553988713771e-11,5.752553988713771e-11,25989.67283261772,19825.970482853867,0.7628403254838881,1.031912966567086,0.6345639710844122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447079588853874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.34146497728,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66602859215635,261.66602859215635,-11.483971407843626,245.6678433000408,277.6642138847764,125945.03569585264,125972.64630496816,-27.610609115503863,0.0,nan,277.6642138847764,4.514213884776439,271.26493976752664,-1.8850602324733359,264.86566565044893,-8.284334349551045,258.46639153347184,-14.683608466528142,252.06711741667314,-21.082882583326835,245.6678433000408,-27.482156699959177,1.0,1.0,26022.012520719443,26022.012520719443,276.95430827276647,3.804308272766491,276.95430827276647,276.95430827276647,76049.3171957292,76050.07479704185,-0.757601312638144,0.0,8546.071908451686,8546.071908451686,0.8859330613227945,3936.522665441858,276.95430827276647,3.804308272766491,1.0,0.002,0.19153820686981496,0.004896352175138714,0.0002967244446014913,0.0017032756121746835,0.14836222230074564,0.14836222230074564,0.0,5.677617490734699e-11,0.9998941359212925,0.9998941359212925,0.0,0.09205866780481169,9.746737883622269e-06,0.0,0.0,0.0,1601770.9166356358,268.05547432762495,0.0,1.0,1279563.3703307053,2618.2476870624773,,,,,,,,,,,,,,,,,,,2.0,15354.266510205305,1450.0,0.375,6.173730061729009,3.5
2656.0,-29.261394496709226,4.906021991185717,34.95208629117767,25.61047465950253,6.291639160589067,-25.706091130977175,-39.23675003517417,2.7363357957902568,-5.0945371348099115,-5.094537134798902,39.903985868012334,41124.79789488389,25751.439749410387,25751.439749410387,66876.23764429428,76061.41993339593,76049.90930314182,25751.439749410387,101801.3490525522,101801.3490525522,101801.3490525522,127791.01284888253,124133.49590757763,3657.5169413049066,0.0,90059.23166997204,55122.69586422806,38818.37311749331,25989.663796330315,64808.03691382363,19825.962540982204,1450.0,0.0,0.8867852658862934,2.8746669317246263,0.001494314320929203,1.0,1.0,-5.0945371348099115,353351.03999201267,1550397.5406232995,4.38769768629617,1550397.5406232995,4.38769768629617,0.7628402851360312,0.09206836384840808,3.9169473306876386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9169473306876386,1.278925802201244,1.2792481523523775,3.0626853598120554,6489.462765272706,15354.285187132036,6483.358434609688,0.0003251873266460578,22992.198788172554,2344.551787631103,19379.1922273948,1976.127650869033,0.8428594588075532,0.8428594588075532,35427.64749195706,35405.22815468563,1.0007915890077832,0.8,4275.741730723376,4273.035954225843,1.0007915890077832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558934669202357,4.906021991185717,-2.4149274755976204,7.320949466783337,3.5,3.5,1.0,0.6,0.00025203445702066555,1.0000307381565394,0.0002520267101841958,198.31385734072515,0.0,1.5391528030656718e-06,4.361959043888114,0.017290280099123468,8.59453351750262e-05,0.00016608912184563936,0.0006505623424695311,0.0920683657110616,0.0920683657110616,0.0920683657110616,0.09205867339082392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495920.8310173188,592.9721615702122,0.0,0.0920683657110616,0.09206836384840808,0.09206836384840808,0.375,0.375,0.5,8.134734725543677,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,25989.663796330315,19825.962540982204,0.7628402851360312,1.0319127199180678,0.6345632401976355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470813617866596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.33626613358,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6658638177301,261.6658638177301,-11.484136182269879,245.66755491609484,277.664172719868,125946.31701057722,125973.86573920303,-27.54872862581598,0.0,nan,277.664172719868,4.514172719868043,271.26484915880656,-1.885150841193422,264.8655255979322,-8.284474402067758,258.46620203714485,-14.683797962855124,252.06687847653416,-21.08312152346582,245.66755491609484,-27.482445083905134,1.0,1.0,26022.012520719443,26022.012520719443,276.9542774454917,3.8042774454917208,276.9542774454917,276.9542774454917,76049.14717575072,76049.90930314182,-0.7621273910917807,0.0,8546.071908451686,8546.071908451686,0.8859324698748914,3936.532067341077,276.9542774454917,3.8042774454917208,1.0,0.002,0.19154794274058093,0.004896306762910771,0.00029673952003506673,0.0017032605344446381,0.14836976001753335,0.14836976001753335,0.0,5.447970460176199e-11,0.9998942529436319,0.9998942529436319,0.0,0.09205862788994648,9.735958461598353e-06,0.0,0.0,0.0,1601770.9034308644,268.05546286519007,0.0,1.0,1279563.4097733398,2618.2475256893445,,,,,,,,,,,,,,,,,,,2.0,15354.285187132036,1450.0,0.375,6.173730061729009,3.5
2657.0,-29.261691191823353,4.9060100065931485,34.952079348127505,25.610357347782724,6.2916122974954805,-25.706360842881736,-39.23701169025151,2.736281949508311,-5.094548567652453,-5.09454856765326,39.90397219235863,41124.70577552174,25751.4383286845,25751.4383286845,66876.14410420624,76061.25587795033,76049.7444692668,25751.4383286845,101801.1827979513,101801.1827979513,101801.1827979513,127790.8375830541,124133.45212884208,3657.385454212018,0.0,90059.20918100046,55122.745187247936,38818.2933263917,25989.654785102804,64807.94811149451,19825.954621281995,1450.0,0.0,0.8867852572143576,2.874665720274177,0.001494314320929203,1.0,1.0,-5.094548567652453,353350.88240616693,1550396.95215398,4.387697977705464,1550396.95215398,4.387697977705464,0.7628402449056836,0.09206831320949802,3.916957272792093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916957272792093,1.27892606774003,1.279248408049945,3.0626924977091803,6489.47788962019,15354.303865008542,6483.35690634697,0.00032518396465869146,22992.13468744434,2344.545251175921,19379.187659315267,1976.1271850545565,0.8428616099703847,0.8428616099703847,35427.7194306895,35405.22815468563,1.0007941292447777,0.8,4275.750412966261,4273.035954225843,1.0007941292447777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558934362511838,4.9060100065931485,-2.414939056288017,7.320949062881166,3.5,3.5,1.0,0.6,0.0002520267101841958,1.0000306947549797,0.0002520189745235226,198.31410105918982,0.0,1.5363050225000813e-06,4.35388843376523,0.017291816404145968,8.5942806876989e-05,0.00016608390330720684,0.0006505435529528626,0.09206831508058694,0.09206831508058694,0.09206831508058694,0.09205863369494374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495922.1697619027,592.9717228362451,0.0,0.09206831508058694,0.09206831320949802,0.09206831320949802,0.375,0.375,0.5,8.134444301843832,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,25989.654785102804,19825.954621281995,0.7628402449056836,1.0319126905415001,0.6345626882797074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470831314912123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.328195523456,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6656995879029,261.6656995879029,-11.48430041209707,245.66726747404283,277.6641317022616,125947.63823693596,125975.09591282198,-27.45767588602401,0.0,nan,277.6641317022616,4.514131702261636,271.26475885631714,-1.8852411436828334,264.86538601054923,-8.284613989450747,258.46601316487704,-14.683986835122937,252.06664031936944,-21.083359680630537,245.66726747404283,-27.482732525957147,1.0,1.0,26022.012520719443,26022.012520719443,276.9542467249603,3.804246724960308,276.9542467249603,276.9542467249603,76048.98426227983,76049.7444692668,-0.7602069869753905,0.0,8546.071908451686,8546.071908451686,0.885931841316728,3936.5420591560533,276.9542467249603,3.804246724960308,1.0,0.002,0.19155766750574355,0.0048962614166852955,0.0002967545782816937,0.0017032454778037336,0.14837728914084683,0.14837728914084683,0.0,5.608542710117126e-11,0.9998943735349448,0.9998943735349448,0.0,0.09205858835903011,9.724850467912995e-06,0.0,0.0,0.0,1601770.8902601814,268.0554514323475,0.0,1.0,1279563.449114142,2618.247364732863,,,,,,,,,,,,,,,,,,,2.0,15354.303865008542,1450.0,0.375,6.173730061729009,3.5
2658.0,-29.261987467017807,4.905998034458905,34.952072412887745,25.610240070987516,6.291585512509527,-25.706630169040338,-39.23727327547965,2.7362282154772055,-5.094559958910963,-5.094559958924713,39.903958531696695,41124.615513412515,25751.436832962812,25751.436832962812,66876.05234637533,76061.09210459053,76049.57988975864,25751.436832962812,101801.01672272146,101801.01672272146,101801.01672272146,127790.66251659271,124133.40839961277,3657.2541169799324,0.0,90059.18695171703,55122.796345103736,38818.21178512588,25989.645793871256,64807.85757899714,19825.946718091534,1450.0,0.0,0.8867852486997959,2.874664513230434,0.001494314320929203,1.0,1.0,-5.094559958910963,353350.72539355047,1550396.3643310845,4.387698263826412,1550396.3643310845,4.387698263826412,0.762840204723636,0.09206826262491083,3.9169672460141727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9169672460141727,1.2789263327355878,1.2792486632184372,3.0626996612352873,6489.493068272411,15354.322541399866,6483.355340470772,0.0003251805888819985,22992.070470683524,2344.5387028887058,19379.182978806522,1976.1267077754915,0.8428637605089249,0.8428637605089249,35427.791594545095,35405.22815468563,1.0007966774324173,0.8,4275.759122379124,4273.035954225843,1.0007966774324173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558934039632062,4.905998034458905,-2.4149506031993218,7.320948637658227,3.5,3.5,1.0,0.6,0.0002520189745235226,1.0000306513855006,0.0002520112500295474,198.31434443323616,0.0,1.534090592509099e-06,4.347612739170787,0.01729335049473848,8.594027932259867e-05,0.00016607869520092393,0.0006505248093627902,0.09206826449177839,0.09206826449177839,0.09206826449177839,0.09205859415652244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495923.5069778163,592.971284602769,0.0,0.09206826449177839,0.09206826262491083,0.09206826262491083,0.375,0.375,0.5,8.134154209309548,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,25989.645793871256,19825.946718091534,0.762840204723636,1.0319127162143447,0.6345621819589379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470848986968479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.32191982886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6655358489416,261.6655358489416,-11.484464151058376,245.66698087587585,277.6640908225042,125948.95476501102,125976.33037379486,-27.375608783853963,0.0,nan,277.6640908225042,4.514090822504215,271.2646688328956,-1.8853311671043684,264.8652468434131,-8.284753156586874,258.46582485407555,-14.684175145924428,252.0664028648854,-21.083597135114587,245.66698087587585,-27.483019124124127,1.0,1.0,26022.012520719443,26022.012520719443,276.95421607577595,3.804216075775969,276.95421607577595,276.95421607577595,76048.82165566362,76049.57988975864,-0.7582340950175421,0.0,8546.071908451686,8546.071908451686,0.8859312107909769,3936.5520822442436,276.95421607577595,3.804216075775969,1.0,0.002,0.1915673811832242,0.004896216121506391,0.00029676961937651145,0.0017032304362965748,0.14838480968825574,0.14838480968825574,0.0,5.5673086366697655e-11,0.9998944939058089,0.9998944939058089,0.0,0.09205854886212231,9.71376278851775e-06,0.0,0.0,0.0,1601770.8771374023,268.055440041089,0.0,1.0,1279563.4883118477,2618.2472043618377,,,,,,,,,,,,,,,,,,,2.0,15354.322541399866,1450.0,0.375,6.173730061729009,3.5
2659.0,-29.262283332090455,4.905986075248186,34.952065485687136,25.610122794192307,6.291558861314315,-25.70689911274288,-39.23753105392677,2.7361746429157887,-5.094571315705309,-5.09457131571011,39.903944893256806,41124.51193779223,25751.435281717608,25751.435281717608,66875.94721950984,76060.92864935748,76049.4156673867,25751.435281717608,101800.85094910431,101800.85094910431,101800.85094910431,127790.48777191239,124133.36484116981,3657.122930742576,0.0,90059.16509379593,55122.834245590384,38818.145386895056,25989.636822808086,64807.782209703146,19825.938832046002,1450.0,0.0,0.8867852402802535,2.8746633098390575,0.001494314320929203,1.0,1.0,-5.094571315705309,353350.5688560369,1550395.7774644597,4.38769854675436,1550395.7774644597,4.38769854675436,0.7628401646092675,0.09206821209831338,3.916977264395651,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916977264395651,1.2789265969597696,1.2792489176296369,3.0627068619160673,6489.508325650926,15354.341216313742,6483.353720429653,0.0003251771931452059,22992.006083979948,2344.532137272152,19379.178136395203,1976.1262139869582,0.8428659102477343,0.8428659102477343,35427.86408512631,35405.22815468563,1.0007992371584162,0.8,4275.76787122431,4273.035954225843,1.0007992371584162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558933704766482,4.905986075248186,-2.414962121402165,7.320948196650351,3.5,3.5,1.0,0.6,0.0002520112500295474,1.0000306090293667,0.00025200353644589985,198.31458747091042,0.0,1.5318779587656934e-06,4.341342135141975,0.017294882372697246,8.593778861825277e-05,0.00016607346141129465,0.0006505059725675296,0.0920682139597188,0.0920682139597188,0.0920682139597188,0.09205855474492983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495924.84269002953,592.9708468619732,0.0,0.0920682139597188,0.09206821209831338,0.09206821209831338,0.375,0.375,0.5,8.133864450030124,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,25989.636822808086,19825.938832046002,0.7628401646092675,1.031912294161133,0.634561321736373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447086663405414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.31564922483,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66537256103726,261.66537256103726,-11.484627438962718,245.6666950402083,277.66405008235455,125950.26844408899,125977.56863997155,-27.300195882572126,0.0,nan,277.66405008235455,4.514050082354572,271.264579073666,-1.8854209263339499,264.86510806505083,-8.284891934949144,258.4656370566179,-14.684362943382098,252.06616604832604,-21.083833951673938,245.6666950402083,-27.483304959791667,1.0,1.0,26022.012520719443,26022.012520719443,276.95418550286723,3.8041855028672558,276.95418550286723,276.95418550286723,76048.65941332323,76049.4156673867,-0.7562540634680772,0.0,8546.071908451686,8546.071908451686,0.8859305774098879,3936.5621507176293,276.95418550286723,3.8041855028672558,1.0,0.002,0.19157708369897855,0.004896170882650114,0.00029678464320044085,0.0017032154122055604,0.14839232160022042,0.14839232160022042,0.0,5.540600096776149e-11,0.9998946150853814,0.9998946150853814,0.0,0.09205850949764231,9.702600671072031e-06,0.0,0.0,0.0,1601770.8640543239,268.05542868429467,0.0,1.0,1279563.5273909564,2618.2470444760525,,,,,,,,,,,,,,,,,,,2.0,15354.341216313742,1450.0,0.375,6.173730061729009,3.5
2660.0,-29.262578720873957,4.9059741293168715,34.952058566768166,25.610010336991422,6.291532328729121,-25.707167615917214,-39.23779249945653,2.736121224671454,-5.094582642610021,-5.094582642612135,39.90393127789224,41124.41177548455,25751.43368771719,25751.43368771719,66875.84546320174,76060.75871830847,76049.25180016752,25751.43368771719,101800.68548788471,101800.68548788471,101800.68548788471,127790.31335852017,124133.32146192949,3656.991896590683,0.0,90059.1319902001,55122.870770099136,38818.0680223344,25989.627870635468,64807.695892969874,19825.930962215945,1450.0,0.0,0.8867852319293399,2.87466210961519,0.001494314320929203,1.0,1.0,-5.094582642610021,353350.4127305564,1550395.1915907348,4.387698827376132,1550395.1915907348,4.387698827376132,0.7628401245643224,0.09206816162921572,3.916985987197222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916985987197222,1.27892686044626,1.2792491713169094,3.0627130513393515,6489.521440296155,15354.359889567886,6483.353551911292,0.00032517433876101724,22991.946431404373,2344.526054402306,19379.177632682546,1976.1261626225619,0.8428680751540375,0.8428680751540375,35427.92720117501,35405.22815468563,1.00080146585993,0.8,4275.7754886627345,4273.035954225843,1.00080146585993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558933360671383,4.9059741293168715,-2.4149736141706026,7.320947743487475,3.5,3.5,1.0,0.6,0.00025200353644589985,1.0000305598273975,0.00025199583549666217,198.31483011785727,0.0,1.529716158991551e-06,4.335215594582055,0.017296412088856235,8.593526255000479e-05,0.00016606827389589507,0.0006504871017682512,0.09206816348844477,0.09206816348844477,0.09206816348844477,0.09205851544189905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495926.1768906974,592.9704096164668,0.0,0.09206816348844477,0.09206816162921572,0.09206816162921572,0.375,0.375,0.5,8.133575026481392,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,25989.627870635468,19825.930962215945,0.7628401245643224,1.0319120984280543,0.6345606213712898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470884256752528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.30952268427,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6652096962611,261.6652096962611,-11.484790303738862,245.66640991175453,277.66400948124937,125951.53686196773,125978.76631433795,-27.229452370228753,0.0,nan,277.66400948124937,4.5140094812493885,271.2644895670955,-1.885510432904482,264.8649696530121,-8.285030346987867,258.46544973911034,-14.684550260889637,252.06592982534468,-21.084070174655295,245.66640991175453,-27.48359008824545,1.0,1.0,26022.012520719443,26022.012520719443,276.9541550013993,3.8041550013992946,276.9541550013993,276.9541550013993,76048.49560622817,76049.25180016752,-0.756193939349032,0.0,8546.071908451686,8546.071908451686,0.8859300259375937,3936.5709171332082,276.9541550013993,3.8041550013992946,1.0,0.002,0.19158677496980794,0.004896125700681944,0.00029679964962178615,0.0017032004060147567,0.14839982481089306,0.14839982481089306,0.0,5.563654268195273e-11,0.9998947371678008,0.9998947371678008,0.0,0.09205847027376725,9.691355448469451e-06,0.0,0.0,0.0,1601770.8510056767,268.05541735738996,0.0,1.0,1279563.566367214,2618.2468850110745,,,,,,,,,,,,,,,,,,,2.0,15354.359889567886,1450.0,0.375,6.173730061729009,3.5
2661.0,-29.262873623794476,4.905962193757886,34.952051654510136,25.609888310451083,6.291503510422492,-25.70743591036366,-39.23805394498629,2.7360657979311953,-5.094594094778131,-5.0945940947865065,39.903917632346584,41124.335613522104,25751.43244300181,25751.43244300181,66875.76805652391,76060.60100643495,76049.08700381235,25751.43244300181,101800.51944681417,101800.51944681417,101800.51944681417,127790.13831059766,124133.2773040627,3656.8610065349503,0.0,90059.11753395468,55122.93772076264,38817.97757021337,25989.61886378348,64807.59643399685,19825.923047993663,1450.0,0.0,0.8867852230498048,2.8746608961185594,0.001494314320929203,1.0,1.0,-5.094594094778131,353350.25487855327,1550394.6044182507,4.3876991257615545,1550394.6044182507,4.3876991257615545,0.7628400844162081,0.09206811122371217,3.9169968138939084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9169968138939084,1.2789271332176824,1.279249434307609,3.062720863571833,6489.53799347934,15354.378562501519,6483.3510523891755,0.0003251706154902403,22991.879190329593,2344.519197720893,19379.17016144367,1976.1254007682207,0.8428702152190574,0.8428702152190574,35428.00554045266,35405.22815468563,1.0008042321128472,0.8,4275.784943383618,4273.035954225843,1.0008042321128472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558933091976058,4.905962193757886,-2.4149851958659405,7.320947389623827,3.5,3.5,1.0,0.6,0.00025199583549666217,1.000030509634568,0.0002519881474303686,198.31507236620965,0.0,1.5272124398155516e-06,4.3281200544372735,0.017297939301296052,8.593273655038278e-05,0.00016606309894627938,0.0006504686294779252,0.09206811307627513,0.09206811307627513,0.09206811307627513,0.09205847565894353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495927.50940615206,592.9699729204355,0.0,0.09206811307627513,0.09206811122371217,0.09206811122371217,0.375,0.375,0.5,8.133285921154545,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,25989.61886378348,19825.923047993663,0.7628400844162081,1.0319124876762462,0.6345604200181238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470901851122315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.302427144125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66504701405773,261.66504701405773,-11.484952985942243,245.66612542508048,277.6639686035216,125952.84301428404,125980.04194178684,-27.198927502810935,0.0,nan,277.6639686035216,4.513968603521619,271.26439996756255,-1.8856000324374236,264.86483133170964,-8.28516866829034,258.4652626960136,-14.684737303986367,252.06569406045824,-21.084305939541736,245.66612542508048,-27.483874574919497,1.0,1.0,26022.012520719443,26022.012520719443,276.95412426593816,3.804124265938185,276.95412426593816,276.95412426593816,76048.3286699042,76049.08700381235,-0.7583339081611484,0.0,8546.071908451686,8546.071908451686,0.8859293414527114,3936.581797963378,276.95412426593816,3.804124265938185,1.0,0.002,0.1915964556141657,0.00489608054175026,0.0002968146395032576,0.001703185415688934,0.1484073197516288,0.1484073197516288,0.0,5.519219152885779e-11,0.9998948525260629,0.9998948525260629,0.0,0.09205843049438683,9.680729325331817e-06,0.0,0.0,0.0,1601770.8378127227,268.05540590522185,0.0,1.0,1279563.6057745072,2618.2467237826154,,,,,,,,,,,,,,,,,,,2.0,15354.378562501519,1450.0,0.375,6.173730061729009,3.5
2662.0,-29.263231692358488,4.905950257824563,34.952044743636186,25.609762127883755,6.291473592802926,-25.70776116336298,-39.23836519299073,2.736003065233392,-5.094606048753803,-5.094606048744582,39.90390384790568,41124.18628209353,25751.432489415547,25751.432489415547,66875.61877150908,76060.41654856261,76048.91853368148,25751.432489415547,101800.35102309703,101800.35102309703,101800.35102309703,127789.96065436731,124133.23042001564,3656.730234351684,0.0,90059.09810441929,55122.97174626492,38817.91817572708,25989.60963127028,64807.52780699736,19825.91494956695,1450.0,0.0,0.8867852121176858,2.8746596294497513,0.001494314320929203,1.0,1.0,-5.094606048753803,353350.0901099014,1550394.0112696285,4.3876994931214375,1550394.0112696285,4.3876994931214375,0.7628400438039951,0.0920680609021998,3.917006894848035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917006894848035,1.2789274398310317,1.2792497311652369,3.0627280116575957,6489.553139415325,15354.397235322316,6483.349506578224,0.0003251672477679489,22991.815057275573,2344.5126579693956,19379.16554091129,1976.1249296050426,0.8428723653454628,0.8428723653454628,35428.07848368416,35405.22815468563,1.0008068078263423,0.8,4275.793746858898,4273.035954225843,1.0008068078263423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558933101995342,4.905950257824563,-2.4149971449943557,7.320947402818919,3.5,3.5,1.0,0.6,0.0002519881474303686,1.0000370447530385,0.0002519788129374724,198.31536650274955,0.0,1.5246594233634172e-06,4.320884805811924,0.017299463960719415,8.592972946531767e-05,0.00016605841796505093,0.0006504519681166613,0.09206806274869217,0.09206806274869217,0.09206806274869217,0.09205843396011512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495928.8399930087,592.9695368481242,0.0,0.09206806274869217,0.0920680609021998,0.0920680609021998,0.375,0.375,0.5,8.132997075337194,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,25989.60963127028,19825.91494956695,0.7628400438039951,1.0319112768916394,0.6345587877470816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470919416593049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.2951918955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6648786389697,261.6648786389697,-11.48512136103028,245.66583054307821,277.6639267353463,125953.85392559494,125982.00464940212,-28.15072380716944,0.0,nan,277.6639267353463,4.513926735346331,271.26430749663166,-1.8856925033683183,264.8646882580019,-8.2853117419981,258.46506901953944,-14.684930980460535,252.06544978122045,-21.084550218779526,245.66583054307821,-27.484169456921762,1.0,1.0,26022.012520719443,26022.012520719443,276.95409259881444,3.8040925988144636,276.95409259881444,276.95409259881444,76048.14005550067,76048.91853368148,-0.7784781808150001,0.0,8546.071908451686,8546.071908451686,0.8859287041148376,3936.591929322275,276.95409259881444,3.8040925988144636,1.0,0.002,0.19160612766476456,0.004896035333620748,0.0002968296157623635,0.001703170439739443,0.14841480788118175,0.14841480788118175,0.0,5.550180627589274e-11,0.9998949458146562,0.9998949458146562,0.0,0.09205838876706553,9.672135134262968e-06,0.0,0.0,0.0,1601770.8240416832,268.0553939512462,0.0,1.0,1279563.6469085282,2618.246555489527,,,,,,,,,,,,,,,,,,,2.0,15354.397235322316,1450.0,0.375,6.173730061729009,3.5
2663.0,-29.26352121799434,4.905938386825727,34.95203786758318,25.60966695835816,6.291463481223666,-25.708022748064334,-39.23861878048626,2.7359650114763916,-5.094614889071977,-5.094614889083576,39.903891030460045,41124.077405129756,25751.424685466453,25751.424685466453,66875.50209059622,76060.24705143162,76048.774112186,25751.424685466453,101800.19879765245,101800.19879765245,101800.19879765245,127789.8006353595,124133.20089538077,3656.599739978734,0.0,90059.06906645377,55122.98343169182,38817.87292751327,25989.601837707043,64807.474765220315,19825.908031386225,1450.0,0.0,0.8867852135403185,2.874658692710996,0.001494314320929203,1.0,1.0,-5.094614889071977,353349.96825864905,1550393.45973079,4.387699445315687,1550393.45973079,4.387699445315687,0.7628400063683078,0.09206801046350264,3.917015481212976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917015481212976,1.2789276354243053,1.2792499148690377,3.062734256980413,6489.566372504956,15354.414632894624,6483.3486617116105,0.00032516433198641136,22991.75724436129,2344.5067626927944,19379.163015548445,1976.124672089699,0.8428743749154348,0.8428743749154349,35428.14061241714,35405.22815468563,1.0008090016678948,0.8,4275.801245138774,4273.035954225843,1.0008090016678948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589314173655255,4.905938386825727,-2.415006797386484,7.320945184212211,3.5,3.5,1.0,0.6,0.0002519788129374724,1.0000299534700454,0.0002519712655237182,198.31560433504438,0.0,1.8511733798265566e-06,5.246225358428461,0.01730131513409924,8.592727953220555e-05,0.00016605153340526686,0.0006504264270275839,0.09206801233106938,0.09206801233106938,0.09206801233106938,0.09205840410956988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495930.17228998925,592.9691002637846,0.0,0.09206801233106938,0.09206801046350264,0.09206801046350264,0.375,0.375,0.5,8.132708845905595,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,25989.601837707043,19825.908031386225,0.7628400063683078,1.0319103210373155,0.6345576270964267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470940744489562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.22053244812,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66471363779345,261.66471363779345,-11.485286362206523,245.66553917510527,277.6638881009758,125955.40204599769,125982.98868554195,-27.58663954426117,0.0,nan,277.6638881009758,4.513888100975805,271.2642183155315,-1.8857816844684976,264.864548530178,-8.285451469821965,258.46487874500866,-14.685121254991316,252.06520895996132,-21.084791040038652,245.66553917510527,-27.48446082489471,1.0,1.0,26022.012520719443,26022.012520719443,276.95406685930857,3.804066859308591,276.95406685930857,276.95406685930857,76048.01802011549,76048.774112186,-0.7560920705145691,0.0,8546.071908451686,8546.071908451686,0.8859281612676293,3936.600558619041,276.95406685930857,3.804066859308591,1.0,0.002,0.19161577849618386,0.004895990773977357,0.00029684456106300817,0.0017031554938895324,0.14842228053150408,0.14842228053150408,0.0,5.4952540348013335e-11,0.9998951762329431,0.9998951762329431,0.0,0.09205835954782042,9.650915682217892e-06,0.0,0.0,0.0,1601770.8138575903,268.055385110928,0.0,1.0,1279563.6773283556,2618.246431031824,,,,,,,,,,,,,,,,,,,2.0,15354.414632894624,1450.0,0.375,6.173730061729009,3.5
2664.0,-29.2638149433854,4.90592658037315,34.952031024398934,25.609554186835908,6.291437605952591,-25.708289688434355,-39.23887994661925,2.73591235122532,-5.094623686842397,-5.094623686767865,39.90387822701362,41123.98570276626,25751.416937888116,25751.416937888116,66875.40264065437,76060.07807165313,76048.62946694292,25751.416937888116,101800.04640483104,101800.04640483104,101800.04640483104,127789.64046893234,124133.17094280725,3656.469526125093,0.0,90059.03741269573,55123.03027197027,38817.78571191718,25989.594064101308,64807.37977601849,19825.901129617174,1450.0,0.0,0.8867852151288895,2.874657760480965,0.001494314320929203,1.0,1.0,-5.094623686842397,353349.84699389467,1550392.9087950073,4.387699391933784,1550392.9087950073,4.387699391933784,0.7628399689782817,0.09206796012185117,3.917024452664147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917024452664147,1.2789278950557965,1.2792501649128534,3.062740650045214,6489.579918642123,15354.43339167464,6483.348240289485,0.000325161370561127,22991.696503564708,2344.500568855288,19379.161755889512,1976.1245436402353,0.8428765468822582,0.8428765468822583,35428.20552750615,35405.22815468563,1.0008112939001141,0.8,4275.809079702306,4273.035954225843,1.0008112939001141,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558929744904404,4.90592658037315,-2.415016401258154,7.320942981631305,3.5,3.5,1.0,0.6,0.0002519712655237182,1.0000303880433217,0.00025196360884265724,198.3158456177587,0.0,1.4967699198294789e-06,4.241845952796743,0.01730281190401907,8.592475644863175e-05,0.0001660465090750865,0.000650408236326633,0.09206796198863922,0.09206796198863922,0.09206796198863922,0.09205837442063872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495931.50165264163,592.9686646398494,0.0,0.09206796198863922,0.09206796012185117,0.09206796012185117,0.375,0.375,0.5,8.132421237180791,-7.452172212651931e-11,-7.452172212651931e-11,-7.452172212651931e-11,-7.452172212651931e-11,-7.452172212651931e-11,-7.452172212651931e-11,25989.594064101308,19825.901129617174,0.7628399689782817,1.0319102989780362,0.634557142178797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470957989757878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.216153042486,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6645495822186,261.6645495822186,-11.485450417781351,245.66524981349988,277.6638493514355,125956.71859086402,125984.14713357462,-27.428542710618785,0.0,nan,277.6638493514355,4.5138493514355105,271.2641294435631,-1.8858705564368847,264.8644095358142,-8.28559046418576,258.46468962823,-14.685310371769958,252.0649697207688,-21.085030279231177,245.66524981349988,-27.484750186500094,1.0,1.0,26022.012520719443,26022.012520719443,276.95404113627603,3.804041136276055,276.95404113627603,276.95404113627603,76047.83992491696,76048.62946694292,-0.7895420259592356,0.0,8546.071908451686,8546.071908451686,0.8859275940742801,3936.6095749274677,276.95404113627603,3.804041136276055,1.0,0.002,0.19162540853895976,0.004895946315201398,0.0002968594741842166,0.0017031405804471078,0.1484297370921083,0.1484297370921083,0.0,5.463132420405192e-11,0.9998954019871588,0.9998954019871588,0.0,0.09205832999617608,9.630125675092104e-06,0.0,0.0,0.0,1601770.8037225117,268.0553763131576,0.0,1.0,1279563.7076017703,2618.246307173151,,,,,,,,,,,,,,,,,,,2.0,15354.43339167464,1450.0,0.375,6.173730061729009,3.5
2665.0,-29.264107740033133,4.905914758280484,34.952024172791404,25.609423324372642,6.291398030881829,-25.708557162936618,-39.2391374456696,2.7358474547268417,-5.09463624244529,-5.094636242432082,39.903864298344544,41123.90231684686,25751.418826834855,25751.418826834855,66875.32114368172,76059.92726986945,76048.45602700074,25751.418826834855,101799.87485383559,101799.87485383559,101799.87485383559,127789.45942307885,124133.1200259055,3656.3393971733467,0.0,90059.02470108123,55123.08470742429,38817.711104063266,25989.584569243267,64807.29567330654,19825.892818239758,1450.0,0.0,0.8867852016551379,2.8746564300635313,0.001494314320929203,1.0,1.0,-5.09463624244529,353349.6739328099,1550392.3094404899,4.387699844701993,1550392.3094404899,4.387699844701993,0.7628399278725764,0.09206791010161455,3.917035250934351,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917035250934351,1.2789282116357417,1.2792504717797166,3.062748335127025,6489.5962024082955,15354.452056668706,6483.345919211047,0.0003251577150456836,22991.629876090337,2344.4937747437034,19379.154818030733,1976.1238361755272,0.8428786876994605,0.8428786876994605,35428.28366094347,35405.22815468563,1.0008140528899814,0.8,4275.818509580442,4273.035954225843,1.0008140528899814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589301526692365,4.905914758280484,-2.4150287603648195,7.320943518645303,3.5,3.5,1.0,0.6,0.00025196360884265724,1.0000302920291004,0.0002519559765848825,198.31608613806094,0.0,1.5184411792346192e-06,4.303262301950911,0.017304330345198304,8.592226885918327e-05,0.00016604133998347396,0.0006503897818276428,0.09206791193278265,0.09206791193278265,0.09206791193278265,0.09205833041646835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495932.82467512233,592.9682310342116,0.0,0.09206791193278265,0.09206791010161455,0.09206791010161455,0.375,0.375,0.5,8.132133810725362,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,25989.584569243267,19825.892818239758,0.7628399278725764,1.0319103805966554,0.6345566789910874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470975485219857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.27756939164,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66438513932025,261.66438513932025,-11.485614860679732,245.66496212935309,277.6638081497796,125957.93063530947,125985.42393496838,-27.49329965889423,0.0,nan,277.6638081497796,4.5138081497796065,271.2640389454221,-1.8859610545778764,264.86426974116864,-8.285730258831336,258.464500537078,-14.685499462921996,252.06473133312005,-21.085268666879927,245.66496212935309,-27.48503787064689,1.0,1.0,26022.012520719443,26022.012520719443,276.95400828591454,3.8040082859145627,276.95400828591454,276.95400828591454,76047.64914513553,76048.45602700074,-0.8068818652100163,0.0,8546.071908451686,8546.071908451686,0.88592691138543,3936.620427189023,276.95400828591454,3.8040082859145627,1.0,0.002,0.19163503318712471,0.004895901211202606,0.00029687437663715834,0.0017031256784538983,0.14843718831857916,0.14843718831857916,0.0,5.5091056716527476e-11,0.9998954605293505,0.9998954605293505,0.0,0.09205828537102873,9.624730585826553e-06,0.0,0.0,0.0,1601770.7892583876,268.0553637575547,0.0,1.0,1279563.7508060127,2618.24613041015,,,,,,,,,,,,,,,,,,,2.0,15354.452056668706,1450.0,0.375,6.173730061729009,3.5
