time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2666.0,-29.264400428728738,4.905902935233043,34.952017321999975,25.6093104480766,6.291376531169325,-25.708822732741503,-39.23939470024777,2.735798836112717,-5.094648109770446,-5.094648109755816,39.90385061858203,41123.81079028146,25751.41894084631,25751.41894084631,66875.22973112777,76059.7624175745,76048.2886987834,25751.41894084631,101799.70763962972,101799.70763962972,101799.70763962972,127789.2830450405,124133.07365967426,3656.2093853662377,0.0,90059.00248655067,55123.13578510986,38817.62966826757,25989.57540541079,64807.20507367836,19825.884780209926,1450.0,0.0,0.8867851907850238,2.8746551725779663,0.001494314320929203,1.0,1.0,-5.094648109770446,353349.5103587269,1550391.720796713,4.387700209978292,1550391.720796713,4.387700209978292,0.7628398875682425,0.09206786010159007,3.9170453411015096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9170453411015096,1.2789284527059668,1.279250703149066,3.0627556473654134,6489.611696163996,15354.47073047775,6483.344137652505,0.0003251542593373342,22991.564979236427,2344.487157106293,19379.14949283303,1976.1232931564837,0.84288083522519,0.84288083522519,35428.35667069483,35405.22815468563,1.0008166309574333,0.8,4275.827321083964,4273.035954225843,1.0008166309574333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558930177280763,4.905902935233043,-2.4150406158248985,7.320943551057942,3.5,3.5,1.0,0.6,0.0002519559765848825,1.0000302809328534,0.00025194834735389374,198.3163265701945,0.0,1.5135994902809789e-06,4.289540955456294,0.017305843944688586,8.591978369794545e-05,0.00016603619288693705,0.0006503712958020084,0.09206786192573706,0.09206786192573706,0.09206786192573706,0.09205828901816474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495934.1476649668,592.9677974511627,0.0,0.09206786192573706,0.09206786010159007,0.09206786010159007,0.375,0.375,0.5,8.131846640778704,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,25989.57540541079,19825.884780209926,0.7628398875682425,1.0319104126631955,0.6345561538030903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470992925402226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.26384804514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6642220325488,261.6642220325488,-11.485777967451156,245.66467600063223,277.66376806495566,125959.32764208935,125986.59755434433,-27.269912254952942,0.0,nan,277.66376806495566,4.513768064955684,271.2639496518045,-1.8860503481954538,264.8641312387934,-8.285868761206586,258.464312825922,-14.685687174077998,252.06449441318512,-21.08550558681486,245.66467600063223,-27.48532399936775,1.0,1.0,26022.012520719443,26022.012520719443,276.9539768390437,3.8039768390437416,276.9539768390437,276.9539768390437,76047.50629217911,76048.2886987834,-0.7824066042958293,0.0,8546.071908451686,8546.071908451686,0.8859262734640199,3936.630567807017,276.9539768390437,3.8039768390437416,1.0,0.002,0.19164464912684323,0.004895856267101086,0.0002968892660217237,0.0017031107888609755,0.14844463301086183,0.14844463301086183,0.0,5.48826990798279e-11,0.9998955550481561,0.9998955550481561,0.0,0.09205824407837539,9.616023214683184e-06,0.0,0.0,0.0,1601770.7755871622,268.05535189022953,0.0,1.0,1279563.791641856,2618.245963337065,,,,,,,,,,,,,,,,,,,2.0,15354.47073047775,1450.0,0.375,6.173730061729009,3.5
2667.0,-29.264692567878836,4.90589110938002,34.952010471116125,25.609193450678163,6.291346595350824,-25.709088651545652,-39.239651954825945,2.7357426799585283,-5.094660066289521,-5.094660066310011,39.90383691437779,41123.713236178104,25751.419277401827,25751.419277401827,66875.13251357993,76059.59853696464,76048.12072307535,25751.419277401827,101799.54000047718,101799.54000047718,101799.54000047718,127789.10620202981,124133.02671710281,3656.079484927003,0.0,90058.97479485637,55123.17425835538,38817.55615166777,25989.566201552632,64807.1223532204,19825.876709521934,1450.0,0.0,0.8867851795492356,2.8746539056416553,0.001494314320929203,1.0,1.0,-5.094660066289521,353349.34555529075,1550391.1311007468,4.3877005875426125,1550391.1311007468,4.3877005875426125,0.7628398471821174,0.09206781013715082,3.9170546166038687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9170546166038687,1.2789287287119713,1.2792509694668648,3.0627622389472746,6489.625662934993,15354.489396689547,6483.343387563187,0.00032515118925777333,22991.503466177997,2344.480884519994,19379.147250765862,1976.1230645292596,0.8428829928096635,0.8428829928096635,35428.423785716375,35405.22815468563,1.0008190008756277,0.8,4275.835421156046,4273.035954225843,1.0008190008756277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558930249932628,4.90589110938002,-2.4150525373582394,7.320943646738259,3.5,3.5,1.0,0.6,0.00025194834735389374,1.000030224149377,0.00025194073265955567,198.31656655140603,0.0,1.5130010642477758e-06,4.2878450160781965,0.017307356945752833,8.59172986031405e-05,0.00016603104875075324,0.00065035268600872,0.09206781195873921,0.09206781195873921,0.09206781195873921,0.09205824727924927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495935.46934130916,592.9673642962547,0.0,0.09206781195873921,0.09206781013715082,0.09206781013715082,0.375,0.375,0.5,8.13155971797513,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,25989.566201552632,19825.876709521934,0.7628398471821174,1.031910229698029,0.6345554584577937,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471010359194505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.262152105766,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66405930200943,261.66405930200943,-11.485940697990543,245.66439116277382,277.66372744173356,125960.58637557623,125987.7933850542,-27.207009477985906,0.0,nan,277.66372744173356,4.513727441733579,271.2638601856599,-1.8861398143400834,264.86399292971976,-8.28600707028022,258.46412567391536,-14.685874326084615,252.06425841825427,-21.085741581745708,245.66439116277382,-27.485608837226152,1.0,1.0,26022.012520719443,26022.012520719443,276.95394522717777,3.803945227177792,276.95394522717777,276.95394522717777,76047.33824556049,76048.12072307535,-0.7824775148619665,0.0,8546.071908451686,8546.071908451686,0.8859256870471697,3936.639889686888,276.95394522717777,3.803945227177792,1.0,0.002,0.19165425680969642,0.0048958113444509494,0.00029690414255945937,0.0017030959123163973,0.14845207127972967,0.14845207127972967,0.0,5.487585646307691e-11,0.999895644678582,0.999895644678582,0.0,0.0920582023712317,9.607765919109006e-06,0.0,0.0,0.0,1601770.7618131828,268.05533993371046,0.0,1.0,1279563.832784619,2618.2457950082926,,,,,,,,,,,,,,,,,,,2.0,15354.489396689547,1450.0,0.375,6.173730061729009,3.5
2668.0,-29.264984301272893,4.905879283582064,34.952003621831096,25.609076173882954,6.291319176624883,-25.709353953472373,-39.239909139554925,2.7356888297637028,-5.0946718892201375,-5.094671889294979,39.90382325875404,41123.623917876415,25751.419270158385,25751.419270158385,66875.0431880348,76059.43670244575,76047.95391353333,25751.419270158385,101799.37318369171,101799.37318369171,101799.37318369171,127788.93024574456,124132.98054297685,3655.9497027677176,0.0,90058.95233270446,55123.22419255163,38817.475711280924,25989.55706205285,64807.032773333776,19825.868691992197,1450.0,0.0,0.8867851688177399,2.874652652861048,0.001494314320929203,1.0,1.0,-5.0946718892201375,353349.1825932358,1550390.5434961955,4.387700948160831,1550390.5434961955,4.387700948160831,0.7628398069523006,0.09206776020354485,3.9170645499997874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9170645499997874,1.2789289939984243,1.2792512250809995,3.0627693706071484,6489.640774066489,15354.508064154283,6483.341862202059,0.00032514783001521305,22991.439426932433,2344.474354334297,19379.14269135937,1976.1225995991877,0.8428851422263899,0.8428851422263899,35428.495661042194,35405.22815468563,1.0008215388875656,0.8,4275.844095746423,4273.035954225843,1.0008215388875656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558930248368993,4.905879283582064,-2.4150643610969365,7.320943644679001,3.5,3.5,1.0,0.6,0.00025194073265955567,1.0000301822419664,0.0002519331287529043,198.31680619981086,0.0,1.5101200364655225e-06,4.279680183343291,0.0173088670657893,8.591481424948861e-05,0.00016602591841006706,0.0006503342393852307,0.09206776202766938,0.09206776202766938,0.09206776202766938,0.09205820604600991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495936.78998772596,592.9669314803236,0.0,0.09206776202766938,0.09206776020354485,0.09206776020354485,0.375,0.375,0.5,8.131273056926954,7.486278263968416e-11,7.486278263968416e-11,7.486278263968416e-11,7.486278263968416e-11,7.486278263968416e-11,7.486278263968416e-11,25989.55706205285,19825.868691992197,0.7628398069523006,1.0319102777307212,0.6345549573563812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447102776029336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.253987273034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66389714501133,261.66389714501133,-11.486102854988644,245.66410747403788,277.6636868164702,125961.89024613852,125989.00136495582,-27.111118817298433,0.0,nan,277.6636868164702,4.513686816470226,271.2637709476978,-1.8862290523021557,264.86385507906755,-8.28614492093243,258.4639392105739,-14.686060789426051,252.06402334222082,-21.085976657779156,245.66410747403788,-27.4858925259621,1.0,1.0,26022.012520719443,26022.012520719443,276.95391388533733,3.8039138853373515,276.95391388533733,276.95391388533733,76047.1774837253,76047.95391353333,-0.7764298080292065,0.0,8546.071908451686,8546.071908451686,0.8859250590366359,3936.6498727497865,276.95391388533733,3.8039138853373515,1.0,0.002,0.19166385570501562,0.004895766485631104,0.0002969190055652672,0.001703081049576716,0.1484595027826336,0.1484595027826336,0.0,5.5141982993611727e-11,0.9998957400740186,0.9998957400740186,0.0,0.09205816122568075,9.598977864094696e-06,0.0,0.0,0.0,1601770.748193096,268.05532811077984,0.0,1.0,1279563.8734676968,2618.245628560252,,,,,,,,,,,,,,,,,,,2.0,15354.508064154283,1450.0,0.375,6.173730061729009,3.5
2669.0,-29.265275802032907,4.905867516989792,34.95199680402634,25.608972482755803,6.291305345968321,-25.709617687224604,-39.2401623079553,2.735647231342531,-5.094680892615315,-5.094680892618435,39.903810468151924,41123.51388140421,25751.41215474118,25751.41215474118,66874.92603614539,76059.26446782524,76047.80868580767,25751.41215474118,101799.22084054885,101799.22084054885,101799.22084054885,127788.77006221515,124132.94987877841,3655.8201834367337,0.0,90058.92286701524,55123.2568523915,38817.40668291526,25989.5492216663,64806.955904581555,19825.861739458294,1450.0,0.0,0.8867851693124306,2.8746516988441853,0.001494314320929203,1.0,1.0,-5.094680892615315,353349.0584944545,1550389.9931139755,4.387700931537384,1550389.9931139755,4.387700931537384,0.7628397695690073,0.09206771016704322,3.9170739613980987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9170739613980987,1.2789292024669865,1.2792514238767216,3.0627762301793338,6489.655308676824,15354.526730009693,6483.340726809292,0.00032514461638169,22991.376663939995,2344.467954290201,19379.139297594415,1976.1222535314726,0.8428872955654254,0.8428872955654254,35428.56375930298,35405.22815468563,1.000823943527576,0.8,4275.852314485065,4273.035954225843,1.000823943527576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558928712371794,4.905867516989792,-2.4150741048271747,7.320941621816967,3.5,3.5,1.0,0.6,0.0002519331287529043,1.0000301582454876,0.0002519255311208922,198.3170456576206,0.0,1.5079824817390448e-06,4.273622353248453,0.01731037504827104,8.591236875762358e-05,0.00016602075999528072,0.0006503155960290373,0.0920677120018547,0.0920677120018547,0.0920677120018547,0.09205817554581892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495938.11200942233,592.9664982568748,0.0,0.0920677120018547,0.09206771016704322,0.09206771016704322,0.375,0.375,0.5,8.130986979214835,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,25989.5492216663,19825.861739458294,0.7628397695690073,1.031909693993475,0.6345540121025336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471045137263339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.247929442936,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.663736713701,261.663736713701,-11.486263286298993,245.66382488920277,277.66364853867657,125963.32096573364,125990.14356592034,-26.82260018672452,0.0,nan,277.66364853867657,4.513648538676591,271.26368380851136,-1.8863161914886177,264.8637190784606,-8.2862809215394,258.46375434855753,-14.686245651442448,252.0637896187974,-21.08621038120259,245.66382488920277,-27.486175110797205,1.0,1.0,26022.012520719443,26022.012520719443,276.9538878885077,3.803887888507745,276.9538878885077,276.9538878885077,76047.0381591355,76047.80868580767,-0.7705266721750377,0.0,8546.071908451686,8546.071908451686,0.885924464027656,3936.659331205089,276.9538878885077,3.803887888507745,1.0,0.002,0.1916734345456312,0.00489572221493841,0.0002969338392362903,0.0017030662144144541,0.14846691961814515,0.14846691961814515,0.0,5.3650744437361286e-11,0.9998959578291633,0.9998959578291633,0.0,0.09205813124261349,9.578924429743709e-06,0.0,0.0,0.0,1601770.7378211292,268.05531910738466,0.0,1.0,1279563.9044486617,2618.245501806804,,,,,,,,,,,,,,,,,,,2.0,15354.526730009693,1450.0,0.375,6.173730061729009,3.5
2670.0,-29.265566424245943,4.905855737495221,34.95198997969752,25.608841759990923,6.291263947901735,-25.709883387026615,-39.24041952760888,2.7355809116034044,-5.09469327737753,-5.094693277376641,39.90379664499729,41123.434254198175,25751.41371329504,25751.41371329504,66874.84796749322,76059.11348423916,76047.63713062846,25751.41371329504,101799.0508439235,101799.0508439235,101799.0508439235,127788.59066900505,124132.89991596503,3655.69075304002,0.0,90058.90694140058,55123.31202906523,38817.32768037261,25989.53982508155,64806.86750545416,19825.85351142972,1450.0,0.0,0.886785156326446,2.874650386531563,0.001494314320929203,1.0,1.0,-5.09469327737753,353348.8877884646,1550389.3983006317,4.387701367914835,1550389.3983006317,4.387701367914835,0.7628397287856754,0.09206766039892483,3.917084350479917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917084350479917,1.2789295255239213,1.2792517372977075,3.0627835797873693,6489.670881614323,15354.545390801091,6483.33888504579,0.00032514114022017915,22991.311619410662,2344.461321594088,19379.133792440054,1976.121692161957,0.842889440725905,0.842889440725905,35428.638931771755,35405.22815468563,1.0008265979686048,0.8,4275.861387005666,4273.035954225843,1.0008265979686048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558929048815083,4.905855737495221,-2.415086327407421,7.320942064902642,3.5,3.5,1.0,0.6,0.0002519255311208922,1.0000300674223883,0.00025191795659728396,198.31728439423728,0.0,1.5067399346395458e-06,4.270100974768472,0.01731188178820568,8.590988419837922e-05,0.00016601564692251294,0.0006502972924949748,0.0920676622068326,0.0920676622068326,0.0920676622068326,0.09205813217207988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495939.4280819896,592.9660669283827,0.0,0.0920676622068326,0.09206766039892483,0.09206766039892483,0.375,0.375,0.5,8.130701095870087,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,25989.53982508155,19825.85351142972,0.7628397287856754,1.0319098969235785,0.6345536489745816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447106250041624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.24440806446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66357526805376,261.66357526805376,-11.486424731946215,245.6635431087014,277.6636074278882,125964.45329684862,125991.4454835177,-26.992186669084013,0.0,nan,277.6636074278882,4.513607427888246,271.26359456376457,-1.8864054362354068,264.8635816997903,-8.286418300209675,258.46356883593955,-14.686431164060423,252.06355597223842,-21.08644402776156,245.6635431087014,-27.486456891298587,1.0,1.0,26022.012520719443,26022.012520719443,276.9538554295937,3.803855429593739,276.9538554295937,276.9538554295937,76046.84077026372,76047.63713062846,-0.7963603647367563,0.0,8546.071908451686,8546.071908451686,0.8859238072071243,3936.6697722323165,276.9538554295937,3.803855429593739,1.0,0.002,0.191683007510491,0.004895677371765869,0.0002969486617246229,0.001703051392362634,0.14847433086231146,0.14847433086231146,0.0,5.408725680874915e-11,0.9998960216087532,0.9998960216087532,0.0,0.0920580873517107,9.573047214133402e-06,0.0,0.0,0.0,1601770.7235538056,268.05530672262245,0.0,1.0,1279563.947065019,2618.2453274491068,,,,,,,,,,,,,,,,,,,2.0,15354.545390801091,1450.0,0.375,6.173730061729009,3.5
2671.0,-29.26585698595336,4.905843960059027,34.95198315798879,25.608733703289204,6.291243153943496,-25.71014697194872,-39.240676432941086,2.7355331408224206,-5.094704958541513,-5.094704958538552,39.90378307185328,41123.33890913551,25751.413465388763,25751.413465388763,66874.75237452428,76058.94345595106,76047.47171061873,25751.413465388763,101798.88517600749,101798.88517600749,101798.88517600749,127788.41594126566,124132.85449526549,3655.5614460001625,0.0,90058.8750633546,55123.3548144051,38817.244721054994,25989.53076525817,64806.77548631316,19825.845561262297,1450.0,0.0,0.8867851460181229,2.8746491487740475,0.001494314320929203,1.0,1.0,-5.094704958541513,353348.72678062523,1550388.814245626,4.38770171431289,1550388.814245626,4.38770171431289,0.7628396888090316,0.09206761065166012,3.9170933404221837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9170933404221837,1.2789297625456173,1.2792519646913305,3.0627900414370623,6489.684573074645,15354.564059476023,6483.338322356652,0.00032513813964993586,22991.250714910988,2344.455111063512,19379.132110524562,1976.1215206543075,0.8428916004102472,0.8428916004102472,35428.703980428756,35405.22815468563,1.0008288949253537,0.8,4275.86923768944,4273.035954225843,1.0008288949253537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558928995299829,4.905843960059027,-2.415098034365639,7.3209419944246665,3.5,3.5,1.0,0.6,0.00025191795659728396,1.0000300612337865,0.0002519103838603415,198.3175230816526,0.0,1.5021589525610972e-06,4.257118471558149,0.01731338394715824,8.590740274154331e-05,0.00016601055385574064,0.00065027883494812,0.09206761245590572,0.09206761245590572,0.09206761245590572,0.09205809146387411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495940.7440601556,592.9656356427519,0.0,0.09206761245590572,0.09206761065166012,0.09206761065166012,0.375,0.375,0.5,8.1304154829058,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,25989.53076525817,19825.845561262297,0.7628396888090316,1.0319098870865417,0.6345530787567195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471079811278238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.231425561244,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66341487109975,261.66341487109975,-11.48658512890023,245.66326218404913,277.6635675586281,125965.78587957264,125992.60273477792,-26.816855205291397,0.0,nan,277.6635675586281,4.513567558628097,271.2635064834338,-1.8864935165661905,264.86344540837797,-8.286554591622007,258.4633843334471,-14.686615666552882,252.0633232586623,-21.08667674133767,245.66326218404913,-27.486737815950846,1.0,1.0,26022.012520719443,26022.012520719443,276.95382439216945,3.8038243921694743,276.95382439216945,276.95382439216945,76046.69790229926,76047.47171061873,-0.7738083194708452,0.0,8546.071908451686,8546.071908451686,0.8859232388430224,3936.6788071242945,276.95382439216945,3.8038243921694743,1.0,0.002,0.19169257129801215,0.004895632694173313,0.0002969634704277322,0.0017030365837284564,0.1484817352138661,0.1484817352138661,0.0,5.4156188648152304e-11,0.9998961212283917,0.9998961212283917,0.0,0.09205804678136072,9.563870299408864e-06,0.0,0.0,0.0,1601770.7100970293,268.05529504145846,0.0,1.0,1279563.9872602643,2618.245162996994,,,,,,,,,,,,,,,,,,,2.0,15354.564059476023,1450.0,0.375,6.173730061729009,3.5
2672.0,-29.26614694433265,4.905832179377164,34.951976336063645,25.608611956145637,6.291211474101731,-25.710411102483743,-39.24093340812249,2.735475633195245,-5.094716890562609,-5.094716890584385,39.90376942226461,41123.259396986505,25751.413855150986,25751.413855150986,66874.6732521375,76058.78628314503,76047.30433919202,25751.413855150986,101798.718194343,101798.718194343,101798.718194343,127788.23978438301,124132.80753675563,3655.432247627386,0.0,90058.85593000529,55123.41316480886,38817.15862799603,25989.52159004001,64806.68021803604,19825.837516524072,1450.0,0.0,0.8867851347091453,2.874647884435641,0.001494314320929203,1.0,1.0,-5.094716890562609,353348.56231514027,1550388.2269009931,4.387702094336673,1550388.2269009931,4.387702094336673,0.7628396485806013,0.09206756095135565,3.9171035650322774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9171035650322774,1.2789300447010934,1.2792522372323853,3.062797360388674,6489.70008105486,15354.582719675676,6483.336524132299,0.00032513467982580045,22991.185817488895,2344.448493368163,19379.126735511636,1976.1209725555248,0.8428937458619623,0.8428937458619623,35428.77796275357,35405.22815468563,1.0008315073433718,0.8,4275.878166572273,4273.035954225843,1.0008315073433718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558929079437367,4.905832179377164,-2.4151099258541042,7.320942105231268,3.5,3.5,1.0,0.6,0.0002519103838603415,1.0000299988842087,0.0002519028270566008,198.31776127395307,0.0,1.5018064333766763e-06,4.256119432189501,0.017314885753591615,8.590492067630468e-05,0.00016600546318403683,0.0006502605916530251,0.09206756275013102,0.09206756275013102,0.09206756275013102,0.09205804980056087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495942.05850216537,592.9652048555422,0.0,0.09206756275013102,0.09206756095135565,0.09206756095135565,0.375,0.375,0.5,8.130130110954298,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,25989.52159004001,19825.837516524072,0.7628396485806013,1.0319101831345763,0.6345527846609506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471097118575629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.23042652188,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.663254397387,261.663254397387,-11.486745602612984,245.66298196488287,277.6635268303669,125967.02338703266,125993.85307494663,-26.829687913972222,0.0,nan,277.6635268303669,4.513526830366914,271.263417856995,-1.8865821430050005,264.8633088837548,-8.286691116245152,258.46319991064274,-14.686800089357234,252.06309093767985,-21.08690906232013,245.66298196488287,-27.487018035117103,1.0,1.0,26022.012520719443,26022.012520719443,276.9537928755205,3.8037928755205144,276.9537928755205,276.9537928755205,76046.52622710746,76047.30433919202,-0.778112084561144,0.0,8546.071908451686,8546.071908451686,0.8859225924202094,3936.6890828574387,276.9537928755205,3.8037928755205144,1.0,0.002,0.1917021270655833,0.004895588006469656,0.00029697826655159947,0.0017030217873114494,0.14848913327579974,0.14848913327579974,0.0,5.386304900364958e-11,0.9998962082798802,0.9998962082798802,0.0,0.09205800510083728,9.555850518372174e-06,0.0,0.0,0.0,1601770.6963512625,268.05528310943737,0.0,1.0,1279564.0283187167,2618.2449950132313,,,,,,,,,,,,,,,,,,,2.0,15354.582719675676,1450.0,0.375,6.173730061729009,3.5
2673.0,-29.266436647101912,4.905820402152793,34.95196951757394,25.608499394170963,6.291186788646985,-25.710674303504625,-39.24118650667367,2.7354244459772423,-5.094728506297429,-5.094728506298344,39.90375587753546,41123.15594141876,25751.413439261676,25751.413439261676,66874.56938068043,76058.62070432559,76047.13954211448,25751.413439261676,101798.55298137615,101798.55298137615,101798.55298137615,127788.06554480086,124132.76237073146,3655.3031740694023,0.0,90058.82792286895,55123.447204594224,38817.089686971914,25989.5125634247,64806.602250396616,19825.82959401974,1450.0,0.0,0.8867851246312017,2.874646653611942,0.001494314320929203,1.0,1.0,-5.094728506297429,353348.40220925905,1550387.6440678001,4.387702432993128,1550387.6440678001,4.387702432993128,0.7628396086935784,0.0920675112760649,3.917112916030972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917112916030972,1.2789302975242265,1.2792524804540821,3.0628040665029057,6489.7142905062055,15354.601382276613,6483.335607247333,0.0003251315481556067,22991.1237825948,2344.4421675694352,19379.123994881116,1976.1206930889873,0.8428959009629572,0.8428959009629572,35428.845623844856,35405.22815468563,1.000833896551102,0.8,4275.8863325491875,4273.035954225843,1.000833896551102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558928989659804,4.905820402152793,-2.415121584844129,7.320941986996923,3.5,3.5,1.0,0.6,0.0002519028270566008,1.0000299725095065,0.0002518952771230126,198.31799925677655,0.0,1.4986484002428612e-06,4.247169566288269,0.017316384401991857,8.590247611934891e-05,0.00016600035093725188,0.0006502421187219834,0.0920675130715309,0.0920675130715309,0.0920675130715309,0.09205800933832223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495943.3721187322,592.9647743431987,0.0,0.0920675130715309,0.0920675112760649,0.0920675112760649,0.375,0.375,0.5,8.129845014927408,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,25989.5125634247,19825.82959401974,0.7628396086935784,1.0319098218155875,0.6345519517059249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471114389975082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.22147665598,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.663094519969,261.663094519969,-11.486905480030998,245.66270243067478,277.66348660973523,125968.31294132295,125995.04293525658,-26.729993933611226,0.0,nan,277.66348660973523,4.513486609735253,271.2633297736457,-1.8866702263542834,264.8631729377049,-8.28682706229506,258.4630161018641,-14.68698389813585,252.0628592661893,-21.087140733810685,245.66270243067478,-27.487297569325193,1.0,1.0,26022.012520719443,26022.012520719443,276.95376197643526,3.8037619764352826,276.95376197643526,276.95376197643526,76046.37221169734,76047.13954211448,-0.7673304171476047,0.0,8546.071908451686,8546.071908451686,0.8859220012288187,3936.698480611127,276.95376197643526,3.8037619764352826,1.0,0.002,0.19171167353847196,0.004895543416636599,0.0002969930484702897,0.0017030070050726785,0.14849652423514484,0.14849652423514484,0.0,5.354296823620319e-11,0.9998963091792368,0.9998963091792368,0.0,0.09205796472025506,9.546555809842622e-06,0.0,0.0,0.0,1601770.6829698558,268.05527149370255,0.0,1.0,1279564.0682888178,2618.2448314823014,,,,,,,,,,,,,,,,,,,2.0,15354.601382276613,1450.0,0.375,6.173730061729009,3.5
2674.0,-29.266725806847816,4.905808626792754,34.95196270178754,25.608382291998737,6.2911578745553705,-25.71093743872034,-39.241443342156686,2.7353695073247315,-5.094740194713609,-5.094740194705063,39.90374231861255,41123.07280859312,25751.41321535688,25751.41321535688,66874.48602395,76058.45915724445,76046.97428160982,25751.41321535688,101798.3874969667,101798.3874969667,101798.3874969667,127787.89100329905,124132.71678180681,3655.1742214922415,0.0,90058.80302143295,55123.500557659674,38817.00273752586,25989.503506332363,64806.506243858224,19825.821646954635,1450.0,0.0,0.8867851142342953,2.8746454150871954,0.001494314320929203,1.0,1.0,-5.094740194713609,353348.2411016266,1550387.0606264225,4.387702782367934,1550387.0606264225,4.387702782367934,0.762839568756058,0.0920674616452441,3.917122533442597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917122533442597,1.2789305677239755,1.2792527410655552,3.062810939309731,6489.728853159155,15354.620040332991,6483.334448689042,0.00032512832709290533,22991.060977171932,2344.435763198639,19379.120531872853,1976.12033996042,0.842898052904761,0.842898052904761,35428.915212588494,35405.22815468563,1.0008363538281217,0.8,4275.894731173319,4273.035954225843,1.0008363538281217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558928941325724,4.905808626792754,-2.4151332965496413,7.320941923342396,3.5,3.5,1.0,0.6,0.0002518952771230126,1.0000299163984447,0.00025188774154897306,198.318236794019,0.0,1.4972877237330476e-06,4.243313409059457,0.01731788168971559,8.589999553489343e-05,0.0001659952815881192,0.0006502238579539708,0.09206746344261087,0.09206746344261087,0.09206746344261087,0.09205796859635344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495944.6843718125,592.9643442758727,0.0,0.09206746344261087,0.0920674616452441,0.0920674616452441,0.375,0.375,0.5,8.129560186648042,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,25989.503506332363,19825.821646954635,0.762839568756058,1.0319100642813583,0.6345516089673542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471131646188276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.21762049875,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6629347953722,261.6629347953722,-11.487065204627754,245.66242351223167,277.6634460789729,125969.55709013029,125996.26153447885,-26.70444434858619,0.0,nan,277.6634460789729,4.513446078972947,271.2632415653754,-1.8867584346245962,264.86303705186725,-8.286962948132725,258.4628325385005,-14.687167461499484,252.06262802528585,-21.08737197471413,245.66242351223167,-27.487576487768308,1.0,1.0,26022.012520719443,26022.012520719443,276.9537309504303,3.8037309504303494,276.9537309504303,276.9537309504303,76046.20652952201,76046.97428160982,-0.7677520878060022,0.0,8546.071908451686,8546.071908451686,0.8859213931939455,3936.70814610981,276.9537309504303,3.8037309504303494,1.0,0.002,0.19172121106027964,0.004895498855744498,0.0002970078164768568,0.0017029922374511512,0.14850390823842838,0.14850390823842838,0.0,5.3928007892611873e-11,0.999896406355921,0.999896406355921,0.0,0.09205792404139117,9.537603852931617e-06,0.0,0.0,0.0,1601770.6695047184,268.05525980528637,0.0,1.0,1279564.1085090127,2618.244666928157,,,,,,,,,,,,,,,,,,,2.0,15354.620040332991,1450.0,0.375,6.173730061729009,3.5
2675.0,-29.2670768801598,4.905796841111974,34.95195588249712,25.608251394610875,6.29112574946729,-25.711256616722167,-39.24174987534059,2.73530548744443,-5.094752461990993,-5.094752461997268,39.90372858605595,41122.9440533148,25751.414455506296,25751.414455506296,66874.3585088211,76058.2836056608,76046.80462997756,25751.414455506296,101798.21908548386,101798.21908548386,101798.21908548386,127787.71326945149,124132.66791060945,3655.045358842034,0.0,90058.79232415526,55123.55461620156,38816.93078661522,25989.494183967632,64806.424970582855,19825.813482632257,1450.0,0.0,0.8867851015184137,2.874644115225801,0.001494314320929203,1.0,1.0,-5.094752461990993,353348.0720153091,1550386.4697119072,4.38770320966895,1550386.4697119072,4.38770320966895,0.7628395282453162,0.09206741209235772,3.9171335762593027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9171335762593027,1.2789308799924715,1.279253043774734,3.0628188258949236,6489.745563886813,15354.638699611178,6483.331834275597,0.0003251245632267496,22990.99343202833,2344.428875510835,19379.11271721611,1976.1195430872021,0.8429001893506448,0.8429001893506449,35428.9951150992,35405.22815468563,1.000839175300341,0.8,4275.904374559872,4273.035954225843,1.000839175300341,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589292090354006,4.905796841111974,-2.415145434795999,7.320942275907973,3.5,3.5,1.0,0.6,0.00025188774154897306,1.0000363221725166,0.0002518785927712732,198.31852519232072,0.0,1.4944417567536026e-06,4.235247938639709,0.017319376131472344,8.589703504366825e-05,0.0001659907065053048,0.0006502077697989329,0.09206741387813464,0.09206741387813464,0.09206741387813464,0.0920579256493991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495945.9948255504,592.963914788266,0.0,0.09206741387813464,0.09206741209235772,0.09206741209235772,0.375,0.375,0.5,8.129275556319138,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,25989.494183967632,19825.813482632257,0.7628395282453162,1.0319093907614396,0.6345504179868194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471148870095216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.20955502833,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66276927538746,261.66276927538746,-11.487230724612516,245.66213437426686,277.66340417697,125970.55783307679,125998.23120931016,-27.673376233362845,0.0,nan,277.66340417697,4.5134041769700275,271.26315021616904,-1.8868497838309395,264.8628962554892,-8.287103744510773,258.4626422949161,-14.687357705083855,252.06238833451383,-21.08761166548615,245.66213437426686,-27.48786562573312,1.0,1.0,26022.012520719443,26022.012520719443,276.95369883172174,3.8036988317217606,276.95369883172174,276.95369883172174,76046.01648130761,76046.80462997756,-0.7881486699479865,0.0,8546.071908451686,8546.071908451686,0.8859206950413715,3936.719244140599,276.95369883172174,3.8036988317217606,1.0,0.002,0.19173074206696875,0.0048954542185457505,0.00029702257403361294,0.0017029774796088197,0.14851128701680646,0.14851128701680646,0.0,5.3642432509826143e-11,0.9998964770687001,0.9998964770687001,0.0,0.09205788100398073,9.531088376996096e-06,0.0,0.0,0.0,1601770.6553727263,268.055247538009,0.0,1.0,1279564.1507210846,2618.2444942246057,,,,,,,,,,,,,,,,,,,2.0,15354.638699611178,1450.0,0.375,6.173730061729009,3.5
2676.0,-29.267360699391393,4.905785063771569,34.951949069669624,25.608147179614775,6.29110581972975,-25.71151404748236,-39.241998992487765,2.735259168716618,-5.094763849617664,-5.094763849622624,39.90371513385621,41122.844647828875,25751.413451990044,25751.413451990044,66874.25809981892,76058.12348214362,76046.64196876777,25751.413451990044,101798.05542075781,101798.05542075781,101798.05542075781,127787.54069153292,124132.62406055935,3654.9166309735715,0.0,90058.76770062503,55123.57119739511,38816.885003588795,25989.485270775105,64806.3702743639,19825.805654292966,1450.0,0.0,0.886785092266862,2.874642908574111,0.001494314320929203,1.0,1.0,-5.094763849617664,353347.9150537396,1550385.8908622665,4.387703520555577,1550385.8908622665,4.387703520555577,0.7628394886522385,0.09206736252572519,3.9171424829611015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9171424829611015,1.2789311135191992,1.2792532656590219,3.062825230815137,6489.759135144176,15354.6561089156,6483.330764404883,0.0003251215619178962,22990.934869580375,2344.42290380307,19379.10951930095,1976.1192169906085,0.8429021972891463,0.8429021972891463,35429.059561290094,35405.22815468563,1.000841450988905,0.8,4275.912152532368,4273.035954225843,1.000841450988905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589289924074645,4.905785063771569,-2.4151569268439372,7.320941990615506,3.5,3.5,1.0,0.6,0.0002518785927712732,1.000029364014855,0.00025187119682170816,198.31875834354486,0.0,1.8143721007531584e-06,5.141930533534451,0.017321190503573097,8.589462914481368e-05,0.0001659839636264595,0.0006501828354114747,0.09206736431452119,0.09206736431452119,0.09206736431452119,0.09205788604703886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495947.3051957586,592.9634853414728,0.0,0.09206736431452119,0.09206736252572519,0.09206736252572519,0.375,0.375,0.5,8.128991224552784,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,25989.485270775105,19825.805654292966,0.7628394886522385,1.031908712317947,0.6345494196593857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471169781959008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.116237623224,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66260623641125,261.66260623641125,-11.487393763588727,245.66184860234685,277.66336387094685,125971.98666851399,125999.24524576394,-27.258577249984402,0.0,nan,277.66336387094685,4.5133638709468755,271.2630608169513,-1.8869391830486961,264.86275776309753,-8.287242236902443,258.4624547093573,-14.687545290642674,252.06215165576748,-21.087848344232498,245.66184860234685,-27.488151397653127,1.0,1.0,26022.012520719443,26022.012520719443,276.953668410649,3.8036684106490384,276.953668410649,276.953668410649,76045.88369164962,76046.64196876777,-0.7582771181478165,0.0,8546.071908451686,8546.071908451686,0.8859201319387086,3936.728195375907,276.953668410649,3.8036684106490384,1.0,0.002,0.19174026291508015,0.00489540978416411,0.0002970373163934735,0.0017029627370887582,0.14851865819673674,0.14851865819673674,0.0,5.3482231664181423e-11,0.9998965873449303,0.9998965873449303,0.0,0.09205784159532113,9.520930404054043e-06,0.0,0.0,0.0,1601770.642254099,268.0552361503823,0.0,1.0,1279564.1899062428,2618.2443339051606,,,,,,,,,,,,,,,,,,,2.0,15354.6561089156,1450.0,0.375,6.173730061729009,3.5
2677.0,-29.267651297873893,4.905773376754079,34.951942304646295,25.608088296744995,6.2911369495280205,-25.71177247311339,-39.242251322697825,2.7352581247016894,-5.09477132152773,-5.0947713215401205,39.90370288705014,41122.716183431774,25751.40259810756,25751.40259810756,66874.11878153934,76057.91602482856,76046.50926896233,25751.40259810756,101797.9118670699,101797.9118670699,101797.9118670699,127787.39003032108,124132.60178963895,3654.788240682126,0.0,90058.71397462008,55123.59842484061,38816.795055310526,25989.47816325118,64806.273218561706,19825.7993064299,1450.0,0.0,0.8867850985913647,2.8746421168383818,0.001494314320929203,1.0,1.0,-5.09477132152773,353347.81206454814,1550385.3638803249,4.38770330802871,1550385.3638803249,4.38770330802871,0.7628394530238529,0.09206731279892326,3.9171501050419293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9171501050419293,1.278931133561415,1.2792532762468836,3.062831142544725,6489.771661389785,15354.674853840988,6483.331026755567,0.00032511885748988644,22990.876417705236,2344.4169433705943,19379.1103034847,1976.1192969550968,0.8429043743874366,0.8429043743874365,35429.11471233027,35405.22815468563,1.000843398453024,0.8,4275.918808678645,4273.035954225843,1.000843398453024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589266493919185,4.905773376754079,-2.4151655281805513,7.32093890493463,3.5,3.5,1.0,0.6,0.00025187119682170816,1.000030065479052,0.0002518636244211842,198.31899706427,0.0,1.4667555345063823e-06,4.1567851847910875,0.0173226572591076,8.589219227865084e-05,0.0001659790045430573,0.0006501646750805917,0.09206731461818346,0.09206731461818346,0.09206731461818346,0.09205786134895691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495948.6177859414,592.9630552276604,0.0,0.09206731461818346,0.09206731279892326,0.09206731279892326,0.375,0.375,0.5,8.128707642851154,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,25989.47816325118,19825.7993064299,0.7628394530238529,1.0319081079697907,0.6345483876961077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471186687840685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.13109227448,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6624492528232,261.6624492528232,-11.487550747176783,245.66156487767122,277.663333628453,125973.87791929432,126000.12409402545,-26.246174731140695,0.0,nan,277.663333628453,4.51333362845304,271.2629798780252,-1.8870201219747855,264.8626261277108,-8.287373872289152,258.46227237755096,-14.687727622449017,252.06191862752777,-21.088081372472203,245.66156487767122,-27.488435122328752,1.0,1.0,26022.012520719443,26022.012520719443,276.95364541115265,3.8036454111526723,276.95364541115265,276.95364541115265,76045.86515141457,76046.50926896233,-0.6441175477521028,0.0,8546.071908451686,8546.071908451686,0.8859196500526351,3936.735855567139,276.95364541115265,3.8036454111526723,1.0,0.002,0.19174975791524576,0.004895366163540085,0.00029705202111899996,0.0017029480318400336,0.1485260105595,0.1485260105595,0.0,5.295903342597552e-11,0.9998968680450852,0.9998968680450852,0.0,0.09205781771697055,9.495081952709757e-06,0.0,0.0,0.0,1601770.6336464023,268.05522867847225,0.0,1.0,1279564.2156173089,2618.2442287126983,,,,,,,,,,,,,,,,,,,2.0,15354.674853840988,1450.0,0.375,6.173730061729009,3.5
2678.0,-29.26793716980328,4.905761633965862,34.951935510646415,25.607890379056357,6.291025281103906,-25.71204092469059,-39.242508926521964,2.735129037021445,-5.094785671208797,-5.094785671204957,39.90368852211331,41122.68078119191,25751.409310814855,25751.409310814855,66874.09009200677,76057.81871704014,76046.32298948104,25751.409310814855,101797.73230029589,101797.73230029589,101797.73230029589,127787.20018411681,124132.54035280136,3654.659831315447,0.0,90058.7298676963,55123.674854772646,38816.72779213739,25989.46788382093,64806.19567595832,19825.790357861035,1450.0,0.0,0.8867850775605943,2.874640596323364,0.001494314320929203,1.0,1.0,-5.094785671208797,353347.61427555914,1550384.745756028,4.387704014741008,1550384.745756028,4.387704014741008,0.7628394104291403,0.0920672635492978,3.9171626422396826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9171626422396826,1.2789317475432032,1.2792538806982363,3.062839475026292,6489.789316918354,15354.693453494743,6483.327743570676,0.000325114853316756,22990.806890827538,2344.4098536021515,19379.10048982535,1976.118296240342,0.8429064965769808,0.8429064965769808,35429.205427603025,35405.22815468563,1.000846601744006,0.8,4275.929757051026,4273.035954225843,1.000846601744006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558928098456579,4.905761633965862,-2.4151791793432658,7.320940813309128,3.5,3.5,1.0,0.6,0.0002518636244211842,1.0000295765296494,0.0002518561753895454,198.3192319027181,0.0,1.5017508772794717e-06,4.255961986210023,0.01732415900998488,8.588970454874293e-05,0.00016597391987244127,0.0006501468385104094,0.09206726530955735,0.09206726530955735,0.09206726530955735,0.09205781047259384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495949.92032777594,592.9626282962853,0.0,0.09206726530955735,0.0920672635492978,0.0920672635492978,0.375,0.375,0.5,8.128424014175518,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,25989.46788382093,19825.790357861035,0.7628394104291403,1.03190889998216,0.63454860067411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447120399757191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.230269075895,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6622846716763,261.6622846716763,-11.487715328323702,245.66128234624438,277.66328699758753,125974.26324848247,126001.77966239795,-27.516413915508657,0.0,nan,277.66328699758753,4.5132869975875565,271.2628860670461,-1.8871139329538664,264.8624851366139,-8.287514863386093,258.4620842063503,-14.687915793649665,252.0616832762154,-21.088316723784573,245.66128234624438,-27.4887176537556,1.0,1.0,26022.012520719443,26022.012520719443,276.95360926439986,3.8036092643998813,276.95360926439986,276.95360926439986,76045.47630602565,76046.32298948104,-0.8466834553837543,0.0,8546.071908451686,8546.071908451686,0.885918857420834,3936.748455450881,276.95360926439986,3.8036092643998813,1.0,0.002,0.19175925577717762,0.004895321301873938,0.0002970667260457488,0.0017029333265903108,0.1485333630228744,0.1485333630228744,0.0,5.2636059573452076e-11,0.9998968369086075,0.9998968369086075,0.0,0.09205776560577401,9.497943523790497e-06,0.0,0.0,0.0,1601770.6171154603,268.0552143287912,0.0,1.0,1279564.2649949875,2618.2440266923304,,,,,,,,,,,,,,,,,,,2.0,15354.693453494743,1450.0,0.375,6.173730061729009,3.5
2679.0,-29.268224822803845,4.905749914623584,34.951928731735244,25.607813614793145,6.291038545616156,-25.712298485948768,-39.24275734517721,2.7351122095918874,-5.094796294886407,-5.094796294888607,39.903675368933435,41122.55775589663,25751.40648949389,25751.40648949389,66873.96424539053,76057.62728839947,76046.16696592324,25751.40648949389,101797.57345541714,101797.57345541714,101797.57345541714,127787.03280182407,124132.50120637316,3654.5315954509206,0.0,90058.68693190815,55123.70083605691,38816.65121761248,25989.459346406937,64806.110564019415,19825.78284096844,1450.0,0.0,0.8867850711166307,2.8746394706220815,0.001494314320929203,1.0,1.0,-5.094796294886407,353347.4678440448,1550384.1797721714,4.387704231282214,1550384.1797721714,4.387704231282214,0.7628393717897549,0.09206721414700392,3.9171710921871528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9171710921871528,1.278931840862356,1.2792539645135945,3.062845858576708,6489.802842895681,15354.712138150495,6483.32729977801,0.0003251118947209449,22990.746335162978,2344.4036786428574,19379.099163299372,1976.1181609723374,0.84290865902253,0.84290865902253,35429.2665687682,35405.22815468563,1.0008487607304928,0.8,4275.937136141933,4273.035954225843,1.0008487607304928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558927489421158,4.905749914623584,-2.415190096604246,7.32094001122783,3.5,3.5,1.0,0.6,0.0002518561753895454,1.0000297608730697,0.0002518486801529426,198.31946820477344,0.0,1.4772862330268414e-06,4.186629184398068,0.017325636296217906,8.588730558486069e-05,0.00016596886980468472,0.0006501284590018842,0.09206721593312789,0.09206721593312789,0.09206721593312789,0.09205777375405833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495951.2269063627,592.9622001037221,0.0,0.09206721593312789,0.09206721414700392,0.09206721414700392,0.375,0.375,0.5,8.128140766433125,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,25989.459346406937,19825.78284096844,0.7628393717897549,1.0319083133268483,0.6345475356875996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447122102580067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.160936274086,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6621250699575,261.6621250699575,-11.487874930042494,245.66100161923023,277.66324852115736,125976.01745712322,126002.7013568532,-26.68389972996902,0.0,nan,277.66324852115736,4.513248521157379,271.2627991405119,-1.8872008594880754,264.8623497599541,-8.287650240045878,258.4619003795703,-14.688099620429682,252.06145099932075,-21.088549000679222,245.66100161923023,-27.488998380769743,1.0,1.0,26022.012520719443,26022.012520719443,276.9535803839592,3.803580383959229,276.9535803839592,276.9535803839592,76045.42748952734,76046.16696592324,-0.7394763959018746,0.0,8546.071908451686,8546.071908451686,0.8859183231945835,3936.7569476480885,276.9535803839592,3.803580383959229,1.0,0.002,0.19176874019380927,0.00489527717115209,0.0002970814124352391,0.0017029186417132048,0.14854070621761956,0.14854070621761956,0.0,5.4148443975193805e-11,0.9998969829016681,0.9998969829016681,0.0,0.092057729649751,9.484497252929378e-06,0.0,0.0,0.0,1601770.6048769,268.05520370511357,0.0,1.0,1279564.3015513697,2618.243877128123,,,,,,,,,,,,,,,,,,,2.0,15354.712138150495,1450.0,0.375,6.173730061729009,3.5
