time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2680.0,-29.268510970680477,4.905738184201245,34.951921948399274,25.6076784915291,6.2909918840691255,-25.712560685185853,-39.24301400603724,2.735041599510668,-5.094808542810426,-5.094808542795251,39.90366168374463,41122.49590631975,25751.40782201597,25751.40782201597,66873.90372833572,76057.48169872692,76045.99766267819,25751.40782201597,101797.40548469416,101797.40548469416,101797.40548469416,127786.85553293396,124132.45208789378,3654.4034450401837,0.0,90058.67294542278,55123.77015147809,38816.558659938535,25989.450048239803,64806.00870817834,19825.774698656252,1450.0,0.0,0.8867850583275028,2.8746381728134986,0.001494314320929203,1.0,1.0,-5.094808542810426,353347.29902477266,1550383.5908985185,4.3877046610446095,1550383.5908985185,4.3877046610446095,0.762839331415518,0.09206716485589872,3.9171815845060522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9171815845060522,1.2789321835990044,1.2792542977501693,3.062853241743303,6489.818486939741,15354.730777596389,6483.325398711015,0.0003251083997552594,22990.681183032004,2344.3970349744313,19379.093480882904,1976.1175815271174,0.8429108005371069,0.8429108005371068,35429.34248785469,35405.22815468563,1.0008514415488998,0.8,4275.946298771382,4273.035954225843,1.0008514415488998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55892777707122,4.905738184201245,-2.4152022058530473,7.320940390054292,3.5,3.5,1.0,0.6,0.0002518486801529426,1.000029605218457,0.0002518412243384796,198.31970327088305,0.0,1.486451337138917e-06,4.212603089451691,0.017327122747555046,8.588482709155211e-05,0.00016596385306139047,0.0006501105489057471,0.0920671666243859,0.0920671666243859,0.0920671666243859,0.09205773086524445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495952.5299782718,592.9617730317759,0.0,0.0920671666243859,0.09206716485589872,0.09206716485589872,0.375,0.375,0.5,8.12785771015446,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,25989.450048239803,19825.774698656252,0.762839331415518,1.0319090013623446,0.6345475786280016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44712381601591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.18691017914,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66196423133016,261.66196423133016,-11.488035768669818,245.6607220837558,277.6632063793876,125977.10004756198,126003.99074633727,-26.89069877527006,0.0,nan,277.6632063793876,4.513206379387611,271.2627095199819,-1.8872904800180663,264.8622126606903,-8.28778733930966,258.46171580157676,-14.688284198423219,252.06121894258877,-21.08878105741121,245.6607220837558,-27.48927791624419,1.0,1.0,26022.012520719443,26022.012520719443,276.9535483254019,3.803548325401948,276.9535483254019,276.9535483254019,76045.21478602296,76045.99766267819,-0.7828766552265733,0.0,8546.071908451686,8546.071908451686,0.885917659844365,3936.7674924285825,276.9535483254019,3.803548325401948,1.0,0.002,0.19177821850943128,0.0048952327694672835,0.00029709608837316827,0.0017029039645192106,0.14854804418658413,0.14854804418658413,0.0,5.289237884481546e-11,0.9998970491073346,0.9998970491073346,0.0,0.09205768645909163,9.478396807090273e-06,0.0,0.0,0.0,1601770.590767194,268.05519145718955,0.0,1.0,1279564.3436968334,2618.2437046971636,,,,,,,,,,,,,,,,,,,2.0,15354.730777596389,1450.0,0.375,6.173730061729009,3.5
2681.0,-29.26879730249108,4.905726462472414,34.95191517174516,25.607575044874125,6.290974516468448,-25.71282012059085,-39.24326273901386,2.7349973354602914,-5.094819858554104,-5.094819858567536,39.90364830977151,41122.3816359821,25751.406776677868,25751.406776677868,66873.78841265997,76057.3095907614,76045.83603074035,25751.406776677868,101797.24280741822,101797.24280741822,101797.24280741822,127786.6839962589,124132.40856614271,3654.275430116187,0.0,90058.63744728133,55123.79254205917,38816.49433913574,25989.441188840672,64805.93552797641,19825.76691736308,1450.0,0.0,0.8867850491587017,2.8746369737805746,0.001494314320929203,1.0,1.0,-5.094819858554104,353347.1430542668,1550383.0154143495,4.38770496915053,1550383.0154143495,4.38770496915053,0.7628392920535687,0.09206711556453381,3.9171902297557173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9171902297557173,1.2789324041213124,1.2792545087920393,3.062859473364438,6489.831690997151,15354.7494376065,6483.325161490877,0.00032510552184350386,22990.621380391207,2344.3909368021914,19379.09277181604,1976.1175092224194,0.8429129622544498,0.8429129622544498,35429.40504210438,35405.22815468563,1.0008536504356729,0.8,4275.953848406618,4273.035954225843,1.0008536504356729,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558927551415245,4.905726462472414,-2.4152136303997596,7.320940092872173,3.5,3.5,1.0,0.6,0.0002518412243384796,1.0000296243180278,0.00025183376393496664,198.31993848857903,0.0,1.4786349119446688e-06,4.190451340451191,0.01732860138246699,8.588242521839693e-05,0.00016595879912008267,0.0006500921864551795,0.09206711733589752,0.09206711733589752,0.09206711733589752,0.09205769151546266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495953.8331172156,592.9613459529094,0.0,0.09206711733589752,0.09206711556453381,0.09206711556453381,0.375,0.375,0.5,8.127574952260655,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,25989.441188840672,19825.76691736308,0.7628392920535687,1.0319083872154098,0.6345465319026181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471255204901514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.16475843014,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6618050270492,261.6618050270492,-11.488194972950794,245.66044375770596,277.66316629686764,125978.46770015654,126005.08515134534,-26.617451188819764,0.0,nan,277.66316629686764,4.5131662968676665,271.262621788768,-1.887378211231976,264.8620772807636,-8.287922719236406,258.4615327729404,-14.688467227059562,252.06098826524925,-21.089011734750727,245.66044375770596,-27.489556242294015,1.0,1.0,26022.012520719443,26022.012520719443,276.9535180966203,3.803518096620337,276.9535180966203,276.9535180966203,76045.08034271146,76045.83603074035,-0.7556880288902903,0.0,8546.071908451686,8546.071908451686,0.8859171132701804,3936.776180904496,276.9535180966203,3.803518096620337,1.0,0.002,0.19178768666036494,0.004895188584165175,0.0002971107491372005,0.0017028893040718853,0.14855537456860027,0.14855537456860027,0.0,5.320908557510107e-11,0.9998971594609504,0.9998971594609504,0.0,0.09205764733274041,9.468231793401347e-06,0.0,0.0,0.0,1601770.5777313663,268.0551801414459,0.0,1.0,1279564.382634631,2618.2435453898224,,,,,,,,,,,,,,,,,,,2.0,15354.7494376065,1450.0,0.375,6.173730061729009,3.5
2682.0,-29.269082861172585,4.905714740240132,34.95190839661867,25.607453437428944,6.29094166173337,-25.713080408897326,-39.24351531369609,2.73493921033774,-5.094831604495312,-5.094831604487719,39.90363480065807,41122.30106820072,25751.40683767421,25751.40683767421,66873.70790587494,76057.15390777077,76045.67095118877,25751.40683767421,101797.07778886298,101797.07778886298,101797.07778886298,127786.50991895696,124132.36239233782,3654.1475266191405,0.0,90058.61695763993,55123.84694130186,38816.41112926452,25989.432130093977,64805.843259358495,19825.758972481824,1450.0,0.0,0.8867850382882596,2.8746357291637175,0.001494314320929203,1.0,1.0,-5.094831604495312,353346.9811541935,1550382.4341177964,4.387705334437937,1550382.4341177964,4.387705334437937,0.7628392522484151,0.09206706633504753,3.9172002698481827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9172002698481827,1.2789326889095398,1.2792547841101412,3.0628666417058406,6489.846879852406,15354.768084393538,6483.323572265406,0.00032510214202231065,22990.55722293471,2344.384394562334,19379.088021514755,1976.117024826496,0.8429151078679703,0.8429151078679704,35429.4776889539,35405.22815468563,1.0008562157088932,0.8,4275.962616111732,4273.035954225843,1.0008562157088932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558927564582459,4.905714740240132,-2.4152253699728634,7.320940110212995,3.5,3.5,1.0,0.6,0.00025183376393496664,1.0000295443967315,0.00025182632387814655,198.32017307164546,0.0,1.4795467657883053e-06,4.193035534244057,0.01733008092923278,8.587998631159918e-05,0.00016595377762336746,0.0006500741824885803,0.09206706809834615,0.09206706809834615,0.09206706809834615,0.09205765052924848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495955.1344064837,592.9609194721584,0.0,0.09206706809834615,0.09206706633504753,0.09206706633504753,0.375,0.375,0.5,8.12729244131836,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,25989.432130093977,19825.758972481824,0.7628392522484151,1.0319086141390164,0.634546192133104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471272260638435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.16734262393,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66164582232716,261.66164582232716,-11.488354177672818,245.6601664139383,277.6631252311845,125979.68594820386,126006.30347319203,-26.617524988175667,0.0,nan,277.6631252311845,4.513125231184517,271.2625334674761,-1.887466532523888,264.86194170386784,-8.288058296132135,258.4613499404021,-14.688650059597876,252.06075817709424,-21.089241822905734,245.6601664139383,-27.48983358606168,1.0,1.0,26022.012520719443,26022.012520719443,276.9534870342758,3.803487034275804,276.9534870342758,276.9534870342758,76044.90497539993,76045.67095118877,-0.7659757888468448,0.0,8546.071908451686,8546.071908451686,0.8859164785103064,3936.7862711974235,276.9534870342758,3.803487034275804,1.0,0.002,0.19179714662696634,0.004895144356074906,0.00029712539695692667,0.0017028746557305819,0.14856269847846332,0.14856269847846332,0.0,5.2687508435983466e-11,0.9998972483006201,0.9998972483006201,0.0,0.09205760628752468,9.460047522848057e-06,0.0,0.0,0.0,1601770.564199944,268.05516839550467,0.0,1.0,1279564.4230527512,2618.243380026025,,,,,,,,,,,,,,,,,,,2.0,15354.768084393538,1450.0,0.375,6.173730061729009,3.5
2683.0,-29.269368198868897,4.905703024574417,34.951901626995365,25.60734077068048,6.290917939157196,-25.71333958506524,-39.24376774867994,2.734889326242815,-5.094843013740672,-5.094843013745887,39.903621409195,41122.21734048783,25751.40604867478,25751.40604867478,66873.6233891626,76056.99134888449,76045.50869107126,25751.40604867478,101796.91473974603,101796.91473974603,101796.91473974603,127786.33797147925,124132.31821915148,3654.01975232778,0.0,90058.59194225869,55123.90069099651,38816.32361251353,25989.423231733213,64805.74684424674,19825.751159837047,1450.0,0.0,0.8867850287066371,2.8746345202239616,0.001494314320929203,1.0,1.0,-5.094843013740672,353346.82389500935,1550381.857880833,4.3877056564162045,1550381.857880833,4.3877056564162045,0.7628392128236885,0.0920670171341738,3.9172099855091154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9172099855091154,1.2789329354527335,1.279255021199597,3.0628736479621974,6489.861725268898,15354.786737124536,6483.322218568231,0.000325098849102939,22990.49381458009,2344.3779287096095,19379.083975223308,1976.1166122195968,0.8429172566503768,0.8429172566503769,35429.547988286715,35405.22815468563,1.0008586980889003,0.8,4275.97110049645,4273.035954225843,1.0008586980889003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558927394262028,4.905703024574417,-2.415236861331704,7.320939885906121,3.5,3.5,1.0,0.6,0.00025182632387814655,1.000029521601694,0.0002518188897811834,198.32040747365951,0.0,1.4755133562225063e-06,4.1816048515345825,0.017331556442589,8.587754881771491e-05,0.00016594877506043165,0.0006500561987497289,0.09206701889785014,0.09206701889785014,0.09206701889785014,0.09205761081935569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495956.434887309,592.9604932613537,0.0,0.09206701889785014,0.0920670171341738,0.0920670171341738,0.375,0.375,0.5,8.127010215607958,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,25989.423231733213,19825.751159837047,0.7628392128236885,1.0319088452122274,0.6345458442029903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471289270360994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.15591194122,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6614874675302,261.6614874675302,-11.48851253246977,245.65988999504512,277.66308494048087,125980.99642556424,126007.47185134959,-26.475425785345795,0.0,nan,277.66308494048087,4.513084940480894,271.2624459511315,-1.8875540488684805,264.8618069618939,-8.288193038106101,258.46116797278677,-14.68883202721321,252.0605289838432,-21.08947101615678,245.65988999504512,-27.490110004954857,1.0,1.0,26022.012520719443,26022.012520719443,276.95345663850316,3.803456638503178,276.95345663850316,276.95345663850316,76044.75392649758,76045.50869107126,-0.7547645736776758,0.0,8546.071908451686,8546.071908451686,0.8859158642615446,3936.796035436661,276.95345663850316,3.803456638503178,1.0,0.002,0.19180659698137476,0.004895100233180179,0.00029714003009227843,0.0017028600228368022,0.1485700150461392,0.1485700150461392,0.0,5.29290803893967e-11,0.999897352653384,0.999897352653384,0.0,0.09205756669915412,9.450435019675043e-06,0.0,0.0,0.0,1601770.5510563962,268.0551569862593,0.0,1.0,1279564.4623122918,2618.2432194023627,,,,,,,,,,,,,,,,,,,2.0,15354.786737124536,1450.0,0.375,6.173730061729009,3.5
2684.0,-29.269653087288162,4.905691314005842,34.951894862011514,25.607223633583658,6.290889952479045,-25.71359878330079,-39.244016411807365,2.73483564937744,-5.094854486666804,-5.094854486662257,39.90360800388355,41122.12290745099,25751.40543672035,25751.40543672035,66873.52834417134,76056.83275049506,76045.34596705686,25751.40543672035,101796.7514037772,101796.7514037772,101796.7514037772,127786.16570991627,124132.27360678477,3653.8921031314926,0.0,90058.56994144586,55123.94272319035,38816.25246472835,25989.414306139068,64805.66677086742,19825.74332516498,1450.0,0.0,0.8867850188507611,2.874633304537027,0.001494314320929203,1.0,1.0,-5.094854486666804,353346.6657581526,1550381.2810492234,4.387705987610419,1550381.2810492234,4.387705987610419,0.7628391733507385,0.0920669679809978,3.917219955547234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917219955547234,1.2789331995661024,1.2792552758712716,3.062880811035487,6489.876902961654,15354.80538476398,6483.32063708726,0.0003250954720612805,22990.42968315133,2344.3713891238426,19379.079248070855,1976.1161301841971,0.8429194023403975,0.8429194023403975,35429.6201281731,35405.22815468563,1.0008612454630283,0.8,4275.979807016484,4273.035954225843,1.0008612454630283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558927262160106,4.905691314005842,-2.4152483979260277,7.320939711931869,3.5,3.5,1.0,0.6,0.0002518188897811834,1.0000294751865415,0.0002518114675912029,198.32064150707993,0.0,1.474333138926631e-06,4.178260115718072,0.01733303077572793,8.587514780711752e-05,0.0001659437419740659,0.0006500381375589921,0.09206696974384318,0.09206696974384318,0.09206696974384318,0.09205757086492099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495957.73396301316,592.9600675092182,0.0,0.09206696974384318,0.0920669679809978,0.0920669679809978,0.375,0.375,0.5,8.12672826659282,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,25989.414306139068,19825.74332516498,0.7628391733507385,1.0319086536153579,0.6345451710703937,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471306266958255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.152567205405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6613294613193,261.6613294613193,-11.488670538680651,245.65961437170617,277.66304455139397,125982.2564803245,126008.6736249553,-26.41714463080648,0.0,nan,277.66304455139397,4.513044551393989,271.26235851519846,-1.8876414848015202,264.8616724791084,-8.288327520891585,258.4609864431517,-14.689013556848295,252.0603004073576,-21.089699592642376,245.65961437170617,-27.490385628293808,1.0,1.0,26022.012520719443,26022.012520719443,276.9534261247905,3.8034261247905192,276.9534261247905,276.9534261247905,76044.59125422458,76045.34596705686,-0.7547128322767094,0.0,8546.071908451686,8546.071908451686,0.8859152339301403,3936.80605532497,276.9534261247905,3.8034261247905192,1.0,0.002,0.19181603808549852,0.004895056139911931,0.0002971546488575319,0.0017028454042337115,0.14857732442876595,0.14857732442876595,0.0,5.309124320729275e-11,0.9998974530817495,0.9998974530817495,0.0,0.09205752679715867,9.441183839119917e-06,0.0,0.0,0.0,1601770.5378394865,268.0551455133332,0.0,1.0,1279564.501790951,2618.2430578822314,,,,,,,,,,,,,,,,,,,2.0,15354.80538476398,1450.0,0.375,6.173730061729009,3.5
2685.0,-29.269937577173643,4.905679611252355,34.95188810309414,25.60711110653358,6.290864420336336,-25.71385737741777,-39.24426877694202,2.7347842214780886,-5.094865824951967,-5.094865824943532,39.903594648998876,41122.03774254681,25751.404498204407,25751.404498204407,66873.44224075122,76056.6693321066,76045.18437573915,25751.404498204407,101796.58887394355,101796.58887394355,101796.58887394355,127785.99431989377,124132.22973446784,3653.7645854259267,0.0,90058.54143803455,55123.99235568914,38816.16564705045,25989.40544595022,64805.571093000675,19825.73554458917,1450.0,0.0,0.8867850094978357,2.8746321031171536,0.001494314320929203,1.0,1.0,-5.094865824951967,353346.50947716244,1550380.7063885925,4.387706301903619,1550380.7063885925,4.387706301903619,0.762839134039463,0.09206691886763942,3.917229228177521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917229228177521,1.2789334532294503,1.279255520105519,3.062887453828093,6489.890978242072,15354.824031892686,6483.319802753726,0.0003250923735573786,22990.36798516231,2344.3650976798713,19379.07675419209,1976.115875879336,0.8429215559620055,0.8429215559620055,35429.68722181494,35405.22815468563,1.0008636146473997,0.8,4275.987904508263,4273.035954225843,1.0008636146473997,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558927059563711,4.905679611252355,-2.415259833866169,7.3209394451185235,3.5,3.5,1.0,0.6,0.0002518114675912029,1.0000294340211688,0.0002518040559852886,198.3208752135899,0.0,1.4719734783230323e-06,4.171572837567473,0.01733450274920625,8.587271111457355e-05,0.00016593875647662935,0.0006500201469576845,0.0920669206315929,0.0920669206315929,0.0920669206315929,0.09205753141958857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495959.03187822265,592.9596421389002,0.0,0.0920669206315929,0.09206691886763942,0.09206691886763942,0.375,0.375,0.5,8.12644660816406,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,25989.40544595022,19825.73554458917,0.762839134039463,1.0319088484658672,0.6345447937420954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471323236831513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.14587992725,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66117199969295,261.66117199969295,-11.488828000307024,245.6593394904256,277.6630045094148,125983.51777619218,126009.84387220991,-26.326096017720026,0.0,nan,277.6630045094148,4.513004509414827,271.2622715053664,-1.8877284946335635,264.86153850142574,-8.288461498574236,258.46080549758835,-14.689194502411624,252.06007249393704,-21.089927506062935,245.6593394904256,-27.490660509574383,1.0,1.0,26022.012520719443,26022.012520719443,276.95339587825293,3.8033958782529567,276.95339587825293,276.95339587825293,76044.43397318602,76045.18437573915,-0.750402553123422,0.0,8546.071908451686,8546.071908451686,0.8859146476904035,3936.815374318409,276.95339587825293,3.8033958782529567,1.0,0.002,0.19182546943761472,0.004895012114084556,0.00029716925259749334,0.0017028308006276482,0.14858462629874666,0.14858462629874666,0.0,5.322514130823297e-11,0.9998975589501363,0.9998975589501363,0.0,0.09205748743581291,9.431431826514993e-06,0.0,0.0,0.0,1601770.5247776825,268.055134175048,0.0,1.0,1279564.5408063065,2618.242898257633,,,,,,,,,,,,,,,,,,,2.0,15354.824031892686,1450.0,0.375,6.173730061729009,3.5
2686.0,-29.270221650991566,4.905667915139238,34.95188134946207,25.60699393451216,6.290836751096295,-25.714115810768558,-39.24451730037106,2.7347309117971585,-5.094877211539085,-5.094877211525339,39.90358128373955,41121.947351717616,25751.403701161285,25751.403701161285,66873.3510528789,76056.51139997382,76045.02241244778,25751.403701161285,101796.42611360906,101796.42611360906,101796.42611360906,127785.82267874171,124132.18548327408,3653.637195467622,0.0,90058.52027841522,55124.038614796766,38816.090737353836,25989.39656513265,64805.48730248649,19825.72774733656,1450.0,0.0,0.886784999936571,2.8746308965795566,0.001494314320929203,1.0,1.0,-5.094877211539085,353346.3525304597,1550380.1312806834,4.387706623197802,1550380.1312806834,4.387706623197802,0.7628390946919767,0.09206686980904644,3.917239301510097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917239301510097,1.2789337155946139,1.2792557730573062,3.0628947018484514,6489.906335927473,15354.84267750907,6483.318098066187,0.00032508895091996415,22990.303462874384,2344.358518237562,19379.071658766956,1976.115356290574,0.8429236999877369,0.8429236999877369,35429.760109033916,35405.22815468563,1.0008661884135661,0.8,4275.996701223423,4273.035954225843,1.0008661884135661,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589268875069,4.905667915139238,-2.415271303385647,7.320939218524885,3.5,3.5,1.0,0.6,0.0002518040559852886,1.0000293910414009,0.0002517966554193646,198.3211085787834,0.0,1.4698761716591398e-06,4.1656290704820025,0.01733597262537791,8.587031157777983e-05,0.00016593374440750878,0.0006500021850398246,0.09206687156357989,0.09206687156357989,0.09206687156357989,0.09205749178873864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495960.32837969816,592.9592172302418,0.0,0.09206687156357989,0.09206686980904644,0.09206686980904644,0.375,0.375,0.5,8.126165231692763,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,25989.39656513265,19825.72774733656,0.7628390946919767,1.0319087755754455,0.6345442193772352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471340183003214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.13993616017,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6610148271732,261.6610148271732,-11.488985172826801,245.65906526872766,277.6629643860798,125984.77442856818,126011.05218833372,-26.277759765537777,0.0,nan,277.6629643860798,4.51296438607983,271.26218456233715,-1.8878154376628231,264.8614047387425,-8.288595261257456,258.4606249152405,-14.68937508475949,252.0598450919113,-21.090154908088664,245.65906526872766,-27.49093473127232,1.0,1.0,26022.012520719443,26022.012520719443,276.9533655398892,3.803365539889228,276.9533655398892,276.9533655398892,76044.27200948118,76045.02241244778,-0.7504029666015413,0.0,8546.071908451686,8546.071908451686,0.8859140108279226,3936.825498017647,276.9533655398892,3.803365539889228,1.0,0.002,0.19183489136295026,0.0048949681193960655,0.0002971838417034029,0.0017028162108732206,0.14859192085170145,0.14859192085170145,0.0,5.257662361035642e-11,0.9998976612855541,0.9998976612855541,0.0,0.09205744780394712,9.42200509931318e-06,0.0,0.0,0.0,1601770.5116602313,268.0551227884609,0.0,1.0,1279564.579987871,2618.2427379530504,,,,,,,,,,,,,,,,,,,2.0,15354.84267750907,1450.0,0.375,6.173730061729009,3.5
2687.0,-29.270505343060336,4.905656228224204,34.95187460252325,25.60688144238668,6.290811487331191,-25.71437366001661,-39.2447657539509,2.734679805146043,-5.0948884696011305,-5.09488846958211,39.903567969649686,41121.85075186855,25751.402596851258,25751.402596851258,66873.25334871981,76056.34860514024,76044.86156863628,25751.402596851258,101796.26416548753,101796.26416548753,101796.26416548753,127785.65191336606,124132.14197394416,3653.5099394219005,0.0,90058.49251348115,55124.07693185629,38816.01731291651,25989.387747878525,64805.405060795034,19825.72000280674,1450.0,0.0,0.886784990844329,2.87462970366107,0.001494314320929203,1.0,1.0,-5.0948884696011305,353346.1973553367,1550379.5583767884,4.387706928731074,1550379.5583767884,4.387706928731074,0.7628390555073804,0.0920668207910782,3.9172486641006827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9172486641006827,1.2789339677244782,1.2792560157853332,3.0629014186482055,6489.9205680201585,15354.861321977678,6483.317155963066,0.00032508581266402307,22990.241426033306,2344.352192240297,19379.068842757682,1976.1150691375428,0.8429258520449261,0.8429258520449261,35429.82785353123,35405.22815468563,1.000868580583059,0.8,4276.004877266562,4273.035954225843,1.000868580583059,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558926649120722,4.905656228224204,-2.415282676353267,7.3209389045774715,3.5,3.5,1.0,0.6,0.0002517966554193646,1.0000293516120469,0.0002517892649985408,198.32134163085072,0.0,1.4676884381618775e-06,4.159429033750761,0.017337440313816073,8.586791277733596e-05,0.00016592874264202863,0.0006499841454503927,0.09206682254240457,0.09206682254240457,0.09206682254240457,0.09205745264271882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495961.62369838305,592.9587927107333,0.0,0.09206682254240457,0.0920668207910782,0.0920668207910782,0.375,0.375,0.5,8.125884151159944,-1.9042545318370685e-11,-1.9042545318370685e-11,-1.9042545318370685e-11,-1.9042545318370685e-11,-1.9042545318370685e-11,-1.9042545318370685e-11,25989.387747878525,19825.72000280674,0.7628390555073804,1.0319085774710441,0.6345435340353395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471357104428766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.13373612344,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66085814457807,261.66085814457807,-11.489141855421906,245.65879167449012,277.66292461512904,125986.03218235208,126012.22803079788,-26.195848445796976,0.0,nan,277.66292461512904,4.512924615129066,271.2620980267168,-1.887901973283192,264.86127143848574,-8.288728561514233,258.46044485031575,-14.689555149684224,252.05961826233104,-21.090381737668935,245.65879167449012,-27.49120832550986,1.0,1.0,26022.012520719443,26022.012520719443,276.953335461044,3.803335461044014,276.953335461044,276.953335461044,76044.115520989,76044.86156863628,-0.7460476472770097,0.0,8546.071908451686,8546.071908451686,0.885913418900162,3936.834907421186,276.953335461044,3.803335461044014,1.0,0.002,0.19184430335732322,0.004894924193169311,0.0002971984155030404,0.0017028016368550393,0.1485992077515202,0.1485992077515202,0.0,5.235807967740591e-11,0.9998977690931065,0.9998977690931065,0.0,0.09205740871649391,9.412074584277059e-06,0.0,0.0,0.0,1601770.4986908408,268.05511153039885,0.0,1.0,1279564.6187271692,2618.242579457921,,,,,,,,,,,,,,,,,,,2.0,15354.861321977678,1450.0,0.375,6.173730061729009,3.5
2688.0,-29.27078856171953,4.9056445491552045,34.95186786151409,25.606764235440664,6.290784080549478,-25.714631297503846,-39.245017944462575,2.734626817194865,-5.094899782990183,-5.0948997829507965,39.90355464694434,41121.77969794359,25751.40165517295,25751.40165517295,66873.18135311654,76056.19132442697,76044.70035472381,25751.40165517295,101796.10200989677,101796.10200989677,101796.10200989677,127785.48091808285,124132.09810433009,3653.3828137527607,0.0,90058.47209500575,55124.14260089108,38815.92166012742,25989.378908186078,64805.3005683135,19825.712240322417,1450.0,0.0,0.8867849815017019,2.874628504880486,0.001494314320929203,1.0,1.0,-5.094899782990183,353346.04141767265,1550378.985100004,4.387707242678229,1550378.985100004,4.387707242678229,0.7628390162905262,0.09206677182854231,3.9172588273870708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9172588273870708,1.278934228554834,1.2792562672290144,3.062908740673461,6489.936082513056,15354.879964624866,6483.315343338755,0.00032508235026563077,22990.176565656617,2344.3455783225277,19379.063424702315,1976.1145166496526,0.8429279944570462,0.8429279944570462,35429.90139155234,35405.22815468563,1.0008711773326895,0.8,4276.0137525266455,4273.035954225843,1.0008711773326895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558926445841672,4.9056445491552045,-2.4152940877098845,7.320938636865089,3.5,3.5,1.0,0.6,0.0002517892649985408,1.0000293026988358,0.0002517818871097305,198.3215742944911,0.0,1.465678172996331e-06,4.153731942271602,0.01733890599198907,8.586547796043834e-05,0.00016592378703810245,0.0006499664194484992,0.09206677357255577,0.09206677357255577,0.09206677357255577,0.09205741328297881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495962.91758374363,592.9583686593872,0.0,0.09206677357255577,0.09206677182854231,0.09206677182854231,0.375,0.375,0.5,8.125603358396813,-3.9392489270539954e-11,-3.9392489270539954e-11,-3.9392489270539954e-11,-3.9392489270539954e-11,-3.9392489270539954e-11,-3.9392489270539954e-11,25989.378908186078,19825.712240322417,0.7628390162905262,1.0319091303746553,0.6345434607558945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471374003152242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.12803903196,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6607017110509,261.6607017110509,-11.4892982889491,245.65851865591554,277.6628847666462,125987.2862900695,126013.44049671963,-26.154206650121015,0.0,nan,277.6628847666462,4.512884766646209,271.262011544217,-1.8879884557829882,264.86113832196145,-8.28886167803853,258.46026509978896,-14.689734900211022,252.0593918777763,-21.09060812222367,245.65851865591554,-27.491481344084434,1.0,1.0,26022.012520719443,26022.012520719443,276.9533052835803,3.8033052835803005,276.9533052835803,276.9533052835803,76043.95412960922,76044.70035472381,-0.7462251145916525,0.0,8546.071908451686,8546.071908451686,0.8859127763500196,3936.845121524006,276.9533052835803,3.8033052835803005,1.0,0.002,0.1918537057297849,0.00489488029964453,0.000297212974362017,0.0017027870776732488,0.1486064871810085,0.1486064871810085,0.0,5.2035265853123125e-11,0.9998978735479552,0.9998978735479552,0.0,0.09205736937578425,9.40245275806447e-06,0.0,0.0,0.0,1601770.4856577115,268.0551002170098,0.0,1.0,1279564.657656846,2618.242420183909,,,,,,,,,,,,,,,,,,,2.0,15354.879964624866,1450.0,0.375,6.173730061729009,3.5
2689.0,-29.271071497329448,4.905632880363095,34.951861127782,25.606651708390586,6.290759062738723,-25.714888441298953,-39.24526629326863,2.7345760076061074,-5.094910972602577,-5.094910972581661,39.90354137494926,41121.68672049664,25751.400421332746,25751.400421332746,66873.08714182938,76056.02911217274,76044.54023164576,25751.400421332746,101795.9406529785,101795.9406529785,101795.9406529785,127785.31078319921,124132.05495873862,3653.2558244605916,0.0,90058.44501109795,55124.18466784201,38815.84482583994,25989.370130220705,64805.21495606064,19825.70452910845,1450.0,0.0,0.8867849726056916,2.8746273192157243,0.001494314320929203,1.0,1.0,-5.094910972602577,353345.8871861222,1550378.4140060372,4.387707541617394,1550378.4140060372,4.387707541617394,0.7628389772345778,0.0920667229081178,3.9172682733766484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9172682733766484,1.2789344792611663,1.2792565085621477,3.0629155260867105,6489.950459989504,15354.898607299625,6483.314301611867,0.00032507917516619186,22990.11421381881,2344.339220204536,19379.060310910936,1976.1141991312973,0.8429301451344092,0.8429301451344092,35429.9697394279,35405.22815468563,1.0008735908108706,0.8,4276.022001391148,4273.035954225843,1.0008735908108706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558926179493958,4.905632880363095,-2.4153054057300807,7.320938286093176,3.5,3.5,1.0,0.6,0.0002517818871097305,1.0000292734808864,0.0002517745167932254,198.32180672608328,0.0,1.4631945238295938e-06,4.146693280533069,0.0173403691865129,8.586308029630995e-05,0.00016591880681342052,0.0006499484778867215,0.09206672465196714,0.09206672465196714,0.09206672465196714,0.0920573743896255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495964.2102579071,592.9579450064648,0.0,0.09206672465196714,0.0920667229081178,0.0920667229081178,0.375,0.375,0.5,8.125322866982327,-2.091837814077735e-11,-2.091837814077735e-11,-2.091837814077735e-11,-2.091837814077735e-11,-2.091837814077735e-11,-2.091837814077735e-11,25989.370130220705,19825.70452910845,0.7628389772345778,1.0319090398383959,0.6345428643108127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471390873713539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.12100037022,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6605457242203,261.6605457242203,-11.489454275779678,245.65824617895305,277.6628452699432,125988.54131230978,126014.62083612772,-26.079523817919842,0.0,nan,277.6628452699432,4.512845269943227,271.26192545147103,-1.888074548528948,264.8610056331525,-8.288994366847476,258.46008581493487,-14.689914185065106,252.0591659968671,-21.09083400313287,245.65824617895305,-27.491753821046927,1.0,1.0,26022.012520719443,26022.012520719443,276.953275357496,3.803275357496034,276.953275357496,276.953275357496,76043.79815031217,76044.54023164576,-0.7420813335920684,0.0,8546.071908451686,8546.071908451686,0.8859121791490444,3936.854614743532,276.953275357496,3.803275357496034,1.0,0.002,0.19186309799079254,0.004894836474686835,0.00029722751763220186,0.0017027725345627293,0.14861375881610092,0.14861375881610092,0.0,5.219493110289464e-11,0.9998979833281361,0.9998979833281361,0.0,0.0920573305674573,9.392340660505366e-06,0.0,0.0,0.0,1601770.4727671733,268.0550890273974,0.0,1.0,1279564.696160605,2618.2422626524717,,,,,,,,,,,,,,,,,,,2.0,15354.898607299625,1450.0,0.375,6.173730061729009,3.5
2690.0,-29.27135413949862,4.90562127624036,34.951854428888964,25.60654805218803,6.290745006795632,-25.715144224872653,-39.245514397602506,2.7345350923508347,-5.094919559120115,-5.094919559103898,39.90352891243249,41121.595672032345,25751.392651011465,25751.392651011465,66872.98832304381,76055.86144399786,76044.40013341671,25751.392651011465,101795.79278442818,101795.79278442818,101795.79278442818,127785.15534006926,124132.02623424013,3653.129105829138,0.0,90058.41718716997,55124.23337370532,38815.75979273849,25989.36255564108,64805.12234837958,19825.697804983152,1450.0,0.0,0.8867849740347167,2.8746264093783216,0.001494314320929203,1.0,1.0,-5.094919559120115,353345.7688342603,1550377.8777448125,4.3877074935968166,1550377.8777448125,4.3877074935968166,0.762838940837351,0.09206667390426838,3.9172778625470106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9172778625470106,1.2789346840842626,1.2792567040101732,3.062922533336285,6489.965307510506,15354.917246204182,6483.312939287724,0.0003250758811611491,22990.050833058358,2344.3327571656337,19379.0562388329,1976.1137838948982,0.8429322918663122,0.8429322918663122,35430.039123275805,35405.22815468563,1.0008760408721642,0.8,4276.030375286535,4273.035954225843,1.0008760408721642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558924502123342,4.90562127624036,-2.4153148008062533,7.320936077046614,3.5,3.5,1.0,0.6,0.0002517745167932254,1.0000292431875966,0.000251767154319101,198.32203891708915,0.0,1.4616944854257189e-06,4.142442171696487,0.017341830880998325,8.586068505420785e-05,0.00016591383173901757,0.0006499305801616031,0.09206667566818307,0.09206667566818307,0.09206667566818307,0.0920573454012421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495965.50395624177,592.957521058171,0.0,0.09206667566818307,0.09206667390426838,0.09206667390426838,0.375,0.375,0.5,8.125042975772361,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,25989.36255564108,19825.697804983152,0.762838940837351,1.0319089895941835,0.6345423661261026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471407727451742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.11674926138,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66039112607035,261.66039112607035,-11.489608873929626,245.65797429546274,277.6628079571354,125989.91749080013,126015.76483944805,-25.847348647908653,0.0,nan,277.6628079571354,4.512807957135408,271.26184122451554,-1.8881587754844418,264.86087449207236,-8.289125507927622,258.459907759722,-14.690092240277977,252.0589410275141,-21.091058972485882,245.65797429546274,-27.49202570453724,1.0,1.0,26022.012520719443,26022.012520719443,276.95325037768447,3.803250377684492,276.95325037768447,276.95325037768447,76043.65786000002,76044.40013341671,-0.7422734166902956,0.0,8546.071908451686,8546.071908451686,0.8859115728955417,3936.8642518597458,276.95325037768447,3.803250377684492,1.0,0.002,0.1918724696692591,0.004894793205501313,0.0002972420306185139,0.0017027580213936448,0.14862101530925695,0.14862101530925695,0.0,5.2012158469061376e-11,0.9998982068435834,0.9998982068435834,0.0,0.09205730214693089,9.371757337489896e-06,0.0,0.0,0.0,1601770.4628754226,268.05508044087986,0.0,1.0,1279564.7257070416,2618.2421417683795,,,,,,,,,,,,,,,,,,,2.0,15354.917246204182,1450.0,0.375,6.173730061729009,3.5
2691.0,-29.27163603185778,4.905609666296834,34.951847727232796,25.606422044243686,6.290705796895053,-25.715401848979443,-39.24576281625775,2.7344716148958326,-5.094931444042857,-5.094931444080219,39.9035154356166,41121.51155261597,25751.393359220907,25751.393359220907,66872.90491183687,76055.70989608135,76044.23418006477,25751.393359220907,101795.62753928568,101795.62753928568,101795.62753928568,127784.98099972043,124131.9785135849,3653.002486135535,0.0,90058.39619305506,55124.279591424995,38815.68511292229,25989.353460434755,64805.038573357044,19825.68983414655,1450.0,0.0,0.8867849623395326,2.874625150038427,0.001494314320929203,1.0,1.0,-5.094931444042857,353345.60501903424,1550377.2978369973,4.387707886598676,1550377.2978369973,4.387707886598676,0.7628389011034252,0.09206662517385625,3.9172877073814405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9172877073814405,1.2789349934842997,1.2792570040714974,3.062929490035515,6489.980047921393,15354.935881556148,6483.311647830305,0.000325072614105679,22989.987695658874,2344.3263189426434,19379.052378580258,1976.1133902586773,0.8429344389009631,0.8429344389009631,35430.110356983205,35405.22815468563,1.0008785562563807,0.8,4276.038972440365,4273.035954225843,1.0008785562563807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558924655003729,4.905609666296834,-2.415326612088641,7.320936278385474,3.5,3.5,1.0,0.6,0.000251767154319101,1.000029165675607,0.00025175981157410577,198.322270492598,0.0,1.4601408798240756e-06,4.1380392534214305,0.01734329102187815,8.585828683946513e-05,0.0001659088674796359,0.0006499127671235541,0.0920666269018673,0.0920666269018673,0.0920666269018673,0.09205730385792667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495966.7916889809,592.9570990111848,0.0,0.0920666269018673,0.09206662517385625,0.09206662517385625,0.375,0.375,0.5,8.124763300616383,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,25989.353460434755,19825.68983414655,0.7628389011034252,1.0319090364576988,0.6345418883759765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471424563747743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.11234634311,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6602354455591,261.6602354455591,-11.489764554440853,245.65770279837525,277.66276809319993,125991.00354815593,126017.03185691392,-26.02830875798314,0.0,nan,277.66276809319993,4.512768093199952,271.2617550339413,-1.8882449660586644,264.8607419748737,-8.289258025126287,258.4597289159044,-14.69027108409557,252.05871585705987,-21.09128414294011,245.65770279837525,-27.492297201624723,1.0,1.0,26022.012520719443,26022.012520719443,276.953219074038,3.8032190740379974,276.953219074038,276.953219074038,76043.46524317485,76044.23418006477,-0.7689368899154942,0.0,8546.071908451686,8546.071908451686,0.8859109504779957,3936.8741459183475,276.953219074038,3.8032190740379974,1.0,0.002,0.1918818347365946,0.004894749375018172,0.00029725653133188244,0.0017027435199788196,0.14862826566594123,0.14862826566594123,0.0,5.131070221486844e-11,0.9998982785973457,0.9998982785973457,0.0,0.09205726002760592,9.365146250332146e-06,0.0,0.0,0.0,1601770.4491838745,268.0550685559571,0.0,1.0,1279564.7666033802,2618.2419744481635,,,,,,,,,,,,,,,,,,,2.0,15354.935881556148,1450.0,0.375,6.173730061729009,3.5
2692.0,-29.271917799706888,4.9055980620205935,34.95184103033085,25.60631405739116,6.2906846708998545,-25.71565755265159,-39.24601092059163,2.7344244247110265,-5.094942784168836,-5.094942784104835,39.903502169433025,41121.41937825249,25751.392678772976,25751.392678772976,66872.81205702547,76055.54432219047,76044.07324626687,25751.392678772976,101795.46592503984,101795.46592503984,101795.46592503984,127784.81055730915,124131.93456471428,3652.8759925948675,0.0,90058.36572272242,55124.32248246513,38815.60360028587,25989.3446322693,64804.948232555165,19825.68208450442,1450.0,0.0,0.8867849526557897,2.874623948426211,0.001494314320929203,1.0,1.0,-5.094942784168836,353345.44871304324,1550376.726994087,4.38770821200861,1550376.726994087,4.38770821200861,0.7628388620422596,0.09206657647537286,3.917296845703889,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917296845703889,1.2789352273399714,1.2792572285946653,3.0629360752314145,6489.994001161303,15354.954522507902,6483.31089267995,0.00032506954608167726,22989.926285900365,2344.3200568900047,19379.050121385306,1976.1131600888486,0.8429365923313292,0.8429365923313292,35430.17647859009,35405.22815468563,1.0008808911247034,0.8,4276.046952617821,4273.035954225843,1.0008808911247034,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558924508116188,4.9055980620205935,-2.415338022918419,7.320936084939012,3.5,3.5,1.0,0.6,0.00025175981157410577,1.0000291528602316,0.0002517524722694687,198.3225019662937,0.0,1.4562298591073404e-06,4.126955420710202,0.017344747251737257,8.585589172095121e-05,0.00016590391985315454,0.0006498949019306731,0.0920665782041447,0.0920665782041447,0.0920665782041447,0.09205726437209769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495968.07910712116,592.9566770771793,0.0,0.0920665782041447,0.09206657647537286,0.09206657647537286,0.375,0.375,0.5,8.124483901857579,-6.400568963726982e-11,-6.400568963726982e-11,-6.400568963726982e-11,-6.400568963726982e-11,-6.400568963726982e-11,-6.400568963726982e-11,25989.3446322693,19825.68208450442,0.7628388620422596,1.031909042146746,0.6345413506185765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447144135541655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.1012625104,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66008053479527,261.66008053479527,-11.489919465204707,245.65743180335002,277.66272926669285,125992.28534438291,126018.18495959778,-25.899615214867623,0.0,nan,277.66272926669285,4.512729266692872,271.2616697737365,-1.888330226263463,264.86061028095685,-8.289389719043129,258.45955078829576,-14.69044921170422,252.05849129573966,-21.09150870426032,245.65743180335002,-27.492568196649955,1.0,1.0,26022.012520719443,26022.012520719443,276.95318890269533,3.8031889026953536,276.95318890269533,276.95318890269533,76043.3216474942,76044.07324626687,-0.7515987726656022,0.0,8546.071908451686,8546.071908451686,0.8859103727278439,3936.8833299324083,276.95318890269533,3.8031889026953536,1.0,0.002,0.1918911904506135,0.004894705687106866,0.00029727101789013804,0.0017027290339540727,0.14863550894506902,0.14863550894506902,0.0,5.184421078205381e-11,0.9998983801351352,0.9998983801351352,0.0,0.09205722068231287,9.355793059991073e-06,0.0,0.0,0.0,1601770.4361199385,268.05505721583114,0.0,1.0,1279564.8056250503,2618.2418147978183,,,,,,,,,,,,,,,,,,,2.0,15354.954522507902,1450.0,0.375,6.173730061729009,3.5
2693.0,-29.272199011507702,4.905586458638827,34.951834335672814,25.6061922403984,6.290654757783643,-25.715913634560227,-39.2462590947747,2.7343693817279164,-5.094954345828569,-5.094954345842187,39.903488840453704,41121.34837644204,25751.39257153861,25751.39257153861,66872.74094798065,76055.3931203747,76043.91063480177,25751.39257153861,101795.30320634038,101795.30320634038,101795.30320634038,127784.63891027449,124131.88929789886,3652.7496123756237,0.0,90058.35228097686,55124.38907763626,38815.51467037845,25989.3357039341,64804.85037431255,19825.67425301562,1450.0,0.0,0.886784942071286,2.874622723340461,0.001494314320929203,1.0,1.0,-5.094954345828569,353345.2893536103,1550376.1534488462,4.387708567687476,1550376.1534488462,4.387708567687476,0.7628388227720085,0.09206652782879968,3.9173077561953855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9173077561953855,1.2789354975923906,1.2792574895281408,3.0629439589172076,6490.010705745482,15354.973156557597,6483.308268448641,0.0003250657825701107,22989.858822949467,2344.313177583524,19379.042277382312,1976.1123602231457,0.8429387247057524,0.8429387247057524,35430.25542293294,35405.22815468563,1.0008836787874418,0.8,4276.056480363665,4273.035954225843,1.0008836787874418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558924484967625,4.905586458638827,-2.4153495958142246,7.3209360544530515,3.5,3.5,1.0,0.6,0.0002517524722694687,1.0000290953952153,0.00025174514764490444,198.32273298366363,0.0,1.4555492583163279e-06,4.125026598068473,0.017346202800995573,8.5853495989915e-05,0.00016589897627955372,0.00064987734652477,0.09206652955819013,0.09206652955819013,0.09206652955819013,0.09205722404104247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495969.3650080152,592.9562556361143,0.0,0.09206652955819013,0.09206652782879968,0.09206652782879968,0.375,0.375,0.5,8.124204753879864,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,25989.3357039341,19825.67425301562,0.7628388227720085,1.031909503096203,0.634541213179651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471458139705646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.09933368776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6599255055455,261.6599255055455,-11.490074494454461,245.65716123526641,277.66268977626714,125993.51679279127,126019.43621853193,-25.91942574065505,0.0,nan,277.66268977626714,4.512689776267166,271.2615840678069,-1.8884159321930838,264.86047835947204,-8.289521640527937,258.4593726512714,-14.690627348728583,252.0582669431893,-21.091733056810682,245.65716123526641,-27.492838764733563,1.0,1.0,26022.012520719443,26022.012520719443,276.95315831333136,3.80315831333138,276.95315831333136,276.95315831333136,76043.15605707624,76043.91063480177,-0.7545777255290886,0.0,8546.071908451686,8546.071908451686,0.8859096829359363,3936.8942949763623,276.95315831333136,3.80315831333138,1.0,0.002,0.1919005378110762,0.004894661996645482,0.00029728549137027807,0.0017027145609341133,0.14864274568513902,0.14864274568513902,0.0,5.2304391286867036e-11,0.9998984708232419,0.9998984708232419,0.0,0.09205718039002224,9.347438777434481e-06,0.0,0.0,0.0,1601770.4228007898,268.0550456541714,0.0,1.0,1279564.8454090226,2618.241652028669,,,,,,,,,,,,,,,,,,,2.0,15354.973156557597,1450.0,0.375,6.173730061729009,3.5
