time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2694.0,-29.272480006639316,4.9055748634702905,34.95182764692957,25.60608439324426,6.290631894135496,-25.716168816565553,-39.24650332247836,2.7343207048915517,-5.094965557815499,-5.094965557806019,39.90347562181132,41121.23937676714,25751.391584786496,25751.391584786496,66872.63096155363,76055.22669675354,76043.75073877565,25751.391584786496,101795.14232356215,101795.14232356215,101795.14232356215,127784.46926140637,124131.8458992801,3652.6233621262663,0.0,90058.3184494905,55124.41260503007,38815.45093828937,25989.326937844213,64804.77787613358,19825.666554694548,1450.0,0.0,0.8867849328679006,2.874621535306796,0.001494314320929203,1.0,1.0,-5.094965557815499,353345.1348139227,1550375.5846521251,4.387708876955609,1550375.5846521251,4.387708876955609,0.762838783863445,0.09206647920934499,3.9173164680289054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9173164680289054,1.2789357383027613,1.2792577209309022,3.062950194219659,6490.02391760316,15354.991792354529,6483.308013445597,0.0003250629017136124,22989.799058743287,2344.3070833305246,19379.04151516115,1976.112282498218,0.8429408828517392,0.8429408828517392,35430.31845855585,35405.22815468563,1.0008859046865861,0.8,4276.064088095549,4273.035954225843,1.0008859046865861,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558924271958543,4.9055748634702905,-2.4153609104562186,7.320935773926509,3.5,3.5,1.0,0.6,0.00025174514764490444,1.0000290730440997,0.0002517378288599044,198.3229638235081,0.0,1.452639561664281e-06,4.116780517756572,0.017347655440557237,8.585113841624437e-05,0.00016589400922866008,0.0006498593342987694,0.09206648093156963,0.09206648093156963,0.09206648093156963,0.09205718503992208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495970.6500553523,592.9558344794133,0.0,0.09206648093156963,0.09206647920934499,0.09206647920934499,0.375,0.375,0.5,8.123925893121001,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,25989.326937844213,19825.666554694548,0.762838783863445,1.0319089603141993,0.6345402410816895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471474890909117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.09108760744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.65977103990076,261.65977103990076,-11.490228960099216,245.65689111799716,277.66265096224413,125994.75875289249,126020.58394810485,-25.825195212343644,0.0,nan,277.66265096224413,4.512650962244152,271.26149899314186,-1.888501006858121,264.86034702415134,-8.28965297584864,258.45919505529844,-14.69080494470154,252.0580430865716,-21.09195691342839,245.65689111799716,-27.493108882002815,1.0,1.0,26022.012520719443,26022.012520719443,276.95312839148215,3.8031283914821756,276.95312839148215,276.95312839148215,76043.00611137923,76043.75073877565,-0.7446273964160355,0.0,8546.071908451686,8546.071908451686,0.8859091321491239,3936.90305036905,276.95312839148215,3.8031283914821756,1.0,0.002,0.19190987549595862,0.0048946184080569015,0.00029729995007597113,0.0017027001013937605,0.14864997503798555,0.14864997503798555,0.0,5.146973168848601e-11,0.9998985758582705,0.9998985758582705,0.0,0.09205714144570913,9.337763635867767e-06,0.0,0.0,0.0,1601770.409884464,268.0550344421845,0.0,1.0,1279564.8839897655,2618.2414941823554,,,,,,,,,,,,,,,,,,,2.0,15354.991792354529,1450.0,0.375,6.173730061729009,3.5
2695.0,-29.27276039785165,4.905563271751901,34.9518209616814,25.605967395845823,6.29060240921054,-25.716424117138313,-39.24675139188764,2.7342661293716963,-5.094976988847861,-5.094976988859104,39.90346234525815,41121.158684775575,25751.391171073334,25751.391171073334,66872.5498558489,76055.06941825015,76043.58924101487,25751.391171073334,101794.9804120882,101794.9804120882,101794.9804120882,127784.29848633522,124131.80125593697,3652.497230398251,0.0,90058.29446456506,55124.46502971964,38815.366038717126,25989.31807424701,64804.68411296414,19825.658776925822,1450.0,0.0,0.8867849227587224,2.874620324063231,0.001494314320929203,1.0,1.0,-5.094976988847861,353344.9772550915,1550375.013363309,4.387709216661771,1550375.013363309,4.387709216661771,0.7628387447599558,0.09206643064691579,3.917326171860301,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917326171860301,1.2789360063461537,1.2792579796810317,3.062957139702303,6490.0386342474485,15355.010423118343,6483.306735547158,0.0003250596404301292,22989.735986625088,2344.300651764373,19379.037695437197,1976.1118929947738,0.8429430293027934,0.8429430293027934,35430.38867187749,35405.22815468563,1.0008883840441116,0.8,4276.072562099629,4273.035954225843,1.0008883840441116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558924182650744,4.905563271751901,-2.4153723845589266,7.320935656310827,3.5,3.5,1.0,0.6,0.0002517378288599044,1.0000290106254233,0.000251730525999907,198.32319416769582,0.0,1.4514831327923625e-06,4.1135031983335555,0.01734910692369003,8.584874381915741e-05,0.000165889085040747,0.0006498416544560774,0.09206643236426824,0.09206643236426824,0.09206643236426824,0.09205714520149581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495971.93355528644,592.9554138257669,0.0,0.09206643236426824,0.09206643064691579,0.09206643064691579,0.375,0.375,0.5,8.123647294274068,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,25989.31807424701,19825.658776925822,0.7628387447599558,1.0319092017990579,0.6345399140144765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471491629242919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.08781028802,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6596164883622,261.6596164883622,-11.490383511637788,245.65662141370694,277.6626115634548,125995.95273053498,126021.7922866584,-25.83955612342772,0.0,nan,277.6626115634548,4.512611563454811,271.2614135332491,-1.888586466750894,264.86021550317435,-8.289784496825632,258.45901747320636,-14.690982526793618,252.05781944338145,-21.09218055661853,245.65662141370694,-27.493378586293034,1.0,1.0,26022.012520719443,26022.012520719443,276.95309806312014,3.80309806312016,276.95309806312014,276.95309806312014,76042.83954190346,76043.58924101487,-0.7496991114021512,0.0,8546.071908451686,8546.071908451686,0.8859085186451475,3936.9128027196025,276.95309806312014,3.80309806312016,1.0,0.002,0.1919192044524978,0.004894574821485597,0.0002973143951244715,0.0017026856562908105,0.14865719756223575,0.14865719756223575,0.0,5.141528218802205e-11,0.9998986706128705,0.9998986706128705,0.0,0.09205710161192314,9.329034992650611e-06,0.0,0.0,0.0,1601770.3967157975,268.0550230111521,0.0,1.0,1279564.923324239,2618.241333252268,,,,,,,,,,,,,,,,,,,2.0,15355.010423118343,1450.0,0.375,6.173730061729009,3.5
2696.0,-29.273040496419686,4.905551687016043,34.95181428184088,25.605854868795745,6.290577502896726,-25.716678696480002,-39.24699932159854,2.7342157038199377,-5.094988247934964,-5.094988247942049,39.903449130826296,41121.07716249039,25751.390332517083,25751.390332517083,66872.46749500747,76054.90880617204,76043.42918363526,25751.390332517083,101794.81951615235,101794.81951615235,101794.81951615235,127784.12880947266,124131.75758406636,3652.3712254062943,0.0,90058.26828411628,55124.51785220128,38815.27825768333,25989.30929332031,64804.58755100364,19825.651067421124,1450.0,0.0,0.8867849133002434,2.8746191310395974,0.001494314320929203,1.0,1.0,-5.094988247934964,353344.82206631463,1550374.4447472857,4.3877095345020125,1550374.4447472857,4.3877095345020125,0.7628387058565135,0.09206638212241114,3.917335721650983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917335721650983,1.278936255118613,1.2792582191757411,3.0629640108901874,6490.053193470056,15355.029056614168,6483.305565576985,0.0003250564189656478,22989.67325837488,2344.2942552629984,19379.034198318055,1976.111536387865,0.842945177189871,0.842945177189871,35430.45777058375,35405.22815468563,1.0008908240437808,0.8,4276.080901581442,4273.035954225843,1.0008908240437808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558924001632538,4.905551687016043,-2.415383730899262,7.3209354179153046,3.5,3.5,1.0,0.6,0.000251730525999907,1.0000289804129199,0.0002517232309567324,198.32342427194013,0.0,1.448326521242042e-06,4.104557361199947,0.017350555250211272,8.584635063224892e-05,0.0001658841753676581,0.0006498240058243432,0.09206638383553625,0.09206638383553625,0.09206638383553625,0.09205710601409653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495973.21600327035,592.9549935190101,0.0,0.09206638383553625,0.09206638212241114,0.09206638212241114,0.375,0.375,0.5,8.123368975301354,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,25989.30929332031,19825.651067421124,0.7628387058565135,1.0319094684828651,0.6345396015386496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447150833163915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.07886445089,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.65946230938647,261.65946230938647,-11.490537690613507,245.6563521394794,277.66257247972715,125997.19526862814,126022.97253576045,-25.777267132308296,0.0,nan,277.66257247972715,4.512572479727169,271.261328411437,-1.8886715885629997,264.86008434324594,-8.289915656754033,258.4588402751762,-14.691159724823763,252.057596207253,-21.09240379274698,245.6563521394794,-27.493647860520582,1.0,1.0,26022.012520719443,26022.012520719443,276.95306807527135,3.8030680752713693,276.95306807527135,276.95306807527135,76042.68522063507,76043.42918363526,-0.7439630001899786,0.0,8546.071908451686,8546.071908451686,0.8859079148798122,3936.9224002592377,276.95306807527135,3.8030680752713693,1.0,0.002,0.19192852400935112,0.004894531307053875,0.0002973288257165155,0.0017026712254791594,0.14866441285825774,0.14866441285825774,0.0,5.1195674869580765e-11,0.999898772654094,0.999898772654094,0.0,0.09205706248690172,9.319635509419984e-06,0.0,0.0,0.0,1601770.3837452107,268.055011752065,0.0,1.0,1279564.9620670422,2618.2411747429214,,,,,,,,,,,,,,,,,,,2.0,15355.029056614168,1450.0,0.375,6.173730061729009,3.5
2697.0,-29.27332018942072,4.905540108433784,34.95180760699444,25.60573766184973,6.29055048111846,-25.716933122349825,-39.24724344452841,2.7341634149181777,-5.094999539645471,-5.094999539660255,39.90343591530772,41120.99042358322,25751.38959384215,25751.38959384215,66872.38001742537,76054.75370324205,76043.26895779654,25751.38959384215,101794.65855163868,101794.65855163868,101794.65855163868,127783.95905228838,124131.71370731696,3652.2453449714194,0.0,90058.24949869048,55124.56731129681,38815.20243043741,25989.300500649697,64804.50293108711,19825.643348756927,1450.0,0.0,0.8867849036795239,2.8746179345595153,0.001494314320929203,1.0,1.0,-5.094999539645471,353344.66642792395,1550373.8760847873,4.38770985779415,1550373.8760847873,4.38770985779415,0.762838666945319,0.09206633364445078,3.917346076507686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917346076507686,1.2789365125131646,1.2792584673047074,3.0629714909068744,6490.069042727838,15355.04768662626,6483.303519021585,0.0003250528713777298,22989.6076935274,2344.2875695092007,19379.028081027012,1976.1109125977794,0.8429473151246106,0.8429473151246105,35430.53269440796,35405.22815468563,1.0008934697401917,0.8,4276.089944093278,4273.035954225843,1.0008934697401917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5589238421756,4.905540108433784,-2.4153950994815387,7.320935207915323,3.5,3.5,1.0,0.6,0.0002517232309567324,1.0000289385164394,0.0002517159466706716,198.32365404347195,0.0,1.4467779426036078e-06,4.100168689338624,0.017352002028153877,8.584399425123797e-05,0.0001658792367054944,0.0006498063770823583,0.09206633535622735,0.09206633535622735,0.09206633535622735,0.09205706669916619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495974.49711445847,592.9545736492158,0.0,0.09206633535622735,0.09206633364445078,0.09206633364445078,0.375,0.375,0.5,8.123090931690848,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,25989.300500649697,19825.643348756927,0.762838666945319,1.0319094660526482,0.6345390916324309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471525016639728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.07447577902,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6593082797874,261.6593082797874,-11.490691720212567,245.65608326793802,277.6625332920783,125998.43611843369,126024.18841069074,-25.752292257024074,0.0,nan,277.6625332920783,4.512533292078331,271.2612432869838,-1.8887567130161642,264.8599532820432,-8.290046717956784,258.458663277187,-14.691336722812991,252.05737327249406,-21.092626727505916,245.65608326793802,-27.49391673206196,1.0,1.0,26022.012520719443,26022.012520719443,276.95303803507545,3.803038035075474,276.95303803507545,276.95303803507545,76042.52601713117,76043.26895779654,-0.7429406653682236,0.0,8546.071908451686,8546.071908451686,0.8859072602155951,3936.9328068902246,276.95303803507545,3.803038035075474,1.0,0.002,0.1919378343540001,0.0048944878287386475,0.0002973432420165773,0.0017026568092667425,0.14867162100828865,0.14867162100828865,0.0,5.128331960480015e-11,0.9998988726600316,0.9998988726600316,0.0,0.09205702322102868,9.310423422103334e-06,0.0,0.0,0.0,1601770.3707370383,268.0550004603545,0.0,1.0,1279565.0009221062,2618.2410157743016,,,,,,,,,,,,,,,,,,,2.0,15355.04768662626,1450.0,0.375,6.173730061729009,3.5
2698.0,-29.27359951840066,4.905528539010555,34.95180093871781,25.605625134799652,6.290525912011024,-25.71718697534666,-39.24749126946551,2.734113369817651,-5.095010681999042,-5.0950106819719085,39.903422755222046,41120.912810676076,25751.38849402984,25751.38849402984,66872.30130470592,76054.59376125803,76043.10997869323,25751.38849402984,101794.49847272308,101794.49847272308,101794.49847272308,127783.79025305761,124131.67065671961,3652.119596337997,0.0,90058.22419850739,55124.62423265828,38815.11107316568,25989.291780334537,64804.402853500214,19825.635689913168,1450.0,0.0,0.8867848946186553,2.8746167539058254,0.001494314320929203,1.0,1.0,-5.095010681999042,353344.5128482367,1550373.3098076833,4.387710162273205,1550373.3098076833,4.387710162273205,0.7628386282120524,0.09206628520690108,3.917355732313519,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917355732313519,1.2789367594839443,1.2792587050210322,3.0629784492973573,6490.083786722287,15355.066315426591,6483.302221336521,0.00032504960304231297,22989.54456845323,2344.281132543043,19379.02420215951,1976.1105170633716,0.8429494609802686,0.8429494609802686,35430.60256012893,35405.22815468563,1.0008959368270445,0.8,4276.09837614564,4273.035954225843,1.0008959368270445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558923604760341,4.905528539010555,-2.4154063562360237,7.3209348952465785,3.5,3.5,1.0,0.6,0.0002517159466706716,1.0000289009183065,0.0002517086720589034,198.32388351641987,0.0,1.4446462286729085e-06,4.094127412059023,0.01735344667438255,8.584160219798489e-05,0.00016587434447268672,0.0006497888141638266,0.09206628691859353,0.09206628691859353,0.09206628691859353,0.09205702794918076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495975.77708670043,592.9541541544505,0.0,0.09206628691859353,0.09206628520690108,0.09206628520690108,0.375,0.375,0.5,8.122813179227672,-2.7114310796605423e-11,-2.7114310796605423e-11,-2.7114310796605423e-11,-2.7114310796605423e-11,-2.7114310796605423e-11,-2.7114310796605423e-11,25989.291780334537,19825.635689913168,0.7628386282120524,1.0319098450128534,0.634538873903921,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471541677517898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.06843450174,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.65915462847386,261.65915462847386,-11.49084537152612,245.65581481104047,277.6624944463346,125999.68102181375,126025.37006893459,-25.689047120837785,0.0,nan,277.6624944463346,4.512494446334642,271.26115851904234,-1.8888414809576375,264.85982259184505,-8.290177408154932,258.45848666475166,-14.691513335248317,252.05715073782895,-21.09284926217103,245.65581481104047,-27.494185188959506,1.0,1.0,26022.012520719443,26022.012520719443,276.9530082901701,3.803008290170112,276.9530082901701,276.9530082901701,76042.37232847743,76043.10997869323,-0.7376502158003859,0.0,8546.071908451686,8546.071908451686,0.8859066497471448,3936.9425109750864,276.9530082901701,3.803008290170112,1.0,0.002,0.19194713492490723,0.004894444420783575,0.00029735764326681817,0.001702642408144676,0.1486788216334091,0.1486788216334091,0.0,5.1411493985631385e-11,0.9998989787786187,0.9998989787786187,0.0,0.09205698455832144,9.300648579643631e-06,0.0,0.0,0.0,1601770.3579009254,268.05498931800093,0.0,1.0,1279565.0392632235,2618.24085890841,,,,,,,,,,,,,,,,,,,2.0,15355.066315426591,1450.0,0.375,6.173730061729009,3.5
2699.0,-29.273878466421806,4.9055169778926855,34.95179427636598,25.60551274744796,6.2904992515740945,-25.71744069462452,-39.247735252697,2.73406148062271,-5.095021855888774,-5.095021855947691,39.903409589696885,41120.81590463096,25751.387497138967,25751.387497138967,66872.20340176992,76054.43249099814,76042.95074366615,25751.387497138967,101794.33824080511,101794.33824080511,101794.33824080511,127783.62128786076,124131.62731137683,3651.993976483938,0.0,90058.19471395154,55124.65899985337,38815.0396823313,25989.283047055644,64804.32272938694,19825.62802066385,1450.0,0.0,0.8867848854168361,2.8746155699109517,0.001494314320929203,1.0,1.0,-5.095021855888774,353344.35883392993,1550372.743297107,4.387710471488734,1550372.743297107,4.387710471488734,0.7628385894588932,0.09206623682136524,3.9173648612830094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9173648612830094,1.278937014983739,1.279258951280889,3.0629849753256355,6490.097614593106,15355.08494219638,6483.301543897924,0.00032504656614395507,22989.483467326507,2344.274901962088,19379.022177250212,1976.1103105800873,0.8429516132797149,0.8429516132797149,35430.66861383179,35405.22815468563,1.0008982693056587,0.8,4276.1063481278,4273.035954225843,1.0008982693056587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558923389562617,4.9055169778926855,-2.415417633944974,7.320934611837659,3.5,3.5,1.0,0.6,0.0002517086720589034,1.0000288615674386,0.00025170140756175464,198.32411267686751,0.0,1.4427292569481776e-06,4.088694714191135,0.0173548894036395,8.583924728578299e-05,0.0001658694247731204,0.0006497710561674474,0.09206623852424987,0.09206623852424987,0.09206623852424987,0.09205698907756567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495977.0556571359,592.9537351177069,0.0,0.09206623852424987,0.09206623682136524,0.09206623682136524,0.375,0.375,0.5,8.122535711199047,5.88897819397971e-11,5.88897819397971e-11,5.88897819397971e-11,5.88897819397971e-11,5.88897819397971e-11,5.88897819397971e-11,25989.283047055644,19825.62802066385,0.7628385894588932,1.0319096101199627,0.6345381630843558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471558316748336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.06300180388,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.659001131174,261.659001131174,-11.490998868825955,245.65554674018838,277.6624555225896,126000.88147483506,126026.54477201038,-25.66329717535466,0.0,nan,277.6624555225896,4.512455522589619,271.2610737658612,-1.8889262341387507,264.8596920092566,-8.290307990743372,258.4583102527469,-14.691689747253065,252.05692849640144,-21.093071503598537,245.65554674018838,-27.494453259811593,1.0,1.0,26022.012520719443,26022.012520719443,276.9529784836543,3.8029784836543286,276.9529784836543,276.9529784836543,76042.21197293879,76042.95074366615,-0.7387707273592241,0.0,8546.071908451686,8546.071908451686,0.8859060725866017,3936.9516855894244,276.9529784836543,3.8029784836543286,1.0,0.002,0.19195642598307394,0.0048944010471885365,0.0002973720297601739,0.0017026280209426657,0.14868601488008693,0.14868601488008693,0.0,5.0702839496374885e-11,0.9998990820421586,0.9998990820421586,0.0,0.09205694568475908,9.291136606154467e-06,0.0,0.0,0.0,1601770.34502848,268.0549781441112,0.0,1.0,1279565.077712855,2618.240701598569,,,,,,,,,,,,,,,,,,,2.0,15355.08494219638,1450.0,0.375,6.173730061729009,3.5
2700.0,-29.274156967425768,4.905505424489841,34.951787619706096,25.605395540501945,6.290472613789328,-25.717694009288394,-39.24798300778491,2.7340096565061804,-5.095033049776305,-5.095033049774353,39.90339642929509,41120.750143078854,25751.386571230298,25751.386571230298,66872.13671430915,76054.27831417006,76042.79147190037,25751.386571230298,101794.17804313067,101794.17804313067,101794.17804313067,127783.45235182541,124131.58386794075,3651.868483884662,0.0,90058.17700227015,55124.729571960816,38814.9415892326,25989.274308694745,64804.215897927344,19825.62034784018,1450.0,0.0,0.8867848760946906,2.87461438379743,0.001494314320929203,1.0,1.0,-5.095033049776305,353344.20454403333,1550372.1770059448,4.387710784747679,1550372.1770059448,4.387710784747679,0.7628385507173432,0.09206618848640404,3.9173753457844396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9173753457844396,1.2789372701611499,1.279259197231214,3.0629925620127083,6490.113689872636,15355.103567287077,6483.299341411554,0.00032504296122167446,22989.417416736294,2344.268166676316,19379.015593871063,1976.109639262242,0.8429537487871763,0.8429537487871763,35430.74447560305,35405.22815468563,1.0009009481266795,0.8,4276.115503839909,4273.035954225843,1.0009009481266795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55892318968774,4.905505424489841,-2.41542892411863,7.320934348608471,3.5,3.5,1.0,0.6,0.00025170140756175464,1.0000288153813777,0.0002516941548986907,198.32434147054462,0.0,1.4407249510674996e-06,4.083014511325294,0.017356330128590565,8.583685602893801e-05,0.00016586455153281665,0.0006497537049142486,0.09206619018280769,0.09206619018280769,0.09206619018280769,0.09205695012561248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495978.33289386873,592.9533165172245,0.0,0.09206619018280769,0.09206618848640404,0.09206618848640404,0.375,0.375,0.5,8.122258524120038,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,25989.274308694745,19825.62034784018,0.7628385507173432,1.031910282189649,0.6345381943645125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471574933321945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.057321601016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.65884780258466,261.65884780258466,-11.491152197415317,245.65527906261343,277.6624165429804,126002.1252617885,126027.76035227677,-25.635090488280266,0.0,nan,277.6624165429804,4.512416542980418,271.2609890466693,-1.8890109533306827,264.8595615504636,-8.290438449536396,258.4581340543601,-14.691865945639904,252.05670655842118,-21.093293441578794,245.65527906261343,-27.494720937386546,1.0,1.0,26022.012520719443,26022.012520719443,276.95294865298865,3.8029486529886753,276.95294865298865,276.95294865298865,76042.05384747003,76042.79147190037,-0.7376244303450221,0.0,8546.071908451686,8546.071908451686,0.8859054097250233,3936.9622225133617,276.95294865298865,3.8029486529886753,1.0,0.002,0.19196570764012652,0.004894357712859926,0.0002973864016766779,0.0017026136486433807,0.14869320083833895,0.14869320083833895,0.0,5.0320058449931926e-11,0.9998991840964487,0.9998991840964487,0.0,0.09205690675042526,9.281735978777957e-06,0.0,0.0,0.0,1601770.3321329975,268.0549669502237,0.0,1.0,1279565.1162312967,2618.240544007208,,,,,,,,,,,,,,,,,,,2.0,15355.103567287077,1450.0,0.375,6.173730061729009,3.5
2701.0,-29.27443513471176,4.905493881616944,34.95178097034939,25.605282943602674,6.290448382037338,-25.717946783026953,-39.24822685131801,2.7339600312321912,-5.095044101678354,-5.095044101668937,39.90338332674667,41120.6627062192,25751.38530696114,25751.38530696114,66872.04801318033,76054.11924393607,76042.63345760107,25751.38530696114,101794.0187645622,101794.0187645622,101794.0187645622,127783.28440559849,124131.54127965958,3651.7431259389095,0.0,90058.15267033987,55124.77677482432,38814.862106128385,25989.265641036287,64804.127747164675,19825.612733725466,1450.0,0.0,0.8867848672859335,2.8746132127292414,0.001494314320929203,1.0,1.0,-5.095044101678354,353344.05221123766,1550371.6132060701,4.3877110807548565,1550371.6132060701,4.3877110807548565,0.7628385121594743,0.09206614019168242,3.9173851187832542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9173851187832542,1.2789375151209803,1.2792594329765186,3.0629996168442144,6490.128638214041,15355.12219203475,6483.297902927104,0.0003250396410533646,22989.35385201853,2344.261684878988,19379.011294144777,1976.1092008121814,0.8429558924920914,0.8429558924920914,35430.815189181776,35405.22815468563,1.0009034451566845,0.8,4276.124038219719,4273.035954225843,1.0009034451566845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558922916771364,4.905493881616944,-2.4154401075688816,7.320933989185825,3.5,3.5,1.0,0.6,0.0002516941548986907,1.0000287809178354,0.0002516869111183816,198.3245699905268,0.0,1.4383796260599086e-06,4.0763678602537805,0.017357768508216624,8.583450258535021e-05,0.00016585965231334052,0.0006497361337788447,0.09206614189151514,0.09206614189151514,0.09206614189151514,0.09205691170876813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495979.6089725513,592.9528982981476,0.0,0.09206614189151514,0.09206614019168242,0.09206614019168242,0.375,0.375,0.5,8.12198163456247,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,25989.265641036287,19825.612733725466,0.7628385121594743,1.0319103171033135,0.6345377082560658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471591523303537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.05067494994,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.65869486109733,261.65869486109733,-11.491305138902646,245.65501178631837,277.66237793630415,126003.3717650643,126028.94213548435,-25.570370420059444,0.0,nan,277.66237793630415,4.512377936304176,271.2609047060717,-1.8890952939282784,264.85943147593355,-8.29056852406643,258.4579582459082,-14.692041754091804,252.0564850160483,-21.09351498395168,245.65501178631837,-27.49498821368161,1.0,1.0,26022.012520719443,26022.012520719443,276.95291911139486,3.8029191113948855,276.95291911139486,276.95291911139486,76041.90084102136,76042.63345760107,-0.732616579713067,0.0,8546.071908451686,8546.071908451686,0.8859047918464982,3936.9720443771707,276.95291911139486,3.8029191113948855,1.0,0.002,0.191974979309105,0.004894314450972552,0.0002974007582068062,0.0017025992926214093,0.1487003791034031,0.1487003791034031,0.0,5.08282153345585e-11,0.9998992925411603,0.9998992925411603,0.0,0.09205686844465853,9.2717470238859e-06,0.0,0.0,0.0,1601770.3194010807,268.0549558983216,0.0,1.0,1279565.1542611578,2618.2403884148,,,,,,,,,,,,,,,,,,,2.0,15355.12219203475,1450.0,0.375,6.173730061729009,3.5
2702.0,-29.274712945622237,4.905482348329324,34.95177432765667,25.605170556250982,6.29042206071685,-25.718199444987594,-39.248470729775704,2.733908560915755,-5.09505518809658,-5.095055188122735,39.90337022039247,41120.571161441505,25751.38415636405,25751.38415636405,66871.95531780555,76053.95883567492,76042.47519633107,25751.38415636405,101793.85935269512,101793.85935269512,101793.85935269512,127783.11631265204,124131.49841278774,3651.6178998643045,0.0,90058.12415319747,55124.81701573147,38814.78570829555,25989.256959956932,64804.042668252485,19825.605108965392,1450.0,0.0,0.8867848583152905,2.8746120380039986,0.001494314320929203,1.0,1.0,-5.09505518809658,353343.8994027341,1550371.0492410192,4.387711382202012,1550371.0492410192,4.387711382202012,0.7628384735859045,0.09206609195155362,3.917394364472422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917394364472422,1.2789377686158556,1.2792596772703737,3.0630062389290957,6490.142669617276,15355.14081418454,6483.297084998391,0.00032503655251623834,22989.29231377656,2344.255409724683,19379.00884930112,1976.1089515075098,0.8429580425878554,0.8429580425878554,35430.882087322636,35405.22815468563,1.0009058074575203,0.8,4276.1321121166,4273.035954225843,1.0009058074575203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558922668393247,4.905482348329324,-2.4154513137500078,7.320933662079332,3.5,3.5,1.0,0.6,0.0002516869111183816,1.0000287441097284,0.00025167967681013494,198.32479821819865,0.0,1.4366196149173019e-06,4.071379988675633,0.017359205127831543,8.583214886433931e-05,0.00016585476225404228,0.0006497185109748985,0.09206609364834605,0.09206609364834605,0.09206609364834605,0.09205687315800531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495980.88362500846,592.9524805451655,0.0,0.09206609364834605,0.09206609195155362,0.09206609195155362,0.375,0.375,0.5,8.121705036123137,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,2.6147972675971687e-11,25989.256959956932,19825.605108965392,0.7628384735859045,1.031910241466558,0.6345371286780305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471608093442079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.04568707836,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.65854207876816,261.65854207876816,-11.491457921231813,245.654744880907,277.6623392770527,126004.57358816899,126030.1173488015,-25.54376063250437,0.0,nan,277.6623392770527,4.5123392770527175,271.2608203975886,-1.8891796024113887,264.85930151822436,-8.290698481775621,258.45778263896966,-14.692217361030316,252.0562637598666,-21.09373624013338,245.654744880907,-27.495255119092974,1.0,1.0,26022.012520719443,26022.012520719443,276.95288950634307,3.8028895063430923,276.95288950634307,276.95288950634307,76041.74141124576,76042.47519633107,-0.7337850853073178,0.0,8546.071908451686,8546.071908451686,0.8859042073058406,3936.981336294784,276.95288950634307,3.8028895063430923,1.0,0.002,0.19198424124082297,0.004894271224915707,0.0002974150996304011,0.0017025849512182314,0.14870754981520054,0.14870754981520054,0.0,5.084863259618988e-11,0.9998993982574854,0.9998993982574854,0.0,0.09205682994227678,9.262009276834149e-06,0.0,0.0,0.0,1601770.306629398,268.0549448119034,0.0,1.0,1279565.1924097962,2618.2402323364668,,,,,,,,,,,,,,,,,,,2.0,15355.14081418454,1450.0,0.375,6.173730061729009,3.5
2703.0,-29.274990333810244,4.905470824019119,34.95176769124343,25.605058203823887,6.290395745537347,-25.71845172587462,-39.248714538384206,2.733857138457664,-5.095066294039839,-5.095066293979839,39.90335711626551,41120.48129580559,25751.383078847313,25751.383078847313,66871.86437465291,76053.79866182366,76042.31684124473,25751.383078847313,101793.69992009204,101793.69992009204,101793.69992009204,127782.94819301885,124131.4553895663,3651.492803452553,0.0,90058.09575165491,55124.85879801578,38814.7077262657,25989.24827292681,64803.955999192505,19825.597479757544,1450.0,0.0,0.8867848492369778,2.8746108612102987,0.001494314320929203,1.0,1.0,-5.095066294039839,353343.74632516823,1550370.4853737443,4.387711687267276,1550370.4853737443,4.387711687267276,0.7628384350158375,0.0920660437626483,3.9174036226788242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9174036226788242,1.2789380218694955,1.279259921335044,3.0630128713763125,6490.156722977056,15355.159434201478,6483.296251089594,0.0003250334583486753,22989.230731877153,2344.249130118558,19379.00635669192,1976.1086973321085,0.8429601922182088,0.842960192218209,35430.94907600161,35405.22815468563,1.0009081729565468,0.8,4276.140196940473,4273.035954225843,1.0009081729565468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558922435790909,4.905470824019119,-2.41546253172994,7.320933355749059,3.5,3.5,1.0,0.6,0.00025167967681013494,1.0000287004365591,0.0002516724537008438,198.32502609905276,0.0,1.4347427232621119e-06,4.0660608777248255,0.017360639870554806,8.582979587708454e-05,0.0001658498809330504,0.0006497009243879833,0.0920660454541601,0.0920660454541601,0.0920660454541601,0.0920568345298256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495982.156903575,592.9520632414597,0.0,0.0920660454541601,0.0920660437626483,0.0920660437626483,0.375,0.375,0.5,8.121428724034953,-6.002665031701326e-11,-6.002665031701326e-11,-6.002665031701326e-11,-6.002665031701326e-11,-6.002665031701326e-11,-6.002665031701326e-11,25989.24827292681,19825.597479757544,0.7628384350158375,1.031910218189244,0.6345365905797167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471624642387744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.04036796741,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6583894656432,261.6583894656432,-11.491610534356766,245.65447835201923,277.6623005796927,126005.7751822511,126031.29065274498,-25.515470493863337,0.0,nan,277.6623005796927,4.512300579692749,271.26073613392595,-1.8892638660740317,264.859171688247,-8.290828311752989,258.45760724268894,-14.69239275731104,252.05604279728544,-21.093957202714535,245.65447835201923,-27.495521647980752,1.0,1.0,26022.012520719443,26022.012520719443,276.9528598709103,3.8028598709103107,276.9528598709103,276.9528598709103,76041.58238305034,76042.31684124473,-0.7344581943907542,0.0,8546.071908451686,8546.071908451686,0.8859036219735692,3936.9906407922185,276.9528598709103,3.8028598709103107,1.0,0.002,0.19199349359235388,0.004894228036865448,0.00029742942620002817,0.0017025706242499027,0.14871471310001408,0.14871471310001408,0.0,5.0449930691365275e-11,0.9998995022599483,0.9998995022599483,0.0,0.09205679133331465,9.252429333648842e-06,0.0,0.0,0.0,1601770.2938352206,268.05493370596014,0.0,1.0,1279565.230625614,2618.240075983291,,,,,,,,,,,,,,,,,,,2.0,15355.159434201478,1450.0,0.375,6.173730061729009,3.5
2704.0,-29.275267312113627,4.9054593080741915,34.951761060912204,25.604945816472195,6.2903694238800405,-25.718703638501335,-39.24895824221892,2.7338057511251086,-5.095077420010796,-5.09507742000534,39.90334401899681,41120.39302730385,25751.38207480479,25751.38207480479,66871.77510210864,76053.63869984336,76042.1584714322,25751.38207480479,101793.54054623698,101793.54054623698,101793.54054623698,127782.7801276838,124131.4122921869,3651.367835496901,0.0,90058.06743257718,55124.902051675985,38814.62820100133,25989.239581446815,64803.86778244814,19825.589847583575,1450.0,0.0,0.8867848400318835,2.874609682294805,0.001494314320929203,1.0,1.0,-5.095077420010796,353343.5929716022,1550369.9218007307,4.38771199659288,1550369.9218007307,4.38771199659288,0.7628383964622288,0.09206599562638028,3.91741289030034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91741289030034,1.2789382749373752,1.2792601652282272,3.0630195116274557,6490.170792872421,15355.17805342659,6483.295405503188,0.000325030359953545,22989.16911606747,2344.242847054547,19379.003829177564,1976.1084395973717,0.8429623415851637,0.8429623415851637,35431.016132772864,35405.22815468563,1.0009105408611623,0.8,4276.148289982362,4273.035954225843,1.0009105408611623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558922219049366,4.9054593080741915,-2.4154737622327853,7.320933070306976,3.5,3.5,1.0,0.6,0.0002516724537008438,1.000028658091415,0.0002516652414553482,198.32525364363363,0.0,1.432523338680649e-06,4.059771141820959,0.017362072393893486,8.58274439605772e-05,0.0001658450097402666,0.0006496833789485058,0.09206599731586847,0.09206599731586847,0.09206599731586847,0.09205679582053698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495983.42884483247,592.9516463752866,0.0,0.09206599731586847,0.09206599562638028,0.09206599562638028,0.375,0.375,0.5,8.12115269537965,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,25989.239581446815,19825.589847583575,0.7628383964622288,1.0319102453360136,0.634536092279991,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447164116618815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.03407823151,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.658237027636,261.658237027636,-11.491762972363972,245.65421220193264,277.66226185376064,126006.9761019926,126032.46229459708,-25.486192604462698,0.0,nan,277.66226185376064,4.512261853760663,271.2606519231597,-1.8893480768402924,264.85904199265934,-8.290958007340635,258.4574320622748,-14.692567937725187,252.05582213202888,-21.094177867971098,245.65421220193264,-27.49578779806734,1.0,1.0,26022.012520719443,26022.012520719443,276.9528302135859,3.802830213585935,276.9528302135859,276.9528302135859,76041.42343982263,76042.1584714322,-0.7350316095689777,0.0,8546.071908451686,8546.071908451686,0.885903036045809,3936.9999547518414,276.9528302135859,3.802830213585935,1.0,0.002,0.19200273645850713,0.004894184889284172,0.0002974437380622527,0.0017025563126046056,0.14872186903112633,0.14872186903112633,0.0,5.0666858295717043e-11,0.9998996052390317,0.9998996052390317,0.0,0.09205675268275605,9.242943624223379e-06,0.0,0.0,0.0,1601770.2810179715,268.0549225799892,0.0,1.0,1279565.2689103407,2618.2399193481747,,,,,,,,,,,,,,,,,,,2.0,15355.17805342659,1450.0,0.375,6.173730061729009,3.5
2705.0,-29.275543887745535,4.905447800118357,34.951754436465734,25.604833429120504,6.2903431196828725,-25.718955187015773,-39.249201911129035,2.7337544198051886,-5.095088555465736,-5.095088555533136,39.9033309281974,41120.30638992027,25751.381115802593,25751.381115802593,66871.68750572286,76053.47896504823,76042.00011188,25751.381115802593,101793.38122768259,101793.38122768259,101793.38122768259,127782.61211673667,124131.36912213826,3651.2429945984018,0.0,90058.03924422608,55124.94684206977,38814.54711350701,25989.230889054073,64803.778002561085,19825.582215153143,1450.0,0.0,0.8867848307550235,2.8746085023747705,0.001494314320929203,1.0,1.0,-5.095088555465736,353343.43948736653,1550369.3585064046,4.387712308330085,1550369.3585064046,4.387712308330085,0.7628383579255174,0.09206594753933373,3.91742217319554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91742217319554,1.2789385277233565,1.2792604088533321,3.063026164493581,6490.184889497418,15355.196671616786,6483.294541211252,0.0003250272547486134,22989.10744428739,2344.236558283144,19379.00124575113,1976.1081761611897,0.8429644905838507,0.8429644905838507,35431.08330002653,35405.22815468563,1.000912912668249,0.8,4276.156396358307,4273.035954225843,1.000912912668249,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558922012030628,4.905447800118357,-2.4154849975511787,7.320932797669536,3.5,3.5,1.0,0.6,0.0002516652414553482,1.0000286164923227,0.0002516580398849819,198.32548085786513,0.0,1.4303704172539736e-06,4.053669762497761,0.01736350276431074,8.582509244066931e-05,0.0001658401490146789,0.0006496658769561556,0.09206594922698226,0.09206594922698226,0.09206594922698226,0.09205675707162968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495984.6994605812,592.9512299427673,0.0,0.09206594922698226,0.09206594753933373,0.09206594753933373,0.375,0.375,0.5,8.120876947328206,6.74162947689183e-11,6.74162947689183e-11,6.74162947689183e-11,6.74162947689183e-11,6.74162947689183e-11,6.74162947689183e-11,25989.230889054073,19825.582215153143,0.7628383579255174,1.031910323238871,0.6345356344547561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471657665607873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.02797685219,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6580847711031,261.6580847711031,-11.491915228896858,245.65394643148278,277.6622231111438,126008.17668349219,126033.63253593893,-25.455852446715348,0.0,nan,277.6622231111438,4.51222311114384,271.2605677749685,-1.8894322250314985,264.85891243891615,-8.291087561083827,258.45725710296404,-14.692742897035941,252.0556017671436,-21.094398232856378,245.65394643148278,-27.496053568517198,1.0,1.0,26022.012520719443,26022.012520719443,276.95280054795984,3.802800547959862,276.95280054795984,276.95280054795984,76041.26473789988,76042.00011188,-0.735373980118311,0.0,8546.071908451686,8546.071908451686,0.8859024491521619,3937.0092840615175,276.95280054795984,3.802800547959862,1.0,0.002,0.19201196993393713,0.004894141781497299,0.0002974580353702038,0.0017025420153859495,0.14872901768510188,0.14872901768510188,0.0,5.075615318664295e-11,0.9998997071972636,0.9998997071972636,0.0,0.09205671398741842,9.233551915300234e-06,0.0,0.0,0.0,1601770.2681897925,268.05491144453424,0.0,1.0,1279565.3072277054,2618.2397625795616,,,,,,,,,,,,,,,,,,,2.0,15355.196671616786,1450.0,0.375,6.173730061729009,3.5
2706.0,-29.256742263560707,4.8795316124658425,34.95169883623453,25.605979340057843,6.289503735678539,-25.702117663664385,-39.23356788055969,2.7348791364426868,-5.099690329723217,-5.099690329771969,39.901904278784116,41130.778176503256,25696.49650126236,25696.49650126236,66827.27467776561,76060.71169224371,76073.08742559314,25696.49650126236,101769.5839268555,101769.5839268555,101769.5839268555,127756.6890785476,124105.81045647977,3650.8786220678285,0.0,90057.43047350587,55127.4969603663,38811.03723682174,25987.1051516921,64798.14238851384,19823.838730364667,1450.0,0.0,0.8867665606853239,2.8741209281294497,0.001494314320929203,1.0,1.0,-5.099690329723217,353280.01595152635,1550307.971000105,4.38832625962297,1550307.971000105,4.38832625962297,0.7628336674919667,0.09206609886619248,3.917392116043109,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917392116043109,1.2789333285999294,1.2792551992105905,3.063015114581107,6490.161476058839,15355.215288641224,6483.31911641724,0.00032503362888019934,22989.128431817888,2344.2386984156556,19379.0747026864,1976.115666683975,0.8429669163040115,0.8429669163040115,35430.86581858255,35405.22815468563,1.0009052329772032,0.8,4276.130148652023,4273.035954225843,1.0009052329772032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.547074131308522,4.8795316124658425,-2.4257978832732796,7.305329495739122,3.5,3.5,1.0,0.6,0.0002516580398849819,0.9980567151203761,0.0002521480353495035,198.31019203359844,0.0724811420508211,0.0002352386427205625,666.6663134700741,0.017598741407031302,8.597608892550934e-05,0.00016568195095947256,0.0006490411684592788,0.09206609885232184,0.09206609885232184,0.09206609885232184,0.09203924665757149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495981.67528726166,592.9521487135562,0.0,0.09206609885232184,0.09206609886619248,0.09206609886619248,0.375,0.375,0.5,8.120071381624888,4.8771653382573277e-11,4.8771653382573277e-11,4.8771653382573277e-11,4.8771653382573277e-11,4.8771653382573277e-11,4.8771653382573277e-11,25987.1051516921,19823.838730364667,0.7628336674919667,1.031314667588549,0.6347524274676448,41059.97430708969,25750.0,0.0,3163.4460221468266,-3163.4460221468266,0.057415131587106455,1.4353782896776601,2498.5231432139212,664.9228789329054,3163.4460221468266,0.0294493416799059,0.6213758829773421,1.4471286636330503,1.447167414107645,1.2667948572477796,0.0002516652414553482,0.003477475172137652,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,44890.086642706585,22586.553977853175,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6595931283413,261.6595931283413,-11.49040687165865,245.65696890510188,277.66221735192767,126076.43547655818,125824.25267616055,252.18280039763545,0.0,nan,277.66221735192767,4.5122173519276885,271.2611676623629,-1.8888323376370977,264.86011797292326,-8.289882027076715,258.4590682834979,-14.690931716502064,252.05801859423437,-21.09198140576561,245.65696890510188,-27.4930310948981,1.0,1.0,26022.012520719443,26022.012520719443,276.95183638805963,3.8018363880596553,276.95183638805963,276.95183638805963,76048.20388567678,76073.08742559314,-24.883539916365407,0.0,8546.071908451686,8546.071908451686,0.8859043494584184,3936.9790766233245,276.95183638805963,3.8018363880596553,1.0,0.002,0.1920397680212445,0.0048931958982656775,0.000297498263756878,0.001702501736082956,0.148749131878439,0.148749131878439,0.0,-1.601661511752006e-13,0.9996980638076836,0.9996980638076836,0.0,0.0920383007788594,2.7798087333087363e-05,0.0,0.0,0.0,1601764.966736898,268.05030967027676,0.0,1.0,1279581.14183334,2618.1749792657447,,,,,,,,,,,,,,,,,,,5.0,15355.215288641224,1450.0,0.375,6.173730061729009,3.5
