time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2707.0,-29.20639535033687,4.80920558967574,34.95150921348964,25.60772026134657,6.287008946296888,-25.65705492070131,-39.19103998979551,2.737668515033137,-5.1126362454328955,-5.1126362454293135,39.897925362169644,41163.092767592185,25548.74272539551,25548.74272539551,66711.8354929877,76078.62022170167,76154.90413603016,25548.74272539551,101703.64686142567,101703.64686142567,101703.64686142567,127684.78441347784,124034.94277520056,3649.841638277278,0.0,90054.75796169437,55139.23050117348,38795.030511689874,25981.13755205217,64776.16806374204,19818.94544194654,1450.0,0.0,0.8867150215173766,2.8727496129358894,0.001494314320929203,1.0,1.0,-5.1126362454328955,353101.6379672719,1550136.7713197882,4.3900582853242565,1550136.7713197882,4.3900582853242565,0.7628205424893377,0.09206656759514324,3.9174518945630497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9174518945630497,1.2789193906877874,1.279241884488004,3.063095237344311,6490.3312465796,15355.616096382802,6483.391179445946,0.00032500056118615287,22988.095421587564,2344.1333606876524,19379.29010390166,1976.1376314951244,0.8430141666152577,0.8430141666152576,35431.29835153796,35405.22815468563,1.0009205065652578,0.8,4276.182350797475,4273.035954225843,1.0009205065652578,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.515178687979355,4.80920558967574,-2.454118568219217,7.263324157894957,3.5,3.5,1.0,0.6,0.0002521480353495035,0.9948062215812958,0.00025346447366272114,198.2691071449004,0.1982567707203056,0.0005411159518907845,1533.5226076584834,0.018139857358922085,8.638807474373365e-05,0.00016575996060576984,0.0006493566717177695,0.09206656759658417,0.09206656759658417,0.09206656759658417,0.09198998562477079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495973.48642950907,592.9546308144078,0.0,0.09206656759658417,0.09206656759514324,0.09206656759514324,0.375,0.375,0.5,8.117773916508343,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,25981.13755205217,19818.94544194654,0.7628205424893377,1.0298824009987884,0.6354666229574779,41059.97430708969,25750.0,0.0,8640.380000236215,-8640.380000236215,0.15703067434465556,3.925766858616386,6825.195519181467,1815.1844810547486,8640.380000236215,0.16706983929527053,0.8497330862806032,1.4469478131597522,1.4470558526069084,1.26691776308955,0.0002516580398849819,0.0034711548784374796,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51233.87691498439,17109.619999763785,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6651774319051,261.6651774319051,-11.484822568094899,245.66811544319418,277.66223942091466,126231.85105543195,125298.2093111376,933.6417442943412,0.0,nan,277.66223942091466,4.512239420914682,271.263414625176,-1.8865853748239942,264.8645898296193,-8.285410170380658,258.4657650339886,-14.684234966011388,252.06694023853765,-21.083059761462323,245.66811544319418,-27.481884556805795,1.0,1.0,26022.012520719443,26022.012520719443,276.94846407666324,3.798464076663265,276.94846407666324,276.94846407666324,76066.87398939554,76154.90413603016,-88.03014663462818,0.0,8546.071908451686,8546.071908451686,0.8859005700728204,3937.039154035865,276.94846407666324,3.798464076663265,1.0,0.002,0.19211901458896224,0.004890531476002532,0.0002976130490500608,0.0017023869485818229,0.1488065245250304,0.1488065245250304,0.0,-2.3681165535471838e-12,0.9991392470312788,0.9991392470312788,0.0,0.09198732102376575,7.924657137749376e-05,0.0,0.0,0.0,1601750.0508104763,268.0373637545671,0.0,1.0,1279625.6862250774,2617.992749187266,,,,,,,,,,,,,,,,,,,4.0,15355.616096382802,1450.0,0.375,6.173730061729009,3.5
2708.0,-29.15304366075573,4.732544264220008,34.951169339030194,25.605370534490817,6.282023121555675,-25.60953698254134,-39.145117707643635,2.7385164431043876,-5.127955318437785,-5.127955318407886,39.89321022678799,41206.11966595468,25390.786425266826,25390.786425266826,66596.9060912215,76096.56461739601,76236.02795459698,25390.786425266826,101626.8143798638,101626.8143798638,101626.8143798638,127600.88766409249,123952.87621758686,3648.011446505623,0.0,90051.11810453175,55160.67315215773,38767.16105819336,25974.073284228685,64741.234342422045,19813.151414478,1450.0,0.0,0.8866540295320469,2.8711275851353677,0.001494314320929203,1.0,1.0,-5.127955318437785,352890.6522652394,1549933.913070987,4.392108159062334,1549933.913070987,4.392108159062334,0.7628049400518339,0.09206694451542849,3.917831803376348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917831803376348,1.2789127540894671,1.2792369299135906,3.063408188595071,6490.99435272684,15356.649488135601,6483.423992793777,0.00032485828864370667,22984.937236694695,2343.811315453768,19379.3881851942,1976.1476330035434,0.8431342659598672,0.8431342659598672,35434.04718569612,35405.22815468563,1.0010175743869159,0.8,4276.514105959133,4273.035954225843,1.0010175743869159,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.481080837080577,4.732544264220008,-2.48587405142088,7.218418315640888,3.5,3.5,1.0,0.6,0.00025346447366272114,0.9944994260308809,0.00025486638506601875,198.22533477534708,0.22019638745077222,0.0004440394429884868,1258.4077814293717,0.01858389680191057,8.683499179419434e-05,0.0001666294818685268,0.0006528262834446369,0.09206694452150128,0.09206694452150128,0.09206694452150128,0.09193172184436686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495970.23711460596,592.9554600315616,0.0,0.09206694452150128,0.09206694451542849,0.09206694451542849,0.375,0.375,0.5,8.113717236895999,-2.9899638320785016e-11,-2.9899638320785016e-11,-2.9899638320785016e-11,-2.9899638320785016e-11,-2.9899638320785016e-11,-2.9899638320785016e-11,25974.073284228685,19813.151414478,0.7628049400518339,1.0286629034439574,0.6364741124336911,41059.97430708969,25750.0,0.0,9558.57262827153,-9558.57262827153,0.1743592199924729,4.3589804998118185,7553.563627787284,2005.009000484245,9558.57262827153,0.3337008703378461,0.9435022726865409,1.44672960830925,1.4467567677579618,1.2672513563593553,0.0002521480353495035,0.003454055660283231,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51876.954716790584,16191.42737172847,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67414330435344,261.67414330435344,-11.475856695646542,245.68640530412787,277.6618813048278,126320.00101476557,124820.99353969298,1499.0074750726083,0.0,nan,277.6618813048278,4.511881304827796,271.26678610451364,-1.8832138954863353,264.8716909043865,-8.278309095613452,258.4765957041656,-14.67340429583436,252.08150050409895,-21.068499495901023,245.68640530412787,-27.463594695872104,1.0,1.0,26022.012520719443,26022.012520719443,276.9426375307118,3.792637530711829,276.9426375307118,276.9426375307118,76084.31564227489,76236.02795459698,-151.71231232209539,0.0,8546.071908451686,8546.071908451686,0.8858765508156158,3937.4209623932297,276.9426375307118,3.792637530711829,1.0,0.002,0.19225758775400698,0.004887180961512576,0.00029781826579028457,0.0017021817346041647,0.1489091328951423,0.1489091328951423,0.0,3.944492302232483e-13,0.9984948651734166,0.9984948651734166,0.0,0.0919283713508612,0.0001385731645672959,0.0,0.0,0.0,1601732.3974652728,268.0220446815622,0.0,1.0,1279678.3919534576,2617.7771543643435,,,,,,,,,,,,,,,,,,,4.0,15356.649488135601,1450.0,0.375,6.173730061729009,3.5
2709.0,-29.098364788540934,4.654705609242783,34.95067252526021,25.60096486648547,6.274961148824659,-25.56103219485978,-39.09816836295647,2.7376285560039215,-5.144577891623101,-5.144577891632864,39.888001802791045,41252.047322826795,25233.155014754793,25233.155014754793,66485.20233758159,76116.24258559948,76310.06827786124,25233.155014754793,101543.22329261604,101543.22329261604,101543.22329261604,127509.59712870349,123864.27681702272,3645.3203116807676,0.0,90048.16920364863,55183.97394426471,38737.9947326488,25966.373836087452,64704.36856873626,19806.830223026052,1450.0,0.0,0.8865881453391649,2.869368357305565,0.001494314320929203,1.0,1.0,-5.144577891623101,352661.82573329244,1549709.8554972813,4.394322669528968,1549709.8554972813,4.394322669528968,0.7627876864153819,0.09206701806388422,3.918296121517559,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918296121517559,1.2789139884096667,1.2792399575641085,3.0637682885852016,6491.757361395113,15357.7447538052,6483.417686637819,0.00032469219161193505,22981.46092357433,2343.456830168746,19379.369335672032,1976.1457108872075,0.843260983282082,0.8432609832820819,35437.40669202973,35405.22815468563,1.0011362090406695,0.8,4276.9195627828885,4273.035954225843,1.0011362090406695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.447053119742144,4.654705609242783,-2.518899227929865,7.173604837172649,3.5,3.5,1.0,0.6,0.00025486638506601875,0.9943654569758551,0.0002563105780455599,198.18047658546544,0.22807222436770574,0.00044783991134269126,1269.178308745187,0.019031736713253262,8.72941125020824e-05,0.00016757227256393635,0.000656597785661155,0.09206701804503915,0.09206701804503915,0.09206701804503915,0.0918685655195186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495973.7720829711,592.9540447877733,0.0,0.09206701804503915,0.09206701806388422,0.09206701806388422,0.375,0.375,0.5,8.107763661554849,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,25966.373836087452,19806.830223026052,0.7627876864153819,1.0275226203150956,0.6375465557476885,41059.97430708969,25750.0,0.0,9857.483589909752,-9857.483589909752,0.1805404192253291,4.513510480633223,7793.6867705300465,2063.796819379707,9857.483589909752,0.5115202028394652,0.9769503204833818,1.4464976360299706,1.4464392673914988,1.2676151292025548,0.00025346447366272114,0.0034355015261741543,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52186.636205744624,15892.516410090248,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.685807827214,261.685807827214,-11.464192172786,245.71075006853317,277.6608655860977,126341.66139897033,124391.46557946087,1950.1958195094605,0.0,nan,277.6608655860977,4.5108655860977365,271.27084248244887,-1.879157517551107,264.88081937895936,-8.269180621040618,258.4907962753443,-14.659203724655697,252.10077317190024,-21.049226828099734,245.71075006853317,-27.439249931466804,1.0,1.0,26022.012520719443,26022.012520719443,276.93467862473153,3.784678624731555,276.93467862473153,276.93467862473153,76103.20609414404,76310.06827786124,-206.86218371719588,0.0,8546.071908451686,8546.071908451686,0.8858471943456118,3937.8876021251467,276.93467862473153,3.784678624731555,1.0,0.002,0.19245990463067797,0.004883316616511864,0.00029812140497187953,0.0017018785948917006,0.14906070248593975,0.14906070248593975,0.0,-1.364199551934231e-13,0.9978025043016282,0.9978025043016282,0.0,0.09186470118772691,0.00020231687615730425,0.0,0.0,0.0,1601713.2381561154,268.0054221083769,0.0,1.0,1279735.5772166704,2617.5432641489674,,,,,,,,,,,,,,,,,,,4.0,15357.7447538052,1450.0,0.375,6.173730061729009,3.5
2710.0,-29.04366659567701,4.577595305621309,34.95001764604455,25.595266150217526,6.266647431098527,-25.512635193047412,-39.05126469964159,2.7356160274381285,-5.161963080716191,-5.161963080708299,39.882447212350684,41299.2228820104,25079.362844798736,25079.362844798736,66378.58572680913,76136.73888432665,76376.02006606094,25079.362844798736,101455.38291085968,101455.38291085968,101455.38291085968,127413.66448072238,123771.93054567048,3641.7339350518973,0.0,90045.71086905347,55208.19486267683,38708.35111819626,25958.281569862695,64666.632688058955,19800.179428390235,1450.0,0.0,0.8865195873287335,2.867529329969659,0.001494314320929203,1.0,1.0,-5.161963080716191,352422.62563501653,1549470.9334064503,4.396627289790261,1549470.9334064503,4.396627289790261,0.7627692678770402,0.09206671799667887,3.918810503622361,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918810503622361,1.2789203493109325,1.2792481671905855,3.064155250742371,6492.577287771968,15358.868385756545,6483.38569722728,0.00032451229977817196,22977.81706612747,2343.0852601171114,19379.273717183198,1976.135960514875,0.843390547562108,0.843390547562108,35441.128335926696,35405.22815468563,1.0012676351846945,0.8,4277.368725774048,4273.035954225843,1.0012676351846945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.413854174994205,4.577595305621309,-2.552287521613584,7.129882827234893,3.5,3.5,1.0,0.6,0.0002563105780455599,0.9943659791719722,0.00025776281913727047,198.1356093473106,0.23063145098851498,0.0004430197103459466,1255.5178591204128,0.01947475642359921,8.775502578921724e-05,0.00016855555225634268,0.0006605372686260234,0.09206671801479936,0.09206671801479936,0.09206671801479936,0.09180258593075079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495985.1607437317,592.9500424187173,0.0,0.09206671801479936,0.09206671799667887,0.09206671799667887,0.375,0.375,0.5,8.099839699822708,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,25958.281569862695,19800.179428390235,0.7627692678770402,1.0264735145095363,0.6386481120987226,41059.97430708969,25750.0,0.0,9923.873584429592,-9923.873584429592,0.18250967486917946,4.562741871729482,7850.172970988636,2073.700613440955,9923.873584429592,0.6931693107424426,0.9876064657423124,1.446261588367596,1.4461139665819123,1.2679846255926006,0.00025486638506601875,0.0034167532837835516,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52239.36575063969,15826.126415570408,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6995682982143,261.6995682982143,-11.450431701785703,245.74004080255105,277.65909579403024,126309.9805519691,124009.36240327744,2300.6181486916566,0.0,nan,277.65909579403024,4.509095794030259,271.2752847956528,-1.8747152043471829,264.891473797331,-8.258526202668975,258.50766279898437,-14.642337201015607,252.12385180073625,-21.02614819926373,245.74004080255105,-27.409959197448927,1.0,1.0,26022.012520719443,26022.012520719443,276.9250106405786,3.775010640578614,276.9250106405786,276.9250106405786,76124.24989156977,76376.02006606094,-251.77017449117557,0.0,8546.071908451686,8546.071908451686,0.8858146718949843,3938.404556140473,276.9250106405786,3.775010640578614,1.0,0.002,0.1927283279462454,0.004879025344000698,0.0002985264482081414,0.0017014735523991674,0.1492632241040707,0.1492632241040707,0.0,6.073089080238514e-13,0.997084469601234,0.997084469601234,0.0,0.09179829468164494,0.00026842331503393584,0.0,0.0,0.0,1601693.195574148,267.9880369192838,0.0,1.0,1279795.380259049,2617.298698633538,,,,,,,,,,,,,,,,,,,4.0,15358.868385756545,1450.0,0.375,6.173730061729009,3.5
2711.0,-28.98933195889944,4.501852233161755,34.94920595354889,25.587755476031475,6.256501655337803,-25.464748597554475,-39.00482707014305,2.7319182957384,-5.1798672434425725,-5.179867243383199,39.87661283178926,41347.55424793133,24930.427652103255,24930.427652103255,66277.98190003459,76158.46851815766,76433.97772761347,24930.427652103255,101364.40537971673,101364.40537971673,101364.40537971673,127314.31114194416,123677.07937214397,3637.2317698001793,0.0,90044.11056023,55233.19629688063,38678.793625943734,25949.90576222743,64628.69938817117,19793.288088793564,1450.0,0.0,0.8864493539201941,2.8656363780606613,0.001494314320929203,1.0,1.0,-5.1798672434425725,352176.41817991587,1549220.006559024,4.398988480164439,1549220.006559024,4.398988480164439,0.7627499024526165,0.09206601160284836,3.9193840679798106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193840679798106,1.2789345059997739,1.2792641849260622,3.0645698036866507,6493.455675715907,15359.994227393967,6483.314678520138,0.00032431757606750795,22974.04617625083,2342.7007363626553,19379.061437514978,1976.1143140129382,0.8435197391371081,0.8435197391371081,35445.278058497664,35405.22815468563,1.0014141825687233,0.8,4277.869553326077,4273.035954225843,1.0014141825687233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.381703700527695,4.501852233161755,-2.585689387905268,7.0875416210670235,3.5,3.5,1.0,0.6,0.00025776281913727047,0.9944058026026407,0.00025921290730869875,198.09105460961655,0.23130313461867685,0.0004390044684016431,1244.1386634502564,0.019913760892000854,8.821357422101385e-05,0.0001695492449162566,0.0006645286092627831,0.09206601154623212,0.09206601154623212,0.09206601154623212,0.09173471583259175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496004.9407198508,592.9432802122338,0.0,0.09206601154623212,0.09206601160284836,0.09206601160284836,0.375,0.375,0.5,8.089900823520297,-5.940137270954438e-11,-5.940137270954438e-11,-5.940137270954438e-11,-5.940137270954438e-11,-5.940137270954438e-11,-5.940137270954438e-11,25949.90576222743,19793.288088793564,0.7627499024526165,1.025519351735017,0.6397707928422133,41059.97430708969,25750.0,0.0,9908.741056306124,-9908.741056306124,0.1829849951850203,4.574624879625503,7842.146260709537,2066.594795596587,9908.741056306124,0.8759498809765719,0.9901785453734856,1.4460249924264954,1.4457886599475491,1.2683508009286282,0.0002563105780455599,0.0033982703410423646,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52212.854026846064,15841.258943693876,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71484403456884,261.71484403456884,-11.435155965431136,245.77329878786423,277.65638928138884,126226.37962972933,123672.42371339895,2553.955916330381,0.0,nan,277.65638928138884,4.506389281388863,271.27977118263044,-1.8702288173695365,264.90315308385783,-8.246846916142147,258.5265349851768,-14.623465014823182,252.14991688649505,-21.000083113504928,245.77329878786423,-27.376701212135742,1.0,1.0,26022.012520719443,26022.012520719443,276.9138882674994,3.7638882674993965,276.9138882674994,276.9138882674994,76144.87605084796,76433.97772761347,-289.1016767655092,0.0,8546.071908451686,8546.071908451686,0.8857784067171912,3938.98098831971,276.9138882674994,3.7638882674993965,1.0,0.002,0.1930643042194467,0.0048743449839068744,0.00029903577399098774,0.0017009642231388053,0.14951788699549387,0.14951788699549387,0.0,-2.870207110178269e-12,0.99635070238705,0.99635070238705,0.0,0.09173003532647225,0.00033597627637609826,0.0,0.0,0.0,1601672.5501231123,267.9701327565574,0.0,1.0,1279856.9623296596,2617.046891445998,,,,,,,,,,,,,,,,,,,6.0,15359.994227393967,1450.0,0.375,6.173730061729009,3.5
2712.0,-28.935522305332107,4.427666047579724,34.948240999177564,25.57969707939776,6.245831430859256,-25.417386931717534,-38.95888439202679,2.7276960563660038,-5.198056527929623,-5.198056527918278,39.87056749424867,41395.973896659365,24786.23563190735,24786.23563190735,66182.20952856672,76180.45517411936,76485.1895813307,24786.23563190735,101271.42521323805,101271.42521323805,101271.42521323805,127212.77841959057,123580.97244078491,3631.8059788056576,0.0,90042.8228487267,55258.341567804564,38649.42364546905,25941.353206352524,64590.776851821574,19786.243593951294,1450.0,0.0,0.8863783868825715,2.863714291860121,0.001494314320929203,1.0,1.0,-5.198056527929623,351926.4281684419,1548960.0392097293,4.401374592044998,1548960.0392097293,4.401374592044998,0.7627298173907919,0.09206487826444895,3.919975435690604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919975435690604,1.2789510990863189,1.2792826369783232,3.0649924289451174,6494.351167924958,15361.114609064223,6483.229097116896,0.0003241182846967146,22970.25181048446,2342.3138187336617,19378.80562897358,1976.08822880123,0.8436479403385725,0.8436479403385725,35449.55646068148,35405.22815468563,1.0015652787620104,0.8,4278.385911144143,4273.035954225843,1.0015652787620104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.350577129435387,4.427666047579724,-2.6188828172127003,7.046548864792424,3.5,3.5,1.0,0.6,0.00025921290730869875,0.9944621398429839,0.0002606563859229734,198.0469461218731,0.2313200952895955,0.0004350333948708246,1232.884641063917,0.02034879428687168,8.866941343085562e-05,0.00017054349387784313,0.000668526306717996,0.09206487827501002,0.09206487827501002,0.09206487827501002,0.09166584689487808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496033.52921042906,592.9336249207587,0.0,0.09206487827501002,0.09206487826444895,0.09206487826444895,0.375,0.375,0.5,8.077929880751832,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,25941.353206352524,19786.243593951294,0.7627298173907919,1.024638698500191,0.6408960522587664,41059.97430708969,25750.0,0.0,9866.106632259427,-9866.106632259427,0.18294321883527764,4.573580470881937,7812.237818764595,2053.8688134948325,9866.106632259427,1.0589154007734318,0.9899524828748782,1.4457890684910477,1.4454656443069154,1.2687106162075972,0.00025776281913727047,0.0033802018321497022,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52158.96558041303,15883.893367740573,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73126413057906,261.73126413057906,-11.418735869420914,245.80970725943004,277.652821001833,126112.2743003102,123366.99247403331,2745.2818262768933,0.0,nan,277.652821001833,4.502821001833013,271.2841982532787,-1.8658017467212744,264.9155755047626,-8.234424495237363,258.54695275631764,-14.60304724368234,252.1783300078526,-20.971669992147383,245.80970725943004,-27.340292740569936,1.0,1.0,26022.012520719443,26022.012520719443,276.9016914265414,3.751691426541413,276.9016914265414,276.9016914265414,76167.59104672795,76485.1895813307,-317.5985346027592,0.0,8546.071908451686,8546.071908451686,0.8857410149311165,3939.575312869057,276.9016914265414,3.751691426541413,1.0,0.002,0.19346836495633304,0.004869315657069574,0.0002996503374099035,0.0017003496621989956,0.14982516870495174,0.14982516870495174,0.0,-3.9110078023374406e-13,0.995611130484279,0.995611130484279,0.0,0.09166081752676554,0.0004040607376834085,0.0,0.0,0.0,1601651.571149792,267.95194347207035,0.0,1.0,1279919.5186665829,2616.791135519904,,,,,,,,,,,,,,,,,,,7.0,15361.114609064223,1450.0,0.375,6.173730061729009,3.5
2713.0,-28.88225687506001,4.355071322110547,34.94712709595139,25.57035688022154,6.233855515909244,-25.37064563604391,-38.913531695120014,2.72224427742165,-5.216432568540824,-5.216432568534293,39.864340265625884,41444.95117406317,24646.62251841046,24646.62251841046,66091.57369247363,76203.26846659796,76530.26692890226,24646.62251841046,101176.88944731271,101176.88944731271,101176.88944731271,127109.55838045292,123484.10434146196,3625.454038990951,0.0,90042.18633178809,55283.86904133608,38620.352544946676,25932.668933140194,64553.02147808687,19779.08279722065,1450.0,0.0,0.8863070820365584,2.8617735049673714,0.001494314320929203,1.0,1.0,-5.216432568540824,351674.0128777701,1548692.2844854014,4.403772322590336,1548692.2844854014,4.403772322590336,0.7627091082763302,0.09206331002290484,3.9206043746113153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206043746113153,1.2789734065332115,1.279306796474769,3.065430723253672,6495.27986097091,15362.226284725391,6483.116441460747,0.00032391027356658655,22966.40459692258,2341.9215121292777,19378.468893678437,1976.053891357236,0.8437746018057648,0.8437746018057648,35454.10653982311,35405.22815468563,1.0017259745101803,0.8,4278.935057492864,4273.035954225843,1.0017259745101803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.320439001841533,4.355071322110547,-2.6517865367126117,7.0068578588231585,3.5,3.5,1.0,0.6,0.0002606563859229734,0.9945203811536719,0.00026209255321706386,198.00330031899074,0.23111304213392989,0.00043135385378498476,1222.4568216266468,0.020780148140656665,8.912153312143106e-05,0.00017153485280154232,0.0006725202942920349,0.09206331000362968,0.09206331000362968,0.09206331000362968,0.09159635434738256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496071.09499884135,592.9210225469174,0.0,0.09206331000362968,0.09206331002290484,0.09206331002290484,0.375,0.375,0.5,8.06392120947852,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,25932.668933140194,19779.08279722065,0.7627091082763302,1.0238339302972679,0.6420296095378285,41059.97430708969,25750.0,0.0,9814.744542517812,-9814.744542517812,0.1827254834283343,4.568137085708353,7775.2787313815625,2039.4658111362487,9814.744542517812,1.2417403243394565,0.9887742609758343,1.4455542225240874,1.4451458808913928,1.2690631632318596,0.00025921290730869875,0.003362587682318913,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52097.175671234145,15935.255457482188,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.74845234688627,261.74845234688627,-11.40154765311371,245.8485875294257,277.64831716442444,125965.14127011145,123091.43713150085,2873.7041386106093,0.0,nan,277.64831716442444,4.4983171644244635,271.28837123737713,-1.8616287626228427,264.9284253103347,-8.22157468966526,258.56847938337893,-14.581520616621049,252.20853345637693,-20.94146654362305,245.8485875294257,-27.301412470574263,1.0,1.0,26022.012520719443,26022.012520719443,276.88859001362033,3.738590013620353,276.88859001362033,276.88859001362033,76189.5174262782,76530.26692890226,-340.7495026240649,0.0,8546.071908451686,8546.071908451686,0.8857012464946492,3940.2073964843717,276.88859001362033,3.738590013620353,1.0,0.002,0.1939406815011161,0.00486395483410781,0.0003003704520536336,0.0016996295470015708,0.1501852260268168,0.1501852260268168,0.0,-9.447954571473183e-13,0.9948696549607329,0.9948696549607329,0.0,0.09159099347703031,0.0004723165458745213,0.0,0.0,0.0,1601630.371921401,267.93356743145915,0.0,1.0,1279982.7107221696,2616.53281634057,,,,,,,,,,,,,,,,,,,6.0,15362.226284725391,1450.0,0.375,6.173730061729009,3.5
2714.0,-28.829566804329193,4.284052418364062,34.94586986246688,25.56080014854672,6.221686583385975,-25.324441465486267,-38.86868907194582,2.716561243113698,-5.234848383991903,-5.23484838395587,39.857977418123475,41493.68864687686,24511.16956597382,24511.16956597382,66004.85821285068,76226.08805990378,76570.35807455532,24511.16956597382,101081.52764052914,101081.52764052914,101081.52764052914,127005.44886196915,123387.26765562012,3618.1812063490365,0.0,90041.7157505984,55309.31633193761,38591.554909623104,25923.921221440014,64515.476131063115,19771.861803688582,1450.0,0.0,0.886236022338728,2.8598295595804943,0.001494314320929203,1.0,1.0,-5.234848383991903,351421.1938254659,1548418.7346344448,4.406162069449546,1548418.7346344448,4.406162069449546,0.7626879296075217,0.0920613014067729,3.9212382749272927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9212382749272927,1.2789968020701088,1.2793320350591848,3.065870273155185,6496.211214467673,15363.328851434999,6482.997279679972,0.0003237012554640136,22962.571881013264,2341.5306838740307,19378.11271114139,1976.0175708464556,0.8438999259993301,0.8438999259993301,35458.692364627466,35405.22815468563,1.0018879379094656,0.8,4279.488517964385,4273.035954225843,1.0018879379094656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.291198923590644,4.284052418364062,-2.684297138415987,6.968349556780049,3.5,3.5,1.0,0.6,0.00026209255321706386,0.9945817439940127,0.00026352037406655,197.96014205801032,0.23083108625529003,0.0004276959076242287,1212.0902022070643,0.021207844048280893,8.957066167995228e-05,0.00017252189153711158,0.0006764994443581769,0.09206130142826482,0.09206130142826482,0.09206130142826482,0.0915267960275298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496117.8087114488,592.9054192753932,0.0,0.09206130142826482,0.0920613014067729,0.0920613014067729,0.375,0.375,0.5,8.047886045523718,-3.603872755775228e-11,-3.603872755775228e-11,-3.603872755775228e-11,-3.603872755775228e-11,-3.603872755775228e-11,-3.603872755775228e-11,25923.921221440014,19771.861803688582,0.7626879296075217,1.0230856558938182,0.6431586827722154,41059.97430708969,25750.0,0.0,9761.098873083607,-9761.098873083607,0.18244982414103864,4.561245603525962,7736.364790001036,2024.7340830825706,9761.098873083607,1.4243150022948976,0.9872825981657928,1.4453205790652461,1.4448294832049775,1.269408269994389,0.0002606563859229734,0.003345430552244861,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52033.16338238036,15988.901126916393,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7661991728139,261.7661991728139,-11.383800827186064,245.88938904498914,277.64300930070635,125801.93329484148,122834.83501502199,2967.0982798194846,0.0,nan,277.64300930070635,4.493009300706376,271.2922852495263,-1.85771475047369,264.9415611983629,-8.2084388016371,258.59083714721703,-14.559162852782947,252.24011309608184,-20.909886903918135,245.88938904498914,-27.260610955010833,1.0,1.0,26022.012520719443,26022.012520719443,276.87486537633094,3.7248653763309676,276.87486537633094,276.87486537633094,76212.93453686987,76570.35807455532,-357.42353768544854,0.0,8546.071908451686,8546.071908451686,0.8856611632536378,3940.844466301929,276.87486537633094,3.7248653763309676,1.0,0.002,0.1944808506260624,0.004858291145517564,0.00030119557220494817,0.0016988044273606086,0.15059778610247407,0.15059778610247407,0.0,-4.344432799618936e-13,0.9941325060853907,0.9941325060853907,0.0,0.09152113228099766,0.0005401691257752506,0.0,0.0,0.0,1601609.1219116235,267.9151516160081,0.0,1.0,1280046.0329327204,2616.274001230132,,,,,,,,,,,,,,,,,,,7.0,15363.328851434999,1450.0,0.375,6.173730061729009,3.5
2715.0,-28.777438364713948,4.214577482612339,34.94447531999026,25.550571537483506,6.208843749046424,-25.27881015331606,-38.82439605714751,2.7102155356420665,-5.253234852471053,-5.253234852428282,39.85150178716937,41542.52961642467,24379.616762729594,24379.616762729594,65922.14637915426,76249.27062964867,76606.04713397009,24379.616762729594,100985.66389669968,100985.66389669968,100985.66389669968,126900.80653172435,123290.8102308125,3609.9963009118446,0.0,90041.6190949249,55334.87807379113,38563.04557903752,25915.142635024655,64478.188214062175,19764.607455400223,1450.0,0.0,0.8861654788749976,2.857889752568131,0.001494314320929203,1.0,1.0,-5.253234852471053,351168.9200065955,1548140.373526976,4.4085347117219245,1548140.373526976,4.4085347117219245,0.7626663581889029,0.09205885343033031,3.921890321798377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921890321798377,1.2790232882121395,1.2793603544545902,3.0663165854317818,6497.156896625776,15364.42166728947,6482.863340879428,0.0003234882625990638,22958.72951736102,2341.138871822796,19377.71235910338,1975.9767463000496,0.844023722848003,0.844023722848003,35463.409312356394,35405.22815468563,1.0020545378070715,0.8,4280.057803583782,4273.035954225843,1.0020545378070715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.262800766209876,4.214577482612339,-2.7163725565431966,6.930950039155535,3.5,3.5,1.0,0.6,0.00026352037406655,0.9946416259818538,0.0002649400217957072,197.91745992929933,0.2305257688532614,0.0004242853361224891,1202.4246425711342,0.02163212938440338,9.001633806302976e-05,0.0001735040360035202,0.000680463799595163,0.09205885346332565,0.09205885346332565,0.09205885346332565,0.0914574333980429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496173.68954975705,592.8868096144081,0.0,0.09205885346332565,0.09205885343033031,0.09205885343033031,0.375,0.375,0.5,8.029843443483855,-4.274625098332763e-11,-4.274625098332763e-11,-4.274625098332763e-11,-4.274625098332763e-11,-4.274625098332763e-11,-4.274625098332763e-11,25915.142635024655,19764.607455400223,0.7626663581889029,1.0223945213891288,0.6442881037306284,41059.97430708969,25750.0,0.0,9707.37551525489,-9707.37551525489,0.1821570017233159,4.553925043082893,7697.247228930294,2010.128286324595,9707.37551525489,1.606604408199138,0.9856980612733537,1.445088165832925,1.4445166316371179,1.2697460032101384,0.00026209255321706386,0.0033287213203035976,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51969.77446491571,16042.62448474511,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78429072175373,261.78429072175373,-11.365709278246243,245.93165935333852,277.63692209023367,125620.94704680952,122596.21439594566,3024.7326508638557,0.0,nan,277.63692209023367,4.486922090233691,271.29586954280876,-1.8541304571912178,264.9548169954238,-8.195183004576165,258.61376444804364,-14.536235551956338,252.27271190067407,-20.87728809932591,245.93165935333852,-27.21834064666146,1.0,1.0,26022.012520719443,26022.012520719443,276.86065498545264,3.7106549854526634,276.86065498545264,276.86065498545264,76235.95808727178,76606.04713397009,-370.089046698311,0.0,8546.071908451686,8546.071908451686,0.8856199314168249,3941.499773407369,276.86065498545264,3.7106549854526634,1.0,0.002,0.19508822141490043,0.0048523403911277145,0.00030212472083379724,0.0016978752796874227,0.1510623604168986,0.1510623604168986,0.0,5.212197860815504e-13,0.9934023641797857,0.9934023641797857,0.0,0.0914514826413705,0.0006073707889598083,0.0,0.0,0.0,1601587.900877034,267.8967651475289,0.0,1.0,1280109.2476209295,2616.015661664234,,,,,,,,,,,,,,,,,,,7.0,15364.42166728947,1450.0,0.375,6.173730061729009,3.5
2716.0,-28.754882271273548,4.18613708024973,34.94302416203884,25.537655723188095,6.196469571736466,-25.25974708703423,-38.80478187985716,2.7013343881839567,-5.264536413590463,-5.264536413565738,39.847079477896386,41575.663964254294,24335.484246574826,24335.484246574826,65911.14821082912,76261.66131598511,76589.98047064767,24335.484246574826,100925.4647172225,100925.4647172225,100925.4647172225,126835.04991406611,123233.77530224125,3601.274611824866,0.0,90042.86445795065,55356.867108927785,38539.99705446985,25909.58519684362,64449.58225131348,19759.992326569394,1450.0,0.0,0.8861237050550358,2.856697932386865,0.001494314320929203,1.0,1.0,-5.264536413590463,351013.92609537166,1547950.2981264708,4.4099398429733165,1547950.2981264708,4.4099398429733165,0.7626518208009216,0.09205566944987156,3.922627176163773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922627176163773,1.2790615485530086,1.2794004407897195,3.0668009530904965,6498.183213572067,15365.504988136287,6482.6694234259485,0.0003232545127453722,22954.734267152613,2340.7314696815542,19377.132726857973,1975.917640260229,0.8441453732960849,0.8441453732960849,35468.73957401981,35405.22815468563,1.0022428062694617,0.8,4280.701109697605,4273.035954225843,1.0022428062694617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.253273929012454,4.18613708024973,-2.7322664013635825,6.918403481613312,3.5,3.5,1.0,0.6,0.0002649400217957072,0.9976785912352666,0.0002655564869520495,197.89874189287025,0.11511240932712072,6.99962508534372e-05,198.36937491864103,0.02170212563525682,9.021434984375431e-05,0.00017472567195195288,0.0006853836691722067,0.09205566942726218,0.09205566942726218,0.09205566942726218,0.09141498357989532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496245.2350764204,592.8631739723944,0.0,0.09205566942726218,0.09205566944987156,0.09205566944987156,0.375,0.375,0.5,8.010622867305221,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,25909.58519684362,19759.992326569394,0.7626518208009216,1.0226776638181523,0.6450881838478788,41059.97430708969,25750.0,0.0,4827.36404393822,-4827.36404393822,0.0909344535395647,2.2733613384891154,3829.4222654462656,997.9417784919544,4827.36404393822,1.6975988277157932,0.9841391075710457,1.4449725755932956,1.444207241459134,1.2700765069802586,0.00026352037406655,0.003312447292147677,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46085.70772594655,20922.63595606178,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80001852691515,261.80001852691515,-11.349981473084824,245.97002771107734,277.6300093428077,125322.734109269,122693.19664347371,2629.537465795296,0.0,nan,277.6300093428077,4.480009342807705,271.29801301640424,-1.8519869835957365,264.9660166900392,-8.183983309960752,258.6340203637582,-14.515979636241752,252.30202403740415,-20.847975962595825,245.97002771107734,-27.17997228892264,1.0,1.0,26022.012520719443,26022.012520719443,276.84747341868285,3.6974734186828755,276.84747341868285,276.84747341868285,76247.1974356781,76589.98047064767,-342.7830349695723,0.0,8546.071908451686,8546.071908451686,0.8855733354353968,3942.240312044592,276.84747341868285,3.6974734186828755,1.0,0.002,0.19573376654202979,0.0048474811558338335,0.0003031173598634595,0.0016968826394752625,0.15155867993172975,0.15155867993172975,0.0,-6.612778900849658e-13,0.9929874484493693,0.9929874484493693,0.0,0.09141012432232652,0.0006455451275450477,0.0,0.0,0.0,1601574.8545774163,267.8854635864095,0.0,1.0,1280148.1003445736,2615.8569000621033,,,,,,,,,,,,,,,,,,,6.0,15365.504988136287,1450.0,0.375,6.173730061729009,3.5
2717.0,-28.757494346830022,4.197602781719875,34.9415979273985,25.526150164101296,6.18643257133088,-25.263101654916145,-38.80789554733781,2.6920398807248693,-5.26807326906868,-5.268073269045639,39.84489614197846,41583.59169712527,24374.1158307212,24374.1158307212,65957.70752784646,76266.1385548479,76529.03637169901,24374.1158307212,100903.15220242021,100903.15220242021,100903.15220242021,126810.70588272653,123218.28351314706,3592.4223695794617,0.0,90046.26932104255,55363.72246847731,38536.163169516934,25907.55368030632,64443.71684982325,19758.266987164036,1450.0,0.0,0.8861135385497465,2.856325029551694,0.001494314320929203,1.0,1.0,-5.26807326906868,350965.4313469746,1547856.462608188,4.410281823676053,1547856.462608188,4.410281823676053,0.7626450274301013,0.09205178968717115,3.9231553592547073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231553592547073,1.2791046465779101,1.2794435502336072,3.0671105524873474,6498.8392175430845,15365.997613929387,6482.451661486751,0.00032310023895858886,22952.511709388153,2340.504831862884,19376.481821849084,1975.8512664211617,0.8441987555516034,0.8441987555516034,35472.56022490876,35405.22815468563,1.0023777586061249,0.8,4281.162221783811,4273.035954225843,1.0023777586061249,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.261613286132957,4.197602781719875,-2.7317833819535284,6.929386163673404,3.5,3.5,1.0,0.6,0.0002649400217957072,0.997947120641746,0.00026548503053481755,197.90085704147094,0.0,0.0,0.0,0.02170212563525682,9.018288946011588e-05,0.00017475713233559132,0.0006855993802903592,0.0920517896681019,0.0920517896681019,0.0920517896681019,0.09140200193632775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496328.96870628116,592.8356586695699,0.0,0.0920517896681019,0.09205178968717115,0.09205178968717115,0.375,0.375,0.5,7.991129235555611,-2.3021584638627246e-11,-2.3021584638627246e-11,-2.3021584638627246e-11,-2.3021584638627246e-11,-2.3021584638627246e-11,-2.3021584638627246e-11,25907.55368030632,19758.266987164036,0.7626450274301013,1.0234932240415515,0.6452699150489691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440727052510667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81173681516145,261.81173681516145,-11.338263184838524,246.0008775816108,277.62259604875584,124977.90822543945,123018.72335432001,1959.1848711194093,0.0,nan,277.62259604875584,4.472596048755861,271.29825235528114,-1.8517476447188415,264.9739086618356,-8.176091338164383,258.64956496846105,-14.500435031538927,252.3252212750242,-20.824778724975772,246.0008775816108,-27.14912241838917,1.0,1.0,26022.012520719443,26022.012520719443,276.8368053221367,3.6868053221367063,276.8368053221367,276.8368053221367,76251.66395019344,76529.03637169901,-277.37242150556995,0.0,8546.071908451686,8546.071908451686,0.8855399341598841,3942.7711360509807,276.8368053221367,3.6868053221367063,1.0,0.002,0.1963870705014992,0.004843964940999424,0.0003041268541210024,0.0016958731456547663,0.1520634270605012,0.1520634270605012,0.0,-2.2423122386650007e-13,0.9929028652095345,0.9929028652095345,0.0,0.09139848572805771,0.0006533039591134335,0.0,0.0,0.0,1601570.771322088,267.8819267309313,0.0,1.0,1280160.258901418,2615.8072200629576,,,,,,,,,,,,,,,,,,,8.0,15365.997613929387,1450.0,0.375,6.173730061729009,3.5
2718.0,-28.760128986515337,4.208779156263174,34.94020502259871,25.518144468683772,6.178407704917326,-25.266275317322474,-38.81084311343727,2.684554036539964,-5.270380090258698,-5.270380090260061,39.843005168668924,41587.89185956189,24408.835059797326,24408.835059797326,65996.72691935921,76271.2273291342,76476.53221916471,24408.835059797326,100885.36727896205,100885.36727896205,100885.36727896205,126791.42523165978,123207.91680265816,3583.508429001617,0.0,90050.13810355491,55366.80263719867,38537.03940706249,25906.057952697745,64443.097359760235,19756.97760811639,1450.0,0.0,0.8861086070709305,2.856081834176237,0.001494314320929203,1.0,1.0,-5.270380090258698,350933.8047535068,1547775.195737666,4.410447710572686,1547775.195737666,4.410447710572686,0.7626392886247282,0.09204769394962752,3.923413231974366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923413231974366,1.2791393600608307,1.2794782729139975,3.0672289153761825,6499.090014301369,15365.986789273364,6482.2751038961815,0.0003230364569901906,22951.989193919115,2340.4515501133533,19375.95407939564,1975.7974516675563,0.8441949809095018,0.8441949809095018,35474.42552864835,35405.22815468563,1.0024436458461312,0.8,4281.387344184096,4273.035954225843,1.0024436458461312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.269108087514061,4.208779156263174,-2.7304774350082766,6.93925659127145,3.5,3.5,1.0,0.6,0.0002649400217957072,0.9982180487166542,0.00026541297478674506,197.90299050735294,0.0,0.0,0.0,0.02170212563525682,9.015311670069649e-05,0.0001747869050950107,0.0006857612562256127,0.09204769394468998,0.09204769394468998,0.09204769394468998,0.0913937110829487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496414.7332561051,592.8074912612116,0.0,0.09204769394468998,0.09204769394962752,0.09204769394962752,0.375,0.375,0.5,7.971509751953769,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,25906.057952697745,19756.97760811639,0.7626392886247282,1.0241085488322461,0.6453428460676431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440881395501057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82035545954386,261.82035545954386,-11.329644540456115,246.0255903573153,277.6151205618041,124707.81501464277,123266.86072958584,1440.954285056954,0.0,nan,277.6151205618041,4.465120561804099,271.29721452087915,-1.8527854791208256,264.97930847995843,-8.170691520041544,258.6614024391053,-14.488597560894675,252.3434963982008,-20.806503601799164,246.0255903573153,-27.124409642684668,1.0,1.0,26022.012520719443,26022.012520719443,276.82835484181237,3.678354841812393,276.82835484181237,276.82835484181237,76256.82477251242,76476.53221916471,-219.70744665228995,0.0,8546.071908451686,8546.071908451686,0.8855236265148432,3943.030298134238,276.82835484181237,3.678354841812393,1.0,0.002,0.19704436876807638,0.004840649474826281,0.00030514329583810636,0.0016948567050147647,0.15257164791905317,0.15257164791905317,0.0,8.528711591127003e-13,0.9928591555439512,0.9928591555439512,0.0,0.09139039568459524,0.0006572982650322733,0.0,0.0,0.0,1601568.108028587,267.8796199097413,0.0,1.0,1280168.1888694186,2615.774818843612,,,,,,,,,,,,,,,,,,,8.0,15365.986789273364,1450.0,0.375,6.173730061729009,3.5
2719.0,-28.762789893284094,4.219692858881127,34.93885358656844,25.512087880075,6.172396023697319,-25.269271301596856,-38.813625067099906,2.678877430416763,-5.27170740355416,-5.271707403566698,39.841415657709426,41590.72917999835,24440.355675803152,24440.355675803152,66031.0848558015,76274.80248512741,76431.91458494318,24440.355675803152,100872.27026074633,100872.27026074633,100872.27026074633,126777.28422106677,123202.69479075275,3574.5894303140276,0.0,90053.0696228864,55368.99631147337,38537.859234903364,25905.01396032044,64442.8731952238,19756.059520694347,1450.0,0.0,0.8861075950633017,2.8559419103025325,0.001494314320929203,1.0,1.0,-5.27170740355416,350915.6082590781,1547706.8870735997,4.410481753011512,1547706.8870735997,4.410481753011512,0.7626345830562127,0.09204354220655672,3.9236062527395985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236062527395985,1.2791656849706494,1.2795046047987015,3.0673166884003975,6499.275994807206,15365.97542551344,6482.1425640034,0.0003229890699635058,22951.607226134936,2340.412600239117,19375.557908786548,1975.7570535082366,0.8441917691377905,0.8441917691377905,35475.82171440208,35405.22815468563,1.002492963220617,0.8,4281.555849013338,4273.035954225843,1.002492963220617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.275912407847777,4.219692858881127,-2.7285248172533856,6.948217676134513,3.5,3.5,1.0,0.6,0.0002649400217957072,0.9984917584784206,0.00026534021893124426,197.9051452903581,0.0,0.0,0.0,0.02170212563525682,9.012502509059881e-05,0.0001748149967051084,0.0006859052141448156,0.09204354223525911,0.09204354223525911,0.09204354223525911,0.09138912918956625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496502.0265291609,592.7788364728954,0.0,0.09204354223525911,0.09204354220655672,0.09204354220655672,0.375,0.375,0.5,7.9518773608784565,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,25905.01396032044,19756.059520694347,0.7626345830562127,1.02464526458599,0.6453891193523144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441037075108631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82661866053985,261.82661866053985,-11.323381339460127,246.04529563826878,277.60794168284207,124505.11955573065,123457.97269748934,1047.146858241303,0.0,nan,277.60794168284207,4.45794168284209,271.2954124739002,-1.854587526099749,264.9828832649664,-8.167116735033574,258.67035405608976,-14.479645943910214,252.3578248471719,-20.792175152828065,246.04529563826878,-27.104704361731194,1.0,1.0,26022.012520719443,26022.012520719443,276.8218066931676,3.671806693167639,276.8218066931676,276.8218066931676,76261.241585014,76431.91458494318,-170.6729999291856,0.0,8546.071908451686,8546.071908451686,0.8855114199332109,3943.2242840032964,276.8218066931676,3.671806693167639,1.0,0.002,0.19770192471049797,0.004837506540579265,0.00030616074740950824,0.0016938392531882075,0.1530803737047541,0.1530803737047541,0.0,5.977158872016997e-13,0.9928560339322308,0.9928560339322308,0.0,0.0913859862642758,0.0006575559422809268,0.0,0.0,0.0,1601566.5755711766,267.8782925964458,0.0,1.0,1280172.7516171923,2615.7561760757603,,,,,,,,,,,,,,,,,,,7.0,15365.97542551344,1450.0,0.375,6.173730061729009,3.5
