time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2720.0,-28.76545924313216,4.230366164521806,34.93754960850689,25.507212860416644,6.167611221033927,-25.272152196681535,-38.816299627628155,2.6743041735113473,-5.27223706520391,-5.2722370651673165,39.84008188012155,41592.70053973729,24469.20331644949,24469.20331644949,66061.90385618678,76277.47110375922,76393.81763405015,24469.20331644949,100863.02095049965,100863.02095049965,100863.02095049965,126767.36249435798,123201.65548864329,3565.7070057146943,0.0,90055.45021365928,55370.67964540945,38538.63396472203,25904.341543858332,64442.97550858036,19755.44736980543,1450.0,0.0,0.8861097377263633,2.855886075478838,0.001494314320929203,1.0,1.0,-5.27223706520391,350908.3471920224,1547649.570216647,4.41040967705949,1547649.570216647,4.41040967705949,0.762630748068146,0.09203937148835944,3.9237618303042288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237618303042288,1.2791868939548234,1.2795258194022767,3.0673874543642743,6499.425939392979,15365.963447714954,6482.0343553050825,0.00032295079142524697,22951.30390385515,2340.3816699744716,19375.23446574595,1975.7240714969894,0.8441888333190288,0.8441888333190288,35476.94705057614,35405.22815468563,1.0025327137469773,0.8,4281.691665167702,4273.035954225843,1.0025327137469773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.282139715962356,4.230366164521806,-2.726052688768738,6.956418853290544,3.5,3.5,1.0,0.6,0.0002649400217957072,0.998766418096735,0.00026526725067566953,197.9073069576545,0.0,0.0,0.0,0.02170212563525682,9.00980255416012e-05,0.00017484199625410597,0.000686038351236056,0.09203937150764059,0.09203937150764059,0.09203937150764059,0.09138756347524771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496590.18609375285,592.74990881085,0.0,0.09203937150764059,0.09203937148835944,0.09203937148835944,0.375,0.375,0.5,7.932323120127724,-3.660716174636036e-11,-3.660716174636036e-11,-3.660716174636036e-11,-3.660716174636036e-11,-3.660716174636036e-11,-3.660716174636036e-11,25904.341543858332,19755.44736980543,0.762630748068146,1.0251218745694146,0.6454186854578023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441194310232701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8310654475062,261.8310654475062,-11.318934552493772,246.06091357314597,277.6012173218949,124350.68433712864,123607.22440411644,743.459933012196,0.0,nan,277.6012173218949,4.451217321894944,271.2931565721356,-1.8568434278643622,264.9850958223349,-8.16490417766505,258.6770350726326,-14.4729649273674,252.36897432289302,-20.781025677106953,246.06091357314597,-27.08908642685401,1.0,1.0,26022.012520719443,26022.012520719443,276.81681919979343,3.6668191997934514,276.81681919979343,276.81681919979343,76263.81085622334,76393.81763405015,-130.00677782681305,0.0,8546.071908451686,8546.071908451686,0.8855015811764666,3943.38063945575,276.81681919979343,3.6668191997934514,1.0,0.002,0.1983567222513903,0.004834517006371911,0.0003071744287317285,0.0016928255716556083,0.15358721436586426,0.15358721436586426,0.0,3.873368639717434e-13,0.9928856800081624,0.9928856800081624,0.0,0.09138457394774364,0.0006547975406158076,0.0,0.0,0.0,1601565.9640400873,267.87776293479607,0.0,1.0,1280174.57236273,2615.7487368091433,,,,,,,,,,,,,,,,,,,7.0,15365.963447714954,1450.0,0.375,6.173730061729009,3.5
2721.0,-28.768121130397976,4.240817689882027,34.9362973089174,25.50328076994049,6.163800362527042,-25.27492898106143,-38.81887587541712,2.6706082153768387,-5.272120939213494,-5.2721209392401605,39.83896479601343,41593.9757459402,24495.816969989628,24495.816969989628,66089.79271592983,76279.41775069009,76361.09419598599,24495.816969989628,100856.91116597562,100856.91116597562,100856.91116597562,126760.88462174067,123203.99021102952,3556.894410711139,0.0,90057.3816724248,55371.939676298236,38539.37999569618,25903.973455765055,64443.35345146124,19755.086271742217,1450.0,0.0,0.88611439925054,2.8558983169449252,0.001494314320929203,1.0,1.0,-5.272120939213494,350909.9391389907,1547601.566632415,4.410252871234379,1547601.566632415,4.410252871234379,0.7626276449625387,0.0920352109444546,3.923886567753639,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923886567753639,1.2792040348828957,1.2795429648719032,3.067443864115743,6499.545464887356,15365.951212076556,6481.946819662401,0.00032292021004029064,22951.06652993315,2340.3574645707913,19374.97281585209,1975.6973906331,0.8441861640975568,0.8441861640975568,35477.84930509848,35405.22815468563,1.0025645845329911,0.8,4281.800557730036,4273.035954225843,1.0025645845329911,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.287884775763987,4.240817689882027,-2.723167234066695,6.963984923948722,3.5,3.5,1.0,0.6,0.0002649400217957072,0.9990403910478146,0.00026519450481659956,197.90946262869952,0.0,0.0,0.0,0.02170212563525682,9.00720255222525e-05,0.00017486799627345468,0.0006861621817074022,0.09203521091295012,0.09203521091295012,0.09203521091295012,0.09138843595995165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496678.6700349898,592.7208837124571,0.0,0.09203521091295012,0.0920352109444546,0.0920352109444546,0.375,0.375,0.5,7.91291987281672,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,25903.973455765055,19755.086271742217,0.7626276449625387,1.0255486280010038,0.6454346882688035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444135204770545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.834115296347,261.834115296347,-11.315884703652955,246.07319745879047,277.59503313392827,124233.77048458885,123723.86515064233,509.9053339465139,0.0,nan,277.59503313392827,4.445033133928291,271.2906659989015,-1.859334001098489,264.9862988638312,-8.163701136168754,258.68193172882167,-14.46806827117831,252.3775645938091,-20.77243540619088,246.07319745879047,-27.076802541209503,1.0,1.0,26022.012520719443,26022.012520719443,276.8131062638528,3.6631062638527965,276.8131062638528,276.8131062638528,76264.79061092468,76361.09419598599,-96.3035850613087,0.0,8546.071908451686,8546.071908451686,0.8854936927077511,3943.5060005924074,276.8131062638528,3.6631062638527965,1.0,0.002,0.19900634975200793,0.004831664452575209,0.000308180513337826,0.0016918194866595408,0.154090256668913,0.154090256668913,0.0,-2.633310236532793e-15,0.9929415329952698,0.9929415329952698,0.0,0.09138558344472979,0.0006496274997248193,0.0,0.0,0.0,1601566.0981159396,267.8778790607865,0.0,1.0,1280174.1731727356,2615.7503678312028,,,,,,,,,,,,,,,,,,,6.0,15365.951212076556,1450.0,0.375,6.173730061729009,3.5
2722.0,-28.770792202475167,4.251063942270307,34.93509994643405,25.500680913124256,6.161366165999496,-25.27757636563131,-38.82133512580765,2.668150330084293,-5.271440803121152,-5.271440803082366,39.83804510012554,41594.2714709409,24520.449719283133,24520.449719283133,66114.72119022402,76280.33042861236,76333.13000017677,24520.449719283133,100853.5797194599,100853.5797194599,100853.5797194599,126757.45382298128,123209.27353690175,3548.180286079529,0.0,90058.67065190291,55372.611697894456,38540.065504453836,25903.874103521368,64443.939607975204,19754.947261010377,1450.0,0.0,0.8861212308304347,2.855970014585603,0.001494314320929203,1.0,1.0,-5.271440803121152,350919.26309657027,1547562.046104667,4.410023070402921,1547562.046104667,4.410023070402921,0.7626252035530428,0.09203108168886413,3.9239671262922196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239671262922196,1.2792154341935635,1.279554367202862,3.0674795045495578,6499.620982689875,15365.939036960226,6481.8894222975,0.00032290077942316185,22950.92383635739,2340.3429138755223,19374.801251287365,1975.679895916278,0.8441839374062599,0.8441839374062599,35478.43200039816,35405.22815468563,1.0025851674770616,0.8,4281.870882879617,4273.035954225843,1.0025851674770616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.293202219968191,4.251063942270307,-2.719923895478984,6.970987837749291,3.5,3.5,1.0,0.6,0.0002649400217957072,0.9993153908581133,0.0002651215264164028,197.9116257850671,0.0,0.0,0.0,0.02170212563525682,9.004721273304807e-05,0.0001748928090626591,0.0006862736333867763,0.09203108167087469,0.09203108167087469,0.09203108167087469,0.09139143486184846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496767.08050353586,592.691890470762,0.0,0.09203108167087469,0.09203108168886413,0.09203108168886413,0.375,0.375,0.5,7.8937304679695135,-3.8767211663071066e-11,-3.8767211663071066e-11,-3.8767211663071066e-11,-3.8767211663071066e-11,-3.8767211663071066e-11,-3.8767211663071066e-11,25903.874103521368,19754.947261010377,0.7626252035530428,1.0259261242005455,0.6454334065230461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441509347630037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83614651186446,261.83614651186446,-11.313853488135521,246.08276441464474,277.58952860910165,124152.00369606217,123812.40403272356,339.59966333859603,0.0,nan,277.58952860910165,4.4395286091016715,271.2881757702021,-1.8618242297978895,264.98682293129383,-8.163177068706148,258.6854700924191,-14.464529907580868,252.38411725352506,-20.765882746474915,246.08276441464474,-27.067235585355235,1.0,1.0,26022.012520719443,26022.012520719443,276.81051423051457,3.6605142305145932,276.81051423051457,276.81051423051457,76265.89023964822,76333.13000017677,-67.23976052855141,0.0,8546.071908451686,8546.071908451686,0.8854885981167298,3943.5869619236805,276.81051423051457,3.6605142305145932,1.0,0.002,0.19964871757016656,0.004828943478874683,0.0003091757169225684,0.0016908242825306881,0.1545878584612842,0.1545878584612842,0.0,-5.467436399453351e-13,0.9930200992265522,0.9930200992265522,0.0,0.0913887138706028,0.0006423678182613395,0.0,0.0,0.0,1601566.8833783253,267.8785591968788,0.0,1.0,1280171.8351592068,2615.7599205835672,,,,,,,,,,,,,,,,,,,6.0,15365.939036960226,1450.0,0.375,6.173730061729009,3.5
2723.0,-28.773468368704652,4.261119415266751,34.93395985592218,25.499149469565623,6.1600381721808475,-25.280117714673068,-38.82369208205489,2.6666875164042745,-5.270276014092701,-5.270276014079601,39.83730266441153,41593.76413044065,24543.34323056685,24543.34323056685,66137.1073610075,76280.419524091,76309.31675987423,24543.34323056685,100852.65999044108,100852.65999044108,100852.65999044108,126756.66843411174,123217.07957908999,3539.588855021756,0.0,90059.45255869758,55372.79715816441,38540.728222814636,25904.008443670657,64444.73666648529,19755.001740714364,1450.0,0.0,0.8861298989828935,2.856092805997452,0.001494314320929203,1.0,1.0,-5.270276014092701,350935.23159293423,1547530.1432328124,4.409731494351251,1547530.1432328124,4.409731494351251,0.7626233516589696,0.09202700125981483,3.924012987338799,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924012987338799,1.2792222186048103,1.2795611534116644,3.067499086764254,6499.662475053015,15365.926589111934,6481.855185476042,0.00032288996395765684,22950.85486446731,2340.335880700067,19374.6989151369,1975.6694605330977,0.8441820154216982,0.8441820154216982,35478.76372104078,35405.22815468563,1.0025968851096476,0.8,4281.910918046922,4273.035954225843,1.0025968851096476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.298144216796844,4.261119415266751,-2.716376883401864,6.977496298668615,3.5,3.5,1.0,0.6,0.0002649400217957072,0.9995909970549874,0.0002650484273830778,197.91379311433474,0.0,0.0,0.0,0.02170212563525682,9.002343797624602e-05,0.00017491658381946115,0.0006863749466085011,0.09202700128261487,0.09202700128261487,0.09202700128261487,0.09139625824525492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496855.0619591486,592.663044518895,0.0,0.09202700128261487,0.09202700125981483,0.09202700125981483,0.375,0.375,0.5,7.874808175445861,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,25904.008443670657,19755.001740714364,0.7626233516589696,1.0262608054910765,0.6454175512532062,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441667193760725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83744440092823,261.83744440092823,-11.312555599071743,246.09011760440225,277.58477119748244,124096.93519648748,123879.94065124531,216.99454524213223,0.0,nan,277.58477119748244,4.434771197482462,271.2858404788283,-1.8641595211717004,264.9869097602117,-8.16309023978829,258.68797904163256,-14.462020958367418,252.38904832301225,-20.76095167698773,246.09011760440225,-27.059882395597725,1.0,1.0,26022.012520719443,26022.012520719443,276.80889256504355,3.6588925650435726,276.80889256504355,276.80889256504355,76266.84684705905,76309.31675987423,-42.469912815184216,0.0,8546.071908451686,8546.071908451686,0.885485697817033,3943.633052275493,276.80889256504355,3.6588925650435726,1.0,0.002,0.20028205636273724,0.0048263477432162645,0.00031015725198850204,0.0016898427477786166,0.155078625994251,0.155078625994251,0.0,-2.328814224794584e-13,0.9931179025168151,0.9931179025168151,0.0,0.09139366246605961,0.0006333387937552265,0.0,0.0,0.0,1601568.2281892623,267.8797239859073,0.0,1.0,1280167.8310976499,2615.776280658428,,,,,,,,,,,,,,,,,,,5.0,15365.926589111934,1450.0,0.375,6.173730061729009,3.5
2724.0,-28.776139461466137,4.270996109220501,34.9328782222269,25.49808503771203,6.159194549559072,-25.28260606042354,-38.82600349662823,2.66566114699273,-5.268730771409196,-5.268730771404022,39.8367089845632,41592.93600894734,24564.796717608144,24564.796717608144,66157.73272655549,76280.1536991977,76288.85755446686,24564.796717608144,100853.654272075,100853.654272075,100853.654272075,126757.98399067682,123226.84527170053,3531.138718976286,0.0,90060.01686503411,55372.79916877338,38541.35299584525,25904.329718601814,64445.68271444706,19755.211449197446,1450.0,0.0,0.8861399734836128,2.856255711056919,0.001494314320929203,1.0,1.0,-5.268730771409196,350956.41674056096,1547504.6328403058,4.409392616930764,1547504.6328403058,4.409392616930764,0.762621988825725,0.09202298596836175,3.924044115762566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924044115762566,1.2792269788658859,1.2795659149339893,3.0675120057595056,6499.689848853715,15365.913950175054,6481.83052341384,0.0003228827215506309,22950.816608628415,2340.3319796901505,19374.625198582595,1975.6619435365385,0.8441802106204211,0.8441802106204211,35478.98887770959,35405.22815468563,1.0026048385136777,0.8,4281.938092071532,4273.035954225843,1.0026048385136777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.302775357193252,4.270996109220501,-2.7125992618123758,6.983595371032877,3.5,3.5,1.0,0.6,0.0002649400217957072,0.9998661625483991,0.0002649754854394151,197.91595638212053,0.0,0.0,0.0,0.02170212563525682,9.000012823479601e-05,0.00017493989356091118,0.0006864718599398231,0.09202298598938814,0.09202298598938814,0.09202298598938814,0.09140251043324797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496942.2779615754,592.6344546503016,0.0,0.09202298598938814,0.09202298596836175,0.09202298596836175,0.375,0.375,0.5,7.85619390843204,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,25904.329718601814,19755.211449197446,0.762621988825725,1.0265657828421861,0.6453952267561792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441825344389112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8381867905555,261.8381867905555,-11.311813209444495,246.09566481068046,277.58070877046174,124057.96793466693,123933.84753675036,124.1203979165688,0.0,nan,277.58070877046174,4.430708770461763,271.2836999784415,-1.8663000215584589,264.98669118647683,-8.163308813523145,258.6896823946245,-14.460317605375451,252.39267360264756,-20.757326397352415,246.09566481068046,-27.054335189319517,1.0,1.0,26022.012520719443,26022.012520719443,276.80804381833707,3.6580438183370916,276.80804381833707,276.80804381833707,76266.52911701686,76288.85755446686,-22.328437449992634,0.0,8546.071908451686,8546.071908451686,0.8854837292203109,3943.664336341379,276.80804381833707,3.6580438183370916,1.0,0.002,0.20090501493707727,0.004823864714076397,0.00031112296184554315,0.001688877038354158,0.15556148092277158,0.15556148092277158,0.0,1.9970136655445003e-13,0.9932304025123053,0.9932304025123053,0.0,0.09140002739374017,0.0006229585746215844,0.0,0.0,0.0,1601570.0122239608,267.8812692285908,0.0,1.0,1280162.519153309,2615.797984795463,,,,,,,,,,,,,,,,,,,5.0,15365.913950175054,1450.0,0.375,6.173730061729009,3.5
2725.0,-28.77879151548169,4.280703994572439,34.931855346006934,25.497393076680623,6.158730310089849,-25.285039332962423,-38.82826161626724,2.664978128343578,-5.266889699917385,-5.2668896999063,39.83624092198434,41591.41583507579,24585.053763282755,24585.053763282755,66176.46959835856,76279.60604243864,76271.1124508378,24585.053763282755,100856.16621412055,100856.16621412055,100856.16621412055,126760.96617631681,123238.12225676744,3522.8439195493697,0.0,90060.39550550452,55372.61720704837,38541.975887173496,25904.79996219626,64446.775849369755,19755.545318883596,1450.0,0.0,0.8861511048808837,2.85644981303702,0.001494314320929203,1.0,1.0,-5.266889699917385,350981.658986922,1547484.5204396553,4.409018194586961,1547484.5204396553,4.409018194586961,0.7626210334653626,0.09201904873339929,3.924062153600259,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924062153600259,1.2792301466992246,1.2795690836066576,3.0675185100393767,6499.703630642271,15365.901323671109,6481.815172525677,0.00032287892395816494,22950.807601983488,2340.331061267965,19374.579313750593,1975.6572645858264,0.8441785426355182,0.8441785426355182,35479.119347995824,35405.22815468563,1.0026094472343783,0.8,4281.953838452873,4273.035954225843,1.0026094472343783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.30714822312199,4.280703994572439,-2.7086503091326786,6.9893543037051185,3.5,3.5,1.0,0.6,0.0002649400217957072,1.0001394476113652,0.0002649030816937217,197.9181160278096,0.0,0.0,0.0,0.02170212563525682,8.997736133879028e-05,0.0001749626604569169,0.0006865643541922003,0.09201904871209837,0.09201904871209837,0.09201904871209837,0.09140987010092486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497028.4666220649,592.6062055380052,0.0,0.09201904871209837,0.09201904873339929,0.09201904873339929,0.375,0.375,0.5,7.837918548602675,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,25904.79996219626,19755.545318883596,0.7626210334653626,1.0268391044577867,0.645360691623839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444198319865002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8385109008726,261.8385109008726,-11.311489099127357,246.09974113160726,277.5772806701717,124031.337015743,123977.14889383844,54.18812190455395,0.0,nan,277.5772806701717,4.42728067017174,271.2817727623892,-1.8682272376107676,264.9862648546931,-8.163735145306873,258.6907569470501,-14.459243052949887,252.39524903932454,-20.754750960675437,246.09974113160726,-27.050258868392717,1.0,1.0,26022.012520719443,26022.012520719443,276.80780848516383,3.657808485163855,276.80780848516383,276.80780848516383,76265.18687041411,76271.1124508378,-5.925580423689098,0.0,8546.071908451686,8546.071908451686,0.8854825884858626,3943.6824643682603,276.80780848516383,3.657808485163855,1.0,0.002,0.20151657444290333,0.004821483884381238,0.00031207121617544704,0.0016879287829196273,0.15603560808772352,0.15603560808772352,0.0,-9.049254401372053e-13,0.9933539901225651,0.9933539901225651,0.0,0.09140748922660495,0.0006115595067943361,0.0,0.0,0.0,1601572.137757954,267.8831103000826,0.0,1.0,1280156.1902034897,2615.823844659701,,,,,,,,,,,,,,,,,,,4.0,15365.901323671109,1450.0,0.375,6.173730061729009,3.5
2726.0,-28.781333324030662,4.29025225966344,34.930891283480456,25.497525615524523,6.159110374374816,-25.287288954191038,-38.830402424186445,2.6650660045640397,-5.264780048588477,-5.2647800485690786,39.83589202376349,41589.21916248553,24604.20819369873,24604.20819369873,66193.42735618426,76278.47867022114,76255.87872194042,24604.20819369873,100860.08691563914,100860.08691563914,100860.08691563914,126765.4942258078,123250.7772857143,3514.71694009349,0.0,90060.39335765738,55371.90744496687,38542.76212521167,25905.40731016865,64448.169435380325,19755.9936855633,1450.0,0.0,0.8861631768520035,2.8566722438782146,0.001494314320929203,1.0,1.0,-5.264780048588477,351010.58538365917,1547469.528596725,4.408612141725927,1547469.528596725,4.408612141725927,0.7626204617832231,0.09201519717954831,3.924054653100595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924054653100595,1.2792298150761972,1.2795687046384254,3.067513441958714,6499.692891987499,15365.888989540283,6481.816747558697,0.0003228813478046445,22950.850923163387,2340.335478798916,19374.584021629693,1975.657744655891,0.8441771543239684,0.8441771543239684,35479.065095812606,35405.22815468563,1.002607530834605,0.8,4281.947290789109,4273.035954225843,1.002607530834605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.311283068720698,4.29025225966344,-2.7045475111108974,6.994799770774337,3.5,3.5,1.0,0.6,0.0002649030816937217,1.0002619637619412,0.00026483370486010774,197.92019674769995,0.0,7.311115390842641e-06,20.719701017648045,0.02170943675064766,8.995578212195915e-05,0.00017494729957176256,0.0006865027649319586,0.0920151972946369,0.0920151972946369,0.0920151972946369,0.09141823352540938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497113.463130815,592.5783509101692,0.0,0.0920151972946369,0.09201519717954831,0.09201519717954831,0.375,0.375,0.5,7.820009646608134,-1.9383605831535533e-11,-1.9383605831535533e-11,-1.9383605831535533e-11,-1.9383605831535533e-11,-1.9383605831535533e-11,-1.9383605831535533e-11,25905.40731016865,19755.9936855633,0.7626204617832231,1.0270800231580486,0.6453126524281722,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44421402552249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.69400810733,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83857955983547,261.83857955983547,-11.311420440164511,246.10264071874934,277.5745184009491,124020.11611510572,124008.6369980086,11.479117097115022,0.0,nan,277.5745184009491,4.424518400949125,271.28014286445205,-1.8698571355479316,264.98576732802564,-8.164232671974332,258.6913917916437,-14.458608208356281,252.397016255193,-20.752983744806983,246.10264071874934,-27.047359281250635,1.0,1.0,26022.012520719443,26022.012520719443,276.80813559487717,3.6581355948771943,276.80813559487717,276.80813559487717,76264.40249770209,76255.87872194042,8.52377576167055,0.0,8546.071908451686,8546.071908451686,0.8854830628265464,3943.6749263660977,276.80813559487717,3.6581355948771943,1.0,0.002,0.20211581715446025,0.004819204509629538,0.00031300057766684396,0.0016869994420884195,0.15650028883342199,0.15650028883342199,0.0,1.975526339736966e-11,0.9934875680850779,0.9934875680850779,0.0,0.09141595447277837,0.0005992427067699425,0.0,0.0,0.0,1601574.5733096583,267.8852199514115,0.0,1.0,1280148.9378901608,2615.8534777986997,,,,,,,,,,,,,,,,,,,3.0,15365.888989540283,1450.0,0.375,6.173730061729009,3.5
2727.0,-28.783769043719126,4.29964855295019,34.929985437670986,25.49789393031972,6.15972982080103,-25.28941915723186,-38.83247121758757,2.6653799350004332,-5.262465934793681,-5.262465934787762,39.83564355762684,41587.11128145881,24622.444805925225,24622.444805925225,66209.55608738403,76277.20927764344,76242.6587974666,24622.444805925225,100865.10360339182,100865.10360339182,100865.10360339182,126771.22616663785,123264.45935281398,3506.766813823869,0.0,90060.27864909369,55370.92178506336,38543.72984892259,25906.122563246026,64449.85241216861,19756.532593790253,1450.0,0.0,0.8861759290269641,2.8569162479278587,0.001494314320929203,1.0,1.0,-5.262465934793681,351042.3174112015,1547458.8522970234,4.408183217650002,1547458.8522970234,4.408183217650002,0.76262020862279,0.0920114390341028,3.9240408097373503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240408097373503,1.279228501703876,1.2795673021647265,3.067505769696892,6499.676635385345,15365.878775591835,6481.823093737328,0.00032288522126888513,22950.90265769222,2340.340754252698,19374.602990782307,1975.6596789711377,0.8441760779412621,0.8441760779412621,35478.96496473852,35405.22815468563,1.0026039938144897,0.8,4281.935206029259,4273.035954225843,1.0026039938144897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.315219785927235,4.29964855295019,-2.700335755770556,6.999984308720746,3.5,3.5,1.0,0.6,0.00026483370486010774,1.0002510337555164,0.0002647672393456771,197.9221906590646,0.0,1.3731076558606867e-05,38.91387096709186,0.021723167827206267,8.993493335122347e-05,0.00017489877150888428,0.00068630991697379,0.0920114392768587,0.0920114392768587,0.0920114392768587,0.09142735770864538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497197.0795305023,592.5509514796131,0.0,0.0920114392768587,0.0920114390341028,0.0920114390341028,0.375,0.375,0.5,7.802487216924917,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,25906.122563246026,19756.532593790253,0.76262020862279,1.0273034554673885,0.6452630956468545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442291084189696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.88817805678,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83847061959983,261.83847061959983,-11.311529380400145,246.1045980243533,277.5723432148759,124015.67586278303,124033.88962032959,-18.21375754655093,0.0,nan,277.5723432148759,4.422343214875923,271.2787941767116,-1.871205823288392,264.98524513862674,-8.16475486137324,258.69169610056616,-14.458303899433815,252.3981470624656,-20.75185293753438,246.1045980243533,-27.045401975646683,1.0,1.0,26022.012520719443,26022.012520719443,276.8089028079753,3.6589028079753234,276.8089028079753,276.8089028079753,76262.81588010416,76242.6587974666,20.157082637553685,0.0,8546.071908451686,8546.071908451686,0.8854839382972083,3943.661013786037,276.8089028079753,3.6589028079753234,1.0,0.002,0.20270208434334458,0.004817018145085648,0.0003139099858524278,0.001686090070233793,0.1569549929262139,0.1569549929262139,0.0,5.608622073716152e-11,0.9936283228626391,0.9936283228626391,0.0,0.09142517185163354,0.000586267182469266,0.0,0.0,0.0,1601577.2448353996,267.8875340652063,0.0,1.0,1280140.9825995928,2615.88598386649,,,,,,,,,,,,,,,,,,,3.0,15365.878775591835,1450.0,0.375,6.173730061729009,3.5
2728.0,-28.786211565864683,4.308900048659409,34.92913712284527,25.498919805418723,6.16103728593842,-25.291486680721633,-38.83448060424996,2.6663123998461313,-5.259962284450069,-5.2599622844578615,39.83549177110176,41584.51355843041,24639.82050777697,24639.82050777697,66224.33406620738,76275.41616444832,76231.34024347438,24639.82050777697,100871.16075125134,100871.16075125134,100871.16075125134,126778.09989617782,123279.098145392,3499.0017507858274,0.0,90059.84135943705,55369.6817705219,38544.62176546128,25906.939144926477,64451.56091038775,19757.15667246128,1450.0,0.0,0.8861892984316543,2.8571802555675143,0.001494314320929203,1.0,1.0,-5.259962284450069,351076.65097350406,1547452.3302347485,4.407733541788672,1547452.3302347485,4.407733541788672,0.7626202602297945,0.09200777898031479,3.9240061860854083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240061860854083,1.2792243136063843,1.279563027929299,3.0674887463816765,6499.6405650231445,15365.870602229941,6481.843961126228,0.00032289416539659844,22950.993726460158,2340.3500406826142,19374.665364804176,1975.6660393512745,0.8441754459837248,0.8441754459837248,35478.714526483134,35405.22815468563,1.0025951473693582,0.8,4281.904980784983,4273.035954225843,1.0025951473693582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.318970659368306,4.308900048659409,-2.6960240473681587,7.004924096027568,3.5,3.5,1.0,0.6,0.0002647672393456771,1.0002517399325468,0.0002647006036335733,197.92419017402088,0.0,1.3155000219399679e-05,37.28127062177869,0.021736322827425665,8.991468754131793e-05,0.00017485255180435915,0.0006861224949331246,0.09200777900020835,0.09200777900020835,0.09200777900020835,0.0914371859688685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497279.2095027361,592.5240419757657,0.0,0.09200777900020835,0.09200777898031479,0.09200777898031479,0.375,0.375,0.5,7.785369425953294,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,25906.939144926477,19757.15667246128,0.7626202602297945,1.0275055115931864,0.6452056858056353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442435620729512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.25557771147,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83827829966293,261.83827829966293,-11.311721700337046,246.10578945205395,277.57076714730096,124020.92108768233,124053.07512450239,-32.154036820034264,0.0,nan,277.57076714730096,4.420767147300978,271.2777716081893,-1.8722283918106655,264.9847760691788,-8.165223930821185,258.69178053014815,-14.458219469851826,252.39878499110608,-20.751215008893894,246.10578945205395,-27.044210547946022,1.0,1.0,26022.012520719443,26022.012520719443,276.81008204234973,3.6600820423497566,276.81008204234973,276.81008204234973,76261.79602510901,76231.34024347438,30.45578163463506,0.0,8546.071908451686,8546.071908451686,0.8854861279356417,3943.626217015835,276.81008204234973,3.6600820423497566,1.0,0.002,0.20327477100550534,0.004814924495662316,0.0003147984949494556,0.0016852015053397823,0.15739924747472778,0.15739924747472778,0.0,2.8923781772438595e-13,0.9937756712684295,0.9937756712684295,0.0,0.09143509231807963,0.0005726866622351642,0.0,0.0,0.0,1601580.1350842637,267.8900377155499,0.0,1.0,1280132.375616329,2615.921153455041,,,,,,,,,,,,,,,,,,,4.0,15365.870602229941,1450.0,0.375,6.173730061729009,3.5
2729.0,-28.78864062876766,4.3180126352133215,34.928345138350195,25.500040570646547,6.16244046716682,-25.29353251917495,-38.83647176027296,2.6673323563201246,-5.257323133740385,-5.257323133726293,39.83542043027749,41581.865167907396,24656.489605019502,24656.489605019502,66238.35477292689,76273.55709352998,76221.50506757524,24656.489605019502,100877.99467259474,100877.99467259474,100877.99467259474,126785.8269612779,123294.39988918575,3491.427072092149,0.0,90059.35918634878,55368.40600452257,38545.503535362455,25907.832288683167,64453.33582404562,19757.84558278931,1450.0,0.0,0.8862030673345046,2.857458572457269,0.001494314320929203,1.0,1.0,-5.257323133740385,351112.84556043474,1547449.264822626,4.4072704385185295,1547449.264822626,4.4072704385185295,0.7626205605561125,0.09200422151375057,3.923968336109659,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923968336109659,1.2792197201075362,1.2795583479680248,3.0674701729737213,6499.601210200435,15365.862211401502,6481.866973893079,0.0003229039364278742,22951.092229158086,2340.360085162424,19374.734151504308,1975.6730536426107,0.8441748200065958,0.8441748200065958,35478.4407512206,35405.22815468563,1.0025854765889834,0.8,4281.871939011178,4273.035954225843,1.0025854765889834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.322568998857964,4.3180126352133215,-2.6916503655029556,7.009663000716277,3.5,3.5,1.0,0.6,0.0002647006036335733,1.0002503575440842,0.00026463435042751993,197.92617870565027,0.0,1.3188819354811793e-05,37.37711405153662,0.021749511646780476,8.989462957103524e-05,0.00017480597406253803,0.0006859331071842055,0.09200422153527799,0.09200422153527799,0.09200422153527799,0.09144751364839471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497359.71638950345,592.4976664535474,0.0,0.09200422153527799,0.09200422151375057,0.09200422151375057,0.375,0.375,0.5,7.768668188740576,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,25907.832288683167,19757.84558278931,0.7626205605561125,1.0276947488606996,0.6451468281086925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442580563687988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.351421141226,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83802768502807,261.83802768502807,-11.31197231497191,246.10635744732218,277.569697922767,124028.45301439516,124070.35336525035,-41.90035085515714,0.0,nan,277.569697922767,4.419697922767,271.2770298276302,-1.8729701723697758,264.98436173254356,-8.165638267456416,258.6916936374781,-14.458306362521853,252.39902554242764,-20.75097445757234,246.10635744732218,-27.043642552677795,1.0,1.0,26022.012520719443,26022.012520719443,276.81157035138415,3.661570351384171,276.81157035138415,276.81157035138415,76259.98311034123,76221.50506757524,38.478042765986174,0.0,8546.071908451686,8546.071908451686,0.8854885216067048,3943.5881777902073,276.81157035138415,3.661570351384171,1.0,0.002,0.20383348720491523,0.004812916179806943,0.0003156654665125615,0.0016843345335805897,0.15783273325628075,0.15783273325628075,0.0,9.315118121300259e-14,0.993927276483433,0.993927276483433,0.0,0.09144550531414058,0.0005587161996099887,0.0,0.0,0.0,1601583.181658617,267.8926768662596,0.0,1.0,1280123.3026808612,2615.9582277265754,,,,,,,,,,,,,,,,,,,4.0,15365.862211401502,1450.0,0.375,6.173730061729009,3.5
2730.0,-28.791058470686878,4.326991511116023,34.92760808619732,25.5014301854186,6.164115321378008,-25.295541091565703,-38.83842711858449,2.66859793980236,-5.254575431547892,-5.254575431538028,39.83542143970979,41579.012127383976,24672.53487733418,24672.53487733418,66251.54700471816,76271.49009925773,76212.94810491288,24672.53487733418,100885.48298224706,100885.48298224706,100885.48298224706,126794.27262737071,123310.22592722435,3484.0467001463567,0.0,90058.73622656385,55366.99340317564,38546.38091487579,25908.78964512364,64455.17055999943,19758.589181608095,1450.0,0.0,0.8862171271174017,2.8577483596099316,0.001494314320929203,1.0,1.0,-5.254575431547892,351150.5319870536,1547449.308196469,4.406797561831748,1547449.308196469,4.406797561831748,0.7626210815805866,0.09200076971838067,3.92392036099894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92392036099894,1.279213986666303,1.2795525282526272,3.06744641779979,6499.550875837418,15365.85400878915,6481.897589277291,0.00032291649412784506,22951.214077045373,2340.3725101890427,19374.8256629365,1975.6823852117186,0.8441743255017696,0.8441743255017696,35478.09373838902,35405.22815468563,1.0025732188067782,0.8,4281.830058238671,4273.035954225843,1.0025732188067782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.326032673953989,4.326991511116023,-2.687233045340034,7.014224556456057,3.5,3.5,1.0,0.6,0.00026463435042751993,1.000249205802537,0.00026456841844247605,197.92815808575773,0.0,1.3113243901138782e-05,37.16293321582731,0.021762624890681613,8.987493623421438e-05,0.00017475941419330555,0.0006857420236293588,0.09200076976011186,0.09200076976011186,0.09200076976011186,0.09145823871332316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497438.5183385736,592.4718514266593,0.0,0.09200076976011186,0.09200076971838067,0.09200076971838067,0.375,0.375,0.5,7.75239225765793,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,25908.78964512364,19758.589181608095,0.7626210815805866,1.0278701681977016,0.6450841998576249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442724710694061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.137240305514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83775509231117,261.83775509231117,-11.312244907688807,246.10641976940752,277.5690904152321,124039.62484730851,124085.1997130679,-45.5748657593429,0.0,nan,277.5690904152321,4.4190904152321195,271.2765562860651,-1.8734437139348756,264.9840221569218,-8.165977843078167,258.6914880276761,-14.45851197232389,252.3989538985645,-20.751046101435463,246.10641976940752,-27.043580230592454,1.0,1.0,26022.012520719443,26022.012520719443,276.8133167792146,3.663316779214597,276.8133167792146,276.8133167792146,76258.06605155507,76212.94810491288,45.117946642189054,0.0,8546.071908451686,8546.071908451686,0.8854915555960844,3943.5399628039345,276.8133167792146,3.663316779214597,1.0,0.002,0.20437794481407642,0.004810989567085499,0.00031651043706047027,0.0016834895637249168,0.15825521853023514,0.15825521853023514,0.0,7.853869464502505e-13,0.9940820320233253,0.9940820320233253,0.0,0.09145631210935787,0.000544457609022796,0.0,0.0,0.0,1601586.3534353857,267.8954245684521,0.0,1.0,1280113.8564198792,2615.9968282880263,,,,,,,,,,,,,,,,,,,5.0,15365.85400878915,1450.0,0.375,6.173730061729009,3.5
2731.0,-28.79345007815982,4.33584072396706,34.926924129125844,25.502684467379027,6.165653988949029,-25.29753967142774,-38.8403695897199,2.669743582960619,-5.251768776186282,-5.25176877620034,39.83547932826599,41576.28151535482,24688.09446293105,24688.09446293105,66264.37597828587,76269.54258166396,76205.28708357752,24688.09446293105,100893.38154650858,100893.38154650858,100893.38154650858,126803.16982468829,123326.3078780933,3476.8619465949923,0.0,90058.18958109016,55365.655525569644,38547.26006168946,25909.788278179705,64457.04833986917,19759.368609459005,1450.0,0.0,0.8862312801345428,2.8580443882368995,0.001494314320929203,1.0,1.0,-5.251768776186282,351189.03027073643,1547451.7955841739,4.406321559620533,1547451.7955841739,4.406321559620533,0.7626217704796776,0.09199742651785321,3.92387834719609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92387834719609,1.2792088088815232,1.2795472647523896,3.0674259901531906,6499.507592105524,15365.845950001743,6481.923443275973,0.0003229272682039053,22951.32050804878,2340.3833631310163,19374.90294226871,1975.6902655105168,0.8441737779520851,0.8441737779520851,35477.78984410072,35405.22815468563,1.0025624841563054,0.8,4281.7933814175385,4273.035954225843,1.0025624841563054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.329391504398211,4.33584072396706,-2.6828073109813557,7.0186480349484155,3.5,3.5,1.0,0.6,0.00026456841844247605,1.0002465063284374,0.00026450321672566115,197.93011602269146,0.0,1.304979635867182e-05,36.98312288047594,0.021775674687040284,8.98553766377926e-05,0.00017471304180468347,0.0006855527217101627,0.09199742649615243,0.09199742649615243,0.09199742649615243,0.09146917344818238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497515.52538037626,592.4466257056392,0.0,0.09199742649615243,0.09199742651785321,0.09199742651785321,0.375,0.375,0.5,7.736544664260409,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,25909.788278179705,19759.368609459005,0.7626217704796776,1.028039255364084,0.6450230438125459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442868194530387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.95742997016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8374545219721,261.8374545219721,-11.312545478027857,246.10607165227987,277.56883739167404,124049.90682627296,124100.15929244949,-50.252466176527705,0.0,nan,277.56883739167404,4.41883739167406,271.27628424380936,-1.8737157561906201,264.9837310959229,-8.166268904077072,258.6911779479857,-14.458822052014284,252.3986248001608,-20.751375199839174,246.10607165227987,-27.04392834772011,1.0,1.0,26022.012520719443,26022.012520719443,276.81522699681835,3.665226996818376,276.81522699681835,276.81522699681835,76255.18787386305,76205.28708357752,49.90079028552282,0.0,8546.071908451686,8546.071908451686,0.8854942125818731,3943.49773893207,276.81522699681835,3.665226996818376,1.0,0.002,0.2049080511664883,0.0048091363419127805,0.00031733323070994105,0.0016826667681533027,0.15866661535497054,0.15866661535497054,0.0,-1.1367564875519598e-12,0.9942378132342862,0.9942378132342862,0.0,0.0914673201642923,0.0005301063535609042,0.0,0.0,0.0,1601589.5931514404,267.8982312238137,0.0,1.0,1280104.2073328495,2616.036258495115,,,,,,,,,,,,,,,,,,,5.0,15365.845950001743,1450.0,0.375,6.173730061729009,3.5
2732.0,-28.795827303850267,4.344564273510493,34.9262915643281,25.50431436337533,6.167578471227498,-25.299486726327,-38.84226648425681,2.6712378950788866,-5.24890138209679,-5.248901382138972,39.83559429640307,41573.29224201189,24703.17406329737,24703.17406329737,66276.46630530927,76267.3068922072,76198.53890440869,24703.17406329737,100901.71296770606,100901.71296770606,100901.71296770606,126812.54185450356,123342.66763360037,3469.8742209031934,0.0,90057.45644340945,55364.164261217215,38548.10242465804,25910.828886797506,64458.93131145555,19760.1844200398,1450.0,0.0,0.8862455347478477,2.8583468482188406,0.001494314320929203,1.0,1.0,-5.24890138209679,351228.36511578073,1547456.7356065628,4.405842150865153,1547456.7356065628,4.405842150865153,0.7626226280282496,0.09199419152517083,3.9238235818359217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238235818359217,1.2792020125816561,1.2795403832438328,3.0673994750187665,6499.451409717409,15365.838336183013,6481.958332072996,0.0003229413211774786,22951.454000200585,2340.3969755421663,19375.007227217768,1975.7008996158493,0.8441734117171156,0.8441734117171156,35477.39371425599,35405.22815468563,1.0025484914453504,0.8,4281.745572741891,4273.035954225843,1.0025484914453504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.332646720964345,4.344564273510493,-2.678370783574758,7.022935057085251,3.5,3.5,1.0,0.6,0.00026450321672566115,1.0002450285578226,0.00026443842176054427,197.93206221901403,0.0,1.290538337405242e-05,36.573856482064556,0.021788580070414336,8.9836279768618e-05,0.00017466693695704315,0.0006853622461990941,0.09199419151494058,0.09199419151494058,0.09199419151494058,0.09148032480572921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497590.72252712195,592.4219943173453,0.0,0.09199419151494058,0.09199419152517083,0.09199419152517083,0.375,0.375,0.5,7.7211286664561225,4.217781679471955e-11,4.217781679471955e-11,4.217781679471955e-11,4.217781679471955e-11,4.217781679471955e-11,4.217781679471955e-11,25910.828886797506,19760.1844200398,0.7626226280282496,1.0281967906832286,0.6449578265754392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444301012417895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.54816357175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8371674423106,261.8371674423106,-11.312832557689376,246.1053937127582,277.5689411718866,124064.57005657819,124112.56701494301,-47.9969583647912,0.0,nan,277.5689411718866,4.418941171886615,271.2762316800314,-1.8737683199685762,264.98352218826125,-8.16647781173873,258.69081269634904,-14.459187303650936,252.3981032045771,-20.75189679542288,246.1053937127582,-27.044606287241777,1.0,1.0,26022.012520719443,26022.012520719443,276.8173047673847,3.667304767384735,276.8173047673847,276.8173047673847,76252.85789650788,76198.53890440869,54.31899209918629,0.0,8546.071908451686,8546.071908451686,0.8854976759789926,3943.4426997451014,276.8173047673847,3.667304767384735,1.0,0.002,0.20542369679635863,0.004807357329090672,0.00031813367902596833,0.001681866322198458,0.15906683951298417,0.15906683951298417,0.0,1.2244263762617447e-12,0.9943948023344339,0.9943948023344339,0.0,0.0914785458975883,0.000515645627582529,0.0,0.0,0.0,1601592.9028605646,267.9010986179032,0.0,1.0,1280094.3492712816,2616.0765435268804,,,,,,,,,,,,,,,,,,,5.0,15365.838336183013,1450.0,0.375,6.173730061729009,3.5
2733.0,-28.798189617233447,4.3531657486294915,34.92570860945689,25.506082421075575,6.1696502869905565,-25.301405626833887,-38.84413641700519,2.672866297990509,-5.245988813039787,-5.245988813026318,39.835760641948625,41570.223793898265,24717.822996263705,24717.822996263705,66288.04679016197,76264.97375628435,76192.57600765517,24717.822996263705,100910.39900391886,100910.39900391886,100910.39900391886,126822.30297086739,123359.21886146087,3463.0841094065136,0.0,90056.66693599969,55362.63473780236,38548.924664663704,25911.903966948525,64460.828631612225,19761.030399665487,1450.0,0.0,0.8862598320205611,2.8586540992504017,0.001494314320929203,1.0,1.0,-5.245988813039787,351268.3232103299,1547463.8832657668,4.405361317875474,1547463.8832657668,4.405361317875474,0.762623635255492,0.09199106449359466,3.9237656537900154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237656537900154,1.2791945936407525,1.2795328794508092,3.0673719802258335,6499.393151550468,15365.830930759075,6481.994735670709,0.00032295590459635874,22951.59162959001,2340.4110098341444,19375.11604000746,1975.711995432432,0.8441730905942213,0.8441730905942213,35476.974706809204,35405.22815468563,1.0025336906588662,0.8,4281.695002982042,4273.035954225843,1.0025336906588662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.335808969837643,4.3531657486294915,-2.6739338949422806,7.027099643571772,3.5,3.5,1.0,0.6,0.00026443842176054427,1.0002434960122133,0.0002643740477341883,197.9339962397813,0.0,1.2825001066992886e-05,36.346053023857834,0.021801405071481327,8.981745800668978e-05,0.0001746209637538545,0.0006851717400090855,0.09199106447739033,0.09199106447739033,0.09199106447739033,0.09149163421677052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497664.0746580198,592.3979685905219,0.0,0.09199106447739033,0.09199106449359466,0.09199106449359466,0.375,0.375,0.5,7.7061457619548115,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,25911.903966948525,19761.030399665487,0.762623635255492,1.0283461785605044,0.6448912413377171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443151202967133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.32036011355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8369061500574,261.8369061500574,-11.313093849942561,246.1044498336925,277.56936246642965,124080.6307503621,124124.31629862836,-43.68554826625626,0.0,nan,277.56936246642965,4.419362466429675,271.27637993988316,-1.8736200601168207,264.9833974133477,-8.166602586652289,258.6904148867505,-14.459585113249489,252.39743236024083,-20.75256763975915,246.1044498336925,-27.045550166307464,1.0,1.0,26022.012520719443,26022.012520719443,276.8195196011147,3.6695196011147004,276.8195196011147,276.8195196011147,76250.4875399202,76192.57600765517,57.91153226503229,0.0,8546.071908451686,8546.071908451686,0.8855013393776285,3943.3844820589657,276.8195196011147,3.6695196011147004,1.0,0.002,0.20592483430872163,0.0048056499959435945,0.0003189116982426262,0.0016810883028150411,0.1594558491213131,0.1594558491213131,0.0,1.0576674085160942e-12,0.9945523240444243,0.9945523240444243,0.0,0.09148992698342509,0.0005011375101695706,0.0,0.0,0.0,1601596.264591607,267.9040111869602,0.0,1.0,1280084.3357342903,2616.1174648073743,,,,,,,,,,,,,,,,,,,5.0,15365.830930759075,1450.0,0.375,6.173730061729009,3.5
