time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2734.0,-28.80053691612239,4.361648358537691,34.925173425087486,25.507957592513435,6.171829389872873,-25.303300285443658,-38.84598001660777,2.6745927613643183,-5.24304555322459,-5.24304555322131,39.83597315101293,41567.06948536815,24732.086822779427,24732.086822779427,66299.15630814758,76262.56129393229,76187.28376844221,24732.086822779427,100919.37059122164,100919.37059122164,100919.37059122164,126832.37716124227,123375.88568551427,3456.491475728001,0.0,90055.82020812802,55361.04143432243,38549.75419311732,25913.006570020625,64462.76076313794,19761.900800053834,1450.0,0.0,0.8862741167905843,2.8589646143910232,0.001494314320929203,1.0,1.0,-5.24304555322459,351308.7059821546,1547473.014551812,4.404880915847326,1547473.014551812,4.404880915847326,0.7626247748077541,0.09198804506308395,3.9237036740601923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237036740601923,1.2791867191486854,1.279524920525629,3.067342410083389,6499.330495966949,15365.823744837504,6482.034247530327,0.0003229716068961552,22951.73838011563,2340.425974223168,19375.23414359999,1975.7240386472438,0.8441728387940252,0.8441728387940252,35476.52639119107,35405.22815468563,1.0025178546551983,0.8,4281.640896036402,4273.035954225843,1.0025178546551983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.338888086209593,4.361648358537691,-2.6695063885211368,7.031154747058828,3.5,3.5,1.0,0.6,0.0002643740477341883,1.0002419528458,0.0002643100971540082,197.9359180007114,0.0,1.2741808290684165e-05,36.110284695798924,0.02181414687977201,8.979890486794714e-05,0.00017457514286624114,0.0006849811294638534,0.09198804502615537,0.09198804502615537,0.09198804502615537,0.09150304712421438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497735.55688880826,592.3745565237932,0.0,0.09198804502615537,0.09198804506308395,0.09198804506308395,0.375,0.375,0.5,7.691595824021855,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,25913.006570020625,19761.900800053834,0.7626247748077541,1.0284876962027314,0.6448229798612294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443291399362164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.08459178549,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8366770749771,261.8366770749771,-11.313322925022874,246.10329193654198,277.5700622134166,124097.4277811716,124135.72693605944,-38.29915488781623,0.0,nan,277.5700622134166,4.4200622134166,271.27670815805607,-1.8732918419439102,264.98335410269965,-8.166645897300327,258.6900000472408,-14.459999952759176,252.39664599190777,-20.753354008092202,246.10329193654198,-27.046708063458,1.0,1.0,26022.012520719443,26022.012520719443,276.82184360106913,3.671843601069156,276.82184360106913,276.82184360106913,76248.05336753586,76187.28376844221,60.76959909364814,0.0,8546.071908451686,8546.071908451686,0.8855052589967713,3943.322192430493,276.82184360106913,3.671843601069156,1.0,0.002,0.20641147048202904,0.0048040117862547796,0.00031966728908932343,0.0016803327100248127,0.1598336445446617,0.1598336445446617,0.0,-8.858638649023032e-13,0.994709788938987,0.994709788938987,0.0,0.09150140888961025,0.0004866361734736905,0.0,0.0,0.0,1601599.6616218921,267.9069544467754,0.0,1.0,1280074.216512725,2616.158818896817,,,,,,,,,,,,,,,,,,,5.0,15365.823744837504,1450.0,0.375,6.173730061729009,3.5
2735.0,-28.802869002675674,4.370014981521158,34.92468413698448,25.509917630720906,6.174088883511146,-25.305173213987654,-38.84780517602337,2.676393096762837,-5.240084146581239,-5.240084146599722,39.83622713808105,41563.86015846928,24746.005254911266,24746.005254911266,66309.86541338055,76260.08390719724,76182.5627567872,24746.005254911266,100928.56801169846,100928.56801169846,100928.56801169846,126842.69862866806,123392.60307224492,3450.095556423144,0.0,90054.91926940903,55359.40376444413,38550.57278329434,25914.130616969604,64464.70340026394,19762.79058481293,1450.0,0.0,0.8862883419259738,2.8592770709143944,0.001494314320929203,1.0,1.0,-5.240084146581239,351349.34141399385,1547483.9281556117,4.404402529766567,1547483.9281556117,4.404402529766567,0.7626260312152424,0.09198513245954444,3.923637442057594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923637442057594,1.2791785012940677,1.2795166186898443,3.0673103386965046,6499.2625405466015,15365.816780962521,6482.077485337667,0.0003229886566146206,22951.896193085402,2340.4420666675574,19375.363384299606,1975.737217530921,0.8441726653563691,0.8441726653563691,35476.047316204866,35405.22815468563,1.0025009321833018,0.8,4281.583076760902,4273.035954225843,1.0025009321833018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.341892642679892,4.370014981521158,-2.6650966758807653,7.035111657401924,3.5,3.5,1.0,0.6,0.0002643100971540082,1.0002403891971343,0.0002642465751319668,197.93782733920554,0.0,1.2658116794620323e-05,35.87310299595399,0.021826804996566633,8.978054079144844e-05,0.0001745295563625598,0.0006847907020898408,0.09198513242173842,0.09198513242173842,0.09198513242173842,0.09151451633063032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497805.1536089931,592.3517631020911,0.0,0.09198513242173842,0.09198513245954444,0.09198513245954444,0.375,0.375,0.5,7.677477340888865,1.8474111129762605e-11,1.8474111129762605e-11,1.8474111129762605e-11,1.8474111129762605e-11,1.8474111129762605e-11,1.8474111129762605e-11,25914.130616969604,19762.79058481293,0.7626260312152424,1.0286228263808168,0.644753763938036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444343070725053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.84741008564,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8364830505513,261.8364830505513,-11.313516949448683,246.10196229204786,277.5710038090567,124114.55796025271,124146.99698261668,-32.439022363972214,0.0,nan,277.5710038090567,4.421003809056742,271.27719550566496,-1.8728044943350142,264.9833872022414,-8.166612797758603,258.6895788988396,-14.460421101160364,252.39577059545746,-20.754229404542514,246.10196229204786,-27.04803770795212,1.0,1.0,26022.012520719443,26022.012520719443,276.8242525887893,3.6742525887893294,276.8242525887893,276.8242525887893,76245.55931951915,76182.5627567872,62.99656273194705,0.0,8546.071908451686,8546.071908451686,0.8855094475196433,3943.255629267882,276.8242525887893,3.6742525887893294,1.0,0.002,0.20688365811495246,0.00480244029360029,0.000320400524752649,0.0016795994744865446,0.16020026237632448,0.16020026237632448,0.0,-7.608063484765282e-13,0.9948666961623546,0.9948666961623546,0.0,0.09151294482608353,0.00047218763346090276,0.0,0.0,0.0,1601603.0794704428,267.90991585341874,0.0,1.0,1280064.034729664,2616.2004295876673,,,,,,,,,,,,,,,,,,,5.0,15365.816780962521,1450.0,0.375,6.173730061729009,3.5
2736.0,-28.805198357776867,4.3782686877599275,34.92423909602154,25.51222670534628,6.176714433479081,-25.307007078623663,-38.84959422340614,2.678523153248866,-5.237092572376184,-5.237092572415346,39.83652534720861,41560.40789362646,24759.555244951327,24759.555244951327,66319.96313857779,76257.3405163222,76178.50085828463,24759.555244951327,100938.05610323595,100938.05610323595,100938.05610323595,126853.33740610682,123409.44117170332,3443.8962344034967,0.0,90053.85958713348,55357.63419665719,38551.36154497365,25915.28130287087,64466.64284784452,19763.70397192658,1450.0,0.0,0.886302558938351,2.85959273778479,0.001494314320929203,1.0,1.0,-5.237092572376184,351390.3945409911,1547496.7420174961,4.403924427242631,1547496.7420174961,4.403924427242631,0.7626274143409424,0.09198232450842832,3.9235609744259725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235609744259725,1.2791687535656215,1.279506787125225,3.0672739335519528,6499.185402413793,15365.810043598034,6482.127106320369,0.0003230080373560441,22952.073428732332,2340.4601396738267,19375.51170473754,1975.7523420064488,0.8441726088451116,0.8441726088451116,35475.4942019797,35405.22815468563,1.0024813944780182,0.8,4281.516321733633,4273.035954225843,1.0024813944780182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.344817663965461,4.3782686877599275,-2.6606951345432215,7.038963822303149,3.5,3.5,1.0,0.6,0.0002642465751319668,1.000240112168922,0.00026418314154485784,197.93973447331211,0.0,1.2573411031075966e-05,35.633046862069286,0.02183937840759771,8.976254342904569e-05,0.00017448403170292108,0.0006845987374500853,0.09198232452788761,0.09198232452788761,0.09198232452788761,0.0915260877717976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497872.8783225572,592.3295841370848,0.0,0.09198232452788761,0.09198232450842832,0.09198232450842832,0.375,0.375,0.5,7.663790238764181,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,25915.28130287087,19763.70397192658,0.7626274143409424,1.0287485156487444,0.6446808156540458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443569114841532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.60735395176,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8363512300693,261.8363512300693,-11.313648769930694,246.1004959265482,277.5722065335918,124134.923001897,124156.96211803041,-22.039116133403006,0.0,nan,277.5722065335918,4.422206533591805,271.2778644121874,-1.8721355878125792,264.98352229074766,-8.16647770925232,258.68918016937016,-14.460819830629816,252.39483804797032,-20.755161952029653,246.1004959265482,-27.04950407345177,1.0,1.0,26022.012520719443,26022.012520719443,276.82676886876294,3.676768868762963,276.82676886876294,276.82676886876294,76243.76623773667,76178.50085828463,65.26537945203017,0.0,8546.071908451686,8546.071908451686,0.8855142833306902,3943.178779298102,276.82676886876294,3.676768868762963,1.0,0.002,0.20734139748882713,0.004800937639467504,0.0003211114133288243,0.0016788885872308398,0.16055570666441216,0.16055570666441216,0.0,5.596642940752794e-13,0.995023615941869,0.995023615941869,0.0,0.09152458513511474,0.00045773937331357,0.0,0.0,0.0,1601606.5320076407,267.9129074276238,0.0,1.0,1280053.7490517122,2616.2424658232844,,,,,,,,,,,,,,,,,,,4.0,15365.810043598034,1450.0,0.375,6.173730061729009,3.5
2737.0,-28.80749965587281,4.386411332958991,34.92383614829829,25.51405116626995,6.178839131493152,-25.308865777148256,-38.85140576222909,2.6802052543175905,-5.234125594252134,-5.234125594259748,39.836849915323285,41557.343021196466,24772.88258758825,24772.88258758825,66330.22560878472,76254.98591202022,76174.66985093182,24772.88258758825,100947.55243852007,100947.55243852007,100947.55243852007,126863.98546170526,123426.09488892448,3437.8905727807887,0.0,90053.03872140113,55356.09439046591,38552.1603677058,25916.433023185193,64468.593390890994,19764.619879586295,1450.0,0.0,0.8863165527084421,2.8599058364946757,0.001494314320929203,1.0,1.0,-5.234125594252134,351431.1138568604,1547510.6885988936,4.403453842249159,1547510.6885988936,4.403453842249159,0.7626288641613835,0.0919796221326929,3.923501203613017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923501203613017,1.279161083193393,1.2794990335800212,3.0672455996066548,6499.125366183687,15365.803283217418,6482.1650113767155,0.0003230230840009957,22952.213864105455,2340.474460096512,19375.625005487564,1975.763895467623,0.844172380067822,0.844172380067822,35475.06185954945,35405.22815468563,1.0024661228591212,0.8,4281.46414258255,4273.035954225843,1.0024661228591212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.347694622603646,4.386411332958991,-2.656341357186922,7.042752690145913,3.5,3.5,1.0,0.6,0.00026418314154485784,1.0002372241591648,0.00026412048578469937,197.94161866738204,0.0,1.2556027389033539e-05,35.58378162052105,0.02185193443498674,8.974432320560018e-05,0.00017443881833925764,0.0006844109137109098,0.09197962210004196,0.09197962210004196,0.09197962210004196,0.09153755428131743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497938.6746939384,592.3080372999631,0.0,0.09197962210004196,0.0919796221326929,0.0919796221326929,0.375,0.375,0.5,7.650528204095946,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,25916.433023185193,19764.619879586295,0.7626288641613835,1.0288765757088283,0.6446137698277787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443707362837235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.55808871021,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8362273223676,261.8362273223676,-11.313772677632357,246.09891799144646,277.57353665328003,124149.40026357451,124170.11643354324,-20.71616996872237,0.0,nan,277.57353665328003,4.423536653280053,271.27861292093843,-1.8713870790615488,264.9836891885547,-8.166310811445271,258.688765456178,-14.461234543822002,252.39384172380804,-20.75615827619194,246.09891799144646,-27.05108200855352,1.0,1.0,26022.012520719443,26022.012520719443,276.82928756993306,3.6792875699330807,276.82928756993306,276.82928756993306,76240.50612155176,76174.66985093182,65.83627061994048,0.0,8546.071908451686,8546.071908451686,0.885518063224377,3943.1187096310823,276.82928756993306,3.6792875699330807,1.0,0.002,0.20778490972633568,0.004799493256039031,0.00032180026052131016,0.0016781997389317942,0.16090013026065508,0.16090013026065508,0.0,-5.468958619303521e-13,0.9951781467795601,0.9951781467795601,0.0,0.09153610989549753,0.0004435122371953732,0.0,0.0,0.0,1601609.9560311094,267.91587440574784,0.0,1.0,1280043.547767605,2616.2841580946288,,,,,,,,,,,,,,,,,,,5.0,15365.803283217418,1450.0,0.375,6.173730061729009,3.5
2738.0,-28.809785605072165,4.394445049231211,34.923473425037166,25.516125477757328,6.181221271447946,-25.310684917513157,-38.85318097947163,2.6821205856304378,-5.231168178986877,-5.231168178942626,39.8372047573945,41554.10939560405,24785.95406254763,24785.95406254763,66340.06345815168,76252.44163898312,76171.19067106543,24785.95406254763,100957.14473361307,100957.14473361307,100957.14473361307,126874.73718495147,123442.66071636621,3432.076468585266,0.0,90052.09475746509,55354.45625266904,38552.93167199561,25917.59245133841,64470.52412333402,19765.54375433174,1450.0,0.0,0.8863303859409551,2.8602179530004475,0.001494314320929203,1.0,1.0,-5.231168178986877,351471.7056162752,1547525.9361523215,4.402988665727356,1547525.9361523215,4.402988665727356,0.7626303944489654,0.09197702270918635,3.923433221421488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923433221421488,1.27915232972567,1.279490197649225,3.0672134430329474,6499.057230262684,15365.797007266969,6482.208679373482,0.00032304019349022403,22952.370965763137,2340.490480007254,19375.75553205216,1975.7772054730374,0.8441722888216634,0.8441722888216634,35474.57011984996,35405.22815468563,1.002448753208794,0.8,4281.404794810327,4273.035954225843,1.002448753208794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.350516347370741,4.394445049231211,-2.6520237674134597,7.046468816644671,3.5,3.5,1.0,0.6,0.00026412048578469937,1.0002356461711168,0.00026405826146643304,197.94349032533282,0.0,1.2402182584602566e-05,35.14778544476367,0.021864336617571343,8.972647161559106e-05,0.0001743940141691083,0.0006842232688081292,0.09197702266293113,0.09197702266293113,0.09197702266293113,0.09154897308728559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498002.5834563245,592.2871095323436,0.0,0.09197702266293113,0.09197702270918635,0.09197702270918635,0.375,0.375,0.5,7.637686715827997,-4.4224179873708636e-11,-4.4224179873708636e-11,-4.4224179873708636e-11,-4.4224179873708636e-11,-4.4224179873708636e-11,-4.4224179873708636e-11,25917.59245133841,19765.54375433174,0.7626303944489654,1.0289983579354989,0.6445443085914706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443843948108137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.12209253445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83613468791106,261.83613468791106,-11.313865312088922,246.0972537636605,277.5750156121683,124166.42911395236,124181.91669010882,-15.48757615646057,0.0,nan,277.5750156121683,4.425015612168295,271.27946324245585,-1.87053675754413,264.9839108727815,-8.16608912721847,258.68835850304856,-14.461641496951415,252.3928061333515,-20.757193866648464,246.0972537636605,-27.052746236339487,1.0,1.0,26022.012520719443,26022.012520719443,276.8318378765921,3.6818378765921125,276.8318378765921,276.8318378765921,76237.89323475363,76171.19067106543,66.70256368820264,0.0,8546.071908451686,8546.071908451686,0.8855223623922117,3943.0503875285954,276.8318378765921,3.6818378765921125,1.0,0.002,0.20821434348103998,0.004798109152470878,0.00032246730607529846,0.001677532692773058,0.16123365303764922,0.16123365303764922,0.0,-1.1516438844227928e-12,0.9953310757152276,0.9953310757152276,0.0,0.09154758895421837,0.00042943375496798185,0.0,0.0,0.0,1601613.3688920406,267.9188318210131,0.0,1.0,1280033.3791919919,2616.3257176216684,,,,,,,,,,,,,,,,,,,5.0,15365.797007266969,1450.0,0.375,6.173730061729009,3.5
2739.0,-28.812069299223765,4.402372299699111,34.92314933156475,25.518531258590542,6.183941630540828,-25.31246820632452,-38.85492060855029,2.6843405367431363,-5.228202433906233,-5.228202433972261,39.83759404330278,41550.61381601271,24798.72993920378,24798.72993920378,66349.34375521648,76249.63745918074,76168.191194535,24798.72993920378,100966.92113373878,100966.92113373878,100966.92113373878,126885.68848220028,123459.23572954827,3426.4527526520046,0.0,90050.98105072002,55352.650287079465,38553.7008484895,25918.767348461493,64472.46819695099,19766.481902898315,1450.0,0.0,0.886344135005268,2.8605309756248087,0.001494314320929203,1.0,1.0,-5.228202433906233,351512.415401601,1547542.663884233,4.402526329308095,1547542.663884233,4.402526329308095,0.7626320201555276,0.09197452287323075,3.9233532176855723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233532176855723,1.279142162860416,1.2794799485006612,3.067175276993587,6498.976361005079,15365.790962096145,6482.261158533109,0.00032306053311567385,22952.555136965733,2340.5092602433792,19375.91239577219,1975.7932011208916,0.844172349446478,0.8441723494464779,35473.99142180328,35405.22815468563,1.0024283120184398,0.8,4281.334952086837,4273.035954225843,1.0024283120184398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.353274261660755,4.402372299699111,-2.6477286069686308,7.050100906667741,3.5,3.5,1.0,0.6,0.00026405826146643304,1.0002354180669286,0.00026399611201206646,197.94536016761145,0.0,1.2316898740751294e-05,34.906091031289165,0.021876653516312093,8.970898108379191e-05,0.00017434928038264112,0.000684033810190399,0.09197452288429428,0.09197452288429428,0.09197452288429428,0.09156041251363241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498064.6361720903,592.2667907890882,0.0,0.09197452288429428,0.09197452287323075,0.09197452287323075,0.375,0.375,0.5,7.625263404155945,6.605205271625891e-11,6.605205271625891e-11,6.605205271625891e-11,6.605205271625891e-11,6.605205271625891e-11,6.605205271625891e-11,25918.767348461493,19766.481902898315,0.7626320201555276,1.0291112720011277,0.6444706551187644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443979624828884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.88039812098,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83609859295296,261.83609859295296,-11.313901407047013,246.09552239703604,277.5766747888733,124186.38121883202,124192.41594736728,-6.034728535253841,0.0,nan,277.5766747888733,4.426674788873299,271.28044431049074,-1.869555689509241,264.9842138321411,-8.165786167858869,258.68798335377437,-14.462016646225607,252.3917528754024,-20.758247124597574,246.09552239703604,-27.054477602963942,1.0,1.0,26022.012520719443,26022.012520719443,276.83445264434596,3.6844526443459813,276.83445264434596,276.83445264434596,76236.04452053246,76168.191194535,67.85332599746471,0.0,8546.071908451686,8546.071908451686,0.8855274217819525,3942.9699837740004,276.83445264434596,3.6844526443459813,1.0,0.002,0.2086297748587119,0.004796788150960178,0.00032311267938396875,0.0016768873205660016,0.16155633969198438,0.16155633969198438,0.0,-5.0029425047171117e-14,0.9954831907251973,0.9954831907251973,0.0,0.09155909149527139,0.0004154313779593609,0.0,0.0,0.0,1601616.7912386842,267.92179756609374,0.0,1.0,1280023.181803992,2616.3673958429868,,,,,,,,,,,,,,,,,,,6.0,15365.790962096145,1450.0,0.375,6.173730061729009,3.5
2740.0,-28.814324780970086,4.410194431352328,34.92286180494029,25.520425603631907,6.186133159662772,-25.314278986841725,-38.856683078315086,2.6860873675180614,-5.2252790498282025,-5.225279049834072,39.83800107231683,41547.51682657068,24811.344214054978,24811.344214054978,66358.86104062566,76247.24279088099,76165.27374409919,24811.344214054978,100976.61795815417,100976.61795815417,100976.61795815417,126896.55191324433,123475.53624172726,3421.015671517075,0.0,90050.11880998396,55351.07701861838,38554.490879295096,25919.93395509017,64474.42483438527,19767.41475823071,1450.0,0.0,0.886357601479813,2.860839553691736,0.001494314320929203,1.0,1.0,-5.2252790498282025,351552.54733391054,1547560.1541912581,4.402073504878801,1547560.1541912581,4.402073504878801,0.7626336854283833,0.09197212296530477,3.9232907600576596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232907600576596,1.2791341900012554,1.2794718940344607,3.067145566685079,6498.91340842649,15365.78488590314,6482.30136432308,0.00032307633265111336,22952.700759976433,2340.5241096578784,19376.032573568984,1975.8054558456747,0.8441722294988382,0.8441722294988382,35473.53963991956,35405.22815468563,1.0024123539104013,0.8,4281.280426799663,4273.035954225843,1.0024123539104013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.355997291148798,4.410194431352328,-2.6434926231053772,7.053687054457705,3.5,3.5,1.0,0.6,0.00026399611201206646,1.000232513711326,0.00026393474356529225,197.94720694025239,0.0,1.2302196128813297e-05,34.86442382905688,0.021888955712440906,8.969126412087322e-05,0.00017430484789119325,0.0006838485991647744,0.09197212293726363,0.09197212293726363,0.09197212293726363,0.09157168079137307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498124.7909469312,592.247094059,0.0,0.09197212293726363,0.09197212296530477,0.09197212296530477,0.375,0.375,0.5,7.613250141485144,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,25919.93395509017,19767.41475823071,0.7626336854283833,1.0292276543928995,0.6444030626607887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444115170123772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.838730918746,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8360632468436,261.8360632468436,-11.313936753156383,246.09373616415147,277.57839032955155,124200.24752767589,124206.15705673928,-5.909529063385378,0.0,nan,277.57839032955155,4.428390329551576,271.2814594964419,-1.8685405035580516,264.9845286634107,-8.165471336589292,258.6875978302882,-14.462402169711766,252.39066699721752,-20.759333002782455,246.09373616415147,-27.05626383584851,1.0,1.0,26022.012520719443,26022.012520719443,276.8370346493726,3.687034649372606,276.8370346493726,276.8370346493726,76232.76990783669,76165.27374409919,67.4961637374945,0.0,8546.071908451686,8546.071908451686,0.8855313715540201,3942.907213857948,276.8370346493726,3.687034649372606,1.0,0.002,0.20903148498689575,0.004795520146339246,0.0003237367815128263,0.0016762632187147814,0.16186839075641313,0.16186839075641313,0.0,2.2760786311248893e-13,0.9956322621013362,0.9956322621013362,0.0,0.09157041283820863,0.0004017101270961333,0.0,0.0,0.0,1601620.1645781083,267.9247209501718,0.0,1.0,1280013.1299013526,2616.4084803621327,,,,,,,,,,,,,,,,,,,5.0,15365.78488590314,1450.0,0.375,6.173730061729009,3.5
2741.0,-28.816577836933387,4.417913597518278,34.92260932203141,25.522825447283708,6.18884747601248,-25.316035305565666,-38.85839955238623,2.6883049440580065,-5.22235826868291,-5.222358268683812,39.83843729057445,41544.06661913462,24823.70005547038,24823.70005547038,66367.766674605,76244.45517669237,76162.74780631157,24823.70005547038,100986.44786178195,100986.44786178195,100986.44786178195,126907.55817105093,123491.7945794863,3415.7635915646297,0.0,90049.0099680234,55349.304677556676,38555.22810051858,25921.110309268977,64476.33840978755,19768.357095065832,1450.0,0.0,0.886370947082044,2.861147883260114,0.001494314320929203,1.0,1.0,-5.22235826868291,351592.6471249842,1547578.8989447155,4.401624754099542,1547578.8989447155,4.401624754099542,0.7626354295478224,0.09196981894719321,3.9232115780292047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232115780292047,1.2791240326801925,1.2794616555298233,3.06710801907831,6498.833849553336,15365.779298775515,6482.353148944341,0.0003230963492546825,22952.881377164682,2340.5425274853983,19376.187361267363,1975.8212397982352,0.8441723303874304,0.8441723303874304,35472.96688145408,35405.22815468563,1.0023921226687256,0.8,4281.2113009207,4273.035954225843,1.0023921226687256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.35866453289837,4.417913597518278,-2.639286133958731,7.057199731477009,3.5,3.5,1.0,0.6,0.00026393474356529225,1.0002322678799607,0.0002638734542374986,197.94905175655074,0.0,1.2147712633217286e-05,34.42661760253779,0.021901103425074123,8.967401263080128e-05,0.00017426073093449097,0.000683661717198027,0.0919698189619941,0.0919698189619941,0.0919698189619941,0.09158292892606473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498183.1200989838,592.2279962937125,0.0,0.0919698189619941,0.09196981894719321,0.09196981894719321,0.375,0.375,0.5,7.601643440880331,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,25921.110309268977,19768.357095065832,0.7626354295478224,1.0293352307445909,0.6443304263820943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444249043284099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.40092469223,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83607626006005,261.83607626006005,-11.313923739939924,246.09191021226877,277.5802423078652,124219.41034019095,124217.23465559774,2.1756845931951503,0.0,nan,277.5802423078652,4.430242307865228,271.28257588872606,-1.8674241112739196,264.98490946965495,-8.165090530345026,258.68724305047533,-14.462756949524646,252.38957663136983,-20.760423368630143,246.09191021226877,-27.058089787731205,1.0,1.0,26022.012520719443,26022.012520719443,276.83965986341144,3.689659863411464,276.83965986341144,276.83965986341144,76230.87551431218,76162.74780631157,68.12770800061116,0.0,8546.071908451686,8546.071908451686,0.8855363789491022,3942.8276359193505,276.83965986341144,3.689659863411464,1.0,0.002,0.20941958350130543,0.0047943116392880954,0.00032433980839901693,0.001675660192017337,0.16216990419950847,0.16216990419950847,0.0,4.1635401723527643e-13,0.9957801535454053,0.9957801535454053,0.0,0.09158172043277918,0.0003880985144140318,0.0,0.0,0.0,1601623.5347906398,267.92764173131707,0.0,1.0,1280003.0867819134,2616.449529892296,,,,,,,,,,,,,,,,,,,6.0,15365.779298775515,1450.0,0.375,6.173730061729009,3.5
2742.0,-28.818807868668344,4.425531088108286,34.92239000316566,25.524826102796965,6.191147007775709,-25.31781238103586,-38.86013034554196,2.690151520439639,-5.219479059861953,-5.219479059909396,39.8388893644341,41540.91266370284,24835.90113114553,24835.90113114553,66376.81379484836,76241.98624096117,76160.3012980203,24835.90113114553,100996.20242916583,100996.20242916583,100996.20242916583,126918.4803947217,123507.78753209463,3410.692862627067,0.0,90048.09364252008,55347.6961983006,38555.99716024387,25922.277965555873,64478.275125799744,19769.293699850954,1450.0,0.0,0.8863840211211811,2.8614518499711874,0.001494314320929203,1.0,1.0,-5.219479059861953,351632.17967805127,1547598.325211312,4.401185143601669,1547598.325211312,4.401185143601669,0.7626372082777342,0.09196761013382575,3.9231456315810567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231456315810567,1.2791155957455143,1.2794531379680125,3.0670766931697893,6498.767473712186,15365.773685061686,6482.395901558922,0.00032311302526297886,22953.033636487777,2340.558053615432,19376.31515169335,1975.8342707951595,0.8441722980308529,0.8441722980308529,35472.48986000227,35405.22815468563,1.002375273156833,0.8,4281.153729485046,4273.035954225843,1.002375273156833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.361298365539658,4.425531088108286,-2.635137321599043,7.060668409707329,3.5,3.5,1.0,0.6,0.0002638734542374986,1.000229898236081,0.0002638128041391714,197.95087774986814,0.0,1.2132164319547762e-05,34.38255368159836,0.021913235589393672,8.96566203311242e-05,0.0001742168339063744,0.0006834780108876752,0.09196761013963003,0.09196761013963003,0.09196761013963003,0.09159400964264483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498239.596865071,592.2095056838988,0.0,0.09196761013963003,0.09196761013382575,0.09196761013382575,0.375,0.375,0.5,7.59043542879568,4.746425474877469e-11,4.746425474877469e-11,4.746425474877469e-11,4.746425474877469e-11,4.746425474877469e-11,4.746425474877469e-11,25922.277965555873,19769.293699850954,0.7626372082777342,1.0294446255788403,0.6442621577989613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444382774815754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.35686077129,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83609322542105,261.83609322542105,-11.313906774578925,246.0900519691559,277.58213448169977,124233.72578633158,124230.88934115523,2.8364451763681515,0.0,nan,277.58213448169977,4.432134481699791,271.2837179791828,-1.8662820208171524,264.98530147668794,-8.16469852331204,258.68688497414246,-14.463115025857519,252.38846847165738,-20.7615315283426,246.0900519691559,-27.059948030844083,1.0,1.0,26022.012520719443,26022.012520719443,276.84225279934407,3.6922527993440895,276.84225279934407,276.84225279934407,76227.88519258147,76160.3012980203,67.58389456116129,0.0,8546.071908451686,8546.071908451686,0.8855405493259361,3942.761359738962,276.84225279934407,3.6922527993440895,1.0,0.002,0.20979434091168633,0.004793154637146378,0.00032492215239959116,0.0016750778488083904,0.16246107619979558,0.16246107619979558,0.0,1.2079816313903535e-12,0.9959251152872569,0.9959251152872569,0.0,0.09159285272522391,0.0003747574086018428,0.0,0.0,0.0,1601626.856913306,267.930520940138,0.0,1.0,1279993.1864458453,2616.489996710184,,,,,,,,,,,,,,,,,,,5.0,15365.773685061686,1450.0,0.375,6.173730061729009,3.5
2743.0,-28.82103144111509,4.433048690543699,34.92220233741773,25.527135072648548,6.19376703602754,-25.319551593315232,-38.86182890329508,2.6922871869949594,-5.216616436036077,-5.216616436012562,39.83936417233334,41537.55283670925,24847.88770088237,24847.88770088237,66385.44053759161,76239.28066474384,76158.12818593415,24847.88770088237,101006.01588681652,101006.01588681652,101006.01588681652,126929.46403284915,123523.66283195217,3405.801200896987,0.0,90047.0302808528,55345.97646603679,38556.726460906684,25923.448146032635,64480.17460693932,19770.233748211864,1450.0,0.0,0.8863969263844503,2.8617540910387125,0.001494314320929203,1.0,1.0,-5.216616436036077,351671.487972138,1547618.7285905113,4.400751216752394,1547618.7285905113,4.400751216752394,0.7626390454248861,0.09196549320675383,3.9230699682838748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230699682838748,1.2791058170708438,1.2794432791309427,3.067040987482738,6498.6918176458885,15365.768457498032,6482.445173639222,0.00032313205996762343,22953.20527261546,2340.5755556296454,19376.462429238654,1975.849288925235,0.8441724020285709,0.8441724020285709,35471.94255006876,35405.22815468563,1.0023559409613696,0.8,4281.087674974288,4273.035954225843,1.0023559409613696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.363885893022522,4.433048690543699,-2.6310274148954966,7.064076105439195,3.5,3.5,1.0,0.6,0.0002638128041391714,1.0002292364198972,0.000263752342496438,197.95269848331947,0.0,1.2005740199483137e-05,34.024267725335214,0.021925241329593156,8.963955498756166e-05,0.00017417324915160976,0.0006832938430251051,0.09196549322622513,0.09196549322622513,0.09196549322622513,0.09160501796602559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498294.27840670524,592.1916039131619,0.0,0.09196549322622513,0.09196549320675383,0.09196549320675383,0.375,0.375,0.5,7.579621170982673,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,25923.448146032635,19770.233748211864,0.7626390454248861,1.0295480888857154,0.6441910725260195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444515142045633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.99857481502,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8361431476206,261.8361431476206,-11.313856852379388,246.08817133527032,277.584114959973,124251.27193983887,124242.92543146443,8.346508374435487,0.0,nan,277.584114959973,4.434114959973044,271.28492623502234,-1.8650737649776374,264.985737510092,-8.16426248990797,258.68654878515633,-14.463451214843644,252.38736006020946,-20.762639939790517,246.08817133527032,-27.06182866472966,1.0,1.0,26022.012520719443,26022.012520719443,276.84486114126094,3.694861141260958,276.84486114126094,276.84486114126094,76225.78167112757,76158.12818593415,67.65348519341205,0.0,8546.071908451686,8546.071908451686,0.8855453341705559,3942.685318125294,276.84486114126094,3.694861141260958,1.0,0.002,0.21015591797347186,0.004792052816696058,0.00032548407880106134,0.0016745159215043402,0.16274203940053067,0.16274203940053067,0.0,3.0540153739266884e-13,0.9960683398814004,0.9960683398814004,0.0,0.09160391614482549,0.00036157706192833445,0.0,0.0,0.0,1601630.1597809144,267.9333835639639,0.0,1.0,1279983.3429776211,2616.5302319617176,,,,,,,,,,,,,,,,,,,4.0,15365.768457498032,1450.0,0.375,6.173730061729009,3.5
2744.0,-28.8232268197044,4.440467323162627,34.922044455045125,25.528990860935323,6.195913071793325,-25.321312830585203,-38.86354572661219,2.6939990844239916,-5.213809996407747,-5.213809996428787,39.83984833854329,41534.538126446336,24859.76409794789,24859.76409794789,66394.30222439423,76236.93476317773,76155.91508456746,24859.76409794789,101015.67918251535,101015.67918251535,101015.67918251535,126940.2813535455,123539.19707194027,3401.0842816052377,0.0,90046.17874356333,55344.447435721486,38557.47923093538,25924.602171030154,64482.08140196554,19771.16184404756,1450.0,0.0,0.8864095091635583,2.862050424550934,0.001494314320929203,1.0,1.0,-5.213809996407747,351710.02811767353,1547639.5343234956,4.400328141356531,1547639.5343234956,4.400328141356531,0.7626408966129151,0.0919634675184453,3.923008584869777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923008584869777,1.2790980031890309,1.2794353858472276,3.0670117341196543,6498.629833279822,15365.763285001061,6482.4851207049505,0.00032314763275526016,22953.347359690364,2340.5900444790386,19376.581833691373,1975.861464790869,0.8441723784357332,0.8441723784357332,35471.49853201903,35405.22815468563,1.0023402573181273,0.8,4281.034086699627,4273.035954225843,1.0023402573181273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.366449637653316,4.440467323162627,-2.6269851567088405,7.067452479871468,3.5,3.5,1.0,0.6,0.000263752342496438,1.0002263335564356,0.0002636926599988945,197.95449615925634,0.0,1.196854533380994e-05,33.91885747601737,0.021937209874926967,8.962230918096596e-05,0.00017413003331547206,0.0006831136155802572,0.09196346748748897,0.09196346748748897,0.09196346748748897,0.09161580413627012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498347.14514095255,592.1742968102612,0.0,0.09196346748748897,0.0919634675184453,0.0919634675184453,0.375,0.375,0.5,7.569191271325081,2.1032064978498966e-11,2.1032064978498966e-11,2.1032064978498966e-11,2.1032064978498966e-11,2.1032064978498966e-11,2.1032064978498966e-11,25924.602171030154,19771.16184404756,0.7626408966129151,1.029655072864481,0.6441252705155434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444647128167496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.89316456571,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83617950730894,261.83617950730894,-11.313820492691036,246.0862729424402,277.5860860721698,124263.59902244092,124257.52002780316,6.078994637743506,0.0,nan,277.5860860721698,4.4360860721698145,271.28612344621956,-1.8638765537804147,264.9861608202515,-8.163839179748493,258.6861981943705,-14.463801805629487,252.38623556840201,-20.763764431597963,246.0862729424402,-27.063727057559788,1.0,1.0,26022.012520719443,26022.012520719443,276.8474086196061,3.697408619606108,276.8474086196061,276.8474086196061,76222.50815610314,76155.91508456746,66.59307153568079,0.0,8546.071908451686,8546.071908451686,0.8855492159633136,3942.6236277941257,276.8474086196061,3.697408619606108,1.0,0.002,0.21050463628883745,0.004790997857206997,0.0003260260585525379,0.0016739739413023083,0.16301302927626896,0.16301302927626896,0.0,-1.4515385421409732e-13,0.9962080777920932,0.9962080777920932,0.0,0.09161474920364598,0.00034871831479930894,0.0,0.0,0.0,1601633.3977087815,267.93619000359223,0.0,1.0,1279973.6925498263,2616.5696790072743,,,,,,,,,,,,,,,,,,,5.0,15365.763285001061,1450.0,0.375,6.173730061729009,3.5
2745.0,-28.825407649215535,4.447788335814248,34.92191481655748,25.53105595232921,6.198277228145496,-25.323039161493995,-38.86522689191622,2.6959087426556274,-5.211038265249329,-5.2110382652346106,39.840347650581016,41531.37435795577,24871.47849770081,24871.47849770081,66402.85285565659,76234.43186850143,76153.82967968912,24871.47849770081,101025.30817738993,101025.30817738993,101025.30817738993,126951.05781745794,123554.51885931073,3396.5389581472086,0.0,90045.22830891772,55342.83157142737,38558.218597211504,25925.74964006801,64483.968237279514,19772.08583009164,1450.0,0.0,0.886421858258986,2.8623431169630775,0.001494314320929203,1.0,1.0,-5.211038265249329,351748.0948742945,1547660.9911281755,4.399912931102779,1547660.9911281755,4.399912931102779,0.7626427819673943,0.09196152966916382,3.922940908475118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922940908475118,1.2790892707909047,1.2794265748025746,3.0669797629132085,6498.562090129803,15365.758603201952,6482.529228756753,0.0003231646748963082,22953.501062018062,2340.6057177545913,19376.71367560992,1975.8749089250582,0.8441724695180914,0.8441724695180914,35471.008991968694,35405.22815468563,1.0023229657998016,0.8,4280.975004401753,4273.035954225843,1.0023229657998016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.36897841210434,4.447788335814248,-2.622994463816401,7.070782799630649,3.5,3.5,1.0,0.6,0.0002636926599988945,1.0002248374538136,0.00026363338533979446,197.9562819498171,0.0,1.181441873075235e-05,33.48206268295216,0.02194902429365772,8.96054245370164e-05,0.0001740872354618781,0.0006829339376367418,0.09196152962426889,0.09196152962426889,0.09196152962426889,0.09162644986545818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498398.25822982285,592.1575646847584,0.0,0.09196152962426889,0.09196152966916382,0.09196152966916382,0.375,0.375,0.5,7.559138878707108,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,25925.74964006801,19772.08583009164,0.7626427819673943,1.0297575454927994,0.6440573601974083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444777443014254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.45636977264,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8362259222121,261.8362259222121,-11.313774077787855,246.08436451555295,277.5880873288638,124278.42292738617,124270.66279584625,7.760131539918177,0.0,nan,277.5880873288638,4.438087328863844,271.2873427661709,-1.8626572338290543,264.9865982035493,-8.163401796450671,258.6858536409181,-14.464146359081894,252.3851090782177,-20.764890921782268,246.08436451555295,-27.06563548444703,1.0,1.0,26022.012520719443,26022.012520719443,276.84993633168824,3.6999363316882636,276.84993633168824,276.84993633168824,76219.94642925006,76153.82967968912,66.11674956094066,0.0,8546.071908451686,8546.071908451686,0.8855534957026896,3942.5556130174937,276.84993633168824,3.6999363316882636,1.0,0.002,0.2108407214065464,0.0047899925375267756,0.000326548454959998,0.0016734515444113242,0.163274227479999,0.163274227479999,0.0,-6.286776654818027e-13,0.9963453726910988,0.9963453726910988,0.0,0.09162544455146657,0.0003360851176972544,0.0,0.0,0.0,1601636.595480054,267.93896173475065,0.0,1.0,1279964.1613219436,2616.6086396361225,,,,,,,,,,,,,,,,,,,5.0,15365.758603201952,1450.0,0.375,6.173730061729009,3.5
2746.0,-28.827586424442426,4.4550135185079,34.92181218280718,25.53340756511318,6.2009374092679455,-25.324734041064534,-38.86688071126116,2.6980850252745796,-5.208278936664328,-5.208278936669659,39.840867695443876,41528.00782104073,24882.978072082213,24882.978072082213,66410.98589312294,76231.7070393038,76152.03318311446,24882.978072082213,101035.01125519667,101035.01125519667,101035.01125519667,126961.91162220939,123569.74836432759,3392.1632578817935,0.0,90044.13837557031,55341.09914725237,38558.93247590883,25926.900367012717,64485.83284292155,19773.013700182404,1450.0,0.0,0.886434067402863,2.862634523155615,0.001494314320929203,1.0,1.0,-5.208278936664328,351785.99450710166,1547683.3391181577,4.3995024341053295,1547683.3391181577,4.3995024341053295,0.762644721130644,0.09195967589937216,3.922863733616609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922863733616609,1.2790793013641555,1.2794165269258873,3.0669433313734507,6498.484896068721,15365.754139690089,6482.579891848251,0.00032318411449169115,22953.674787106575,2340.6234327835273,19376.865110980783,1975.8903510353468,0.8441726778260822,0.8441726778260822,35470.45074231888,35405.22815468563,1.0023032473959634,0.8,4280.907629583134,4273.035954225843,1.0023032473959634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.371460812441248,4.4550135185079,-2.61903852757091,7.07405204607881,3.5,3.5,1.0,0.6,0.00026363338533979446,1.0002246296299975,0.00026357417876954055,197.95806608614998,0.0,1.1733791129288776e-05,33.25356406040439,0.02196075808478701,8.958881740828012e-05,0.00017404456793151433,0.0006827531235715098,0.09195967591640286,0.09195967591640286,0.09195967591640286,0.09163704021416645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498447.6649553415,592.1413923814782,0.0,0.09195967591640286,0.09195967589937216,0.09195967589937216,0.375,0.375,0.5,7.549459808578845,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,25926.900367012717,19773.013700182404,0.762644721130644,1.0298538913948867,0.6439865314633857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444906896457184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.22787115009,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83630766227213,261.83630766227213,-11.313692337727844,246.08245092495187,277.5901643995852,124296.10084927136,124282.43470373045,13.666145540909298,0.0,nan,277.5901643995852,4.440164399585228,271.28862170463515,-1.8613782953648297,264.9870790097406,-8.162920990259352,258.68553631483894,-14.464463685161036,252.38399361988073,-20.76600638011925,246.08245092495187,-27.067549075048106,1.0,1.0,26022.012520719443,26022.012520719443,276.8524854471174,3.7024854471173967,276.8524854471174,276.8524854471174,76218.1774857975,76152.03318311446,66.1443026830384,0.0,8546.071908451686,8546.071908451686,0.8855583760935583,3942.478052284692,276.8524854471174,3.7024854471173967,1.0,0.002,0.21116430942210448,0.004789040179916529,0.0003270514934581383,0.0016729485071789736,0.16352574672906914,0.16352574672906914,0.0,6.371118910220019e-13,0.9964811966579549,0.9964811966579549,0.0,0.09163608788448406,0.0003235880148880977,0.0,0.0,0.0,1601639.7788320794,267.94172106333565,0.0,1.0,1279954.6725939133,2616.6474273528074,,,,,,,,,,,,,,,,,,,6.0,15365.754139690089,1450.0,0.375,6.173730061729009,3.5
2747.0,-28.82974270158611,4.4621438109037515,34.92173495233786,25.535324087273352,6.203145792611336,-25.326453852188727,-38.86855695219708,2.6998569435549684,-5.205570718895103,-5.205570718916016,39.841395540749666,41524.9809299114,24894.3649142859,24894.3649142859,66419.34584419729,76229.32833336221,76150.21917523195,24894.3649142859,101044.58408951786,101044.58408951786,101044.58408951786,126972.62023417272,123584.66698906149,3387.95324511123,0.0,90043.25825242058,55339.563882864946,38559.66041061737,25928.036144654863,64487.69655527223,19773.930456335052,1450.0,0.0,0.8864459858653762,2.862920554438441,0.001494314320929203,1.0,1.0,-5.205570718895103,351823.1952448534,1547706.0225681402,4.399101717813134,1547706.0225681402,4.399101717813134,0.7626466711946289,0.0919579059495849,3.9228009835901623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228009835901623,1.2790712069241055,1.2794083546183996,3.0669136810793085,6498.4220706533715,15365.74964463807,6482.620716187505,0.00032319991412119885,22953.81759846829,2340.637995489621,19376.98713766278,1975.9027942939517,0.8441727418342738,0.8441727418342738,35469.99683406539,35405.22815468563,1.0022872145792376,0.8,4280.852847665656,4273.035954225843,1.0022872145792376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.373918877408288,4.4621438109037515,-2.6151454326743293,7.077289243578081,3.5,3.5,1.0,0.6,0.00026357417876954055,1.0002223137690516,0.00026351559562427345,197.95983182694718,0.0,1.1720418147057986e-05,33.21566502876233,0.02197247850293407,8.95719880315285e-05,0.00017400219073801206,0.0006825759649739167,0.09195790594314163,0.09195790594314163,0.09195790594314163,0.09164742870607621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498495.3439030434,592.1257863417075,0.0,0.09195790594314163,0.0919579059495849,0.0919579059495849,0.375,0.375,0.5,7.540145491144052,2.091837814077735e-11,2.091837814077735e-11,2.091837814077735e-11,2.091837814077735e-11,2.091837814077735e-11,2.091837814077735e-11,25928.036144654863,19773.930456335052,0.7626466711946289,1.029953764704085,0.6439209825756522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445036230158697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.18997211845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83637927740443,261.83637927740443,-11.313620722595545,246.08053288825863,277.5922256665494,124308.75290147182,124296.77954099157,11.973360480210417,0.0,nan,277.5922256665494,4.442225666549405,271.2898871108612,-1.8601128891388043,264.98754855524294,-8.162451444757039,258.6852099995981,-14.464790000401877,252.3828714439163,-20.76712855608369,246.08053288825863,-27.069467111741346,1.0,1.0,26022.012520719443,26022.012520719443,276.85498140268766,3.704981402687679,276.85498140268766,276.85498140268766,76215.27688004004,76150.21917523195,65.0577048080886,0.0,8546.071908451686,8546.071908451686,0.8855623442736901,3942.414988508113,276.85498140268766,3.704981402687679,1.0,0.002,0.21147569412740044,0.004788132727427265,0.0003275356024612689,0.0016724643973109732,0.16376780123063445,0.16376780123063445,0.0,-2.277579166931609e-13,0.9966138343165999,0.9966138343165999,0.0,0.09164652124414109,0.0003113847054438193,0.0,0.0,0.0,1601642.9031121344,267.9444292811049,0.0,1.0,1279945.3594800406,2616.6854979891136,,,,,,,,,,,,,,,,,,,5.0,15365.74964463807,1450.0,0.375,6.173730061729009,3.5
