time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2748.0,-28.831880143500616,4.469180223621619,34.92168165896149,25.53723935214805,6.205353569351109,-25.32815677222173,-38.87021918836979,2.7016301999295065,-5.202909285979388,-5.202909285975959,39.841931885169274,41521.982792160205,24905.630487213763,24905.630487213763,66427.61327937397,76226.95742569458,76148.42424998018,24905.630487213763,101054.05473719395,101054.05473719395,101054.05473719395,126983.21347532114,123599.30820940288,3383.9052659182694,0.0,90042.38005573864,55338.052615717126,38560.36382224613,25929.158738127197,64489.52256037333,19774.837518189855,1450.0,0.0,0.8864576332881713,2.863201666479441,0.001494314320929203,1.0,1.0,-5.202909285979388,351859.7563426865,1547729.0715129727,4.398710121329119,1547729.0715129727,4.398710121329119,0.7626486349945554,0.09195621756740453,3.9227387547968933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227387547968933,1.279063105102056,1.2794001757253672,3.0668844556218353,6498.360145415945,15365.74552767181,6482.661098013088,0.00032321549418108225,22953.957855498524,2340.652297726392,19377.1078416418,1975.9151026743893,0.844172842157593,0.844172842157593,35469.546694767276,35405.22815468563,1.0022713149391251,0.8,4280.798520621162,4273.035954225843,1.0022713149391251,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.376350764111575,4.469180223621619,-2.611311741471135,7.080491965092754,3.5,3.5,1.0,0.6,0.00026351559562427345,1.0002203754853058,0.00026345753604191076,197.96158217087572,0.0,1.1597109584967202e-05,32.86620856379705,0.021984075612519038,8.955530214696511e-05,0.00017396029347730834,0.0006824007850192786,0.09195621751784179,0.09195621751784179,0.09195621751784179,0.09165763194311026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498541.33713253925,592.1107328723199,0.0,0.09195621751784179,0.09195621756740453,0.09195621756740453,0.375,0.375,0.5,7.531187920896951,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,25929.158738127197,19774.837518189855,0.7626486349945554,1.0300527999286435,0.643856259802334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445164230522851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.84051565349,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8364442656613,261.8364442656613,-11.31355573433865,246.07861446169136,277.5942740696314,124321.64441426286,124310.77899995724,10.865414305610074,0.0,nan,277.5942740696314,4.444274069631433,271.29114214804594,-1.858857851954042,264.98801022646245,-8.161989773537528,258.68487830485776,-14.465121695142216,252.38174638327877,-20.76825361672121,246.07861446169136,-27.07138553830862,1.0,1.0,26022.012520719443,26022.012520719443,276.8574328063568,3.7074328063568487,276.8574328063568,276.8574328063568,76212.53474982893,76148.42424998018,64.11049984875717,0.0,8546.071908451686,8546.071908451686,0.8855662794816143,3942.3524485708776,276.8574328063568,3.7074328063568487,1.0,0.002,0.21177514278959514,0.00478726977727969,0.00032800119838184136,0.0016719987996415909,0.16400059919092067,0.16400059919092067,0.0,-1.9765677809757687e-12,0.9967435734959325,0.9967435734959325,0.0,0.09165676890330424,0.00029944866410029766,0.0,0.0,0.0,1601645.9733165246,267.9470907140206,0.0,1.0,1279936.2071118238,2616.722912282833,,,,,,,,,,,,,,,,,,,5.0,15365.74552767181,1450.0,0.375,6.173730061729009,3.5
2749.0,-28.83400348336177,4.476123933382661,34.92165099729697,25.53922558380293,6.207631520043653,-25.329839983088668,-38.871859456971265,2.7034680216716493,-5.200285714512859,-5.200285714463932,39.842478435447475,41518.92525558411,24916.754843204973,24916.754843204973,66435.68009878907,76224.53401620983,76146.71133601184,24916.754843204973,101063.4661792168,101063.4661792168,101063.4661792168,126993.73806055247,123613.72191386651,3380.0161466859545,0.0,90041.46131423506,55336.495336821325,38561.07330823748,25930.271881335666,64491.34518957314,19775.737900269927,1450.0,0.0,0.8864690491243803,2.8634788007673064,0.001494314320929203,1.0,1.0,-5.200285714512859,351895.80024248833,1547752.559313375,4.398326317753245,1547752.559313375,4.398326317753245,0.7626506189664866,0.0919546077471065,3.9226736539249543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226736539249543,1.2790547029364547,1.279391697080301,3.066853704473528,6498.294987422719,15365.74171616207,6482.703826732871,0.0003232318992999545,22954.104587349815,2340.6672602111644,19377.235560644636,1975.9281263881792,0.8441730099689265,0.8441730099689265,35469.07577842161,35405.22815468563,1.0022546814744464,0.8,4280.741686007143,4273.035954225843,1.0022546814744464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.37875216647175,4.476123933382661,-2.6075306062633867,7.083654539646048,3.5,3.5,1.0,0.6,0.00026345753604191076,1.0002189251715348,0.0002633998711799305,197.96332099329672,0.0,1.1493566784698347e-05,32.572768267835116,0.021995569179303735,8.953883959341715e-05,0.0001739186964484936,0.0006822262884834774,0.09195460770731759,0.09195460770731759,0.09195460770731759,0.09166768413015489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498585.6861743287,592.0962184997745,0.0,0.09195460770731759,0.0919546077471065,0.0919546077471065,0.375,0.375,0.5,7.522580213880264,-4.89421836391557e-11,-4.89421836391557e-11,-4.89421836391557e-11,-4.89421836391557e-11,-4.89421836391557e-11,-4.89421836391557e-11,25930.271881335666,19775.737900269927,0.7626506189664866,1.0301487727306746,0.6437906533588141,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445291114921146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.54707535752,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8365114934419,261.8365114934419,-11.313488506558087,246.0766987899033,277.5963241969733,124335.3845357912,124324.14470293677,11.239832854433125,0.0,nan,277.5963241969733,4.446324196973308,271.2923991155692,-1.8576008844307808,264.98847403415857,-8.161525965841406,258.6845489527382,-14.465451047261752,252.38062387130896,-20.76937612869102,246.0766987899033,-27.073301210096673,1.0,1.0,26022.012520719443,26022.012520719443,276.8598559449698,3.7098559449698314,276.8598559449698,276.8598559449698,76210.09891740701,76146.71133601184,63.38758139517449,0.0,8546.071908451686,8546.071908451686,0.8855703963020787,3942.287022194579,276.8598559449698,3.7098559449698314,1.0,0.002,0.2120628842682074,0.004786451906317219,0.00032844864130835376,0.0016715513581749004,0.1642243206541769,0.1642243206541769,0.0,-5.167459342370062e-13,0.9968708313223048,0.9968708313223048,0.0,0.0916668662687745,0.0002877414783319934,0.0,0.0,0.0,1601648.999744092,267.9497142854871,0.0,1.0,1279927.184809291,2616.7597956156865,,,,,,,,,,,,,,,,,,,5.0,15365.74171616207,1450.0,0.375,6.173730061729009,3.5
2750.0,-28.836112856130857,4.482976094873355,34.92164171886962,25.54119323557245,6.209889336799127,-25.331512636886348,-38.87349047055466,2.7052891196086595,-5.197699880139453,-5.197699880155039,39.84303422285641,41515.896683387524,24927.740635698112,24927.740635698112,66443.63731908564,76222.12963084986,76145.07433538826,24927.740635698112,101072.81497108637,101072.81497108637,101072.81497108637,127004.19023630333,123627.90747759755,3376.2827587057777,0.0,90040.55042506824,55334.95589464662,38561.77170046847,25931.37526521696,64493.14696568543,19776.631299521832,1450.0,0.0,0.8864802375894558,2.863751969523531,0.001494314320929203,1.0,1.0,-5.197699880139453,351931.3285276165,1547776.4443516396,4.397950164957206,1547776.4443516396,4.397950164957206,0.7626526205129278,0.09195307417166457,3.922609212189506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922609212189506,1.279046377613966,1.2793832958044564,3.066823284005581,6498.230530101495,15365.738115915401,6482.74617089713,0.00032324813130354144,22954.249468763617,2340.6820340038257,19377.362130185276,1975.941032889445,0.8441731957541977,0.8441731957541977,35468.60962849337,35405.22815468563,1.002238216421084,0.8,4280.68542664921,4273.035954225843,1.002238216421084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.381123657283643,4.482976094873355,-2.603801626718148,7.086777721591503,3.5,3.5,1.0,0.6,0.0002633998711799305,1.0002174887014113,0.0002633425971404521,197.96504840420656,0.0,1.1415527582236221e-05,32.35160516805745,0.02200698470688597,8.952247270086032e-05,0.00017387739847907018,0.0006820530850655463,0.09195307413529026,0.09195307413529026,0.09195307413529026,0.09167758608253698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498628.4191482178,592.0822340107061,0.0,0.09195307413529026,0.09195307417166457,0.09195307417166457,0.375,0.375,0.5,7.514315573383217,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,25931.37526521696,19776.631299521832,0.7626526205129278,1.030243373833781,0.6437257078721356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445417164278946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.325912257744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8365799928825,261.8365799928825,-11.313420007117486,246.07478760145005,277.5983723842967,124348.94313950757,124337.49069428531,11.45244522224764,0.0,nan,277.5983723842967,4.448372384296704,271.29365542774275,-1.8563445722572283,264.9889384711524,-8.161061528847597,258.6842215146348,-14.46577848536515,252.37950455801817,-20.770495441981808,246.07478760145005,-27.075212398549922,1.0,1.0,26022.012520719443,26022.012520719443,276.8622502292144,3.712250229214419,276.8622502292144,276.8622502292144,76207.70819690487,76145.07433538826,62.63386151661689,0.0,8546.071908451686,8546.071908451686,0.8855744714290673,3942.2222582504537,276.8622502292144,3.712250229214419,1.0,0.002,0.21233914609688617,0.004785678134724273,0.00032887828333596066,0.0016711217164995314,0.16443914166798032,0.16443914166798032,0.0,-1.6450816403557056e-13,0.9969956216224695,0.9969956216224695,0.0,0.09167681234387576,0.00027626182778881067,0.0,0.0,0.0,1601651.9825425874,267.9523001198605,0.0,1.0,1279918.2921506045,2616.796149680441,,,,,,,,,,,,,,,,,,,5.0,15365.738115915401,1450.0,0.375,6.173730061729009,3.5
2751.0,-28.83820809761877,4.489737823604299,34.921652624947676,25.543133436609082,6.212116249732176,-25.333175662982267,-38.87511236881835,2.707083817127259,-5.195152493870864,-5.195152493814293,39.843598185423375,41512.89745722229,24938.59256735287,24938.59256735287,66451.49002457515,76219.75007645672,76143.50310792634,24938.59256735287,101082.09567527921,101082.09567527921,101082.09567527921,127014.56393100868,123641.86195253233,3372.70197847636,0.0,90039.64859733575,55333.42998139953,38562.46512881802,25932.46825572948,64494.9333845475,19777.517154484623,1450.0,0.0,0.886491198968744,2.864021096728249,0.001494314320929203,1.0,1.0,-5.195152493870864,351966.3313048154,1547800.6810043105,4.3975816529560605,1547800.6810043105,4.3975816529560605,0.762654636629701,0.09195161475859148,3.922545347690691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922545347690691,1.279038174006122,1.2793750167761742,3.0667930226075613,6498.166409830359,15365.734724698148,6482.788377937996,0.0003232642822104799,22954.393287089602,2340.696699391699,19377.488289854922,1975.9538975955013,0.8441734027774778,0.8441734027774778,35468.14765259049,35405.22815468563,1.0022218988533829,0.8,4280.629671051918,4273.035954225843,1.0022218988533829,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.383466251705178,4.489737823604299,-2.600125024257214,7.089862847861513,3.5,3.5,1.0,0.6,0.0002633425971404521,1.0002160352280558,0.0002632857181502877,197.96676426862547,0.0,1.1338257997639646e-05,32.132623165310754,0.02201832296488361,8.950620002030823e-05,0.0001738363971201439,0.0006818811507829318,0.09195161472253664,0.09195161472253664,0.09195161472253664,0.09168733538457152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498669.5637650251,592.0687703179628,0.0,0.09195161472253664,0.09195161475859148,0.09195161475859148,0.375,0.375,0.5,7.5063871948141045,-5.6559201766503975e-11,-5.6559201766503975e-11,-5.6559201766503975e-11,-5.6559201766503975e-11,-5.6559201766503975e-11,-5.6559201766503975e-11,25932.46825572948,19777.517154484623,0.762654636629701,1.030336594478853,0.6436613742928288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445542386566708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.106930254995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83664800798755,261.83664800798755,-11.313351992012429,246.07288224113174,277.60041377482946,124362.21296040309,124350.84148668281,11.371473720265456,0.0,nan,277.60041377482946,4.450413774829485,271.2949074680815,-1.8550925319185012,264.98940116136805,-8.160598838631927,258.68389485465565,-14.46610514534433,252.3783885478589,-20.771611452141087,246.07288224113174,-27.07711775886824,1.0,1.0,26022.012520719443,26022.012520719443,276.86461376179415,3.714613761794169,276.86461376179415,276.86461376179415,76205.33709615355,76143.50310792634,61.8339882272121,0.0,8546.071908451686,8546.071908451686,0.885578510042034,3942.158074429144,276.86461376179415,3.714613761794169,1.0,0.002,0.212604156209669,0.004784947349365481,0.00032929047662692964,0.0016707095234216607,0.1646452383134648,0.1646452383134648,0.0,4.8590471923848355e-14,0.9971179395549062,0.9971179395549062,0.0,0.09168660464683324,0.00026501011175823606,0.0,0.0,0.0,1601654.920896115,267.9548475061291,0.0,1.0,1279909.531586699,2616.8319644259445,,,,,,,,,,,,,,,,,,,5.0,15365.734724698148,1450.0,0.375,6.173730061729009,3.5
2752.0,-28.84028991821396,4.496410207203269,34.921682569371015,25.54504604721444,6.214315009134874,-25.334829425563164,-38.87672518668694,2.7088545184613673,-5.192643766418939,-5.19264376645049,39.844169442168365,41509.93198291415,24949.313982158426,24949.313982158426,66459.24596507258,76217.39717853397,76141.99141910815,24949.313982158426,101091.30540126658,101091.30540126658,101091.30540126658,127024.85586030275,123655.58515510152,3369.2707052012247,0.0,90038.76142585065,55331.92603746659,38563.15043153785,25933.550459036174,64496.70089057402,19778.395102216098,1450.0,0.0,0.8865019354443646,2.8642861592142825,0.001494314320929203,1.0,1.0,-5.192643766418939,352000.8055548479,1547825.2314209691,4.397220708007133,1547825.2314209691,4.397220708007133,0.7626566649043074,0.09195022744664541,3.922482742433869,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922482742433869,1.2790300809521813,1.2793668488371497,3.066763480272297,6498.1038131669175,15365.731546265137,6482.829639395448,0.0003232800517602433,22954.533477432797,2340.7109948282846,19377.61162311246,1975.9664740877326,0.8441736200896045,0.8441736200896045,35467.69478419204,35405.22815468563,1.0022059030257229,0.8,4280.575014633928,4273.035954225843,1.0022059030257229,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.385780671599579,4.496410207203269,-2.5965006619249262,7.092910869128195,3.5,3.5,1.0,0.6,0.0002632857181502877,1.000214654938347,0.00026322921469943523,197.96846916780635,0.0,1.1260149637716144e-05,31.91126407328755,0.022029583114521325,8.949002115493442e-05,0.00017379569699535328,0.000681710622173539,0.09195022740783702,0.09195022740783702,0.09195022740783702,0.0916969315088781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498709.14840456756,592.0558181209112,0.0,0.09195022740783702,0.09195022744664541,0.09195022744664541,0.375,0.375,0.5,7.498788318095081,3.154809746774845e-11,3.154809746774845e-11,3.154809746774845e-11,3.154809746774845e-11,3.154809746774845e-11,3.154809746774845e-11,25933.550459036174,19778.395102216098,0.7626566649043074,1.0304286118111412,0.6435977563153263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444566677199627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.88557116297,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8367142875079,261.8367142875079,-11.313285712492075,246.0709837115061,277.60244486349615,124375.27010685556,124364.18880563111,11.081301224459096,0.0,nan,277.60244486349615,4.452444863496169,271.296152633094,-1.8538473669059954,264.9898604027159,-8.160139597284058,258.6835681723406,-14.466431827659392,252.3772759418946,-20.772724058105382,246.0709837115061,-27.079016288493875,1.0,1.0,26022.012520719443,26022.012520719443,276.8669456021818,3.716945602181795,276.8669456021818,276.8669456021818,76202.99794873233,76141.99141910815,61.006529624180985,0.0,8546.071908451686,8546.071908451686,0.885582469013332,3942.0951561460383,276.8669456021818,3.716945602181795,1.0,0.002,0.21285814096262978,0.004784258526104233,0.000329685571254257,0.0016703144282341868,0.16484278562712848,0.16484278562712848,0.0,-5.115560752777526e-13,0.9972378018030499,0.9972378018030499,0.0,0.09169624269418314,0.00025398475246227707,0.0,0.0,0.0,1601657.8145658777,267.95735623358104,0.0,1.0,1279900.9038479845,2616.867236834766,,,,,,,,,,,,,,,,,,,5.0,15365.731546265137,1450.0,0.375,6.173730061729009,3.5
2753.0,-28.84235836047302,4.50299431153628,34.9217304587919,25.54693092769014,6.216487021257757,-25.336473822366923,-38.878325152304,2.71060248501972,-5.190173647169274,-5.1901736471811235,39.844747224538736,41506.9884568228,24959.90749369731,24959.90749369731,66466.8959505201,76215.07210875413,76140.53510057188,24959.90749369731,101100.44259426919,101100.44259426919,101100.44259426919,127035.06420754027,123669.07833267451,3365.98587486575,0.0,90037.89189556177,55330.43387027599,38563.84225031753,25934.62161327109,64498.46386358862,19779.26488968279,1450.0,0.0,0.886512450122698,2.864547161435315,0.001494314320929203,1.0,1.0,-5.190173647169274,352034.7518509401,1547850.0625831264,4.396867225308832,1547850.0625831264,4.396867225308832,0.7626587032818507,0.09194891021718911,3.922421748367117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922421748367117,1.2790220926395106,1.2793587861482365,3.066734946127817,6498.043352738767,15365.72856685596,6482.8695308413835,0.00032329528460466186,22954.668740821675,2340.7247878553508,19377.7308613139,1975.9786330004538,0.8441738401937079,0.8441738401937079,35467.253569288274,35405.22815468563,1.002190318861875,0.8,4280.521764669287,4273.035954225843,1.002190318861875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.388067481158001,4.50299431153628,-2.592928216878023,7.095922528414302,3.5,3.5,1.0,0.6,0.00026322921469943523,1.0002132789687463,0.0002631730854151761,197.97016313610953,0.0,1.1185901667962513e-05,31.700845327005762,0.022040769016189288,8.947397388634265e-05,0.00017375524081309258,0.0006815413354580401,0.09194891017312502,0.09194891017312502,0.09194891017312502,0.09170637490819511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498747.2016317637,592.043368060782,0.0,0.09194891017312502,0.09194891021718911,0.09194891021718911,0.375,0.375,0.5,7.491512258772228,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,25934.62161327109,19779.26488968279,0.7626587032818507,1.0305190537730422,0.6435345273432904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445790362700264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.67515241669,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8367779316506,261.8367779316506,-11.313222068349376,246.0690928382468,277.60446302503306,124388.16028286627,124377.51959180865,10.640691057631926,0.0,nan,277.60446302503306,4.454463025033078,271.29738898771086,-1.8526110122891168,264.9903149503115,-8.159685049688505,258.68324091299144,-14.46675908700854,252.37616687560964,-20.773833124390336,246.0690928382468,-27.080907161753174,1.0,1.0,26022.012520719443,26022.012520719443,276.869245313508,3.7192453135079973,276.869245313508,276.869245313508,76200.69671351582,76140.53510057188,60.161612943935324,0.0,8546.071908451686,8546.071908451686,0.8855863260875316,3942.033857108953,276.869245313508,3.7192453135079973,1.0,0.002,0.21310132413655114,0.00478361070079265,0.0003300639134955589,0.0016699360853330537,0.16503195674777943,0.16503195674777943,0.0,-1.1713876396646228e-12,0.9973552359254008,0.9973552359254008,0.0,0.09170572704274814,0.00024318317444097252,0.0,0.0,0.0,1601660.6636144568,267.9598263528307,0.0,1.0,1279892.4087660797,2616.9019675643035,,,,,,,,,,,,,,,,,,,5.0,15365.72856685596,1450.0,0.375,6.173730061729009,3.5
2754.0,-28.84442534446461,4.509491612948063,34.921795468786975,25.54905762607234,6.218908453820064,-25.338091964691017,-38.879906049091346,2.712575073047329,-5.187721523173991,-5.1877215231301985,39.8453371055677,41503.88811996894,24970.32382540152,24970.32382540152,66474.21194537047,76212.55932406528,76139.28741423892,24970.32382540152,101109.61123964044,101109.61123964044,101109.61123964044,127045.30217517774,123682.45664847545,3362.8455267022914,0.0,90036.90380146062,55328.85763800699,38564.49573717069,25935.690935537303,64500.18667270799,19780.134043995346,1450.0,0.0,0.8865228280628262,2.864806280787769,0.001494314320929203,1.0,1.0,-5.187721523173991,352068.453383811,1547875.414015931,4.396518345051776,1547875.414015931,4.396518345051776,0.762660770949134,0.091947660142888,3.9223526451471624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223526451471624,1.2790130622200184,1.2793496815577252,3.0667025701356216,6497.974751896319,15365.72578606543,6482.915068756225,0.0003233125819359943,22954.821237926335,2340.7403382323564,19377.866977188758,1975.9925129568976,0.8441741617735766,0.8441741617735766,35466.753693262755,35405.22815468563,1.0021726627854803,0.8,4280.461434928708,4273.035954225843,1.0021726627854803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.390316043102494,4.509491612948063,-2.5893922037972166,7.098883816745279,3.5,3.5,1.0,0.6,0.0002631730854151761,1.000213132181654,0.0002631170067135049,197.97185593530605,0.0,1.1111923561496625e-05,31.491191373281435,0.022051880939750784,8.945812048542084e-05,0.00017371496492975524,0.000681371352193872,0.09194766015420203,0.09194766015420203,0.09194766015420203,0.0917157440800212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498783.77098445676,592.0314048699639,0.0,0.09194766015420203,0.091947660142888,0.091947660142888,0.375,0.375,0.5,7.484554775647921,-4.376943252282217e-11,-4.376943252282217e-11,-4.376943252282217e-11,-4.376943252282217e-11,-4.376943252282217e-11,-4.376943252282217e-11,25935.690935537303,19780.134043995346,0.762660770949134,1.0306049544116707,0.6434692713460085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445913161166417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.46549846297,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83686222676323,261.83686222676323,-11.313137773236747,246.0672107486511,277.6065137048437,124403.61914810984,124389.52582101614,14.093327093662666,0.0,nan,277.6065137048437,4.456513704843701,271.2986531136609,-1.8513468863390585,264.9907925223873,-8.159207477612654,258.6829319311515,-14.467068068848505,252.37507133988484,-20.774928660115137,246.0672107486511,-27.082789251348885,1.0,1.0,26022.012520719443,26022.012520719443,276.87155144225875,3.7215514422587717,276.87155144225875,276.87155144225875,76199.10386314183,76139.28741423892,59.816448902915,0.0,8546.071908451686,8546.071908451686,0.8855906959470716,3941.964408372898,276.87155144225875,3.7215514422587717,1.0,0.002,0.21333384404866246,0.004783006878358067,0.0003304257313370546,0.0016695742684817044,0.16521286566852728,0.16521286566852728,0.0,-1.8124130668484284e-13,0.997471170964769,0.997471170964769,0.0,0.09171514023019711,0.00023251991269088686,0.0,0.0,0.0,1601663.4918199764,267.962278476826,0.0,1.0,1279883.9754542941,2616.9364464005484,,,,,,,,,,,,,,,,,,,4.0,15365.72578606543,1450.0,0.375,6.173730061729009,3.5
2755.0,-28.84646709231567,4.515902645502105,34.92187634261938,25.550659477617614,6.220784015844883,-25.33974198151143,-38.881514221988596,2.714058906709044,-5.185330792606692,-5.185330792592015,39.845924961994065,41501.186883386596,24980.67610309236,24980.67610309236,66481.86298647895,76210.46218349399,76137.90686816844,24980.67610309236,101118.5829712608,101118.5829712608,101118.5829712608,127055.32112163291,123695.47565087664,3359.845470756267,0.0,90036.16645062655,55327.50844190988,38565.175565240745,25936.738150372108,64501.913715612856,19780.98588717241,1450.0,0.0,0.8865328990243215,2.865058930433463,0.001494314320929203,1.0,1.0,-5.185330792606692,352101.3135749529,1547900.6787489243,4.396179789938267,1547900.6787489243,4.396179789938267,0.7626628210721484,0.09194647754417806,3.9223006622097762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223006622097762,1.2790062978650356,1.2793428436937069,3.0666781459614585,6497.923000002087,15365.722965540783,6482.949080591317,0.0003233256129756794,22954.93747282017,2340.752190892932,19377.96864083992,1976.0028797642337,0.8441743160391718,0.8441743160391718,35466.37766007109,35405.22815468563,1.0021593809917477,0.8,4280.416051706181,4273.035954225843,1.0021593809917477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.392550777778334,4.515902645502105,-2.5859242494779537,7.101826894980059,3.5,3.5,1.0,0.6,0.0002631170067135049,1.0002105332681435,0.0002630616234901884,197.97352809153202,0.0,1.1102004648284077e-05,31.463081173237075,0.022062982944399068,8.94419962202063e-05,0.0001736750104932986,0.0006812056086671549,0.09194647751639103,0.09194647751639103,0.09194647751639103,0.09172487455684997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498818.83226875204,592.0199358201386,0.0,0.09194647751639103,0.09194647754417806,0.09194647754417806,0.375,0.375,0.5,7.477906686435895,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,25936.738150372108,19780.98588717241,0.7626628210721484,1.0306959771704702,0.6434101640203138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446035875039374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.43738826292,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83691608768805,261.83691608768805,-11.313083912311924,246.06533524217258,277.6084969331646,124413.32389138725,124404.3188669495,9.005024437761776,0.0,nan,277.6084969331646,4.458496933164611,271.29986459503294,-1.850135404967034,264.9912322567833,-8.158767743216686,258.68259991860134,-14.467400081398637,252.37396758037355,-20.776032419626432,246.06533524217258,-27.084664757827397,1.0,1.0,26022.012520719443,26022.012520719443,276.8737806312039,3.7237806312039083,276.8737806312039,276.8737806312039,76196.18684261931,76137.90686816844,58.279974450866575,0.0,8546.071908451686,8546.071908451686,0.8855939831679286,3941.912165520825,276.8737806312039,3.7237806312039083,1.0,0.002,0.21355601583148132,0.004782438095903477,0.0003307714828707763,0.0016692285165014436,0.16538574143538814,0.16538574143538814,0.0,-6.277799460829847e-13,0.9975836835852925,0.9975836835852925,0.0,0.09172430576121353,0.00022217178296453382,0.0,0.0,0.0,1601666.249132488,267.9646692073933,0.0,1.0,1279875.753172733,2616.9700630760917,,,,,,,,,,,,,,,,,,,5.0,15365.722965540783,1450.0,0.375,6.173730061729009,3.5
2756.0,-28.848503086585232,4.522228387963849,34.92197212800126,25.552444054652028,6.2228463723892,-25.34136814053061,-38.883095991890855,2.715711428093087,-5.1829797344416875,-5.182979734399412,39.84651706396434,41498.33360582998,24990.910915085395,24990.910915085395,66489.24452091538,76208.2216072649,76136.56471942955,24990.910915085395,101127.47563451494,101127.47563451494,101127.47563451494,127065.24875049322,123708.26605541405,3356.9826950791685,0.0,90035.33385854926,55326.06128113197,38565.85841935254,25937.77311597829,64503.63153533083,19781.828491015032,1450.0,0.0,0.8865427511974733,2.865307404707029,0.001494314320929203,1.0,1.0,-5.1829797344416875,352133.63082324585,1547926.1262606839,4.395848594869566,1547926.1262606839,4.395848594869566,0.762664874989941,0.09194535961488107,3.9222421069309323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222421069309323,1.2789987500643039,1.2793352230681558,3.066650461334489,6497.864339599602,15365.720581680685,6482.98800938334,0.0003233404024341303,22955.06789329737,2340.7654900804428,19378.08500160439,1976.0147452600422,0.8441745888829447,0.8441745888829447,35465.95408280608,35405.22815468563,1.0021444199453993,0.8,4280.364930417684,4273.035954225843,1.0021444199453993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.394760155264583,4.522228387963849,-2.5825081905963203,7.1047365785601695,3.5,3.5,1.0,0.6,0.0002630616234901884,1.0002099434188954,0.00026300640702590596,197.9751955601076,0.0,1.0964412117053222e-05,31.07314393972883,0.022073947356516122,8.942613930332931e-05,0.00017363548418685906,0.0006810404073350387,0.09194535958409292,0.09194535958409292,0.09194535958409292,0.0917338489025373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498852.4479677911,592.0089407719393,0.0,0.09194535958409292,0.09194535961488107,0.09194535961488107,0.375,0.375,0.5,7.471561365734518,-4.229150363244116e-11,-4.229150363244116e-11,-4.229150363244116e-11,-4.229150363244116e-11,-4.229150363244116e-11,-4.229150363244116e-11,25937.77311597829,19781.828491015032,0.762664874989941,1.030782964281584,0.6433487947589421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446157092622791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.047451029415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83696255227,261.83696255227,-11.313037447729982,246.06346781384198,277.6104572906828,124425.38790698735,124417.61947614861,7.768430838725543,0.0,nan,277.6104572906828,4.460457290682825,271.301059395324,-1.8489406046759882,264.99166149998143,-8.158338500018544,258.68226360458635,-14.467736395413624,252.37286570920332,-20.777134290796653,246.06346781384198,-27.086532186157996,1.0,1.0,26022.012520719443,26022.012520719443,276.8759746407836,3.7259746407836474,276.8759746407836,276.8759746407836,76193.93862266668,76136.56471942955,57.37390323713771,0.0,8546.071908451686,8546.071908451686,0.8855976859921225,3941.853317465587,276.8759746407836,3.7259746407836474,1.0,0.002,0.2137680574485482,0.004781907198031756,0.00033110152021345834,0.0016688984792390467,0.16555076010672917,0.16555076010672917,0.0,-5.474952088913021e-13,0.997693830142966,0.997693830142966,0.0,0.09173331799804307,0.0002120416168379922,0.0,0.0,0.0,1601668.9606088584,267.9670202655583,0.0,1.0,1279867.6672248105,2617.0031229480373,,,,,,,,,,,,,,,,,,,5.0,15365.720581680685,1450.0,0.375,6.173730061729009,3.5
2757.0,-28.85051841480994,4.528469803202694,34.92208190878787,25.554192554578208,6.224871275653721,-25.3429794458432,-38.884667947981484,2.717332308437552,-5.180668131878292,-5.180668131888824,39.84711255036829,41495.546419592065,25001.030182860653,25001.030182860653,66496.57660245273,76206.01914151107,76135.25369213962,25001.030182860653,101136.28387500028,101136.28387500028,101136.28387500028,127075.07946857308,123720.82526551855,3354.2542030545314,0.0,90034.52237491445,55324.65870439844,38566.51518946223,25938.795593572795,64505.31078303503,19782.66161382803,1450.0,0.0,0.8865523888667187,2.865551725663017,0.001494314320929203,1.0,1.0,-5.180668131878292,352165.4079913809,1547951.719549869,4.395524615489078,1547951.719549869,4.395524615489078,0.7626669304078962,0.091944304150937,3.9221852412481564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221852412481564,1.2789913487071514,1.2793277491388322,3.0666237462926054,6497.807733631568,15365.71824502574,6483.025554081346,0.0003233546724306136,22955.193810851928,2340.7783300976307,19378.19722521922,1976.0261888839943,0.8441748470909576,0.8441748470909575,35465.54272653316,35405.22815468563,1.0021298905958265,0.8,4280.315284073464,4273.035954225843,1.0021298905958265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.396944590349002,4.528469803202694,-2.579143610545893,7.107613413748587,3.5,3.5,1.0,0.6,0.00026300640702590596,1.000207815630738,0.00026295176153972796,197.97684612733147,0.0,1.0931490314450588e-05,30.979843551152968,0.022084878846830573,8.941038334171303e-05,0.00017359602368419294,0.000680875762033507,0.09194430412796548,0.09194430412796548,0.09194430412796548,0.09174266825619334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498884.6454275323,591.9984107506957,0.0,0.09194430412796548,0.091944304150937,0.091944304150937,0.375,0.375,0.5,7.465512291932085,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,25938.795593572795,19782.66161382803,0.7626669304078962,1.0308697965368365,0.6432888380177442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446277970542727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.95415064084,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83700143921817,261.83700143921817,-11.312998560781807,246.06161022399297,277.61239265442197,124437.28374878461,124430.78222812564,6.501520658967969,0.0,nan,277.61239265442197,4.46239265442199,271.3022361683649,-1.8477638316350635,264.99207968226835,-8.157920317731623,258.6819231961821,-14.468076803817894,252.37176671007853,-20.778233289921445,246.06161022399297,-27.088389776007006,1.0,1.0,26022.012520719443,26022.012520719443,276.8781328362899,3.7281328362899444,276.8781328362899,276.8781328362899,76191.71313455782,76135.25369213962,56.459442418199615,0.0,8546.071908451686,8546.071908451686,0.8856012819634772,3941.796167454397,276.8781328362899,3.7281328362899444,1.0,0.002,0.2139701872016593,0.004781413270390676,0.00033141618132784647,0.0016685838192375861,0.16570809066392322,0.16570809066392322,0.0,5.654326833137713e-13,0.9978016065974863,0.9978016065974863,0.0,0.09174217439929287,0.00020212975164413382,0.0,0.0,0.0,1601671.6265031546,267.9693318681217,0.0,1.0,1279859.7168703473,2617.035629012932,,,,,,,,,,,,,,,,,,,5.0,15365.71824502574,1450.0,0.375,6.173730061729009,3.5
2758.0,-28.852521540529843,4.534627855708809,34.9222048196362,25.555917480401718,6.226872419600872,-25.344582144482054,-38.8862308935262,2.718933025266385,-5.178394944613331,-5.1783949446117346,39.847711054719966,41492.78587326369,25011.033710825395,25011.033710825395,66503.81958408908,76203.83841985681,76133.97685517315,25011.033710825395,101145.01056599856,101145.01056599856,101145.01056599856,127084.81637816824,123733.15928683187,3351.6570913363707,0.0,90033.72219467857,55323.274887677,38567.163674446194,25939.805812169678,64506.96948661587,19783.485410132813,1450.0,0.0,0.8865618187221393,2.8657920024237593,0.001494314320929203,1.0,1.0,-5.178394944613331,352196.65926656587,1547977.4428677917,4.395207626589608,1547977.4428677917,4.395207626589608,0.7626689865523734,0.09194330931081239,3.922129444002381,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922129444002381,1.2789840397454353,1.2793203683603689,3.0665976447861136,6497.7524276714075,15365.716254514087,6483.062369751212,0.00032336862111140437,22955.31636069682,2340.790826704004,19378.307269720157,1976.0374103001695,0.8441751342141781,0.8441751342141781,35465.139097984786,35405.22815468563,1.002115634235057,0.8,4280.266570383727,4273.035954225843,1.002115634235057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3991040408091955,4.534627855708809,-2.5758294892308915,7.1104573449397,3.5,3.5,1.0,0.6,0.00026295176153972796,1.0002065605919586,0.0002628974572853267,197.97848672431456,0.0,1.0818541008615139e-05,30.659745218415303,0.02209569738783919,8.939472023762265e-05,0.0001735570413021053,0.0006807131819049246,0.09194330926179103,0.09194330926179103,0.09194330926179103,0.09175133679383411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498915.4535763622,591.988336284937,0.0,0.09194330926179103,0.09194330931081239,0.09194330931081239,0.375,0.375,0.5,7.459753113634149,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,25939.805812169678,19783.485410132813,0.7626689865523734,1.0309555713648513,0.6432295022303405,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446397623402112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.6340523081,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8370330756441,261.8370330756441,-11.312966924355862,246.0597625755388,277.6143035757359,124449.11284589513,124443.8235412822,5.289304612895926,0.0,nan,277.6143035757359,4.464303575735926,271.3033953757125,-1.8466046242874654,264.99248717566957,-8.15751282433041,258.6815789756304,-14.468421024369604,252.3706707755773,-20.779329224422668,246.0597625755388,-27.09023742446118,1.0,1.0,26022.012520719443,26022.012520719443,276.88025661726897,3.730256617268992,276.88025661726897,276.88025661726897,76189.54045099401,76133.97685517315,55.56359582085861,0.0,8546.071908451686,8546.071908451686,0.8856048103623879,3941.740091222393,276.88025661726897,3.730256617268992,1.0,0.002,0.2141626175631192,0.004780955551046682,0.00033171579572756696,0.00166828420179996,0.16585789786378347,0.16585789786378347,0.0,-2.4724731810532585e-12,0.9979070759426472,0.9979070759426472,0.0,0.09175087894684315,0.00019243036396923268,0.0,0.0,0.0,1601674.248019029,267.97160505538665,0.0,1.0,1279851.8985366758,2617.06759584927,,,,,,,,,,,,,,,,,,,5.0,15365.716254514087,1450.0,0.375,6.173730061729009,3.5
2759.0,-28.854511991961484,4.540703493863192,34.92234003710065,25.557610380370193,6.228841540420266,-25.346176638673537,-38.88778489837421,2.720506188846989,-5.176159975460564,-5.176159975452958,39.84831205531711,41490.05986369792,25020.923433489086,25020.923433489086,66510.983297187,76201.6881828289,76132.73203034785,25020.923433489086,101153.65546383694,101153.65546383694,101153.65546383694,127094.45911436508,123745.27061021946,3349.188504145616,0.0,90032.94037386058,55321.91334262847,38567.80781248012,25940.80365052814,64508.61146300826,19784.299752295057,1450.0,0.0,0.8865710437109191,2.866028255028096,0.001494314320929203,1.0,1.0,-5.176159975460564,352227.38724970893,1548003.273799513,4.394897528800246,1548003.273799513,4.394897528800246,0.7626710420705204,0.09194237334160887,3.9220752158101906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220752158101906,1.2789768579081011,1.2793131151769592,3.066572464982009,6497.699074688004,15365.71444128167,6483.09793206955,0.0003233820792330411,22955.4344115918,2340.802864545161,19378.4135678695,1976.0482496947989,0.8441754235800472,0.8441754235800472,35464.746818624175,35405.22815468563,1.0021017787721034,0.8,4280.219226420721,4273.035954225843,1.0021017787721034,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4012389242455745,4.540703493863192,-2.5725654282374717,7.113268922100664,3.5,3.5,1.0,0.6,0.0002628974572853267,1.0002052568371467,0.0002628435068584444,197.98011696421872,0.0,1.0751074109057316e-05,30.468544025068436,0.022106448461948248,8.937914924699825e-05,0.00017351830803832843,0.0006805518554464462,0.09194237331929511,0.09194237331929511,0.09194237331929511,0.09175985545252233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498944.90010303207,591.9787082996363,0.0,0.09194237331929511,0.09194237334160887,0.09194237334160887,0.375,0.375,0.5,7.454277580563459,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,25940.80365052814,19784.299752295057,0.7626710420705204,1.0310403803270045,0.6431708716516078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444651655364711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.442851114756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8370570208515,261.8370570208515,-11.312942979148488,246.05792495903265,277.61618908265245,124460.79592330604,124456.79251743613,4.003405869898707,0.0,nan,277.61618908265245,4.466189082652477,271.30453625794064,-1.8454637420593372,264.99288343322763,-8.157116566772345,258.6812306085055,-14.468769391494504,252.36957778375023,-20.780422216249747,246.05792495903265,-27.09207504096733,1.0,1.0,26022.012520719443,26022.012520719443,276.88234592596075,3.7323459259607716,276.88234592596075,276.88234592596075,76187.39827010065,76132.73203034785,54.66623975279799,0.0,8546.071908451686,8546.071908451686,0.8856082395324208,3941.6855918892416,276.88234592596075,3.7323459259607716,1.0,0.002,0.21434555772652855,0.004780533189910607,0.00033200068728446886,0.001667999313603303,0.16600034364223443,0.16600034364223443,0.0,8.877716270450087e-13,0.9980102736685208,0.9980102736685208,0.0,0.09175943318039238,0.00018294016121649063,0.0,0.0,0.0,1601676.825387656,267.9738400245394,0.0,1.0,1279844.2115507172,2617.099026181254,,,,,,,,,,,,,,,,,,,5.0,15365.71444128167,1450.0,0.375,6.173730061729009,3.5
2760.0,-28.856498874033253,4.546698076961394,34.92248699032985,25.559540837444388,6.231050665611598,-25.347743920126337,-38.88931218590585,2.7222957105893157,-5.173942708669927,-5.173942708668332,39.84892119417607,41487.144104981744,25030.650022996542,25030.650022996542,66517.79412797828,76199.35101751513,76131.67098697436,25030.650022996542,101162.32100997091,101162.32100997091,101162.32100997091,127104.11932580193,123757.27265621765,3346.8466695842817,0.0,90032.03262470779,55320.42578774745,38568.452041067045,25941.79831583102,64510.25035689806,19785.112162423833,1450.0,0.0,0.8865801480950466,2.8662626515628227,0.001494314320929203,1.0,1.0,-5.173942708669927,352257.8739271807,1548029.454843,4.394591489424055,1548029.454843,4.394591489424055,0.7626731162407481,0.09194149361859051,3.9220118615294015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220118615294015,1.2789686723687872,1.2793048584810778,3.0665425559372106,6497.635701011062,15365.712815186638,6483.140416129818,0.0003233980769549136,22955.573772691117,2340.8170754224043,19378.540555568674,1976.0611988363687,0.8441758305611238,0.8441758305611238,35464.28852100695,35405.22815468563,1.0020855915666118,0.8,4280.163914753541,4273.035954225843,1.0020855915666118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.403338592308886,4.546698076961394,-2.5693360447149507,7.1160341216763445,3.5,3.5,1.0,0.6,0.0002628435068584444,1.0002048920458633,0.00026278966334668957,197.9817443039708,0.0,1.068111182442548e-05,30.27027091042181,0.022117129573772674,8.936384840367968e-05,0.0001734796584547647,0.0006803892781936565,0.09194149363495607,0.09194149363495607,0.09194149363495607,0.0917683023597994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498973.03101348813,591.9695120170071,0.0,0.09194149363495607,0.09194149361859051,0.09194149361859051,0.375,0.375,0.5,7.4490818427566,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,25941.79831583102,19785.112162423833,0.7626731162407481,1.031119764068092,0.6431093334075945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444663473323226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.24457800011,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8370968162821,261.8370968162821,-11.312903183717879,246.0560983488152,277.6180952837241,124474.9956800696,124468.34226498638,6.653415083258977,0.0,nan,277.6180952837241,4.468095283724097,271.3056958967745,-1.8443041032254541,264.99329650977535,-8.15670349022463,258.6808971228077,-14.469102877192256,252.36849773579598,-20.781502264203993,246.0560983488152,-27.09390165118478,1.0,1.0,26022.012520719443,26022.012520719443,276.88443903706485,3.734439037064874,276.88443903706485,276.88443903706485,76185.94445730111,76131.67098697436,54.27347032674879,0.0,8546.071908451686,8546.071908451686,0.8856122457890345,3941.6219208370485,276.88443903706485,3.734439037064874,1.0,0.002,0.2145191329705862,0.004780149191537546,0.00033227106388405395,0.0016677289365568968,0.16613553194202696,0.16613553194202696,0.0,4.409506614011516e-13,0.9981121119860681,0.9981121119860681,0.0,0.09176791837480498,0.0001735752437855347,0.0,0.0,0.0,1601679.3822705387,267.97605729133005,0.0,1.0,1279836.5853539575,2617.1302084864737,,,,,,,,,,,,,,,,,,,4.0,15365.712815186638,1450.0,0.375,6.173730061729009,3.5
2761.0,-28.858464757580627,4.552612072696195,34.92264468952056,25.560968659725063,6.2327383207611575,-25.349344449677243,-38.89087069602681,2.7236180140893085,-5.171784245743822,-5.171784245649984,39.84952524052363,41484.61982426726,25040.32051974141,25040.32051974141,66524.94034400868,76197.41067263653,76130.47072390912,25040.32051974141,101170.79124365053,101170.79124365053,101170.79124365053,127113.56190264816,123768.93419639021,3344.6277062579447,0.0,90031.3663025303,55319.16907859071,38569.10802659953,25942.770658997622,64511.878685597156,19785.906899330897,1450.0,0.0,0.8865889701895873,2.8664908462382903,0.001494314320929203,1.0,1.0,-5.171784245743822,352287.554060608,1548055.4173393997,4.394294943139179,1548055.4173393997,4.394294943139179,0.762675165247573,0.09194067062861948,3.9219651014419266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219651014419266,1.278962652757295,1.2792987684198616,3.0665204280880487,6497.588814753958,15365.711194249401,6483.171649075105,0.00032340990217188926,22955.677568224637,2340.8276596212404,19378.633912932244,1976.070718638092,0.844176080420133,0.844176080420133,35463.9502629355,35405.22815468563,1.0020736442264269,0.8,4280.123090587833,4273.035954225843,1.0020736442264269,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.405426151689898,4.552612072696195,-2.5661713017860817,7.118783374482277,3.5,3.5,1.0,0.6,0.00026278966334668957,1.000202729674324,0.0002627363988821111,197.98335446792532,0.0,1.0660032376671302e-05,30.210531755486468,0.022127789606149344,8.934823725808529e-05,0.00017344142608860427,0.0006802312202638253,0.09194067061483564,0.09194067061483564,0.09194067061483564,0.09177652163442515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498999.82328495354,591.9607543567239,0.0,0.09194067061483564,0.09194067062861948,0.09194067062861948,0.375,0.375,0.5,7.444157375575429,-9.384848453919403e-11,-9.384848453919403e-11,-9.384848453919403e-11,-9.384848453919403e-11,-9.384848453919403e-11,-9.384848453919403e-11,25942.770658997622,19785.906899330897,0.762675165247573,1.031204511470241,0.6430539719118282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446752702724366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.184838845176,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83710408268354,261.83710408268354,-11.312895917316439,246.05427963019994,277.6199285351481,124483.75302707599,124482.53815105422,1.2148760217501646,0.0,nan,277.6199285351481,4.469928535148142,271.3067987541791,-1.8432012458208646,264.9936689731607,-8.156331026839268,258.68053919221,-14.469460807789972,252.3674094112032,-20.78259058879678,246.05427963019994,-27.095720369800034,1.0,1.0,26022.012520719443,26022.012520719443,276.88645705391355,3.7364570539135684,276.88645705391355,276.88645705391355,76183.2302974952,76130.47072390912,52.75957358608139,0.0,8546.071908451686,8546.071908451686,0.8856152026921065,3941.574926949136,276.88645705391355,3.7364570539135684,1.0,0.002,0.21468363597387974,0.004779795116320288,0.0003325273503363635,0.001667472650345595,0.16626367516818175,0.16626367516818175,0.0,6.819583960038234e-13,0.9982107700485078,0.9982107700485078,0.0,0.09177616762697047,0.00016450300164900716,0.0,0.0,0.0,1601681.871274357,267.97821575425615,0.0,1.0,1279829.161318262,2617.1605646909393,,,,,,,,,,,,,,,,,,,5.0,15365.711194249401,1450.0,0.375,6.173730061729009,3.5
