time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2762.0,-28.860418546522144,4.55844636558743,34.922812419978456,25.562552140932553,6.23459370874623,-25.350917320998917,-38.89240227928383,2.7250924847023166,-5.16966426077073,-5.1696642607639305,39.85013015229496,41482.002910975294,25049.884862854753,25049.884862854753,66531.88777383005,76195.35844233922,76129.29122653893,25049.884862854753,101179.17608939369,101179.17608939369,101179.17608939369,127122.90602654958,123780.37719699208,3342.528829557504,0.0,90030.63777592704,55317.87210065106,38569.73963919553,25943.72993715589,64513.469576351425,19786.691545542737,1450.0,0.0,0.8865975921444973,2.8667149869561275,0.001494314320929203,1.0,1.0,-5.16966426077073,352316.7070102037,1548081.4173618704,4.394005128224122,1548081.4173618704,4.394005128224122,0.7626772092321539,0.09193990192705577,3.9219150352132615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219150352132615,1.278955926566716,1.2792919723351681,3.0664974091338846,6497.540040352283,15365.709927753202,6483.204333335505,0.00032342221318791515,22955.784857035145,2340.838600035195,19378.73160837381,1976.080680800662,0.844176390790442,0.844176390790442,35463.58808765573,35405.22815468563,1.0020608521574224,0.8,4280.07937986846,4273.035954225843,1.0020608521574224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.40749079580449,4.55844636558743,-2.5630560829853497,7.121502448572779,3.5,3.5,1.0,0.6,0.0002627363988821111,1.0002014855241106,0.000262683471965087,197.98495474829426,0.0,1.054547737118129e-05,29.885882869927777,0.022138335083520526,8.933289828641983e-05,0.0001734035005956913,0.0006800737961448534,0.09193990189467502,0.09193990189467502,0.09193990189467502,0.09178459053812003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499025.3355848837,591.9524163998212,0.0,0.09193990189467502,0.09193990192705577,0.09193990192705577,0.375,0.375,0.5,7.439498033843122,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,25943.72993715589,19786.691545542737,0.7626772092321539,1.0312867717506626,0.6429975504864378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444686942724731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.86018995962,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8371010824286,261.8371010824286,-11.312898917571374,246.05247098221918,277.62173118262444,124494.81824544663,124495.31986545293,-0.5016200063043001,0.0,nan,277.62173118262444,4.471731182624467,271.3078791425409,-1.842120857459065,264.9940271024732,-8.155972897526794,258.680175062412,-14.469824937587987,252.3663230223019,-20.783676977698065,246.05247098221918,-27.0975290177808,1.0,1.0,26022.012520719443,26022.012520719443,276.88843902248254,3.7384390224825665,276.88843902248254,276.88843902248254,76181.13912047478,76129.29122653893,51.847893935846514,0.0,8546.071908451686,8546.071908451686,0.8856183686544898,3941.524610389328,276.88843902248254,3.7384390224825665,1.0,0.002,0.21483926889301302,0.0047794736155515605,0.0003327698734866357,0.0016672301256136547,0.16638493674331784,0.16638493674331784,0.0,-8.997095603258121e-13,0.9983072320440117,0.9983072320440117,0.0,0.09178426900719694,0.00015563291985882442,0.0,0.0,0.0,1601684.3158422457,267.98033573922925,0.0,1.0,1279821.8695388054,2617.190380595395,,,,,,,,,,,,,,,,,,,5.0,15365.709927753202,1450.0,0.375,6.173730061729009,3.5
2763.0,-28.862364509088156,4.564202013706524,34.9229895877335,25.564220698457234,6.236528907697771,-25.35247516739483,-38.8939202070236,2.726639566226587,-5.167573608376472,-5.167573608423995,39.85073798420931,41479.31499315509,25059.322226986085,25059.322226986085,66538.63722014117,76193.2371495724,76128.19439689646,25059.322226986085,101187.51662388255,101187.51662388255,101187.51662388255,127132.19670988905,123791.6489775825,3340.547732306538,0.0,90029.85219064052,55316.51740569608,38570.3719832716,25944.68008600649,64515.05206927809,19787.46929266618,1450.0,0.0,0.8866060532054134,2.866936039969459,0.001494314320929203,1.0,1.0,-5.167573608376472,352345.45844758075,1548107.5432293934,4.393720725251548,1548107.5432293934,4.393720725251548,0.7626792555186965,0.09193918518348765,3.9218603346715275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218603346715275,1.2789488631339623,1.2792848393521523,3.0664715749942664,6497.485300910444,15365.708838022822,6483.241166600565,0.0003234360372014675,22955.904725806842,2340.850823248188,19378.841705467956,1976.0919075798522,0.8441767787824289,0.8441767787824288,35463.192387051626,35405.22815468563,1.002046876007768,0.8,4280.031622997609,4273.035954225843,1.002046876007768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.409528029107408,4.564202013706524,-2.5599834097436776,7.124185423450202,3.5,3.5,1.0,0.6,0.000262683471965087,1.0002006815338425,0.00026263076681996736,197.98654864069331,0.0,1.04787332719828e-05,29.696730092799253,0.02214881381679251,8.931769847734947e-05,0.00017336577348773754,0.0006799163504312065,0.09193918517612298,0.09193918517612298,0.09193918517612298,0.09179254406258576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499049.6021630925,591.9444870391947,0.0,0.09193918517612298,0.09193918518348765,0.09193918518348765,0.375,0.375,0.5,7.435098799519936,4.75210981676355e-11,4.75210981676355e-11,4.75210981676355e-11,4.75210981676355e-11,4.75210981676355e-11,4.75210981676355e-11,25944.68008600649,19787.46929266618,0.7626792555186965,1.0313660934302602,0.642940114945787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444698543542686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.67103718249,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8370976491265,261.8370976491265,-11.312902350873458,246.05067265122227,277.6235226470212,124506.81339759803,124507.38741122304,-0.5740136250019177,0.0,nan,277.6235226470212,4.473522647021241,271.3089526478513,-1.8410473521486779,264.9943826487159,-8.155617351284093,258.6798126495685,-14.470187350431502,252.36524265037988,-20.784757349620094,246.05067265122227,-27.099327348777706,1.0,1.0,26022.012520719443,26022.012520719443,276.8904013316896,3.740401331689611,276.8904013316896,276.8904013316896,76179.34874707973,76128.19439689646,51.15435018326389,0.0,8546.071908451686,8546.071908451686,0.8856218276621483,3941.469636344885,276.8904013316896,3.740401331689611,1.0,0.002,0.2149861980892218,0.004779185567015805,0.00033299889708227276,0.001667001102444606,0.16649944854113638,0.16649944854113638,0.0,-4.731215419440105e-13,0.9984018871110832,0.9984018871110832,0.0,0.09179225598664942,0.00014692919683823626,0.0,0.0,0.0,1601686.726522912,267.9824263916235,0.0,1.0,1279814.6785639045,2617.2197847819675,,,,,,,,,,,,,,,,,,,5.0,15365.708838022822,1450.0,0.375,6.173730061729009,3.5
2764.0,-28.864300312420628,4.569879741687997,34.923175462863426,25.565682362671964,6.238253522763131,-25.35404492895886,-38.89545112671328,2.7279981404160267,-5.1655271128658455,-5.165527112886867,39.85134362576904,41476.805545401214,25068.672650530272,25068.672650530272,66545.47819593149,76191.28214003338,76127.06039205118,25068.672650530272,101195.73304258144,101195.73304258144,101195.73304258144,127141.34711791357,123802.66574590061,3338.6813720129585,0.0,90029.17337514639,55315.28097445826,38570.99155632014,25945.614075332116,64516.60563165226,19788.234345801455,1450.0,0.0,0.8866142963214977,2.8671524371379316,0.001494314320929203,1.0,1.0,-5.1655271128658455,352373.6044065441,1548133.5752832093,4.393443651633681,1548133.5752832093,4.393443651633681,0.7626812874170972,0.09193851967417252,3.9218134427723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218134427723,1.2789426732250595,1.2792785804068096,3.0664497517178133,6497.439060006361,15365.707839954532,6483.272242382389,0.0003234477126623642,22956.006115248932,2340.8611620939805,19378.93459305942,1976.1013794781522,0.8441770966503891,0.8441770966503891,35462.85317284406,35405.22815468563,1.0020348949892919,0.8,4279.990683436401,4273.035954225843,1.0020348949892919,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.411546494642434,4.569879741687997,-2.5569639400547954,7.126843681742792,3.5,3.5,1.0,0.6,0.00026263076681996736,1.0001996368953057,0.0002625783464940988,197.98813423402513,0.0,1.0434909777847398e-05,29.572534310419528,0.022159248726570355,8.930237099383803e-05,0.00017332839582612932,0.0006797616327650722,0.0919385196470107,0.0919385196470107,0.0919385196470107,0.09180032608544376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499072.63052005303,591.9369635825205,0.0,0.0919385196470107,0.09193851967417252,0.09193851967417252,0.375,0.375,0.5,7.430952991870988,2.1032064978498966e-11,2.1032064978498966e-11,2.1032064978498966e-11,2.1032064978498966e-11,2.1032064978498966e-11,2.1032064978498966e-11,25945.614075332116,19788.234345801455,0.7626812874170972,1.0314472924360398,0.6428857367699523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447100980666445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.54684140011,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83707564114735,261.83707564114735,-11.312924358852626,246.04888260180348,277.6252686804795,124516.75649727671,124520.43602191286,-3.6795246361570904,0.0,nan,277.6252686804795,4.47526868047953,271.3099914647347,-1.8400085352652695,264.99471424899394,-8.155285751006033,258.67943703332213,-14.470562966677846,252.3641598175507,-20.785840182449277,246.04888260180348,-27.101117398196493,1.0,1.0,26022.012520719443,26022.012520719443,276.8923151341184,3.742315134118428,276.8923151341184,276.8923151341184,76177.11472083109,76127.06039205118,50.054328779908246,0.0,8546.071908451686,8546.071908451686,0.885624792881138,3941.4225099861615,276.8923151341184,3.742315134118428,1.0,0.002,0.2151246498825049,0.0047789273851797,0.0003332147612346726,0.0016667852380402336,0.1666073806173363,0.1666073806173363,0.0,-7.250935962765936e-13,0.9984940828467653,0.9984940828467653,0.0,0.09180006788035218,0.00013845179382033961,0.0,0.0,0.0,1601689.086226131,267.98447288713413,0.0,1.0,1279807.6393875012,2617.2485687098747,,,,,,,,,,,,,,,,,,,5.0,15365.707839954532,1450.0,0.375,6.173730061729009,3.5
2765.0,-28.866224253012227,4.575480421120048,34.923369435059975,25.567183910775952,6.240020273445444,-25.35559980027613,-38.89696461902929,2.729395822342145,-5.163517045717413,-5.163517045726087,39.851949068065295,41474.26720011182,25077.918477128795,25077.918477128795,66552.18567724062,76189.30197336881,76125.94753193943,25077.918477128795,101203.86600906822,101203.86600906822,101203.86600906822,127150.40133375394,123813.47419643198,3336.927137321952,0.0,90028.47834684035,55314.024076241425,38571.615856221026,25946.535324685716,64518.151180906745,19788.98949219507,1450.0,0.0,0.8866223537384332,2.867364994915936,0.001494314320929203,1.0,1.0,-5.163517045717413,352401.25107508607,1548159.5991017548,4.3931728232482605,1548159.5991017548,4.3931728232482605,0.762683311839623,0.09193790359725311,3.921765710821229,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921765710821229,1.2789363014939588,1.2792721399564613,3.0664277073378186,6497.392350610405,15365.706980544135,6483.303700030556,0.0003234595095433647,22956.108290310927,2340.8715810507083,19379.028622074937,1976.1109677693134,0.8441774353475338,0.8441774353475338,35462.50788090045,35405.22815468563,1.0020226993350934,0.8,4279.9490103568405,4273.035954225843,1.0020226993350934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.413542380951089,4.575480421120048,-2.55399178275452,7.129472203874569,3.5,3.5,1.0,0.6,0.0002625783464940988,1.000198416506332,0.0002625262569513741,197.98971013259188,0.0,1.037860251465813e-05,29.41295952654114,0.022169627329085013,8.928722038163616e-05,0.00017329112611246263,0.0006796071963774533,0.09193790357020783,0.09193790357020783,0.09193790357020783,0.09180796607782996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499094.4581217505,591.9298338609714,0.0,0.09193790357020783,0.09193790359725311,0.09193790359725311,0.375,0.375,0.5,7.42705486654303,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,25946.535324685716,19788.98949219507,0.762683311839623,1.031526546547041,0.642830993154459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447215924423904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.38726661623,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83704334464187,261.83704334464187,-11.312956655358107,246.04710176024165,277.6269849290327,124527.47267965517,124532.87234974188,-5.399670086702734,0.0,nan,277.6269849290327,4.47698492903271,271.31100829524866,-1.8389917047513222,264.9950316614897,-8.154968338510287,258.67905502781855,-14.470944972181428,252.36307839401985,-20.786921605980126,246.04710176024165,-27.102898239758332,1.0,1.0,26022.012520719443,26022.012520719443,276.89419498237584,3.744194982375859,276.89419498237584,276.89419498237584,76175.12670579476,76125.94753193943,49.17917385532928,0.0,8546.071908451686,8546.071908451686,0.8856278112148533,3941.374539375335,276.89419498237584,3.744194982375859,1.0,0.002,0.2152548152211882,0.004778699582405529,0.0003334177668201029,0.0016665822325140568,0.16670888341005144,0.16670888341005144,0.0,-6.658402128267848e-13,0.9985842037499727,0.9985842037499727,0.0,0.09180773825810475,0.00013016533914836248,0.0,0.0,0.0,1601691.4038668242,267.98648295428256,0.0,1.0,1279800.7254312153,2617.276841034458,,,,,,,,,,,,,,,,,,,5.0,15365.706980544135,1450.0,0.375,6.173730061729009,3.5
2766.0,-28.86813036080327,4.5810049233772245,34.92357092602649,25.56866736793893,6.241759413690189,-25.357141383418693,-38.89846473522482,2.7307704374076875,-5.1615425476106225,-5.1615425476278745,39.852554014530256,41471.73818634132,25087.059737838124,25087.059737838124,66558.79792417944,76187.33697559244,76124.85667238402,25087.059737838124,101211.91641022214,101211.91641022214,101211.91641022214,127159.36043510363,123824.07795961137,3335.282475492262,0.0,90027.77648662809,55312.752705724044,38572.24864544894,25947.444024881497,64519.692670330434,19789.734860887307,1450.0,0.0,0.8866302309524208,2.867573803505334,0.001494314320929203,1.0,1.0,-5.1615425476106225,352428.4101809587,1548185.6019398584,4.392908055127915,1548185.6019398584,4.392908055127915,0.7626853281545016,0.09193733538149818,3.921716827707498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921716827707498,1.2789300360810294,1.2792658062759354,3.0664045077279187,6497.343193420904,15365.706294257203,6483.336905439891,0.0003234719293861391,22956.21546424994,2340.8825097510303,19379.127875265545,1976.1210887780787,0.8441778177872983,0.8441778177872983,35462.15426059887,35405.22815468563,1.002010209555442,0.8,4279.906332132705,4273.035954225843,1.002010209555442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.415515694737496,4.5810049233772245,-2.551066075297438,7.132070998674663,3.5,3.5,1.0,0.6,0.0002625262569513741,1.0001965802929842,0.0002624746596058878,197.99127144581811,0.0,1.0313193465001537e-05,29.227590279814358,0.022179940522550016,8.927220601328649e-05,0.0001732540509380876,0.0006794533270323901,0.09193733535264151,0.09193733535264151,0.09193733535264151,0.09181546748940868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499115.1105950206,591.923089473243,0.0,0.09193733535264151,0.09193733538149818,0.09193733538149818,0.375,0.375,0.5,7.4233988296312665,1.722355591482483e-11,1.722355591482483e-11,1.722355591482483e-11,1.722355591482483e-11,1.722355591482483e-11,1.722355591482483e-11,25947.444024881497,19789.734860887307,0.7626853281545016,1.0316043857224801,0.6427764372382421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447330165519128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.2018973695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83700174134054,261.83700174134054,-11.312998258659434,246.04533128165482,277.6286722010263,124538.07286149218,124545.02853409159,-6.955672599385835,0.0,nan,277.6286722010263,4.478672201026313,271.31200401710544,-1.8379959828945402,264.9953358332474,-8.154664166752582,258.67866764945984,-14.471332350540138,252.36199946554936,-20.788000534450617,246.04533128165482,-27.104668718345152,1.0,1.0,26022.012520719443,26022.012520719443,276.89604183591797,3.7460418359179926,276.89604183591797,276.89604183591797,76173.17463103801,76124.85667238402,48.31795865399181,0.0,8546.071908451686,8546.071908451686,0.8856309023360229,3941.3254118460354,276.89604183591797,3.7460418359179926,1.0,0.002,0.21537688123924295,0.004778501485652388,0.0003336082040864612,0.0016663917950660394,0.1668041020432306,0.1668041020432306,0.0,-8.474995878693381e-13,0.9986722910994043,0.9986722910994043,0.0,0.09181526936301511,0.00012206601848307147,0.0,0.0,0.0,1601693.6804389397,267.98845745238935,0.0,1.0,1279793.933743535,2617.304613801819,,,,,,,,,,,,,,,,,,,5.0,15365.706294257203,1450.0,0.375,6.173730061729009,3.5
2767.0,-28.870025622392436,4.5864541147296105,34.923779388654026,25.570118135679536,6.243471452930575,-25.358675914894796,-38.899959857203044,2.7321217463999994,-5.159602990534836,-5.159602990525258,39.85315820863377,41469.264889086124,25096.097046031286,25096.097046031286,66565.36193511741,76185.40493126443,76123.78853926339,25096.097046031286,101219.88558529467,101219.88558529467,101219.88558529467,127168.22588618944,123834.48099201656,3333.7448941728767,0.0,90027.10254784985,55311.53413176167,38572.85379565353,25948.340300894768,64521.19409654829,19790.47053256983,1450.0,0.0,0.8866379321328649,2.8677789286772475,0.001494314320929203,1.0,1.0,-5.159602990534836,352455.0902744868,1548211.572767244,4.392649206914617,1548211.572767244,4.392649206914617,0.7626873358018741,0.0919368136179027,3.9216707639426636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216707639426636,1.278923877760263,1.2792595803458513,3.06638325559341,6497.298162698066,15365.705901089355,6483.367431046447,0.00032348331186102947,22956.31325699071,2340.892481835358,19379.219118346315,1976.1303929829571,0.8441781962722132,0.8441781962722132,35461.82103465221,35405.22815468563,1.0019984401277442,0.8,4279.866115291147,4273.035954225843,1.0019984401277442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.417466568409805,4.5864541147296105,-2.5481861257910103,7.134640240520621,3.5,3.5,1.0,0.6,0.0002624746596058878,1.0001954646241744,0.00026242336512144975,197.9928238960189,0.0,1.021582403605579e-05,28.95164531818211,0.02219015634658607,8.92572439526916e-05,0.00017321741565319622,0.0006793016747728439,0.09193681359926865,0.09193681359926865,0.09193681359926865,0.09182283285061187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499134.613177168,591.9167221461914,0.0,0.09193681359926865,0.0919368136179027,0.0919368136179027,0.375,0.375,0.5,7.41997940836062,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,25948.340300894768,19790.47053256983,0.7626873358018741,1.0316821141826709,0.6427231465529343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447443349418079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.925952407866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8369510456949,261.8369510456949,-11.313048954305089,246.0435709088844,277.6303311825014,124548.64558503128,124557.12140921425,-8.475824182961816,0.0,nan,277.6303311825014,4.480331182501402,271.3129791277556,-1.8370208722443522,264.99562707299407,-8.154372927005909,258.6782750183914,-14.471724981608588,252.36092296364234,-20.78907703635764,246.0435709088844,-27.106429091115587,1.0,1.0,26022.012520719443,26022.012520719443,276.8978564077487,3.7478564077487135,276.8978564077487,276.8978564077487,76171.26057591713,76123.78853926339,47.47203665373672,0.0,8546.071908451686,8546.071908451686,0.8856338151698755,3941.2791177623767,276.8978564077487,3.7478564077487135,1.0,0.002,0.21549103105243797,0.004778332404614333,0.0003337863569095337,0.0016662136432791367,0.16689317845476684,0.16689317845476684,0.0,1.8867025997071352e-13,0.9987583884175336,0.9987583884175336,0.0,0.09182266380525965,0.00011414981264304119,0.0,0.0,0.0,1601695.9166695846,267.99039700946514,0.0,1.0,1279787.2621683655,2617.331895806448,,,,,,,,,,,,,,,,,,,5.0,15365.705901089355,1450.0,0.375,6.173730061729009,3.5
2768.0,-28.871909668967497,4.59182884966004,34.92399430172092,25.571541592385643,6.2451524563645755,-25.360203456499164,-38.901450054813154,2.733446244750481,-5.157698069307344,-5.157698069286805,39.85376130320894,41466.82405908604,25105.03181628812,25105.03181628812,66571.85587537415,76183.49628666777,76122.74124085078,25105.03181628812,101227.7730571389,101227.7730571389,101227.7730571389,127176.9971892557,123844.68525197693,3332.3119372787564,0.0,90026.43688547333,55310.332792532135,38573.44899215688,25949.2241321168,64522.673124273686,19791.196468883547,1450.0,0.0,0.8866454601294316,2.867980402084276,0.001494314320929203,1.0,1.0,-5.157698069307344,352481.29546844616,1548237.4966603485,4.392396182619414,1548237.4966603485,4.392396182619414,0.7626893339130092,0.09193633696487352,3.9216251415241543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216251415241543,1.2789178431638872,1.2792534785606178,3.066362051703439,6497.253234199615,15365.70566167016,6483.397956430584,0.000323494671745387,22956.410578927545,2340.9024059110448,19379.310360762258,1976.139697120042,0.8441785920378673,0.8441785920378673,35461.4910006397,35405.22815468563,1.0019867834653335,0.8,4279.826283682228,4273.035954225843,1.0019867834653335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4193953073318,4.59182884966004,-2.545351481907301,7.1371803315673406,3.5,3.5,1.0,0.6,0.00026242336512144975,1.0001943108634463,0.0002623723833171029,197.9943671807238,0.0,1.0155939824184363e-05,28.781933461738483,0.022200312286410256,8.924233347746084e-05,0.00017318103164398892,0.0006791510877301571,0.09193633695614341,0.09193633695614341,0.09193633695614341,0.09183006346308166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499152.99029508285,591.9107238664803,0.0,0.09193633695614341,0.09193633696487352,0.09193633696487352,0.375,0.375,0.5,7.416791206894241,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,25949.2241321168,19791.196468883547,0.7626893339130092,1.0317591112065931,0.6426705846364889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444755589094412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.756240551425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8368911089538,261.8368911089538,-11.31310889104617,246.04182045948835,277.631961758412,124559.06972493579,124569.090567511,-10.020842575217287,0.0,nan,277.631961758412,4.481961758412012,271.3139334986074,-1.8360665013925654,264.9959052387668,-8.154094761233182,258.67787697913377,-14.472123020866206,252.35984871931464,-20.790151280685336,246.04182045948835,-27.108179540511628,1.0,1.0,26022.012520719443,26022.012520719443,276.8996387816433,3.749638781643341,276.8996387816433,276.8996387816433,76169.36976559127,76122.74124085078,46.6285247404885,0.0,8546.071908451686,8546.071908451686,0.8856367000895955,3941.2332672317752,276.8996387816433,3.749638781643341,1.0,0.002,0.21559744526594363,0.004778191595456079,0.0003339525050639795,0.0016660474960848628,0.16697625253198975,0.16697625253198975,0.0,1.1488423060090902e-12,0.9988425228278582,0.9988425228278582,0.0,0.09182992275354634,0.00010641421132717405,0.0,0.0,0.0,1601698.112913549,267.99230193069263,0.0,1.0,1279780.709659918,2617.35869130329,,,,,,,,,,,,,,,,,,,5.0,15365.70566167016,1450.0,0.375,6.173730061729009,3.5
2769.0,-28.873798243501035,4.597130520441381,34.92421544698617,25.57330123325812,6.247181090276928,-25.361700310122007,-38.90290539767591,2.735083156900109,-5.15580132676746,-5.1558013266778495,39.85437099984868,41464.10475399694,25113.799506332012,25113.799506332012,66577.90426032894,76181.32502875333,76121.91316985385,25113.799506332012,101235.71267618587,101235.71267618587,101235.71267618587,127185.82022287496,123854.83767911175,3330.9825437632076,0.0,90025.60791226372,55308.957024013594,38574.05654250013,25950.107546689083,64524.16408918922,19791.92251544513,1450.0,0.0,0.8866529219673154,2.8681810215818255,0.001494314320929203,1.0,1.0,-5.15580132676746,352507.38967106596,1548263.7046754612,4.392145384867498,1548263.7046754612,4.392145384867498,0.7626913483821125,0.09193590295446245,3.921568332198255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921568332198255,1.2789103597359477,1.2792459279641974,3.0663355741429195,6497.1971314260945,15365.705583749692,6483.436173834319,0.0003235088616862592,22956.531746011784,2340.9147615150723,19379.42459513953,1976.1513457847004,0.844179112487508,0.8441791124875081,35461.08003911333,35405.22815468563,1.001972268515109,0.8,4279.7766849797345,4273.035954225843,1.001972268515109,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.42128797883398,4.597130520441381,-2.542542402467508,7.139672922908888,3.5,3.5,1.0,0.6,0.0002623723833171029,1.000194780894499,0.00026232128814195245,197.99591419541028,0.0,1.0094110089383087e-05,28.60670799331167,0.02221040639649964,8.922777397021667e-05,0.00017314460934688623,0.000678998416905587,0.09193590295429163,0.09193590295429163,0.09193590295429163,0.09183725999092726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499170.2905158358,591.9050791019648,0.0,0.09193590295429163,0.09193590295446245,0.09193590295446245,0.375,0.375,0.5,7.413831918005572,-8.958522812463343e-11,-8.958522812463343e-11,-8.958522812463343e-11,-8.958522812463343e-11,-8.958522812463343e-11,-8.958522812463343e-11,25950.107546689083,19791.92251544513,0.7626913483821125,1.0318290085602801,0.6426135904168047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447667768167982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.581015083,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8368548024876,261.8368548024876,-11.31314519751237,246.04008050743386,277.63362909753556,124573.13521192558,124579.20530327395,-6.070091348382313,0.0,nan,277.63362909753556,4.483629097535584,271.31491937949875,-1.8350806205012304,264.9962096614334,-8.15379033856658,258.6774999435362,-14.472500056463787,252.35879022548792,-20.791209774512055,246.04008050743386,-27.10991949256612,1.0,1.0,26022.012520719443,26022.012520719443,276.90143862932723,3.7514386293272537,276.90143862932723,276.90143862932723,76168.43497587,76121.91316985385,46.521806016142364,0.0,8546.071908451686,8546.071908451686,0.885640292402093,3941.1761738592463,276.90143862932723,3.7514386293272537,1.0,0.002,0.2156961964767688,0.004778083347843589,0.00033410677912394595,0.0016658932208769297,0.16705338956197296,0.16705338956197296,0.0,8.756016744992934e-16,0.9989258689192816,0.9989258689192816,0.0,0.09183715174366515,9.875121079729964e-05,0.0,0.0,0.0,1601700.2996759068,267.9941986732325,0.0,1.0,1279774.1852137996,2617.3853724280125,,,,,,,,,,,,,,,,,,,5.0,15365.705583749692,1450.0,0.375,6.173730061729009,3.5
2770.0,-28.875664220273492,4.602359828286609,34.924442270144176,25.57465291991832,6.248785704174896,-25.363219228009154,-38.904386724438496,2.7363407091836245,-5.153944266155236,-5.153944266093232,39.854977162642065,41461.72927158507,25122.48304302809,25122.48304302809,66584.21231461316,76179.47946134373,76121.05370982237,25122.48304302809,101243.53675285046,101243.53675285046,101243.53675285046,127194.51262204799,123864.75859729905,3329.7540247489333,0.0,90024.97619597643,55307.78846254658,38574.65303714427,25950.975869197533,64525.62890634181,19792.636611515012,1450.0,0.0,0.8866601937693186,2.868377454638052,0.001494314320929203,1.0,1.0,-5.153944266155236,352532.9394233595,1548289.7611184022,4.391900977114224,1548289.7611184022,4.391900977114224,0.7626933457638427,0.09193551194222531,3.921525020952204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921525020952204,1.2789046351961628,1.279240136573115,3.0663154335590526,6497.154455945684,15365.705352317571,6483.465161574463,0.00032351965095844576,22956.624199765283,2340.9241891742117,19379.511241434684,1976.1601812478966,0.8441794870533633,0.8441794870533633,35460.7667225769,35405.22815468563,1.001961202364074,0.8,4279.738870993072,4273.035954225843,1.001961202364074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.423162484246524,4.602359828286609,-2.5397817617711276,7.1421415900577365,3.5,3.5,1.0,0.6,0.00026232128814195245,1.000192452962453,0.00026227081334695884,197.99744271990613,0.0,1.0116635914891016e-05,28.67054618280114,0.022220523032414532,8.92129567697094e-05,0.00017310833137224306,0.0006788486528115365,0.09193551199739514,0.09193551199739514,0.09193551199739514,0.09184430289389948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499186.49312952603,591.8997941547582,0.0,0.09193551199739514,0.09193551194222531,0.09193551194222531,0.375,0.375,0.5,7.411095647682606,-6.201616997714154e-11,-6.201616997714154e-11,-6.201616997714154e-11,-6.201616997714154e-11,-6.201616997714154e-11,-6.201616997714154e-11,25950.975869197533,19792.636611515012,0.7626933457638427,1.0319033451229025,0.6425621876815224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447779915919847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.64485327249,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8368013369139,261.8368013369139,-11.313198663086098,246.0383491926223,277.63525348119333,124582.63518268164,124591.57410698445,-8.938924302806946,0.0,nan,277.63525348119333,4.485253481193354,271.31587262346716,-1.8341273765328197,264.99649176569505,-8.153508234304923,258.677110908128,-14.472889091871991,252.35773005037743,-20.79226994962255,246.0383491926223,-27.111650807377686,1.0,1.0,26022.012520719443,26022.012520719443,276.9031951220673,3.753195122067325,276.9031951220673,276.9031951220673,76166.41633492846,76121.05370982237,45.36262510609231,0.0,8546.071908451686,8546.071908451686,0.8856430311636173,3941.132646056965,276.9031951220673,3.753195122067325,1.0,0.002,0.21578748749731377,0.004778001294835446,0.00033424947129098373,0.0016657505306240208,0.16712473564549185,0.16712473564549185,0.0,1.9150046132176968e-12,0.9990070102757453,0.9990070102757453,0.0,0.09184422092357258,9.129101865272093e-05,0.0,0.0,0.0,1601702.4406383962,267.99605573384474,0.0,1.0,1279767.7971980334,2617.411496005094,,,,,,,,,,,,,,,,,,,4.0,15365.705352317571,1450.0,0.375,6.173730061729009,3.5
2771.0,-28.87752749153445,4.6075174912608,34.92467426779617,25.575998878944688,6.250385893242101,-25.364736153102694,-38.905863685626514,2.7375945531052066,-5.152125394421773,-5.152125394421103,39.85558015352912,41459.35245702252,25131.080430630896,25131.080430630896,66590.43288765341,76177.63722701195,76120.17666606419,25131.080430630896,101251.25709669509,101251.25709669509,101251.25709669509,127203.08684915735,123874.46303871801,3328.6238104393465,0.0,90024.34648830227,55306.62325762887,38575.24803408155,25951.82975246227,64527.07778654382,19793.339288927265,1450.0,0.0,0.8866672818707302,2.868569858514361,0.001494314320929203,1.0,1.0,-5.152125394421773,352557.96517558803,1548315.6815442943,4.391662746218684,1548315.6815442943,4.391662746218684,0.7626953273708689,0.091935163116144,3.9214821385556977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214821385556977,1.278898926623846,1.2792343619477184,3.0662955898383495,6497.1124094826955,15365.705510641446,6483.493900506719,0.00032353029006963025,22956.714657244036,2340.9334132699787,19379.597144026404,1976.168940874448,0.8441799026286688,0.8441799026286688,35460.456507685754,35405.22815468563,1.001950245785362,0.8,4279.701431342137,4273.035954225843,1.001950245785362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.425018392750084,4.6075174912608,-2.5370682743769817,7.144585765637782,3.5,3.5,1.0,0.6,0.00026227081334695884,1.0001921768160926,0.0002622204206614017,197.9989690486325,0.0,9.993880330545444e-06,28.32265685676579,0.022230516912745076,8.919818550039015e-05,0.0001730726278465687,0.0006787012187732166,0.09193516315118523,0.09193516315118523,0.09193516315118523,0.09185119785642591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499201.6275238918,591.894859415639,0.0,0.09193516315118523,0.091935163116144,0.091935163116144,0.375,0.375,0.5,7.408576688646909,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,25951.82975246227,19793.339288927265,0.7626953273708689,1.0319765774600114,0.6425109253230162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447890723390653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.29696394645,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8367336758176,261.8367336758176,-11.313266324182393,246.03662537172397,277.6368419798808,124592.37095267433,124603.68323709295,-11.312284418602026,0.0,nan,277.6368419798808,4.486841979880808,271.3167986583142,-1.8332013416857649,264.99675533655403,-8.153244663445946,258.67671201503657,-14.473287984963406,252.35666869339593,-20.793331306604045,246.03662537172397,-27.113374628276006,1.0,1.0,26022.012520719443,26022.012520719443,276.90491136837335,3.754911368373371,276.90491136837335,276.90491136837335,76164.52419271017,76120.17666606419,44.34752664598636,0.0,8546.071908451686,8546.071908451686,0.8856457428020702,3941.089549248476,276.90491136837335,3.754911368373371,1.0,0.002,0.21587150922072224,0.004777944837860814,0.0003343808781193754,0.001665619122343228,0.1671904390596877,0.1671904390596877,0.0,4.626030461474251e-13,0.9990860763099816,0.9990860763099816,0.0,0.09185114139262644,8.402172351755116e-05,0.0,0.0,0.0,1601704.5375254618,267.9978746055782,0.0,1.0,1279761.5404809718,2617.4370829970576,,,,,,,,,,,,,,,,,,,4.0,15365.705510641446,1450.0,0.375,6.173730061729009,3.5
2772.0,-28.87937994394506,4.612604292495845,34.924910997970706,25.57734955279159,6.251985954553756,-25.36624335417021,-38.90733163626862,2.738849362612356,-5.150340886775609,-5.150340886738129,39.85618073726984,41456.97393444629,25139.58383652748,25139.58383652748,66596.55777097377,76175.79343846119,76119.30757924051,25139.58383652748,101258.891415768,101258.891415768,101258.891415768,127211.56222345459,123883.97269841818,3327.5895250364138,0.0,90023.70713332931,55305.44580159238,38575.84592415215,25952.670807686583,64528.51673183873,19794.031849283845,1450.0,0.0,0.8866742030336573,2.8687586371947074,0.001494314320929203,1.0,1.0,-5.150340886775609,352582.5194693758,1548341.498820827,4.391430128615072,1548341.498820827,4.391430128615072,0.7626972960109103,0.09193485489033805,3.921438192703655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921438192703655,1.2788932134586566,1.2792285828338357,3.066274925408716,6497.0686240359655,15365.70566096651,6483.523819019913,0.00032354136847242043,22956.80888221829,2340.9430215433704,19379.68657246449,1976.1780600372697,0.8441803332463798,0.8441803332463798,35460.13859896322,35405.22815468563,1.0019390174906255,0.8,4279.663063127261,4273.035954225843,1.0019390174906255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.426854013527206,4.612604292495845,-2.53439893039754,7.147003222893384,3.5,3.5,1.0,0.6,0.0002622204206614017,1.0001910637528253,0.0002621703294143843,198.0004865351955,0.0,9.977699787911201e-06,28.276801198940344,0.02224049461253299,8.918350658619526e-05,0.00017303691407520642,0.0006785535636020951,0.09193485492544679,0.09193485492544679,0.09193485492544679,0.09185795954371885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499215.7226651886,591.8902654324246,0.0,0.09193485492544679,0.09193485489033805,0.09193485489033805,0.375,0.375,0.5,7.406269825001279,-3.745981302927248e-11,-3.745981302927248e-11,-3.745981302927248e-11,-3.745981302927248e-11,-3.745981302927248e-11,-3.745981302927248e-11,25952.670807686583,19794.031849283845,0.7626972960109103,1.0320484824985083,0.642459737711454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448001371810788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.25110828863,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8366553720914,261.8366553720914,-11.313344627908577,246.03490954974842,277.6384011944314,124602.3308420001,124615.42247116157,-13.091629161458165,0.0,nan,277.6384011944314,4.488401194431447,271.3177028655319,-1.8322971344680923,264.9970045365106,-8.15299546348939,258.6763062076158,-14.473693792384154,252.35560787871026,-20.794392121289718,246.03490954974842,-27.115090450251557,1.0,1.0,26022.012520719443,26022.012520719443,276.9065941817536,3.7565941817535986,276.9065941817536,276.9065941817536,76162.75034390688,76119.30757924051,43.44276466636802,0.0,8546.071908451686,8546.071908451686,0.8856485216822102,3941.045383667173,276.9065941817536,3.7565941817535986,1.0,0.002,0.21594843558151292,0.004777913889358762,0.0003345012715212595,0.0016654987281499599,0.16725063576062973,0.16725063576062973,0.0,-3.2878083935927727e-13,0.9991632513913278,0.9991632513913278,0.0,0.09185792852842008,7.692636191797298e-05,0.0,0.0,0.0,1601706.5947493734,267.99965911322437,0.0,1.0,1279755.4019096557,2617.4621871721615,,,,,,,,,,,,,,,,,,,4.0,15365.70566096651,1450.0,0.375,6.173730061729009,3.5
2773.0,-28.88122122786601,4.617620971148726,34.92515202128626,25.578641204070323,6.253528737428257,-25.367746231419552,-38.90879511656237,2.7400537385584216,-5.148592056983773,-5.14859205697829,39.856778105119965,41454.65694401924,25147.998547427065,25147.998547427065,66602.6554914463,76174.00223582596,76118.43185712675,25147.998547427065,101266.43040455382,101266.43040455382,101266.43040455382,127219.9286860734,123893.27993844585,3326.6487476275556,0.0,90023.10417243601,55304.31358359423,38576.43398760198,25953.498281519587,64529.932269121564,19794.71365487877,1450.0,0.0,0.8866809535218354,2.8689436511219206,0.001494314320929203,1.0,1.0,-5.148592056983773,352606.58414874796,1548367.1781787444,4.391203249697577,1548367.1781787444,4.391203249697577,0.7626992492558804,0.09193458609116573,3.9213973081936153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9213973081936153,1.278887733510494,1.2792230373842275,3.066256095388093,6497.028725481806,15365.705965920168,6483.551158145139,0.00032355146710213035,22956.89446828967,2340.951748893829,19379.768290939322,1976.1863930026384,0.8441807456887765,0.8441807456887765,35459.84283565744,35405.22815468563,1.0019285713777948,0.8,4279.627367629579,4273.035954225843,1.0019285713777948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.428670487813934,4.617620971148726,-2.5317744936493023,7.149395464798029,3.5,3.5,1.0,0.6,0.0002621703294143843,1.0001899145739657,0.00026212054890201197,198.00199489281962,0.0,9.918091280589721e-06,28.10787068919127,0.022250412703813578,8.916887459588214e-05,0.0001730014548185022,0.0006784074392388539,0.09193458612269058,0.09193458612269058,0.09193458612269058,0.09186458309388053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499228.80040488334,591.8860050072177,0.0,0.09193458612269058,0.09193458609116573,0.09193458609116573,0.375,0.375,0.5,7.404169731959468,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,25953.498281519587,19794.71365487877,0.7626992492558804,1.0321203377942574,0.6424097389585491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444811137936063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.08217777888,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8365641689101,261.8365641689101,-11.313435831089862,246.03320168078307,277.63992665703677,124611.95631383827,124627.20459993264,-15.248286094363635,0.0,nan,277.63992665703677,4.48992665703679,271.31858166177284,-1.831418338227138,264.99723666650056,-8.152763333499422,258.6758916713116,-14.474108328688374,252.35454667605572,-20.79545332394426,246.03320168078307,-27.11679831921691,1.0,1.0,26022.012520719443,26022.012520719443,276.90824054079667,3.7582405407966917,276.90824054079667,276.90824054079667,76160.94054711524,76118.43185712675,42.508689988491824,0.0,8546.071908451686,8546.071908451686,0.8856511069761723,3941.0042947345833,276.90824054079667,3.7582405407966917,1.0,0.002,0.21601844509823043,0.004777907434404379,0.0003346109269620959,0.0016653890726623939,0.16730546348104794,0.16730546348104794,0.0,-3.755103866742715e-13,0.9992384855243381,0.9992384855243381,0.0,0.09186457657304332,7.000951812240437e-05,0.0,0.0,0.0,1601708.6107982998,268.0014079430162,0.0,1.0,1279749.3860069998,2617.4867900135964,,,,,,,,,,,,,,,,,,,4.0,15365.705965920168,1450.0,0.375,6.173730061729009,3.5
2774.0,-28.883051847005166,4.622568276780617,34.9253969298801,25.579905369691573,6.25504341421083,-25.369242320933974,-38.91024986570699,2.7412338860815515,-5.146877669061894,-5.146877669054268,39.85737228773952,41452.362645835754,25156.32331052483,25156.32331052483,66608.68595636058,76172.23646185125,76117.55555168416,25156.32331052483,101273.87886220898,101273.87886220898,101273.87886220898,127228.19147758468,123902.39233601028,3325.7991415744013,0.0,90022.51549356563,55303.193067379274,38577.02491798484,25954.312615375708,64531.33753336055,19795.385050834066,1450.0,0.0,0.8866875395548842,2.8691250304878775,0.001494314320929203,1.0,1.0,-5.146877669061894,352630.1761438948,1548392.720931514,4.390981900254828,1548392.720931514,4.390981900254828,0.7627011874360716,0.09193435546901321,3.921357600894617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921357600894617,1.278882365281348,1.279217604080884,3.0662379178494166,6496.990209458596,15365.706432867488,6483.577628780318,0.00032356121961373186,22956.97680645803,2340.960145050352,19379.84741343929,1976.1944612522411,0.8441811644810104,0.8441811644810104,35459.55558784305,35405.22815468563,1.0019184260458551,0.8,4279.592699861494,4273.035954225843,1.0019184260458551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.430467545168682,4.622568276780617,-2.5291938584076776,7.151762135188295,3.5,3.5,1.0,0.6,0.00026212054890201197,1.0001888173043096,0.00026207106534991505,198.003494533782,0.0,9.85664075651336e-06,27.93371990395886,0.02226026934457009,8.915433209897416e-05,0.0001729662168030378,0.0006782623889585786,0.09193435550530232,0.09193435550530232,0.09193435550530232,0.09187107331398166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499240.88579718745,591.8820699322289,0.0,0.09193435550530232,0.09193435546901321,0.09193435546901321,0.375,0.375,0.5,7.4022712657983725,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,25954.312615375708,19795.385050834066,0.7627011874360716,1.032191312041628,0.6423601963062716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448220725248635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.908026993646,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83646082613706,261.83646082613706,-11.313539173862921,246.03150190535933,277.64141974690915,124621.54494744829,124638.82286530467,-17.277917856389124,0.0,nan,277.64141974690915,4.491419746909173,271.3194361785851,-1.8305638214148985,264.9974526102408,-8.15254738975915,258.6754690420274,-14.474530957972604,252.3534854737005,-20.79651452629949,246.03150190535933,-27.118498094640643,1.0,1.0,26022.012520719443,26022.012520719443,276.909852389747,3.7598523897470386,276.909852389747,276.909852389747,76159.17174361793,76117.55555168416,41.61619193377555,0.0,8546.071908451686,8546.071908451686,0.8856536178259417,3940.9643888990904,276.909852389747,3.7598523897470386,1.0,0.002,0.21608170976909719,0.0047779249308597315,0.000334710111581974,0.0016652898888499556,0.167355055790987,0.167355055790987,0.0,4.319296656452032e-13,0.9993118495149826,0.9993118495149826,0.0,0.09187109079770746,6.326467130575965e-05,0.0,0.0,0.0,1601710.5870997454,268.0031223309381,0.0,1.0,1279743.4885248628,2617.5109088750505,,,,,,,,,,,,,,,,,,,4.0,15365.706432867488,1450.0,0.375,6.173730061729009,3.5
2775.0,-28.884871708475917,4.627446953067772,34.92564533704956,25.581137753929966,6.256522472505316,-25.3707322903243,-38.91169986510647,2.7423830523676367,-5.145197253648064,-5.145197253652522,39.85796308009255,41450.100944869184,25164.558832304756,25164.558832304756,66614.65977717395,76170.49734260759,76116.67846204623,25164.558832304756,101281.23729435098,101281.23729435098,101281.23729435098,127236.351191835,123911.31277872511,3325.038413109877,0.0,90021.93725511318,55302.08890678023,38577.609275925504,25955.113897484014,64532.72317340952,19796.04609251672,1450.0,0.0,0.8866939642968805,2.8693028244084804,0.001494314320929203,1.0,1.0,-5.145197253648064,352653.301839669,1548418.1182588215,4.390765973780099,1548418.1182588215,4.390765973780099,0.7627031100963757,0.0919341618285684,3.921318483381339,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921318483381339,1.278877140098813,1.279212314241972,3.0662198583660323,6496.951943580383,15365.707052089803,6483.6039983207,0.0003235709121925104,22957.05835591492,2340.9684607806867,19379.92623376014,1976.2024986881495,0.8441815991100999,0.8441815991100999,35459.27260604717,35405.22815468563,1.0019084314059055,0.8,4279.558546956649,4273.035954225843,1.0019084314059055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4322453380993645,4.627446953067772,-2.526656481844738,7.1541034349125106,3.5,3.5,1.0,0.6,0.00026207106534991505,1.0001877104048815,0.0002620218811165228,198.00498538164433,0.0,9.79791623713508e-06,27.767294616040818,0.022270067260807224,8.913983926429951e-05,0.00017293122608561554,0.0006781184132033213,0.09193416189140069,0.09193416189140069,0.09193416189140069,0.09187743209878406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499252.00229045504,591.8784525136562,0.0,0.09193416189140069,0.0919341618285684,0.0919341618285684,0.375,0.375,0.5,7.400569378277463,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,25955.113897484014,19796.04609251672,0.7627031100963757,1.0322617193477166,0.6423113562631827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448329439359922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.741601705726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83634529085754,261.83634529085754,-11.31365470914244,246.02981028631223,277.64288029540853,124630.98317943429,124650.2995679767,-19.316388542398208,0.0,nan,277.64288029540853,4.492880295408554,271.32026629358705,-1.8297337064129238,264.9976522916961,-8.152347708303864,258.6750382899674,-14.474961710032574,252.35242428817392,-20.797575711826056,246.02981028631223,-27.12018971368775,1.0,1.0,26022.012520719443,26022.012520719443,276.9114301744142,3.7614301744142153,276.9114301744142,276.9114301744142,76157.4191686061,76116.67846204623,40.74070655986725,0.0,8546.071908451686,8546.071908451686,0.8856560913770346,3940.9250757982454,276.9114301744142,3.7614301744142153,1.0,0.002,0.21613839852759134,0.004777965719601768,0.0003347990872516476,0.0016652009161300444,0.1673995436258238,0.1673995436258238,0.0,3.3816920617935065e-12,0.9993833766145245,0.9993833766145245,0.0,0.09187747307446081,5.668875410758646e-05,0.0,0.0,0.0,1601712.5241973193,268.0048027463519,0.0,1.0,1279737.7078520916,2617.5345503269045,,,,,,,,,,,,,,,,,,,4.0,15365.707052089803,1450.0,0.375,6.173730061729009,3.5
