time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2776.0,-28.88666967817623,4.632257615464652,34.925896812858056,25.58213628306987,6.257758261376528,-25.372226884190887,-38.913154195155926,2.743315467841515,-5.1435561763291275,-5.143556176345957,39.85854846167042,41448.03242466818,25172.72051391231,25172.72051391231,66620.7529385805,76168.9471867963,76115.75510657504,25172.72051391231,101288.47562048736,101288.47562048736,101288.47562048736,127244.37514100777,123920.01113882495,3324.3640021828132,0.0,90021.47104887037,55301.097655707556,38578.19265906979,25955.89952052042,64534.09217959021,19796.694623337327,1450.0,0.0,0.8867002077478554,2.8694764646170343,0.001494314320929203,1.0,1.0,-5.1435561763291275,352675.88731766737,1548443.2832946558,4.390556142274392,1548443.2832946558,4.390556142274392,0.7627050107697597,0.09193400433099093,3.92128718232392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92128718232392,1.278872919068213,1.2792080292014456,3.066205503187111,6496.921526678823,15365.707825803438,6483.625089309169,0.00032357862316113883,22957.12271589347,2340.975023672046,19379.989276136082,1976.2089272214348,0.8441819785507834,0.8441819785507834,35459.04616922628,35405.22815468563,1.0019004338934687,0.8,4279.531218431246,4273.035954225843,1.0019004338934687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.434007191234133,4.632257615464652,-2.524166126941123,7.156423742405774,3.5,3.5,1.0,0.6,0.0002620218811165228,1.0001854548942861,0.000261973296886443,198.00645831472096,0.0,9.738723413835173e-06,27.59954215480888,0.02227980598422106,8.912530533149452e-05,0.0001728965757850283,0.0006779771264935276,0.09193400432978502,0.09193400432978502,0.09193400432978502,0.09188363917370904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499262.1674058768,591.8751469105914,0.0,0.09193400432978502,0.09193400433099093,0.09193400433099093,0.375,0.375,0.5,7.3990584244321225,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,25955.89952052042,19796.694623337327,0.7627050107697597,1.0323342389815195,0.6422656773310385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448437516151038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.573849244494,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83619965462566,261.83619965462566,-11.313800345374318,246.02812691040387,277.6442723988533,124638.23211822794,124662.58109211194,-24.348973883989224,0.0,nan,277.6442723988533,4.4942723988532975,271.32104330115885,-1.8289566988411252,264.99781420341947,-8.152185796580511,258.67458510579235,-14.475414894207631,252.3513560081261,-20.798643991873888,246.02812691040387,-27.121873089596107,1.0,1.0,26022.012520719443,26022.012520719443,276.9129632072904,3.7629632072903973,276.9129632072904,276.9129632072904,76155.1158857834,76115.75510657504,39.36077920834941,0.0,8546.071908451686,8546.071908451686,0.8856580706605097,3940.8936182355396,276.9129632072904,3.7629632072903973,1.0,0.002,0.21618870137660565,0.004778028003454324,0.00033487814444100645,0.0016651218557212858,0.16743907222050322,0.16743907222050322,0.0,1.622920547950102e-13,0.9994528374036198,0.9994528374036198,0.0,0.09188370148248555,5.0302848505374734e-05,0.0,0.0,0.0,1601714.4159085152,268.00644382367085,0.0,1.0,1279732.0624500602,2617.557638847247,,,,,,,,,,,,,,,,,,,3.0,15365.707825803438,1450.0,0.375,6.173730061729009,3.5
2777.0,-28.888457997563663,4.637000735085887,34.92615088164893,25.5832458724268,6.259108141939826,-25.373701383644846,-38.91459022471679,2.744351528412016,-5.141960682531931,-5.1419606825337185,39.85912625171095,41445.89131591029,25180.82565037048,25180.82565037048,66626.71696628077,76167.31247976475,76114.73601165906,25180.82565037048,101295.56166202953,101295.56166202953,101295.56166202953,127252.22817446696,123928.45512858563,3323.7730458813285,0.0,90020.94823519858,55300.06543793933,38578.75866362139,25956.666512437434,64535.42517605882,19797.328193431476,1450.0,0.0,0.8867062460073346,2.869645289650344,0.001494314320929203,1.0,1.0,-5.141960682531931,352697.8465366809,1548468.1222809502,4.390353208805056,1548468.1222809502,4.390353208805056,0.7627068824090089,0.09193388201548007,3.92125213702647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92125213702647,1.2788682164009477,1.279203263165852,3.066189374900446,6496.887352774721,15365.70897742016,6483.648915982109,0.0003235872930704178,22957.1945617,2340.9823499054214,19380.060495655984,1976.216189591347,0.8441824389112498,0.8441824389112498,35458.792645549365,35405.22815468563,1.001891479716667,0.8,4279.500620809279,4273.035954225843,1.001891479716667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.435756838030364,4.637000735085887,-2.5217272394330843,7.158727974518971,3.5,3.5,1.0,0.6,0.000261973296886443,1.0001844620998404,0.00026192498165432637,198.00792336095958,0.0,9.619991328056331e-06,27.26305542371164,0.022289425975549115,8.911095643448283e-05,0.00017286234045196016,0.000677836821908646,0.09193388200702245,0.09193388200702245,0.09193388200702245,0.09188967087483381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499271.4011221246,591.8721464670143,0.0,0.09193388200702245,0.09193388201548007,0.09193388201548007,0.375,0.375,0.5,7.397732091757769,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,25956.666512437434,19797.328193431476,0.7627068824090089,1.032405330630684,0.6422192338989311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448544294355719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.2373625134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8360406396275,261.8360406396275,-11.31395936037245,246.02645298296486,277.64562829629205,124647.13017528378,124673.71594869133,-26.585773407560975,0.0,nan,277.64562829629205,4.495628296292068,271.3217932336313,-1.8282067663686803,264.99795817090825,-8.15204182909173,258.6741231083088,-14.4758768916912,252.3502880456599,-20.79971195434007,246.02645298296486,-27.123547017035122,1.0,1.0,26022.012520719443,26022.012520719443,276.91443945392956,3.764439453929583,276.91443945392956,276.91443945392956,76153.3460922208,76114.73601165906,38.610080561746145,0.0,8546.071908451686,8546.071908451686,0.885660286703191,3940.8583977116023,276.91443945392956,3.764439453929583,1.0,0.002,0.2162328306995024,0.004778109783414618,0.00033494760768241355,0.0016650523926786832,0.16747380384120678,0.16747380384120678,0.0,3.610965693123802e-13,0.9995199884821729,0.9995199884821729,0.0,0.09188975269323409,4.412932224598457e-05,0.0,0.0,0.0,1601716.2550370926,268.00803931746805,0.0,1.0,1279726.5738074717,2617.580086529469,,,,,,,,,,,,,,,,,,,5.0,15365.70897742016,1450.0,0.375,6.173730061729009,3.5
2778.0,-28.8902361391439,4.641677123691009,34.92640726618315,25.584368558507435,6.260469420943469,-25.375165583188505,-38.916013297252334,2.7453988657626676,-5.140394088961784,-5.140394088960809,39.85970122595938,41443.73316970711,25188.833372578432,25188.833372578432,66632.56654228555,76165.67014637901,76113.74655761241,25188.833372578432,101302.57993019084,101302.57993019084,101302.57993019084,127260.00235810014,123936.73878936027,3323.2635687398783,0.0,90020.41562229786,55299.0138542837,38579.335297793514,25957.422427909303,64536.75772570282,19797.952981534552,1450.0,0.0,0.8867121468323599,2.8698110642776333,0.001494314320929203,1.0,1.0,-5.140394088961784,352719.4090380703,1548492.8405158333,4.390154896037203,1548492.8405158333,4.390154896037203,0.7627087410746871,0.09193379289744565,3.9212163453997353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9212163453997353,1.278863460944641,1.279198444671876,3.066172789473008,6496.8522102441775,15365.710262432493,6483.673463600183,0.0003235962108679878,22957.268279243857,2340.9898670028865,19380.13387012913,1976.2236717053358,0.8441829243094708,0.8441829243094707,35458.53372233098,35405.22815468563,1.0018823348505328,0.8,4279.469371519861,4273.035954225843,1.0018823348505328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.437485456120703,4.641677123691009,-2.519327388769099,7.161004512460108,3.5,3.5,1.0,0.6,0.00026192498165432637,1.0001834148466215,0.0002618769495337939,198.00938008790814,0.0,9.566798778112933e-06,27.112307737172053,0.022298992774327227,8.909673911095845e-05,0.0001728282425433679,0.0006776969296077641,0.0919337928819864,0.0919337928819864,0.0919337928819864,0.09189559072786027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499279.7477237092,591.8694368992587,0.0,0.0919337928819864,0.09193379289744565,0.09193379289744565,0.375,0.375,0.5,7.396586026992126,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,25957.422427909303,19797.952981534552,0.7627087410746871,1.0324746530572615,0.6421725328355234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444865050093274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.08661482686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8358726398723,261.8358726398723,-11.314127360127657,246.0247886476684,277.6469566320793,124656.37594901863,124684.46389191864,-28.087942900010574,0.0,nan,277.6469566320793,4.496956632079332,271.3225230352128,-1.827476964787195,264.99808943825536,-8.151910561744614,258.6736558414371,-14.476344158562881,252.34922224458103,-20.80077775541895,246.0247886476684,-27.125211352331576,1.0,1.0,26022.012520719443,26022.012520719443,276.91589026869116,3.76589026869118,276.91589026869116,276.91589026869116,76151.70034922774,76113.74655761241,37.95379161533492,0.0,8546.071908451686,8546.071908451686,0.8856625499355637,3940.822427126734,276.91589026869116,3.76589026869118,1.0,0.002,0.2162709293325781,0.00477821332362613,0.00033500770968951767,0.0016649922900360062,0.16750385484475883,0.16750385484475883,0.0,-2.744761883055613e-13,0.9995855861929773,0.9995855861929773,0.0,0.09189569426433698,3.809863310866445e-05,0.0,0.0,0.0,1601718.0608164987,268.0096059110382,0.0,1.0,1279721.184535805,2617.602128064502,,,,,,,,,,,,,,,,,,,5.0,15365.710262432493,1450.0,0.375,6.173730061729009,3.5
2779.0,-28.892036159122334,4.646288689429376,34.92666625771003,25.586217711120867,6.262588063673792,-25.37657373684392,-38.9173865673132,2.7471256413930427,-5.138803393082981,-5.138803393022809,39.86028923751071,41441.03796498078,25196.612112314375,25196.612112314375,66637.65007729515,76163.46041099235,76113.18581267336,25196.612112314375,101309.79792498774,101309.79792498774,101309.79792498774,127267.9894424823,123945.15307778803,3322.8363646942803,0.0,90019.54168799323,55297.66093269417,38579.86750588784,25958.191517494564,64538.059023382404,19798.588853667883,1450.0,0.0,0.8867181229257142,2.8699793971145593,0.001494314320929203,1.0,1.0,-5.138803393082981,352741.3043408587,1548518.1195352583,4.389954055504949,1548518.1195352583,4.389954055504949,0.7627106395422267,0.09193373343277654,3.9211576183345995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9211576183345995,1.2788555555601342,1.2791904757873018,3.0661458217751156,6496.795068928378,15365.711691729584,6483.713066124634,0.0003236106948050621,22957.389232985355,2341.002200852009,19380.252244724914,1976.2357425547884,0.844183632905401,0.844183632905401,35458.10887890388,35405.22815468563,1.0018673299122804,0.8,4279.418097419013,4273.035954225843,1.0018673299122804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.439164644019385,4.646288689429376,-2.5169272628988044,7.16321595232818,3.5,3.5,1.0,0.6,0.0002618769495337939,1.000185674515513,0.00026182833468460374,198.01085475751844,0.0,9.510810410941598e-06,26.95363670460849,0.022308503584738168,8.908302133066453e-05,0.00017279392820312937,0.0006775522279756625,0.09193373343288452,0.09193373343288452,0.09193373343288452,0.09190160037072646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499287.27547318954,591.8669966091517,0.0,0.09193373343288452,0.09193373343277654,0.09193373343277654,0.375,0.375,0.5,7.395622035734838,-6.019718057359569e-11,-6.019718057359569e-11,-6.019718057359569e-11,-6.019718057359569e-11,-6.019718057359569e-11,-6.019718057359569e-11,25958.191517494564,19798.588853667883,0.7627106395422267,1.0325326030203676,0.6421178230657126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44487561045301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.9279437943,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8357641512188,261.8357641512188,-11.314235848781152,246.02313526664125,277.6483930357985,124673.38190472273,124691.52016222797,-18.138257505221805,0.0,nan,277.6483930357985,4.498393035798529,271.32334148198106,-1.8266585180189168,264.9982899280877,-8.151710071912305,258.6732383743071,-14.476761625692859,252.34818682049732,-20.80181317950266,246.02313526664125,-27.12686473335873,1.0,1.0,26022.012520719443,26022.012520719443,276.91741535028086,3.767415350280885,276.91741535028086,276.91741535028086,76152.01021095586,76113.18581267336,38.8243982825079,0.0,8546.071908451686,8546.071908451686,0.8856662634500645,3940.7634064262725,276.91741535028086,3.767415350280885,1.0,0.002,0.2163029275223357,0.004778348178113249,0.0003350583790828364,0.0016649416212439227,0.1675291895414182,0.1675291895414182,0.0,3.267590191480263e-13,0.9996519428923852,0.9996519428923852,0.0,0.09190173524342571,3.1998189350838856e-05,0.0,0.0,0.0,1601719.8943418064,268.011196606917,0.0,1.0,1279715.7123001295,2617.6245091811747,,,,,,,,,,,,,,,,,,,3.0,15365.711691729584,1450.0,0.375,6.173730061729009,3.5
2780.0,-28.893789545038643,4.6508348708822025,34.92692688083842,25.586578621901594,6.263157482109207,-25.378094842381387,-38.91886338880283,2.747462780793823,-5.137304255549964,-5.137304255558531,39.86085431299728,41439.46467372146,25204.45825058489,25204.45825058489,66643.92292430635,76162.4177016668,76112.15229877108,25204.45825058489,101316.61054935597,101316.61054935597,101316.61054935597,127275.53090530736,123953.04469971127,3322.4862055960793,0.0,90019.37431591902,55296.948859669166,38580.472729166504,25958.920355951388,64539.39308511789,19799.191974278787,1450.0,0.0,0.8867237151911337,2.870138048074302,0.001494314320929203,1.0,1.0,-5.137304255549964,352761.9403554712,1548542.4128110567,4.389766116068591,1548542.4128110567,4.389766116068591,0.762712458869253,0.09193370836738027,3.9211466003514572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9211466003514572,1.2788540927531,1.2791889504226366,3.0661407134492293,6496.7842449988075,15365.712623458046,6483.720876149849,0.0003236134540897627,22957.411056207507,2341.004426201354,19380.27558941293,1976.238123050474,0.8441838472972174,0.8441838472972174,35458.0291724511,35405.22815468563,1.0018645147851097,0.8,4279.408477694575,4273.035954225843,1.0018645147851097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.440858381164792,4.6508348708822025,-2.514611682233615,7.165446553115817,3.5,3.5,1.0,0.6,0.00026182833468460374,1.0001808663333103,0.0002617809873172973,198.01229124044596,0.0,9.626267842052857e-06,27.280843064377798,0.02231812985258022,8.906827133930371e-05,0.00017276006334530003,0.0006774175350629256,0.0919337083029321,0.0919337083029321,0.0919337083029321,0.09190726027100689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499293.86542171455,591.864862829536,0.0,0.0919337083029321,0.09193370836738027,0.09193370836738027,0.375,0.375,0.5,7.394828594949227,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,25958.920355951388,19799.191974278787,0.762712458869253,1.0326084541330114,0.642080172942887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448863008976272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.255150154066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83556775436614,261.83556775436614,-11.314432245633839,246.02148481932971,277.6496506894025,124673.92109724422,124706.75675821053,-32.83566096628414,0.0,nan,277.6496506894025,4.499650689402529,271.3240175153867,-1.8259824846132915,264.99838434129236,-8.151615658707613,258.67275116740126,-14.477248832598718,252.3471179933843,-20.802882006615675,246.02148481932971,-27.128515180670263,1.0,1.0,26022.012520719443,26022.012520719443,276.91879355336573,3.7687935533657537,276.91879355336573,276.91879355336573,76148.3055896377,76112.15229877108,36.153290866626776,0.0,8546.071908451686,8546.071908451686,0.885666960154024,3940.7523333532145,276.91879355336573,3.7687935533657537,1.0,0.002,0.21632923139805427,0.004778492393455267,0.00033510016462833084,0.001664899836060424,0.1675500823141654,0.1675500823141654,0.0,6.887550425827005e-13,0.9997138821415517,0.9997138821415517,0.0,0.09190740449162298,2.6303875757289318e-05,0.0,0.0,0.0,1601721.6222983284,268.01269574445,0.0,1.0,1279710.5549937517,2617.6456025028942,,,,,,,,,,,,,,,,,,,3.0,15365.712623458046,1450.0,0.375,6.173730061729009,3.5
2781.0,-28.895538736811304,4.655316556090666,34.92718897624322,25.587672914285235,6.26448533994655,-25.379536329092403,-38.920267671905435,2.748482933070025,-5.13582821277339,-5.135828212753627,39.86141805082491,41437.35848470546,25212.19777977405,25212.19777977405,66649.55626447951,76160.80452977607,76111.19229165894,25212.19777977405,101323.390071433,101323.390071433,101323.390071433,127283.0307515655,123960.81924512051,3322.2115064449877,0.0,90018.84791910001,55295.92808959452,38581.022032783876,25959.640680132503,64540.66271291638,19799.788400723006,1450.0,0.0,0.8867291943158597,2.8702942617257787,0.001494314320929203,1.0,1.0,-5.13582821277339,352782.25939054316,1548566.6488663584,4.389581980515741,1548566.6488663584,4.389581980515741,0.762714270381879,0.09193371393759613,3.9211112830800365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9211112830800365,1.278849461423504,1.2791842573270567,3.066124200979368,6496.749257056614,15365.714429421552,6483.74555743297,0.0003236223444549887,22957.483585722188,2341.011822153558,19380.34936341985,1976.2456459055693,0.8441843937753246,0.8441843937753245,35457.77367943421,35405.22815468563,1.0018554911181567,0.8,4279.377642394137,4273.035954225843,1.0018554911181567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.442529104726335,4.655316556090666,-2.512330289616243,7.1676468457069085,3.5,3.5,1.0,0.6,0.0002617809873172973,1.0001804362337139,0.00026173376106321527,198.01372430532132,0.0,9.375360684553084e-06,26.56977218002344,0.022327505213264775,8.905424793013464e-05,0.00017272673938716266,0.0006772807667006285,0.0919337139268357,0.0919337139268357,0.0919337139268357,0.09191283046018404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499299.6400027202,591.8629964757137,0.0,0.0919337139268357,0.09193371393759613,0.09193371393759613,0.375,0.375,0.5,7.394202091656416,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,25959.640680132503,19799.788400723006,0.762714270381879,1.0326754244985632,0.6420349085819457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448967145237728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.54407926971,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83536876296245,261.83536876296245,-11.314631237037531,246.01984439165068,277.6508931342735,124683.49433669566,124716.76378472474,-33.269448029094875,0.0,nan,277.6508931342735,4.500893134273497,271.324683385755,-1.8253166142449686,264.9984736371295,-8.15152636287047,258.67226388874445,-14.477736111255524,252.34605414022138,-20.803945859778594,246.01984439165068,-27.1301556083493,1.0,1.0,26022.012520719443,26022.012520719443,276.92015726302833,3.770157263028352,276.92015726302833,276.92015726302833,76146.87142672866,76111.19229165894,35.67913506971672,0.0,8546.071908451686,8546.071908451686,0.885669193381104,3940.716839495437,276.92015726302833,3.770157263028352,1.0,0.002,0.21634994983373607,0.004778657414203663,0.0003351332823785922,0.0016648667177364196,0.1675666411892961,0.1675666411892961,0.0,1.1501173277639332e-13,0.9997746372456607,0.9997746372456607,0.0,0.09191299550260651,2.071843498961469e-05,0.0,0.0,0.0,1601723.3236032927,268.0141717872266,0.0,1.0,1279705.4770945718,2617.6663712843424,,,,,,,,,,,,,,,,,,,5.0,15365.714429421552,1450.0,0.375,6.173730061729009,3.5
2782.0,-28.8972769715792,4.659734505166616,34.927452306352876,25.58867713613438,6.265724463658969,-25.38097682811533,-38.92166797360403,2.7494243213168392,-5.134380492475202,-5.134380492489428,39.86197787774101,41435.32821389172,25219.846118964313,25219.846118964313,66655.17433285603,76159.26941331902,76110.24779845346,25219.846118964313,101330.09391741778,101330.09391741778,101330.09391741778,127290.44364433776,123968.4332984449,3322.0103458928706,0.0,90018.37545310993,55294.95708346647,38581.5759662705,25960.34972691999,64541.9256931905,19800.375817608783,1450.0,0.0,0.8867345430024902,2.870447484454652,0.001494314320929203,1.0,1.0,-5.134380492475202,352802.1894339483,1548590.7170689274,4.389402230052926,1548590.7170689274,4.389402230052926,0.7627160660735042,0.09193374863163757,3.9210802635181983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9210802635181983,1.2788451949650788,1.2791799293534833,3.066110174207028,6496.719536009191,15365.716260961537,6483.766661101017,0.0003236299033961938,22957.54470793228,2341.0180548844182,19380.412443695903,1976.2520783035902,0.8441848939098261,0.8441848939098261,35457.54927662715,35405.22815468563,1.0018475655286705,0.8,4279.350559352655,4273.035954225843,1.0018475655286705,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.444180143204194,4.659734505166616,-2.510086708469293,7.16982121363591,3.5,3.5,1.0,0.6,0.00026173376106321527,1.0001793084219897,0.00026168683840916465,198.01514841128457,0.0,9.351446455770122e-06,26.501999255652525,0.022336856659720544,8.904026631171396e-05,0.0001726934947515013,0.0006771450539080953,0.09193374861695118,0.09193374861695118,0.09193374861695118,0.09191829141386244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499304.60680873075,591.8613949317489,0.0,0.09193374861695118,0.09193374863163757,0.09193374863163757,0.375,0.375,0.5,7.393738377481797,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,25960.34972691999,19800.375817608783,0.7627160660735042,1.032742261978844,0.641990888385646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449071033823437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.47630634534,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83516057804843,261.83516057804843,-11.314839421951547,246.01821324774193,277.6521079083633,124692.29886581216,124727.10537338581,-34.80650757363611,0.0,nan,277.6521079083633,4.502107908363314,271.3253289762308,-1.824671023769156,264.99855004405947,-8.151449955940507,258.67177111200317,-14.478228887996806,252.34499217989188,-20.805007820108102,246.01821324774193,-27.13178675225805,1.0,1.0,26022.012520719443,26022.012520719443,276.9214944654762,3.7714944654762235,276.9214944654762,276.9214944654762,76145.27552178231,76110.24779845346,35.0277233288507,0.0,8546.071908451686,8546.071908451686,0.8856711548470917,3940.6856648357893,276.9214944654762,3.7714944654762235,1.0,0.002,0.21636522269193326,0.004778841717210503,0.00033515794527346404,0.0016648420552347134,0.16757897263673202,0.16757897263673202,0.0,5.081772676274188e-13,0.999833871052558,0.999833871052558,0.0,0.091918475774743,1.527285689456638e-05,0.0,0.0,0.0,1601724.9922328074,268.0156195075248,0.0,1.0,1279700.4965892816,2617.6867419472137,,,,,,,,,,,,,,,,,,,3.0,15365.716260961537,1450.0,0.375,6.173730061729009,3.5
2783.0,-28.899019407635887,4.664089991071352,34.927716912452766,25.58998156981545,6.267274234272195,-25.382390043403024,-38.923045329842694,2.750644867659552,-5.1329359028110275,-5.132935902799669,39.862541364323114,41433.0817141561,25227.341676717875,25227.341676717875,66660.42339087397,76157.49964125421,76109.50942909543,25227.341676717875,101336.8511058133,101336.8511058133,101336.8511058133,127297.91014148138,123976.02797646249,3321.8821650188906,0.0,90017.75718229497,55293.863242804044,38582.10437721214,25961.059035668084,64543.163412880225,19800.963679398246,1450.0,0.0,0.8867398622070692,2.870600382284723,0.001494314320929203,1.0,1.0,-5.1329359028110275,352822.0772602979,1548614.9428934485,4.389223471837742,1548614.9428934485,4.389223471837742,0.7627178711081686,0.09193381044885458,3.921039272683752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921039272683752,1.2788396339720818,1.2791743068952373,3.066091453941716,6496.679870013365,15365.71825370046,6483.794613576953,0.0003236399805737668,22957.62702745958,2341.0264491400817,19380.495995517056,1976.2605982182556,0.8441855062954057,0.8441855062954057,35457.25273874391,35405.22815468563,1.0018370922496405,0.8,4279.3147703716795,4273.035954225843,1.0018370922496405,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.44579820092317,4.664089991071352,-2.507862155827831,7.171952146899183,3.5,3.5,1.0,0.6,0.00026168683840916465,1.000179744397239,0.0002616398101192011,198.01657597716252,0.0,9.291396305684903e-06,26.331817130311016,0.02234614805602623,8.902651577628495e-05,0.0001726603226328797,0.0006770079058777686,0.09193381049658764,0.09193381049658764,0.09193381049658764,0.09192373896641515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499308.80852397386,591.8600445747745,0.0,0.09193381049658764,0.09193381044885458,0.09193381044885458,0.375,0.375,0.5,7.3934362331487815,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,25961.059035668084,19800.963679398246,0.7627178711081686,1.0328037837942605,0.6419437710096453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449174273052903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.30612422,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83497272987853,261.83497272987853,-11.315027270121448,246.0165917980581,277.65335366170973,124704.37128507205,124735.77768130056,-31.406396228515995,0.0,nan,277.65335366170973,4.5033536617097525,271.3260012889431,-1.8239987110569018,264.99864891622826,-8.151351083771715,258.6712965435343,-14.478703456465666,252.34394417079753,-20.80605582920245,246.0165917980581,-27.133408201941876,1.0,1.0,26022.012520719443,26022.012520719443,276.9228526564829,3.7728526564829394,276.9228526564829,276.9228526564829,76144.51472400196,76109.50942909543,35.005294906528434,0.0,8546.071908451686,8546.071908451686,0.8856737468244854,3940.644469047171,276.9228526564829,3.7728526564829394,1.0,0.002,0.21637508631396027,0.00477904953199488,0.0003351742270109309,0.00166482577433584,0.16758711350546546,0.16758711350546546,0.0,1.346770785171092e-12,0.9998927095352829,0.9998927095352829,0.0,0.09192394682760831,9.863621246274681e-06,0.0,0.0,0.0,1601726.6572237615,268.01706409718895,0.0,1.0,1279695.5268132389,2617.707068949462,,,,,,,,,,,,,,,,,,,4.0,15365.71825370046,1450.0,0.375,6.173730061729009,3.5
2784.0,-28.900748617510427,4.668383598503906,34.92798248700862,25.59093190301212,6.268455448644422,-25.383828210865136,-38.92444521244613,2.7515350410052015,-5.131525955740017,-5.131525955739185,39.863098528483306,41431.103605006676,25234.767102175956,25234.767102175956,66665.87070718264,76156.0088719372,76108.72674693927,25234.767102175956,101343.49384911523,101343.49384911523,101343.49384911523,127305.24783316284,123983.42306229955,3321.8247708632844,0.0,90017.30778389823,55292.92244298469,38582.65037879282,25961.75398404761,64544.40436284043,19801.539980251695,1450.0,0.0,0.8867450275348072,2.8707496196863933,0.001494314320929203,1.0,1.0,-5.131525955740017,352841.4890067249,1548638.8971824802,4.389049886230823,1548638.8971824802,4.389049886230823,0.762719652625123,0.09193390033218934,3.921009707593162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921009707593162,1.2788356045607299,1.2791702162848038,3.066077995959456,6496.651354163871,15365.720104332406,6483.814902681211,0.0003236472348002929,22957.685519007213,2341.032413618026,19380.556641007424,1976.266782337233,0.844185997101572,0.8441859971015719,35457.03885714633,35405.22815468563,1.0018295382818454,0.8,4279.2889571287205,4273.035954225843,1.0018295382818454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.447401119261491,4.668383598503906,-2.5056795435503814,7.174063142054288,3.5,3.5,1.0,0.6,0.0002616398101192011,1.0001783824274213,0.0002615931464987319,198.0179927246104,0.0,9.312380952645363e-06,26.39128761979696,0.022355460436978874,8.901254236463707e-05,0.00017262726775456403,0.0006768731926609296,0.09193390034721345,0.09193390034721345,0.09193390034721345,0.09192905340856918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499312.2200699902,591.8589531364853,0.0,0.09193390034721345,0.09193390033218934,0.09193390033218934,0.375,0.375,0.5,7.3932908245481155,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,25961.75398404761,19801.539980251695,0.762719652625123,1.0328683232153828,0.6419007815472139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449277763216695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.36559470948,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8347692181871,261.8347692181871,-11.315230781812886,246.01497721401344,277.6545612223585,124712.4434570313,124746.46865102669,-34.025193995412195,0.0,nan,277.6545612223585,4.504561222358518,271.326644420694,-1.8233555793059963,264.9987276189833,-8.151272381016668,258.6708108173705,-14.479189182629455,252.34289401570274,-20.807105984297237,246.01497721401344,-27.135022785986536,1.0,1.0,26022.012520719443,26022.012520719443,276.92417101969477,3.7741710196947906,276.92417101969477,276.92417101969477,76142.81684704764,76108.72674693927,34.09010010836937,0.0,8546.071908451686,8546.071908451686,0.8856756163138767,3940.6147561311277,276.92417101969477,3.7741710196947906,1.0,0.002,0.21637970816250682,0.00477927462030917,0.00033518236505146286,0.001664817635012334,0.16759118252573144,0.16759118252573144,0.0,6.379705791426105e-14,0.9999497263941958,0.9999497263941958,0.0,0.091929278483524,4.621848665345828e-06,0.0,0.0,0.0,1601728.2822575849,268.01847404425996,0.0,1.0,1279690.6761776218,2617.7269088672133,,,,,,,,,,,,,,,,,,,4.0,15365.720104332406,1450.0,0.375,6.173730061729009,3.5
2785.0,-28.902469755559963,4.672616063589273,34.92824882865339,25.59193546129393,6.269691348443324,-25.38525364515301,-38.925831753853686,2.7524752369614127,-5.130139611421953,-5.130142841722509,39.86365181712559,41429.08772743432,25242.104181177834,25242.104181177834,66671.19190861215,76154.4791553329,76107.96215363598,25242.104181177834,101350.0663348138,101350.0663348138,101350.0663348138,127312.50464125446,123990.66825879738,3321.836382457083,0.0,90016.83175745822,55291.95773940557,38583.193353391835,25962.438306440657,64545.63165983249,19802.107778731406,1450.0,0.0,0.8867500699320155,2.870895976503792,0.001494314320929203,1.0,1.0,-5.127543605058236,352860.5321377212,1548662.6851274068,4.38888043314225,1548662.6851274068,4.38888043314225,0.7627214187281854,0.0919340172733101,3.9209784312188694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9209784312188694,1.2788313425668032,1.2791658934977046,3.066063757359033,6496.621184278159,15365.722161847663,6483.836414037473,0.00032365491198111637,22957.747240011144,2341.038707408865,19380.620939890836,1976.273338998622,0.844186528289412,0.8441865282894119,35456.81259532382,35405.22815468563,1.0018215470760201,0.8,4279.261649723768,4273.035954225843,1.0018215470760201,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.448984966348532,4.672616063589273,-2.5035329573568066,7.176149020946079,3.5,3.5,1.0,0.6,0.0002615931464987319,1.000177552174782,0.00026154670831186406,198.01940287628508,0.0,9.240236458573524e-06,26.186830123597368,0.022364700673437446,8.8998704120732e-05,0.00017259444237799988,0.0006767390859123855,0.09193401729968684,0.09193401729968684,0.09193401729968684,0.0919342629169913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499314.872509891,591.8581105497917,0.0,0.09193401729968684,0.0919340172733101,0.0919340172733101,0.375,0.375,0.5,7.39329819370143,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,3.230300535506103e-06,0.0025992366642526576,-7.901235221652314e-12,25962.438306440657,19802.107778731406,0.7627214187281854,1.03293112475809,0.6418573443633387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449380469217583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.16113721328,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8345585960815,261.8345585960815,-11.315441403918499,246.01337013868488,277.6557470534754,124721.34134788434,124756.55534040283,-35.21399251847677,0.0,nan,277.6557470534754,4.505747053475432,271.32727167052275,-1.8227283294772292,264.9987962875297,-8.151203712470306,258.6703209046168,-14.479679095383176,252.34184552165914,-20.80815447834084,246.01337013868488,-27.1366298613151,1.0,1.0,26022.012520719443,26022.012520719443,276.92546466649054,3.7754646664905636,276.92546466649054,276.92546466649054,76141.36707542409,76107.96215363598,33.404921788111096,0.0,8546.071908451686,8546.071908451686,0.8856775940102828,3940.5833233749636,276.92546466649054,3.7754646664905636,1.0,0.002,0.21637921934624707,0.0047795177745049355,0.0003351825678361567,0.0016648174328446784,0.16759128391807834,0.16759128391807834,0.0,6.808351625531284e-13,1.0,1.0000053238279283,0.002599236672153893,0.0919340172733101,0.0,4.888169301721941e-07,0.6255321419323204,0.0,1601729.8850222968,268.019860388578,3.230308436741325e-06,1.0,1279685.9178178753,2617.7463715671265,,,,,,,,,,,,,,,,,,,4.0,15365.722161847663,1450.0,0.375,6.173730061729009,3.5
2786.0,-28.9041813554599,4.67678808022507,34.92851571023971,25.592889391724043,6.270874322320157,-25.38667578768631,-38.927213999535866,2.7533687533668876,-5.128753726769389,-5.128787840508208,39.86420008420853,41427.110065269044,25249.35799588819,25249.35799588819,66676.46806115724,76152.99048638882,76107.19292531478,25249.35799588819,101356.55092120297,101356.55092120297,101356.55092120297,127319.66181506278,123997.74683047409,3321.9149845886786,0.0,90016.3772567047,55291.0112898976,38583.739963119,25963.110893859804,64546.8508569788,19802.666140938036,1450.0,0.0,0.8867549870487247,2.8710389775300387,0.001494314320929203,1.0,1.0,-5.099794603412647,352879.1889860315,1548686.2574487498,4.3887151914477265,1548686.2574487498,4.3887151914477265,0.7627231660294339,0.09193415972089697,3.920948599966957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920948599966957,1.278827296500852,1.2791617869837626,3.0660501310032404,6496.592311665352,15365.724323428154,6483.857089304779,0.00032366226345168685,22957.805990484878,2341.0446982899234,19380.6827396484,1976.2796408200968,0.8441870598471363,0.8441870598471363,35456.596787574446,35405.22815468563,1.0018139251032228,0.8,4279.2356040146915,4273.035954225843,1.0018139251032228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.450550839265532,4.67678808022507,-2.5014231481724245,7.178211228397495,3.5,3.5,1.0,0.6,0.00026154670831186406,1.0001765706056804,0.0002615005350040126,198.02080523053988,0.0,9.195662034225473e-06,26.06050620499499,0.022373896335471672,8.89849107288344e-05,0.00017256179758302965,0.0006766059386409616,0.09193415973574437,0.09193415973574437,0.09193415973574437,0.09193935202695055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499316.7814964366,591.8575116235245,0.0,0.09193415973574437,0.09193415972089697,0.09193415972089697,0.375,0.375,0.5,7.393453960584173,3.097966327914037e-11,3.097966327914037e-11,3.097966327914037e-11,3.4113738820451545e-05,0.028993237095562563,3.097966327914037e-11,25963.110893859804,19802.666140938036,0.7627231660294339,1.0329933556153992,0.6418145814280256,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444948269717174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.03481329468,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83433821194257,261.83433821194257,-11.315661788057412,246.01177037316194,277.65690605071103,124729.84186604863,124766.68796616587,-36.84610011724641,0.0,nan,277.65690605071103,4.506906050711052,271.32787891523725,-1.8221210847627276,264.99885177967803,-8.151148220321943,258.6698246441865,-14.480175355813458,252.34079750868077,-20.809202491319212,246.01177037316194,-27.13822962683804,1.0,1.0,26022.012520719443,26022.012520719443,276.9267296581274,3.776729658127408,276.9267296581274,276.9267296581274,76139.86432319654,76107.19292531478,32.671397881757,0.0,8546.071908451686,8546.071908451686,0.8856794803249038,3940.553342966792,276.9267296581274,3.776729658127408,1.0,0.002,0.21637376675900447,0.0047797781107943565,0.0003351750619550886,0.0016648249375399216,0.16758753097754428,0.16758753097754428,0.0,-5.049897132403114e-13,1.0,1.0000593797287711,0.0289932370645829,0.09193415972089697,0.0,5.452586179580252e-06,6.977572331490306,0.0,1601731.5276208236,268.0212462732306,3.4113707840788265e-05,1.0,1279681.2561387978,2617.7654390205034,,,,,,,,,,,,,,,,,,,4.0,15365.724323428154,1450.0,0.375,6.173730061729009,3.5
2787.0,-28.905883932145613,4.680900336421084,34.92878293805353,25.59382498674097,6.272037281792541,-25.388091810783727,-38.92859142562372,2.7542451593524935,-5.127399708358496,-5.127460536940491,39.86474384018223,41425.15695445328,25256.529248906056,25256.529248906056,66681.68620335934,76151.51862188967,76106.4296054599,25256.529248906056,101362.95885436595,101362.95885436595,101362.95885436595,127326.73105569002,124004.67221232198,3322.0588433680364,0.0,90015.92995389459,55290.07994230939,38584.27779065022,25963.772201324075,64548.0499919743,19803.215453463567,1450.0,0.0,0.8867597791651767,2.8711791103980073,0.001494314320929203,1.0,1.0,-5.0727687545300455,352897.46521861874,1548709.6360865098,4.388554151634638,1548709.6360865098,4.388554151634638,0.7627248960554993,0.09193432771617992,3.920919291761003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920919291761003,1.27882332922395,1.2791577596186008,3.066036724666574,6496.563905246672,15365.726618718307,6483.877508479451,0.00032366950005817917,22957.863515080346,2341.050564166188,19380.743773927945,1976.2858645845365,0.8441876031363852,0.8441876031363852,35456.38476336828,35405.22815468563,1.0018064367702093,0.8,4279.210014939199,4273.035954225843,1.0018064367702093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.452098889681763,4.680900336421084,-2.4993496277313123,7.180249964152397,3.5,3.5,1.0,0.6,0.0002615005350040126,1.0001756421234778,0.0002614546125606694,198.02220020899324,0.0,9.143275600898496e-06,25.912043052946338,0.02238303961107257,8.897116739681796e-05,0.00017252936760719467,0.0006764737258463754,0.09193432773774995,0.09193432773774995,0.09193432773774995,0.09194433637933944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499317.9684310427,591.8571493627463,0.0,0.09193432773774995,0.09193432771617992,0.09193432771617992,0.375,0.375,0.5,7.39375421988395,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,6.082858197942187e-05,0.05469178241042982,1.000444171950221e-11,25963.772201324075,19803.215453463567,0.7627248960554993,1.0330550064897441,0.6417723999346836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449584359964962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.88635014263,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83410884157814,261.83410884157814,-11.315891158421834,246.01017796503734,277.6580397181194,124738.32073385727,124776.66925273069,-38.34851887340959,0.0,nan,277.6580397181194,4.5080397181194485,271.32846736748724,-1.8215326325127421,264.99889501688216,-8.151104983117818,258.66932266628595,-14.480677333714027,252.33975031565646,-20.810249684343518,246.01017796503734,-27.139822034962634,1.0,1.0,26022.012520719443,26022.012520719443,276.927967643484,3.7779676434840326,276.927967643484,276.927967643484,76138.3991554999,76106.4296054599,31.969550039997557,0.0,8546.071908451686,8546.071908451686,0.8856813335634879,3940.5238882198078,276.927967643484,3.7779676434840326,1.0,0.002,0.21636348107132508,0.004780055134246931,0.00033516005004901407,0.0016648399503147234,0.16758002502450703,0.16758002502450703,0.0,3.637372521236859e-13,1.0,1.0001120055825554,0.05469178240042538,0.09193432771617992,0.0,1.0285688109017532e-05,13.162355310785303,0.0,1601733.127346902,268.0226002916415,6.082857197498015e-05,1.0,1279676.6897146897,2617.7841170467223,,,,,,,,,,,,,,,,,,,4.0,15365.726618718307,1450.0,0.375,6.173730061729009,3.5
2788.0,-28.90757728983233,4.684953508695427,34.92905032582693,25.594728590827458,6.2731699088708,-25.389502569996793,-38.92996420674024,2.755095187983993,-5.126077139208803,-5.126160790348915,39.86528291256769,41423.24414929678,25263.61932003918,25263.61932003918,66686.86346933595,76150.07697597619,76105.66975572238,25263.61932003918,101369.28907576157,101369.28907576157,101369.28907576157,127333.71129010638,124011.44508516231,3322.266204944075,0.0,90015.50394051815,55289.179913725085,38584.80447421451,25964.42221434481,64549.22668855931,19803.75569384317,1450.0,0.0,0.8867644476393628,2.8713163858119386,0.001494314320929203,1.0,1.0,-5.046460160319725,352915.36272702203,1548732.8136178479,4.388397267975505,1548732.8136178479,4.388397267975505,0.762726608370357,0.09193452046399331,3.9208918694437127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208918694437127,1.2788194837156281,1.2791538543750516,3.066024501012063,6496.538004789562,15365.729037720188,6483.896277790497,0.00032367610587633137,22957.915427871605,2341.055857797679,19380.799876654706,1976.2915854705436,0.844188137966822,0.844188137966822,35456.18638194993,35405.22815468563,1.0017994302873088,0.8,4279.1860724036615,4273.035954225843,1.0017994302873088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.453629415454791,4.684953508695427,-2.4973121117847943,7.182265620480221,3.5,3.5,1.0,0.6,0.0002614546125606694,1.0001746934035867,0.0002614089461421398,198.0235876509582,0.0,9.093663269799341e-06,25.771441706611334,0.02239213327434237,8.895747236189828e-05,0.00017249714019877113,0.0006763426345076539,0.09193452049055623,0.09193452049055623,0.09193452049055623,0.09194921645436807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499318.4512314199,591.8570178809254,0.0,0.09193452049055623,0.09193452046399331,0.09193452046399331,0.375,0.375,0.5,7.394195100639353,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,8.365114013031416e-05,0.07970063002920824,-5.115907697472721e-13,25964.42221434481,19803.75569384317,0.762726608370357,1.0331163809458233,0.6417310675022947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444968548816045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.7457487963,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8338701993827,261.8338701993827,-11.316129800617261,246.00859289321752,277.6591475055552,124746.695325143,124786.59399995762,-39.8986748146312,0.0,nan,277.6591475055552,4.509147505555234,271.3290365830709,-1.8209634169290894,264.9989256606084,-8.151074339391585,258.66881473815323,-14.481185261846747,252.338703815691,-20.811296184308986,246.00859289321752,-27.141407106782452,1.0,1.0,26022.012520719443,26022.012520719443,276.92917847791267,3.7791784779126942,276.92917847791267,276.92917847791267,76136.94347433868,76105.66975572238,31.273718616299448,0.0,8546.071908451686,8546.071908451686,0.8856830675500204,3940.4963287909313,276.92917847791267,3.7791784779126942,1.0,0.002,0.216348491871376,0.00478034828955624,0.0003351377328964492,0.0016648622682729985,0.1675688664482246,0.1675688664482246,0.0,1.1694477851376117e-12,1.0,1.000163213651796,0.07970063002971983,0.09193452046399331,0.0,1.4989201261500111e-05,19.181264425304132,0.0,1601734.6850881095,268.0239228607912,8.365114064190493e-05,1.0,1279672.218063505,2617.802407605745,,,,,,,,,,,,,,,,,,,4.0,15365.729037720188,1450.0,0.375,6.173730061729009,3.5
2789.0,-28.909261841666986,4.688948277674841,34.9293177023906,25.595618679095082,6.2742819683198165,-25.390907460654905,-38.931328466255195,2.7559275862058774,-5.124784869426946,-5.124887728304832,39.86581736456035,41421.324169666856,25270.627715397655,25270.627715397655,66691.95188506451,76148.64440163808,76104.91668719839,25270.627715397655,101375.54440259605,101375.54440259605,101375.54440259605,127340.60566197908,124018.07029259039,3322.535369388692,0.0,90015.07202215324,55288.25785916957,38585.34906998185,25965.061259383034,64550.41032936488,19804.287119710036,1450.0,0.0,0.8867689967024194,2.871450891931185,0.001494314320929203,1.0,1.0,-5.020846098979234,352932.89348013303,1548755.7927532187,4.388244398195772,1548755.7927532187,4.388244398195772,0.7627283033100232,0.09193473714886846,3.9208634882039917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208634882039917,1.2788157194212255,1.2791500306944315,3.066011332718463,6496.510102755576,15365.731584656793,6483.916469079555,0.0003236832206171352,22957.97145015777,2341.0615704810275,19380.8602297689,1976.2977397754485,0.8441887068221663,0.8441887068221662,35455.98106310162,35405.22815468563,1.0017921787969004,0.8,4279.161292593825,4273.035954225843,1.0017921787969004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.455142309969149,4.688948277674841,-2.4953097792967736,7.184258056971615,3.5,3.5,1.0,0.6,0.0002614089461421398,1.0001737872716938,0.00026136352448829874,198.02496789467503,0.0,9.043028032396877e-06,25.627941443812748,0.022401176302374766,8.894386426956377e-05,0.00017246508187257606,0.0006762120425042956,0.09193473716751056,0.09193473716751056,0.09193473716751056,0.09195399551067605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499318.24838569155,591.8571111157696,0.0,0.09193473716751056,0.09193473714886846,0.09193473714886846,0.375,0.375,0.5,7.3947728506190735,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,0.00010285887788086256,0.10404162932559302,8.753886504564434e-12,25965.061259383034,19804.287119710036,0.7627283033100232,1.0331762655693826,0.6416895563996704,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444978607010758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.6022485335,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8336229019023,261.8336229019023,-11.31637709809769,246.00701515787588,277.6602306459336,124754.9866283509,124796.33238080602,-41.34575245511136,0.0,nan,277.6602306459336,4.510230645933632,271.3295875483268,-1.8204124516731781,264.9989444506834,-8.151055549316595,258.6683013530942,-14.481698646905784,252.33765825549975,-20.81234174450023,246.00701515787588,-27.142984842124093,1.0,1.0,26022.012520719443,26022.012520719443,276.93036342128283,3.780363421282857,276.93036342128283,276.93036342128283,76135.51758340164,76104.91668719839,30.60089620325016,0.0,8546.071908451686,8546.071908451686,0.8856848621696299,3940.4678056450116,276.93036342128283,3.780363421282857,1.0,0.002,0.21632892464078643,0.004780657167978529,0.00033510830542702897,0.0016648916947236733,0.16755415271351448,0.16755415271351448,0.0,1.5070236725200914e-13,1.0,1.0002130491248846,0.10404162931683913,0.09193473714886846,0.0,1.9567230609180377e-05,25.03955569293237,0.0,1601736.2025784343,268.02521513057303,0.00010285886912697606,1.0,1279667.8381857746,2617.8203229551373,,,,,,,,,,,,,,,,,,,4.0,15365.731584656793,1450.0,0.375,6.173730061729009,3.5
