time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2790.0,-28.910937413934004,4.692885311868218,34.92958490345807,25.59647667165848,6.275365149778469,-25.39230715761173,-38.93268811572341,2.7567348925713224,-5.1235225455633895,-5.123641247494496,39.866347052540256,41419.4473666825,25277.555890358988,25277.555890358988,66697.00325704149,76147.24310926955,76104.16814142039,25277.555890358988,101381.72403177938,101381.72403177938,101381.72403177938,127347.41335129776,124024.5486962689,3322.8646550288504,0.0,90014.66441018289,55287.371956173534,38585.880504454835,25965.689319518377,64551.569823973216,19804.809708643315,1450.0,0.0,0.8867734274152971,2.871582635882471,0.001494314320929203,1.0,1.0,-4.995920020702499,352950.0588571778,1548778.567310935,4.388095506559052,1548778.567310935,4.388095506559052,0.7627299805114769,0.09193497701418203,3.9208373564089913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208373564089913,1.27881207094581,1.2791463231764388,3.065999645678304,6496.485339319885,15365.73425155871,6483.934578138484,0.0003236895445762123,22958.020501167975,2341.066572292065,19380.914358957896,1976.30325941661,0.8441892609152389,0.8441892609152389,35455.79201718376,35405.22815468563,1.001785502046249,0.8,4279.138476754298,4273.035954225843,1.001785502046249,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.456637887395562,4.692885311868218,-2.4933423755117357,7.1862276873799535,3.5,3.5,1.0,0.6,0.00026136352448829874,1.0001728631798836,0.0002613183521669812,198.0263407975449,0.0,8.994621543602597e-06,25.49075745456976,0.02241017092391837,8.8930304075139e-05,0.00017243322041315972,0.0006760826120818221,0.09193497703685692,0.09193497703685692,0.09193497703685692,0.09195867388340348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499317.37718583504,591.8574233867336,0.0,0.09193497703685692,0.09193497701418203,0.09193497701418203,0.375,0.375,0.5,7.395483757210503,0.019319209111927194,0.019319209111927194,-4.661160346586257e-12,0.00011870193111462868,0.12772122679200493,-4.661160346586257e-12,25965.689319518377,19804.809708643315,0.7627299805114769,1.033235960626809,0.6416489557051812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449886130325227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.46506454426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83336671392516,261.83336671392516,-11.316633286074818,246.00544471358572,277.66128871426235,124763.19545352722,124806.02761848802,-42.832164960807624,0.0,nan,277.66128871426235,4.511288714262378,271.33011991415003,-1.8198800858499453,264.99895111395995,-8.15104888604003,258.66778231385854,-14.48221768614144,252.33661351373428,-20.8133864862657,246.00544471358572,-27.14455528641426,1.0,1.0,26022.012520719443,26022.012520719443,276.9315223126385,3.781522312638515,276.9315223126385,276.9315223126385,76134.10206078316,76104.16814142039,29.933919362767483,0.0,8546.071908451686,8546.071908451686,0.8856865145490598,3940.441543191036,276.9315223126385,3.781522312638515,1.0,0.002,0.21630490365756908,0.004780981247026933,0.00033507196017645835,0.0016649280406446421,0.16753598008822917,0.16753598008822917,0.0,8.21100566011923e-13,1.0,1.0002615256278566,0.1277212267966661,0.09193497701418203,0.0,2.4020984264458013e-05,30.738777991821422,0.0,1601737.6805938948,268.0264774544366,0.00011870193577578902,1.0,1279663.5497281936,2617.837864529213,,,,,,,,,,,,,,,,,,,4.0,15365.73425155871,1450.0,0.375,6.173730061729009,3.5
2791.0,-28.91260435778584,4.696765284002856,34.92985177895489,25.597316363733285,6.276429264186644,-25.393700995535923,-38.93404678730292,2.7575259009130058,-5.122289050039001,-5.122420478167537,39.86687205806037,41417.611310878885,25284.40333758876,25284.40333758876,66702.01464846765,76145.8592142869,76103.42753359425,25284.40333758876,101387.83087118302,101387.83087118302,101387.83087118302,127354.1375981982,124030.88516404273,3323.25243415547,0.0,90014.26592711911,55286.51863735754,38586.385877512854,25966.306727015184,64552.69260452804,19805.323723964753,1450.0,0.0,0.8867777439277436,2.871711705993859,0.001494314320929203,1.0,1.0,-4.971659250881316,352966.87079540256,1548801.140789813,4.38795045353584,1548801.140789813,4.38795045353584,0.7627316403591358,0.0919352392867853,3.920811974611497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920811974611497,1.2788084975192948,1.279142691046156,3.065988365120587,6496.4614371717125,15365.737042199573,6483.95215772222,0.00032369565360463595,22958.06748958891,2341.0713637775298,19380.96690551011,1976.308617673733,0.8441898219133229,0.8441898219133229,35455.608396750926,35405.22815468563,1.001779016922171,0.8,4279.116315713334,4273.035954225843,1.001779016922171,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.458116038216312,4.696765284002856,-2.4914090834708498,7.188174367473706,3.5,3.5,1.0,0.6,0.0002613183521669812,1.0001719752820846,0.0002612734195969448,198.02770664702908,0.0,8.945309495843006e-06,25.35100711121908,0.02241911623341421,8.891675554197795e-05,0.00017240159662500323,0.0006759542444894537,0.09193523932071584,0.09193523932071584,0.09193523932071584,0.09196325482848901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499315.8554432148,591.857948853786,0.0,0.09193523932071584,0.0919352392867853,0.0919352392867853,0.375,0.375,0.5,7.396324226506801,0.04517110809001679,0.04517110809001679,3.780087354243733e-11,0.00013142812855448938,0.15076122728623886,3.780087354243733e-11,25966.306727015184,19805.323723964753,0.7627316403591358,1.0332956218744753,0.6416093526046603,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449985658474087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.325314200905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8331023028713,261.8331023028713,-11.316897697128695,246.00388155172286,277.6623230540212,124771.38560105176,124815.59257861356,-44.20697756181468,0.0,nan,277.6623230540212,4.512323054021238,271.3306347535708,-1.8193652464291858,264.99894645308547,-8.151053546914511,258.6672581526374,-14.482741847362604,252.33556985219005,-20.81443014780993,246.00388155172286,-27.14611844827712,1.0,1.0,26022.012520719443,26022.012520719443,276.93265642135293,3.7826564213529537,276.93265642135293,276.93265642135293,76132.71965538844,76103.42753359425,29.29212179419119,0.0,8546.071908451686,8546.071908451686,0.8856881195024724,3940.4160344845545,276.93265642135293,3.7826564213529537,1.0,0.002,0.21627654910132948,0.004781320142723904,0.00033502888386779776,0.0016649711182612774,0.1675144419338989,0.1675144419338989,0.0,2.1290751280045317e-12,1.0,1.000308688205176,0.150761227248438,0.0919352392867853,0.0,2.8354558925243426e-05,36.284176435309284,0.0,1601739.1207875179,268.027710949961,0.00013142809075361583,1.0,1279659.3497000688,2617.8550445506967,,,,,,,,,,,,,,,,,,,4.0,15365.737042199573,1450.0,0.375,6.173730061729009,3.5
2792.0,-28.914262696688564,4.700588859523029,34.930118185961426,25.598133250046544,6.27746852614384,-25.39508957434318,-38.93539327019823,2.758295403039604,-5.121083831162878,-5.12122509454245,39.8673922875142,41415.76878897336,25291.170931718607,25291.170931718607,66706.93972069197,76144.49527109295,76102.69381811291,25291.170931718607,101393.86474983151,101393.86474983151,101393.86474983151,127360.77831044882,124037.08120787144,3323.697102577376,0.0,90013.87632784924,55285.64779443428,38586.920592683295,25966.91356061731,64553.8341533006,19805.829220681495,1450.0,0.0,0.8867819482507436,2.871838133297292,0.001494314320929203,1.0,1.0,-4.948054847937783,352983.33373999567,1548823.5091615133,4.387809171473129,1548823.5091615133,4.387809171473129,0.7627332826616707,0.09193552324539199,3.9207871943214276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207871943214276,1.2788050232994939,1.2791391584554428,3.0659773170152667,6496.438027562275,15365.739949843943,6483.969455841483,0.0003237016407733684,22958.11322231886,2341.076027218149,19381.018610746178,1976.313890140484,0.8441903924362917,0.8441903924362917,35455.42912759512,35405.22815468563,1.0017726854850133,0.8,4279.094679825412,4273.035954225843,1.0017726854850133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.459576951237162,4.700588859523029,-2.4895094863813365,7.1900983459043655,3.5,3.5,1.0,0.6,0.0002612734195969448,1.000171089770032,0.00026122872603428186,198.0290654621018,0.0,8.897893798059929e-06,25.21663102370184,0.02242801412721227,8.890333043508325e-05,0.00017237008916186157,0.0006758264382698695,0.09193552326717985,0.09193552326717985,0.09193552326717985,0.09196773954541054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499313.69986924145,591.8586820287311,0.0,0.09193552326717985,0.09193552324539199,0.09193552324539199,0.375,0.375,0.5,7.3972907160878245,0.07034354930158315,0.07034354930158315,-1.8758328224066645e-12,0.00014126337958941804,0.17317024660468405,-1.8758328224066645e-12,25966.91356061731,19805.829220681495,0.7627332826616707,1.0333536434455346,0.6415694641873692,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450084675391943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.19093811339,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8328296868649,261.8328296868649,-11.31717031313508,246.00232560859786,277.6633337651239,124779.47762647203,124825.05639971727,-45.57877324524385,0.0,nan,277.6633337651239,4.513333765123946,271.3311321338327,-1.8188678661672952,264.99893050248306,-8.151069497516914,258.66672887122996,-14.483271128770014,252.33452723992193,-20.815472760078052,246.00232560859786,-27.14767439140212,1.0,1.0,26022.012520719443,26022.012520719443,276.93376595085823,3.7837659508582533,276.93376595085823,276.93376595085823,76131.35185723587,76102.69381811291,28.65803912296542,0.0,8546.071908451686,8546.071908451686,0.8856896864194006,3940.3911302930346,276.93376595085823,3.7837659508582533,1.0,0.002,0.2162439795314543,0.004781673376952663,0.00033497926034054936,0.0016650207404805715,0.16748963017027468,0.16748963017027468,0.0,8.211209490127658e-13,1.0,1.0003545548788133,0.17317024660655989,0.09193552324539199,0.0,3.256957078586972e-05,41.677821822422246,0.0,1601740.5241282645,268.0289161688371,0.00014126338146525086,1.0,1279655.236982863,2617.8718675849495,,,,,,,,,,,,,,,,,,,4.0,15365.739949843943,1450.0,0.375,6.173730061729009,3.5
2793.0,-28.91590010112545,4.704356757070703,34.93038402014661,25.59874348752203,6.278289135767024,-25.396481177447452,-38.936747680976964,2.758870213379975,-5.119903463922299,-5.120051905012063,39.86790856961468,41414.11130121409,25297.852304863118,25297.852304863118,66711.96360607722,76143.29656863742,76101.98851866284,25297.852304863118,101399.84082352596,101399.84082352596,101399.84082352596,127367.35205778098,124043.1548224999,3324.1972352810803,0.0,90013.57901484925,55284.88533894086,38587.43741767599,25967.511234255035,64554.94865193102,19806.32735065284,1450.0,0.0,0.8867860536530314,2.8719622522008277,0.001494314320929203,1.0,1.0,-4.925031326039118,352999.49161133345,1548845.7080478764,4.387671214419814,1548845.7080478764,4.387671214419814,0.7627349102491319,0.09193582810733224,3.920768486742565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920768486742565,1.2788024509788418,1.2791365283054636,3.065968855268823,6496.420098136943,15365.742974309333,6483.9830764422,0.00032370624523756115,22958.14693451434,2341.0794649053796,19381.059323633213,1976.3180416995829,0.8441909261629701,0.8441909261629701,35455.29379037428,35405.22815468563,1.0017679056434694,0.8,4279.078346056623,4273.035954225843,1.0017679056434694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.461019251829762,4.704356757070703,-2.4876410552571206,7.191997812327823,3.5,3.5,1.0,0.6,0.00026122872603428186,1.0001689320618685,0.00026118460358067066,198.03040713973235,0.0,8.850624446318672e-06,25.082669680867117,0.02243686475165859,8.888982817305011e-05,0.00017233889786123175,0.0006757009197742632,0.09193582806880247,0.09193582806880247,0.09193582806880247,0.09197214011671379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499310.9297582839,591.8596166217299,0.0,0.09193582806880247,0.09193582810733224,0.09193582810733224,0.375,0.375,0.5,7.398380075361902,0.09485955297566306,0.09485955297566306,-3.399236447876319e-11,0.0001484410897774069,0.195020578972958,-3.399236447876319e-11,25967.511234255035,19806.32735065284,0.7627349102491319,1.0334136266729363,0.6415327123023786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450183182452738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.05697677055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8325323833247,261.8325323833247,-11.317467616675287,246.00077719989162,277.6642875667461,124785.53533032142,124835.24161999901,-49.70628967758417,0.0,nan,277.6642875667461,4.514287566746134,271.3315854933907,-1.8184145066092583,264.9988834199849,-8.15111658001507,258.66618134665504,-14.48381865334494,252.33347927327958,-20.816520726720398,246.00077719989162,-27.14922280010836,1.0,1.0,26022.012520719443,26022.012520719443,276.9348566113089,3.7848566113088964,276.9348566113089,276.9348566113089,76129.4136326045,76101.98851866284,27.42511394165922,0.0,8546.071908451686,8546.071908451686,0.885690869343187,3940.372329176278,276.9348566113089,3.7848566113088964,1.0,0.002,0.21620729991673346,0.004782041045519526,0.0003349232543728627,0.0016650767441660059,0.16746162718643134,0.16746162718643134,0.0,-1.461131562963125e-12,1.0,1.0003992739694019,0.19502057900695036,0.09193582810733224,0.0,3.6679613477207286e-05,46.93711142355012,0.0,1601741.8949068878,268.0300965360777,0.00014844112376977137,1.0,1279651.200597216,2617.8883785338467,,,,,,,,,,,,,,,,,,,3.0,15365.742974309333,1450.0,0.375,6.173730061729009,3.5
2794.0,-28.917537678953085,4.708069618341056,34.93064914783073,25.599747604597383,6.2795173286804955,-25.397832178197916,-38.938061928469665,2.7598118265731233,-5.118750698169151,-5.118903833591987,39.86841984597303,41412.153230013486,25304.45663872758,25304.45663872758,66716.60986874107,76141.7914860933,76101.28577909373,25304.45663872758,101405.74241782131,101405.74241782131,101405.74241782131,127373.8407602837,124049.08950269184,3324.751257591847,0.0,90013.09006178584,55283.94335847132,38587.94078146058,25968.098342462392,64556.03912392297,19806.816953674057,1450.0,0.0,0.8867900490860061,2.8720837504214702,0.001494314320929203,1.0,1.0,-4.902652240050543,353015.3041037031,1548867.6919358906,4.387536953584566,1548867.6919358906,4.387536953584566,0.762736519727609,0.09193615320059241,3.920736781996171,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920736781996171,1.2787981774198856,1.2791321972034222,3.0659543086827696,6496.389275666638,15365.746362883892,6484.005644971455,0.0003237141175094073,22958.207874377462,2341.085679042024,19381.12678247744,1976.3249205872996,0.8441916236897468,0.8441916236897468,35455.06442676646,35405.22815468563,1.0017598049873093,0.8,4279.050664299044,4273.035954225843,1.0017598049873093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.462444922038628,4.708069618341056,-2.4858057586959257,7.193875377036981,3.5,3.5,1.0,0.6,0.00026118460358067066,1.0001689522079913,0.00026114048331941795,198.03174897524798,0.0,8.73758745263066e-06,24.76232284075529,0.02244560233911122,8.887672811465758e-05,0.00017230787546601307,0.000675573825167213,0.09193615322452363,0.09193615322452363,0.09193615322452363,0.09197644539345712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499307.55675578094,591.8607487579341,0.0,0.09193615322452363,0.09193615320059241,0.09193615320059241,0.375,0.375,0.5,7.3995888402307965,0.11872757116930188,0.11872757116930188,-1.0402345651527867e-11,0.00015313542286321535,0.21625159354147172,-1.0402345651527867e-11,25968.098342462392,19806.816953674057,0.762736519727609,1.0334681429365675,0.6414915442770265,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450280447236334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.73662993044,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83225191813375,261.83225191813375,-11.317748081866227,245.9992386310824,277.6652652051821,124796.09657761404,124842.98765153186,-46.89107391782091,0.0,nan,277.6652652051821,4.515265205182118,271.3320598903623,-1.817940109637675,264.9988545754876,-8.151145424512379,258.66564926075324,-14.484350739246736,252.33244394593484,-20.817556054065136,245.9992386310824,-27.150761368917586,1.0,1.0,26022.012520719443,26022.012520719443,276.9359224531881,3.785922453188107,276.9359224531881,276.9359224531881,76128.75492506905,76101.28577909373,27.469145975323045,0.0,8546.071908451686,8546.071908451686,0.885692874105974,3940.340465906152,276.9359224531881,3.785922453188107,1.0,0.002,0.21616662663834185,0.004782422137060152,0.0003348610441827585,0.0016651389561324493,0.16743052209137926,0.16743052209137926,0.0,3.1520792920236573e-13,1.0,1.0004427217277678,0.21625159355187407,0.09193615320059241,0.0,4.0673278664355814e-05,52.047449215923066,0.0,1601743.2302113057,268.0312493018308,0.000153135433265561,1.0,1279647.2506047331,2617.904536231224,,,,,,,,,,,,,,,,,,,4.0,15365.746362883892,1450.0,0.375,6.173730061729009,3.5
2795.0,-28.919158092517144,4.711727560597673,34.93091318031489,25.600177037436538,6.280156162970509,-25.399226666852567,-38.93941651387138,2.7602247398605866,-5.117649724420119,-5.117805234092836,39.86891849307985,41410.64754624914,25311.04694632806,25311.04694632806,66721.6944925772,76140.741631857,76100.39624278022,25311.04694632806,101411.44318910828,101411.44318910828,101411.44318910828,127380.10680663772,124054.75045913308,3325.356347504644,0.0,90012.88964178578,55283.281895471344,38588.45305146048,25968.663617529437,64557.11666898991,19807.288784880468,1450.0,0.0,0.8867938381322443,2.8722000465664186,0.001494314320929203,1.0,1.0,-4.881462037933375,353030.4357352221,1548889.1330185756,4.387409628840796,1548889.1330185756,4.387409628840796,0.7627380860488369,0.09193649922374801,3.920725534102074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920725534102074,1.2787963543138816,1.2791303171974597,3.065949883948237,6496.379900185117,15365.749693404709,6484.013583552691,0.0003237165667389829,22958.222619477638,2341.087182623795,19381.150511428004,1976.3273402668603,0.8441921150718844,0.8441921150718844,35454.983055341356,35405.22815468563,1.001756931117212,0.8,4279.040843630085,4273.035954225843,1.001756931117212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.463867564413482,4.711727560597673,-2.4840213935823012,7.195748954179974,3.5,3.5,1.0,0.6,0.00026114048331941795,1.0001671834088615,0.00026109683226095763,198.03307676188535,0.0,8.737212501119614e-06,24.761260228172986,0.02245433955161234,8.886322784620849e-05,0.00017227725547320946,0.0006754518344788387,0.0919364991697862,0.0919364991697862,0.0919364991697862,0.09198056270475664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499303.5741874425,591.862080244709,0.0,0.0919364991697862,0.09193649922374801,0.09193649922374801,0.375,0.375,0.5,7.400910744737516,0.14185795094897458,0.14185795094897458,6.87805368215777e-12,0.0001555096727088312,0.23634319615945287,6.87805368215777e-12,25968.663617529437,19807.288784880468,0.7627380860488369,1.0335296545954173,0.6414575136398679,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450377723563845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.73556731786,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83193321216663,261.83193321216663,-11.318066787833345,245.99770572004886,277.66616070427597,124800.55370688108,124853.83827665063,-53.28456976954108,0.0,nan,277.66616070427597,4.51616070427599,271.3324697074555,-1.8175302925444612,264.9987787105689,-8.151221289431078,258.66508771374146,-14.48491228625852,252.33139671690924,-20.818603283090738,245.99770572004886,-27.15229427995112,1.0,1.0,26022.012520719443,26022.012520719443,276.936916965532,3.7869169655320434,276.936916965532,276.936916965532,76126.62557332305,76100.39624278022,26.22933054283203,0.0,8546.071908451686,8546.071908451686,0.8856935853350872,3940.3291617725845,276.936916965532,3.7869169655320434,1.0,0.002,0.21612217390617375,0.004782811432948393,0.0003347929446811829,0.0016652070541057602,0.16739647234059143,0.16739647234059143,0.0,-1.2130569986001927e-12,1.0,1.0004838343127669,0.23634319615257482,0.09193649922374801,0.0,4.445273151271032e-05,56.883647639399584,0.0,1601744.5024068207,268.03235027557986,0.00015550966583077752,1.0,1279643.4707985248,2617.9199979023824,,,,,,,,,,,,,,,,,,,3.0,15365.749693404709,1450.0,0.375,6.173730061729009,3.5
2796.0,-28.920782197135356,4.715331452476061,34.9311761314925,25.600964831560873,6.281162893016385,-25.400587688077085,-38.940739597287006,2.760968384940234,-5.116556548354481,-5.116720189685396,39.869415348735174,41408.86548416574,25317.53297856575,25317.53297856575,66726.3984627315,76139.40944855238,76099.59542964608,25317.53297856575,101417.12840821184,101417.12840821184,101417.12840821184,127386.35193533306,124060.34043000135,3326.0115053317154,0.0,90012.50875831018,55282.452156779946,38588.95177947804,25969.223527121227,64558.17530659927,19807.756335919814,1450.0,0.0,0.886797564489263,2.87231483043162,0.001494314320929203,1.0,1.0,-4.8606335942579335,353045.3811643464,1548910.4972945803,4.387284411387175,1548910.4972945803,4.387284411387175,0.762739645073846,0.09193686324703954,3.9207016803109007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207016803109007,1.2787929973704582,1.279126903553783,3.065939278970808,6496.357429510507,15365.75331319701,6484.030572507123,0.00032372233305330843,22958.26515195934,2341.091519729912,19381.201292549704,1976.3325185001713,0.8441927630100414,0.8441927630100415,35454.81048804093,35405.22815468563,1.0017508364032532,0.8,4279.0200165851065,4273.035954225843,1.0017508364032532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4652676969817,4.715331452476061,-2.4822614341097955,7.1975928865858565,3.5,3.5,1.0,0.6,0.00026109683226095763,1.000167566475473,0.00026105308851500383,198.0344075885528,0.0,8.644353410809481e-06,24.49809756623407,0.02246298390502315,8.885004336702753e-05,0.00017224678889393008,0.0006753282746445886,0.0919368632328989,0.0919368632328989,0.0919368632328989,0.09198462511523328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499299.0453147961,591.8635908667255,0.0,0.0919368632328989,0.09193686324703954,0.09193686324703954,0.375,0.375,0.5,7.402343600609187,0.16431588571384736,0.16431588571384736,1.4438228390645236e-11,0.00016364133091428812,0.2560865954274618,1.4438228390645236e-11,25969.223527121227,19807.756335919814,0.762739645073846,1.0335855706242458,0.641419390921553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445047398151483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.47240465592,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83161632776614,261.83161632776614,-11.318383672233836,245.99618014502684,277.6670525104944,124809.27619285222,124862.25621184021,-52.98001898800253,0.0,nan,277.6670525104944,4.517052510494409,271.3328780374323,-1.8171219625676827,264.99870356430307,-8.151296435696906,258.6645290912102,-14.48547090878975,252.33035461813017,-20.819645381869805,245.99618014502684,-27.153819854973136,1.0,1.0,26022.012520719443,26022.012520719443,276.9379083045339,3.7879083045339144,276.9379083045339,276.9379083045339,76125.58170598668,76099.59542964608,25.986276340598124,0.0,8546.071908451686,8546.071908451686,0.8856950936616923,3940.305188712455,276.9379083045339,3.7879083045339144,1.0,0.002,0.21607400857477158,0.004783214913861873,0.0003347190843089141,0.0016652809151355328,0.16735954215445706,0.16735954215445706,0.0,-5.555529994372144e-13,1.0,1.000524231106541,0.2560865954130236,0.09193686324703954,0.0,4.8165330393291966e-05,61.634270746196336,0.0,1601745.7740564295,268.0334434516455,0.00016364131647605973,1.0,1279639.7376063718,2617.8558767748277,,,,,,,,,,,,,,,,,,,3.0,15365.75331319701,1450.0,0.375,6.173730061729009,3.5
2797.0,-28.922400704624888,4.718882374217362,34.93143810703399,25.601896724570565,6.282316397521749,-25.40192899441523,-38.94204469453541,2.7618446861303467,-5.1154482260420195,-5.115637774634383,39.86991309175533,41406.98133406541,25323.88938329324,25323.88938329324,66730.87071735864,76137.96886109152,76098.95248454827,25323.88938329324,101422.8418678415,101422.8418678415,101422.8418678415,127392.62472026584,124065.90849471345,3326.716225552391,0.0,90012.05727514,55281.555344541106,38589.44658955433,25969.78285242434,64559.22944197868,19808.223491628014,1450.0,0.0,0.8868012741072673,2.872429090628291,0.001494314320929203,1.0,1.0,-4.839964313988787,353060.2908711726,1548931.8999497946,4.38715975712766,1548931.8999497946,4.38715975712766,0.7627412059696475,0.09193724358585936,3.920672790629189,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920672790629189,1.2787890258042602,1.279122875008633,3.06592620949604,6496.329736861767,15365.756805031408,6484.0510560405655,0.0003237294161889893,22958.319166618054,2341.097027692235,19381.26251920192,1976.3387618811644,0.8441934437161558,0.8441934437161558,35454.60148893242,35405.22815468563,1.0017434550044175,0.8,4278.994792606853,4273.035954225843,1.0017434550044175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.466639847003408,4.718882374217362,-2.480517592603744,7.199399966821106,3.5,3.5,1.0,0.6,0.00026105308851500383,1.000166991152896,0.0002610095022373084,198.03573384428444,0.0,8.662766815663688e-06,24.55028115559089,0.02247164667183881,8.883703989045334e-05,0.0001722160486245505,0.0006752027759519485,0.09193724360682831,0.09193724360682831,0.09193724360682831,0.09198866904992399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499293.98821511667,591.8652748250851,0.0,0.09193724360682831,0.09193724358585936,0.09193724358585936,0.375,0.375,0.5,7.403886363785776,0.1862006562811871,0.1862006562811871,3.581135388230905e-12,0.00018954859234554533,0.27567346064557796,3.581135388230905e-12,25969.78285242434,19808.223491628014,0.7627412059696475,1.0336379677104368,0.6413797328742764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450570459949241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.52458824528,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83131478571687,261.83131478571687,-11.318685214283107,245.99466287329108,277.6679666981335,124819.46913047756,124869.88405705219,-50.41492657464386,0.0,nan,277.6679666981335,4.5179666981335345,271.3333059332065,-1.8166940667935023,264.99864516816257,-8.15135483183741,258.663984403228,-14.48601559677195,252.32932363827962,-20.82067636172036,245.99466287329108,-27.1553371267089,1.0,1.0,26022.012520719443,26022.012520719443,276.93891548676396,3.788915486763983,276.93891548676396,276.93891548676396,76124.91503226865,76098.95248454827,25.962547720380826,0.0,8546.071908451686,8546.071908451686,0.8856969204164299,3940.276154582335,276.93891548676396,3.788915486763983,1.0,0.002,0.21602216369455576,0.004783634333577338,0.0003346395218031913,0.0016653604784734643,0.16731976090159564,0.16731976090159564,0.0,2.7665543467225717e-13,1.0,1.0005643044173422,0.2756734606419968,0.09193724358585936,0.0,5.1844880117199525e-05,66.34257571033652,0.0,1601747.089253275,268.03455177395796,0.00018954858876440994,1.0,1279636.0134378513,2617.6157297302493,,,,,,,,,,,,,,,,,,,4.0,15365.756805031408,1450.0,0.375,6.173730061729009,3.5
2798.0,-28.923997393788383,4.722380450840692,34.93169873960641,25.60229874160143,6.282921403745453,-25.40330551403877,-38.9433813286945,2.7622295261426455,-5.114386658447472,-5.114602394805152,39.8703982837731,41405.50493080487,25330.230827538046,25330.230827538046,66735.73575834291,76136.94640159371,76098.12709382513,25330.230827538046,101428.35792136317,101428.35792136317,101428.35792136317,127398.67914095477,124071.21129797187,3327.4678429829078,0.0,90011.86193962724,55280.899457762716,38589.958313182804,25970.32121959159,64560.279532774395,19808.67355954809,1450.0,0.0,0.8868047895061907,2.872538369430417,0.001494314320929203,1.0,1.0,-4.820441238570538,353074.5531545491,1548952.7631345754,4.387041629863827,1548952.7631345754,4.387041629863827,0.7627427243604806,0.09193764254298023,3.9206616498541202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206616498541202,1.2787873317408713,1.2791211247624992,3.0659215590732707,6496.319883173955,15365.76035485813,6484.059421777356,0.00032373199136094327,22958.334581862324,2341.0985996096856,19381.28752494902,1976.3413117577381,0.8441939660667171,0.8441939660667171,35454.5208921831,35405.22815468563,1.0017406085035478,0.8,4278.985065433054,4273.035954225843,1.0017406085035478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.468008767522349,4.722380450840692,-2.4788223430578284,7.201202793898521,3.5,3.5,1.0,0.6,0.0002610095022373084,1.0001647419990145,0.00026096651009275987,198.03704223653259,0.0,8.631640488952754e-06,24.462069145692105,0.022480278312327764,8.882372401549399e-05,0.00017218577822181443,0.0006750821773245546,0.0919376424698206,0.0919376424698206,0.0919376424698206,0.09199253333963282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499288.3664192491,591.8671434111807,0.0,0.0919376424698206,0.09193764254298023,0.09193764254298023,0.375,0.375,0.5,7.405533087094259,0.20742277306351298,0.20742277306351298,-1.2164491636212915e-11,0.00021573635768845634,0.29416115623462247,-1.2164491636212915e-11,25970.32121959159,19808.67355954809,0.7627427243604806,1.0336965118694093,0.6413464320547919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445066660710904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.43637623538,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8309779164735,261.8309779164735,-11.319022083526477,245.99315117742145,277.6688046555209,124823.96893487331,124880.29022241216,-56.321287538855245,0.0,nan,277.6688046555209,4.51880465552091,271.3336739599465,-1.8163260400534682,264.99854326422883,-8.151456735771148,258.66341256865456,-14.486587431345413,252.32828187306865,-20.82171812693133,245.99315117742145,-27.156848822578525,1.0,1.0,26022.012520719443,26022.012520719443,276.93985428529453,3.7898542852945525,276.93985428529453,276.93985428529453,76122.88596201091,76098.12709382513,24.758868185788742,0.0,8546.071908451686,8546.071908451686,0.8856976248702308,3940.2649581033907,276.93985428529453,3.7898542852945525,1.0,0.002,0.21596684629021828,0.004784061021970862,0.0003345545470632424,0.0016654454516795993,0.1672772735316212,0.1672772735316212,0.0,-1.257158439849082e-12,1.0,1.0006021260298932,0.29416115624678696,0.09193764254298023,0.0,5.531740280205767e-05,70.78594373485292,0.0,1601748.3509706731,268.0356133415525,0.00021573636985294797,1.0,1279632.451077762,2617.3893997115256,,,,,,,,,,,,,,,,,,,3.0,15365.76035485813,1450.0,0.375,6.173730061729009,3.5
2799.0,-28.925601287914432,4.725826877478453,34.9319582379118,25.6032652798109,6.284108492813634,-25.404630309759717,-38.944668614398665,2.7631375137776617,-5.1133192726392735,-5.113562945926725,39.870886810174795,41403.59494222346,25336.428795268333,25336.428795268333,66740.02373749179,76135.48103056193,76097.51767286158,25336.428795268333,101433.94646812991,101433.94646812991,101433.94646812991,127404.80869990047,124076.54235430449,3328.2663455959837,0.0,90011.38784968252,55279.98282288824,38590.45002977142,25970.86223177056,64561.31226154198,19809.125900345476,1450.0,0.0,0.8868083134303808,2.872648057948081,0.001494314320929203,1.0,1.0,-4.800870949091063,353088.87194387114,1548973.7699121386,4.3869232167655845,1548973.7699121386,4.3869232167655845,0.7627442525228394,0.09193805708643142,3.9206312635205385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206312635205385,1.2787832118079536,1.2791169487736889,3.065907674825915,6496.290464119872,15365.764287828402,6484.081285134904,0.00032373952111340804,22958.391595555615,2341.104413388427,19381.352875987828,1976.3479757091188,0.8441947161376825,0.8441947161376825,35454.30106526,35405.22815468563,1.0017328447057476,0.8,4278.958534652288,4273.035954225843,1.0017328447057476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.469346715925614,4.725826877478453,-2.477137954154335,7.202964831632788,3.5,3.5,1.0,0.6,0.00026096651009275987,1.0001654876081385,0.0002609233305148854,198.03835654795694,0.0,8.514037145799998e-06,24.128781271197195,0.022488792349473565,8.881090150550975e-05,0.0001721556085872501,0.0006749586612175777,0.0919380571087978,0.0919380571087978,0.0919380571087978,0.09199641166260801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499282.25733721006,591.8691720197319,0.0,0.0919380571087978,0.09193805708643142,0.09193805708643142,0.375,0.375,0.5,7.407283723537294,0.22810530428716902,0.22810530428716902,-1.0459189070388675e-11,0.00024367328745711347,0.3126919968356674,-1.0459189070388675e-11,25970.86223177056,19809.125900345476,0.7627442525228394,1.033746393925881,0.6413065889134172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445076145934603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.103088360884,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8306644048612,261.8306644048612,-11.319335595138796,245.9916480908289,277.66968071889414,124834.85128836444,124887.26741460119,-52.41612623675389,0.0,nan,277.66968071889414,4.519680718894165,271.3340741933196,-1.8159258066803545,264.99846766765154,-8.151532332348438,258.66286114202217,-14.487138857977811,252.32725461645072,-20.82274538354926,245.9916480908289,-27.158351909171074,1.0,1.0,26022.012520719443,26022.012520719443,276.9408224241056,3.790822424105613,276.9408224241056,276.9408224241056,76122.45553622283,76097.51767286158,24.937863361250493,0.0,8546.071908451686,8546.071908451686,0.8856995462580075,3940.234419838141,276.9408224241056,3.790822424105613,1.0,0.002,0.2159080488011134,0.004784503940485067,0.00033446418376403424,0.0016655358165095482,0.16723209188201713,0.16723209188201713,0.0,2.7358237203456426e-13,1.0,1.000640033057893,0.3126919968461266,0.09193805708643142,0.0,5.8797489018871715e-05,75.238964708193,0.0,1601749.621946992,268.0366807273607,0.00024367329791630254,1.0,1279628.8746964042,2617.162708507191,,,,,,,,,,,,,,,,,,,4.0,15365.764287828402,1450.0,0.375,6.173730061729009,3.5
2800.0,-28.927184393549066,4.729222227431731,34.93221647624506,25.603742978442483,6.284791273442158,-25.405986826894146,-38.94598708776755,2.7635937072671766,-5.112275582980544,-5.112547874484174,39.871369442367644,41402.078014311315,25342.558012433452,25342.558012433452,66744.63602674476,76134.40525034866,76096.89222852128,25342.558012433452,101439.45024095473,101439.45024095473,101439.45024095473,127410.84284928636,124081.73262289341,3329.110226392951,0.0,90011.15625167216,55279.30377387743,38590.9471975497,25971.392608331633,64562.33980588133,19809.569600946637,1450.0,0.0,0.8868117344377098,2.8727551584957265,0.001494314320929203,1.0,1.0,-4.781937868810587,353102.85536513524,1548994.5234476817,4.386808262555406,1548994.5234476817,4.386808262555406,0.7627457602944141,0.09193848806054372,3.9206177942548144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206177942548144,1.2787811862215737,1.2791148674385646,3.065901998323184,6496.278436291746,15365.768023236284,6484.091216931148,0.00032374265013538717,22958.411397196764,2341.106432593879,19381.382562791438,1976.3510029206138,0.8441952810880423,0.8441952810880424,35454.203623081106,35405.22815468563,1.0017294032686517,0.8,4278.946774413602,4273.035954225843,1.0017294032686517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.47066982322081,4.729222227431731,-2.4754850966431667,7.204707324074898,3.5,3.5,1.0,0.6,0.0002609233305148854,1.0001633446271796,0.0002608807170514203,198.0396538391241,0.0,8.551212638692849e-06,24.234136618055533,0.02249734356211226,8.879777011197378e-05,0.00017212556040291163,0.0006748385349617372,0.0919384880321648,0.0919384880321648,0.0919384880321648,0.09200019645669223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499275.63212177204,591.8713696514648,0.0,0.0919384880321648,0.09193848806054372,0.09193848806054372,0.375,0.375,0.5,7.409134974124037,0.24824364714345393,0.24824364714345393,6.366462912410498e-12,0.0002722915036201812,0.33061000567357723,6.366462912410498e-12,25971.392608331633,19809.569600946637,0.7627457602944141,1.0338013806101964,0.6412728866208126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450856740789035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.20844370774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83032604758824,261.83032604758824,-11.319673952411733,245.9901510542742,277.6705010408933,124840.38064033042,124896.95071257949,-56.57007224907935,0.0,nan,277.6705010408933,4.52050104089335,271.33443104363056,-1.8155689563694182,264.99836104624205,-8.151638953757924,258.6622910488877,-14.487708951112268,252.3262210516013,-20.823778948398683,245.9901510542742,-27.15984894572577,1.0,1.0,26022.012520719443,26022.012520719443,276.94176431054024,3.791764310540259,276.94176431054024,276.94176431054024,76120.64726952264,76096.89222852128,23.75504100136459,0.0,8546.071908451686,8546.071908451686,0.8857003979454282,3940.2208832260885,276.94176431054024,3.791764310540259,1.0,0.002,0.21584588681038255,0.004784957597764612,0.000334368591221276,0.001665631407509584,0.167184295610638,0.167184295610638,0.0,-1.2691401748976538e-12,1.0,1.0006766838025092,0.33061000566721077,0.09193848806054372,0.0,6.21619885682213e-05,79.54405837798522,0.0,1601750.8666049493,268.03772441701943,0.00027229149725371826,1.0,1279625.3821688397,2616.9437914247947,,,,,,,,,,,,,,,,,,,3.0,15365.768023236284,1450.0,0.375,6.173730061729009,3.5
2801.0,-28.928766796511496,4.7325670992927025,34.93247336420834,25.604569643642776,6.2858364020280355,-25.407306476673025,-38.94726972850037,2.7643760810304143,-5.111253829748819,-5.111555374737865,39.87184694413848,41400.30069662905,25348.615370628708,25348.615370628708,66748.91606725776,76133.05906965488,76096.26834314686,25348.615370628708,101444.88371377558,101444.88371377558,101444.88371377558,127416.79697159756,124086.79886707298,3329.998104524586,0.0,90010.75713271966,55278.47322646836,38591.426562501445,25971.913257821987,64563.33982032343,19810.005417430635,1450.0,0.0,0.8868150589661645,2.8728598627273834,0.001494314320929203,1.0,1.0,-4.763571978649111,353116.5282629105,1549015.0565785049,4.386696550848495,1549015.0565785049,4.386696550848495,0.7627472501073611,0.09193893505580002,3.9205931200347353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205931200347353,1.2787776477321091,1.279111273529796,3.0658911867812533,6496.255527931745,15365.772121643806,6484.108724245655,0.00032374853790084643,22958.45408511103,2341.1107855497066,19381.434893326088,1976.3563391500757,0.8441959907873456,0.8441959907873456,35454.0251195045,35405.22815468563,1.001723098932689,0.8,4278.925230922977,4273.035954225843,1.001723098932689,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.471977418400072,4.7325670992927025,-2.4738622882350043,7.206429387527707,3.5,3.5,1.0,0.6,0.0002608807170514203,1.000163274226831,0.0002608381289075949,198.04095056925038,0.0,8.439155553513794e-06,23.916566838658092,0.022505782717665773,8.878499731698659e-05,0.0001720957197344337,0.0006747172947782469,0.09193893507493679,0.09193893507493679,0.09193893507493679,0.09200389452540775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499268.50941493054,591.8737302260041,0.0,0.09193893507493679,0.09193893505580002,0.09193893505580002,0.375,0.375,0.5,7.411083758287415,0.2678370803432699,0.2678370803432699,-1.8246737454319373e-11,0.000301544989042668,0.3479833960887504,-1.8246737454319373e-11,25971.913257821987,19810.005417430635,0.7627472501073611,1.0338516602923065,0.6412354257360916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445095078843501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.89087392834,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83000036670484,261.83000036670484,-11.31999963329514,245.988662383219,277.6713383501888,124849.97215995213,124904.4228641776,-54.45070422545538,0.0,nan,277.6713383501888,4.521338350188842,271.3348031568584,-1.815196843141564,264.9982679634119,-8.1517320365881,258.6617327699437,-14.488267230056294,252.3251975766075,-20.82480242339247,245.988662383219,-27.16133761678097,1.0,1.0,26022.012520719443,26022.012520719443,276.9426838076976,3.7926838076976424,276.9426838076976,276.9426838076976,76119.97832799236,76096.26834314686,23.709984845496365,0.0,8546.071908451686,8546.071908451686,0.8857019581422511,3940.1960856349087,276.9426838076976,3.7926838076976424,1.0,0.002,0.21578046304874499,0.004785421870730407,0.00033426792980758804,0.001665732070757363,0.167133964903794,0.167133964903794,0.0,5.649508638683187e-13,1.0,1.0007122180499202,0.34798339610699713,0.09193893505580002,0.0,6.542376178389313e-05,83.71768276100595,0.0,1601752.0869057507,268.03874617025116,0.0003015450072894055,1.0,1279621.967283707,2616.7317728497196,,,,,,,,,,,,,,,,,,,4.0,15365.772121643806,1450.0,0.375,6.173730061729009,3.5
2802.0,-28.930335443788167,4.73586208579329,34.9327288154248,25.60502841314303,6.286498175866106,-25.408652081779863,-38.94857877222819,2.764814814496693,-5.11025384480763,-5.110585147963897,39.872319253656876,41398.81248056874,25354.601626924756,25354.601626924756,66753.4141074935,76132.0012809355,76095.64491700528,25354.601626924756,101450.24654393003,101450.24654393003,101450.24654393003,127422.67080516469,124091.74219076554,3330.9286143991485,0.0,90010.53130978667,55277.812786841714,38591.909469938844,25972.424261234653,64564.333731173494,19810.43340853025,1450.0,0.0,0.8868182887703548,2.872962203915141,0.001494314320929203,1.0,1.0,-4.745767286745149,353129.8947257151,1549035.366638848,4.386588022636891,1549035.366638848,4.386588022636891,0.762748721847212,0.09193939766243983,3.9205801483415788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205801483415788,1.2787757018700547,1.2791092726965587,3.0658857081880777,6496.243919450219,15365.776181358005,6484.118521433831,0.00032375156852576,22958.47244644686,2341.1126578848903,19381.464177777176,1976.3593253330318,0.8441965911707129,0.8441965911707129,35453.93127678773,35405.22815468563,1.0017197846268506,0.8,4278.913905101235,4273.035954225843,1.0017197846268506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.473269664891399,4.73586208579329,-2.472269151427678,7.208131237220968,3.5,3.5,1.0,0.6,0.0002608381289075949,1.0001618568632686,0.0002607959172984677,198.04223604159495,0.0,8.434196486167669e-06,23.902512841799176,0.02251421691415194,8.877196334634362e-05,0.00017206616556125125,0.000674599192900697,0.09193939761018889,0.09193939761018889,0.09193939761018889,0.09200750711438709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499260.9036147476,591.8762490139788,0.0,0.09193939761018889,0.09193939766243983,0.09193939766243983,0.375,0.375,0.5,7.413127043522101,0.2868866966936139,0.2868866966936139,1.716671249596402e-11,0.0003313031562584001,0.3648178612187394,1.716671249596402e-11,25972.424261234653,19810.43340853025,0.762748721847212,1.0339054126297451,0.6412025043569871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451044795499595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.87681993149,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82965145749324,261.82965145749324,-11.320348542506736,245.98717944758206,277.67212346740206,124855.52665449154,124913.86091249522,-58.334258003670875,0.0,nan,277.67212346740206,4.522123467402082,271.33513466348376,-1.8148653365162204,264.9981458594677,-8.151854140532294,258.6611570554745,-14.488842944525459,252.32416825154925,-20.825831748450724,245.98717944758206,-27.162820552417912,1.0,1.0,26022.012520719443,26022.012520719443,276.9435810856188,3.7935810856188255,276.9435810856188,276.9435810856188,76118.26664908743,76095.64491700528,22.621732082145172,0.0,8546.071908451686,8546.071908451686,0.8857027783658677,3940.1830490832867,276.9435810856188,3.7935810856188255,1.0,0.002,0.21571187912117748,0.004785896342430902,0.00033416235711019557,0.0016658376425866608,0.16708117855509777,0.16708117855509777,0.0,-3.0314379478868503e-13,1.0,1.000746647686911,0.36481786120157267,0.09193939766243983,0.0,6.858392604382657e-05,87.76126941660928,0.0,1601753.2828521114,268.03974615519235,0.0003313031390916876,1.0,1279618.629014151,2616.526570919664,,,,,,,,,,,,,,,,,,,3.0,15365.776181358005,1450.0,0.375,6.173730061729009,3.5
