time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2803.0,-28.931907708877194,4.739107778987973,34.932982751917784,25.605809676367812,6.287494329428531,-25.409967505115624,-38.949856837838865,2.765554124970924,-5.1092751499462,-5.10963661370586,39.8727864375757,41397.07221411128,25360.51681118662,25360.51681118662,66757.5890252979,76130.69207427,76095.02393971977,25360.51681118662,101455.5407509064,101455.5407509064,101455.5407509064,127428.46659558664,124096.5661795703,3331.900416016334,0.0,90010.14999638857,55277.00141990127,38592.38730720811,25972.925844680245,64565.31315188836,19810.853754113148,1450.0,0.0,0.8868214265726235,2.873062244758546,0.001494314320929203,1.0,1.0,-4.728505845607799,353142.9627219257,1549055.4564885758,4.386482586397577,1549055.4564885758,4.386482586397577,0.7627501758016528,0.09193987505690555,3.9205566437732045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205566437732045,1.2787723621692189,1.2791058781427067,3.065875334623787,6496.221939112281,15365.78046389768,6484.1354819924445,0.00032375722590912743,22958.512827342143,2341.116775590252,19381.514874021872,1976.3644949112972,0.8441973145115788,0.8441973145115789,35453.76123463684,35405.22815468563,1.0017137791403465,0.8,4278.893382815056,4273.035954225843,1.0017137791403465,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.474546569141725,4.739107778987973,-2.4707051026571207,7.209812881645094,3.5,3.5,1.0,0.6,0.0002607959172984677,1.0001622322657735,0.0002607536146487546,198.0435244932212,0.0,8.359681458465338e-06,23.69133725329077,0.022522576595610407,8.875923952664106e-05,0.00017203667777182662,0.0006744795400110048,0.09193987506982652,0.09193987506982652,0.09193987506982652,0.09201103651218591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499252.82931245083,591.8789212289976,0.0,0.09193987506982652,0.09193987505690555,0.09193987505690555,0.375,0.375,0.5,7.415261886309535,0.3053967427023281,0.3053967427023281,1.3301360013429075e-11,0.0003614637596456305,0.38113076809804625,1.3301360013429075e-11,25972.925844680245,19810.853754113148,0.7627501758016528,1.0339543907771696,0.6411658240815103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451137986516236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.665644342975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8293136125556,261.8293136125556,-11.320686387444368,245.98570361947688,277.67292360562664,124864.81084873267,124921.29526892437,-56.48442019169624,0.0,nan,277.67292360562664,4.522923605626659,271.3354796084449,-1.8145203915550496,264.9980356111652,-8.151964388834756,258.66059161390984,-14.489408386090133,252.32314761671017,-20.826852383289804,245.98570361947688,-27.164296380523098,1.0,1.0,26022.012520719443,26022.012520719443,276.9444569575716,3.79445695757164,276.9444569575716,276.9444569575716,76117.60786753603,76095.02393971977,22.583927816260257,0.0,8546.071908451686,8546.071908451686,0.8857042646010643,3940.1594269920706,276.9444569575716,3.79445695757164,1.0,0.002,0.21564023333420318,0.0047863806882529406,0.0003340520258037882,0.0016659479742187535,0.1670260129018941,0.1670260129018941,0.0,2.254186420858062e-14,1.0,1.0007800084599248,0.3811307680847449,0.09193987505690555,0.0,7.164578654367489e-05,91.67904932491719,0.0,1601754.4548459097,268.0407248500538,0.0003614637463442705,1.0,1279615.365364579,2616.327956651586,,,,,,,,,,,,,,,,,,,4.0,15365.78046389768,1450.0,0.375,6.173730061729009,3.5
2804.0,-28.933460094319827,4.74230434909718,34.93323488979504,25.606147187668853,6.288025818982968,-25.411311503051824,-38.951161795388884,2.7658772291725136,-5.1083382031517885,-5.108729282610421,39.87324240065882,41395.6700718497,25366.41160164707,25366.41160164707,66762.08167349677,76129.73163847862,76094.25338768715,25366.41160164707,101460.66498933421,101460.66498933421,101460.66498933421,127434.07397479357,124101.1627862581,3332.9111885354823,0.0,90009.97506047478,55276.37875690525,38592.884781743924,25973.408985459366,64566.293767203286,19811.259052660367,1450.0,0.0,0.8868243951059982,2.8731579318011877,0.001494314320929203,1.0,1.0,-4.7122249944920895,353155.4634154948,1549075.0640086327,4.386382838387844,1549075.0640086327,4.386382838387844,0.7627515919743635,0.09194036794832242,3.9205468622932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205468622932,1.2787709516370178,1.2791044131444096,3.065871067273083,6496.2128971082075,15365.784621672268,6484.143577591383,0.0003237596100834275,22958.52548688228,2341.1180665040847,19381.539072308857,1976.3669624498536,0.8441979030135366,0.8441979030135366,35453.69047114591,35405.22815468563,1.0017112799433723,0.8,4278.884842411369,4273.035954225843,1.0017112799433723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.475819071004811,4.74230434909718,-2.4691843791606933,7.211488728257874,3.5,3.5,1.0,0.6,0.0002607536146487546,1.0001601828849445,0.00026071185307199033,198.04479666803036,0.0,8.377765844580843e-06,23.74258840354211,0.022530954361454986,8.874624972241333e-05,0.00017200736492634127,0.0006743629348532886,0.09194036780468309,0.09194036780468309,0.09194036780468309,0.092014408936983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499244.2819363145,591.8817480635682,0.0,0.09194036780468309,0.09194036794832242,0.09194036794832242,0.375,0.375,0.5,7.4174831196366275,0.3232941831506082,0.3232941831506082,-2.2737367544323206e-13,0.000391079458609056,0.39650428811830807,-2.2737367544323206e-13,25973.408985459366,19811.259052660367,0.7627515919743635,1.0340082693024086,0.641134369909843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44512313936077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.71689549323,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8289443852453,261.8289443852453,-11.321055614754698,245.98423281616255,277.67365595432113,124869.26553736553,124930.99678624507,-61.73124887955645,0.0,nan,277.67365595432113,4.523655954321157,271.3357713266928,-1.8142286733071842,264.9978866990403,-8.152113300959684,258.66000207144833,-14.489997928551645,252.32211744380663,-20.827882556193344,245.98423281616255,-27.16576718383743,1.0,1.0,26022.012520719443,26022.012520719443,276.9452741241984,3.7952741241984427,276.9452741241984,276.9452741241984,76115.79720813643,76094.25338768715,21.543820449282066,0.0,8546.071908451686,8546.071908451686,0.8857048831008044,3940.149596604666,276.9452741241984,3.7952741241984427,1.0,0.002,0.21556570234098843,0.004786870710909651,0.0003339371960389128,0.0016660628029939717,0.16696859801945638,0.16696859801945638,0.0,-9.671157104318429e-13,1.0,1.0008114462183897,0.39650428811853544,0.09194036794832242,0.0,7.453099132925273e-05,95.37076902268059,0.0,1601755.5779242385,268.0416617968482,0.0003910794588364297,1.0,1279612.2434674827,2616.141069389918,,,,,,,,,,,,,,,,,,,3.0,15365.784621672268,1450.0,0.375,6.173730061729009,3.5
2805.0,-28.935018063563202,4.745452877994783,34.933485426997066,25.60695457449185,6.289050604482633,-25.412611196732474,-38.95242603085933,2.766643736848179,-5.107397666461168,-5.107819559412595,39.87370047648779,41393.93263025909,25372.176526323998,25372.176526323998,66766.10915658309,76128.40886401958,76093.6688103024,25372.176526323998,101465.8453366264,101465.8453366264,101465.8453366264,127439.7390753966,124105.77821864685,3333.960856749743,0.0,90009.58514752747,55275.57576964904,38593.343753198256,25973.8937387702,64567.23749196845,19811.66574209129,1450.0,0.0,0.8868273680812582,2.8732538579572178,0.001494314320929203,1.0,1.0,-4.6959209248781235,353167.9974151157,1549094.7625730194,4.38628294157753,1549094.7625730194,4.38628294157753,0.7627530142898522,0.09194087313000335,3.9205231663786235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205231663786235,1.2787674849883026,1.2791008921855795,3.0658608483578123,6496.191244452984,15365.789125293606,6484.160417400754,0.00032376518972281694,22958.564795491075,2341.122074866654,19381.589407625986,1976.37209522375,0.8441986500581437,0.8441986500581437,35453.51904442243,35405.22815468563,1.0017052255673495,0.8,4278.864153021946,4273.035954225843,1.0017052255673495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.477063538885587,4.745452877994783,-2.467674776965841,7.2131276549606245,3.5,3.5,1.0,0.6,0.00026071185307199033,1.000160761134375,0.0002606699474755367,198.04607343303738,0.0,8.270662978815505e-06,23.439058881963142,0.022539225024433802,8.87336669492555e-05,0.00017197818612273483,0.0006742444628059566,0.09194087315239173,0.09194087315239173,0.09194087315239173,0.0920177895009475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499235.32690988446,591.8847087175494,0.0,0.09194087315239173,0.09194087313000335,0.09194087313000335,0.375,0.375,0.5,7.419790611593167,0.3406902469165516,0.3406902469165516,1.2050804798491299e-11,0.00042189295140815375,0.4118986345344524,1.2050804798491299e-11,25973.8937387702,19811.66574209129,0.7627530142898522,1.0340555326513412,0.6410980899625465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451323620789887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.41336597165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82859381893235,261.82859381893235,-11.32140618106763,245.98276964410613,277.6744179937565,124879.22934614234,124937.84065783549,-58.61131169313859,0.0,nan,277.6744179937565,4.524417993756515,271.33608832383084,-1.8139116761691412,264.9977586538767,-8.152241346123276,258.6594289839734,-14.490571016026593,252.32109931405026,-20.82890068594972,245.98276964410613,-27.16723035589385,1.0,1.0,26022.012520719443,26022.012520719443,276.94611544434616,3.796115444346185,276.94611544434616,276.94611544434616,76115.34750446332,76093.6688103024,21.678694160917075,0.0,8546.071908451686,8546.071908451686,0.8857063814330023,3940.1257822105167,276.94611544434616,3.796115444346185,1.0,0.002,0.21548828259239985,0.004787374044730816,0.0003338178924602894,0.0016661821084587454,0.1669089462301447,0.1669089462301447,0.0,9.190348135290627e-13,1.0,1.0008429246309467,0.4118986345224016,0.09194087313000335,0.0,7.741974949132108e-05,99.06701700031653,0.0,1601756.7068873688,268.0426023335388,0.00042189293935734895,1.0,1279609.1133234957,2615.9540437265227,,,,,,,,,,,,,,,,,,,4.0,15365.789125293606,1450.0,0.375,6.173730061729009,3.5
2806.0,-28.936556512252622,4.748553534584315,34.93373408269784,25.60726903555917,6.289557575916182,-25.413945103402327,-38.95371799645943,2.766946168255911,-5.106497949845902,-5.10694985186646,39.87414724846319,41392.54632254505,25377.92122011074,25377.92122011074,66770.4675426558,76127.47114288887,76092.93350294205,25377.92122011074,101470.85472305279,101470.85472305279,101470.85472305279,127445.21515420773,124110.1679851841,3335.0471690236295,0.0,90009.42082605575,55274.95695114019,38593.848749906174,25974.36043115494,64568.20918106112,19812.0576747774,1450.0,0.0,0.8868301781537158,2.8733455592842105,0.001494314320929203,1.0,1.0,-4.680585699519781,353179.98041245557,1549113.9752204516,4.3861885189849765,1549113.9752204516,4.3861885189849765,0.7627543987960463,0.09194139247023078,3.9205142477277652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205142477277652,1.2787661694616115,1.2790995227256483,3.065857027933721,6496.1831494327735,15365.79346530662,6484.167953155898,0.00032376733880163424,22958.575109942027,2341.123126647941,19381.611932502405,1976.374392121918,0.8441992518999732,0.8441992518999732,35453.454522904955,35405.22815468563,1.0017029468257657,0.8,4278.85636595833,4273.035954225843,1.0017029468257657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.478303639546595,4.748553534584315,-2.466207295582208,7.214760830166522,3.5,3.5,1.0,0.6,0.0002606699474755367,1.0001587487242387,0.0002606285730220693,198.04733421488461,0.0,8.299238832508012e-06,23.520042851327705,0.02254752426326631,8.872080988504235e-05,0.00017194913759049435,0.000674129043808035,0.09194139238854854,0.09194139238854854,0.09194139238854854,0.09202101787876725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499225.9232031761,591.8878159783263,0.0,0.09194139238854854,0.09194139247023078,0.09194139247023078,0.375,0.375,0.5,7.422179378580693,0.3575144707390905,0.3575144707390905,-4.718003765447065e-12,0.00045190202058620343,0.4263641523467072,-4.718003765447065e-12,25974.36043115494,19812.0576747774,0.7627543987960463,1.0341074716106675,0.6410669716186916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451416180830068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.494349941015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8282132212686,261.8282132212686,-11.321786778731393,245.98131138010697,277.6751150624155,124883.68799711071,124947.32025701138,-63.63225990064079,0.0,nan,277.6751150624155,4.525115062415523,271.3363543259816,-1.813645674018403,264.9975935894505,-8.152406410549474,258.6588328530631,-14.491167146936903,252.32007211659393,-20.829927883406043,245.98131138010697,-27.168688619893004,1.0,1.0,26022.012520719443,26022.012520719443,276.9468991115022,3.7968991115022277,276.9468991115022,276.9468991115022,76113.58538587208,76092.93350294205,20.651882930033025,0.0,8546.071908451686,8546.071908451686,0.8857069453737739,3940.116818966404,276.9468991115022,3.7968991115022277,1.0,0.002,0.21540814866237395,0.004787882498351687,0.0003336943561705809,0.0016663056443076685,0.16684717808529045,0.16684717808529045,0.0,4.782493845389979e-13,1.0,1.0008725021066618,0.4263641523514252,0.09194139247023078,0.0,8.013392842963261e-05,102.53986530622723,0.0,1601757.7876250476,268.0435020501541,0.0004519020253042072,1.0,1279606.1208489207,2615.778600638382,,,,,,,,,,,,,,,,,,,3.0,15365.79346530662,1450.0,0.375,6.173730061729009,3.5
2807.0,-28.93809994218875,4.751607354016458,34.93398104406925,25.60803098548206,6.290534061292911,-25.415236541884365,-38.95497336108235,2.7676706601665293,-5.105595790292739,-5.106078728691594,39.87459565738284,41390.85003182896,25383.54166297323,25383.54166297323,66774.3916948022,76126.18824293373,76092.37126036151,25383.54166297323,101475.91292333475,101475.91292333475,101475.91292333475,127450.74114486124,124114.5711136688,3336.1700311924315,0.0,90009.05119662285,55274.17534519802,38594.306501583145,25974.828221526484,64569.13472310963,19812.450567707805,1450.0,0.0,0.8868329894277736,2.8734373984835635,0.001494314320929203,1.0,1.0,-4.665246103825552,353191.98323476757,1549133.2584425018,4.3860940564236675,1549133.2584425018,4.3860940564236675,0.7627557879781609,0.09194192335825017,3.920492015807982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920492015807982,1.278762896769468,1.2790961962694973,3.0658474887817753,6496.162937114467,15365.79814444909,6484.183893767061,0.00032377255841387406,22958.61101966119,2341.1267884202243,19381.659580055915,1976.3792508202002,0.8442000068496277,0.8442000068496277,35453.293687105535,35405.22815468563,1.0016972665047277,0.8,4278.836954781239,4273.035954225843,1.0016972665047277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.479516918298718,4.751607354016458,-2.4647513277101183,7.216358681726576,3.5,3.5,1.0,0.6,0.0002606285730220693,1.0001592647689508,0.00026058707068246547,198.0485990929679,0.0,8.19410021381923e-06,23.2220800059637,0.02255571836348013,8.870831870655792e-05,0.00017192025431551138,0.0006740119843996401,0.09194192338330685,0.09194192338330685,0.09194192338330685,0.0920242508153637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499216.13474019873,591.8910495182602,0.0,0.09194192338330685,0.09194192335825017,0.09194192335825017,0.375,0.375,0.5,7.424649204270456,0.3738671197566532,0.3738671197566532,-1.0231815394945443e-12,0.0004829383988749214,0.44083262486606145,-1.0231815394945443e-12,25974.828221526484,19812.450567707805,0.7627557879781609,1.0341534230116187,0.641031511562365,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451507582246008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.19638709565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82785028276595,261.82785028276595,-11.322149717234026,245.97986053971735,277.67584002580566,124893.39169794027,124954.07151635473,-60.67981841446753,0.0,nan,277.67584002580566,4.525840025805678,271.33664412859895,-1.8133558714010292,264.9974482313469,-8.152551768653097,258.6582523341739,-14.491747665826097,252.3190564369533,-20.830943563046674,245.97986053971735,-27.170139460282627,1.0,1.0,26022.012520719443,26022.012520719443,276.9477044450855,3.7977044450855146,276.9477044450855,276.9477044450855,76113.12317591476,76092.37126036151,20.75191555325,0.0,8546.071908451686,8546.071908451686,0.8857083511332076,3940.094475887022,276.9477044450855,3.7977044450855146,1.0,0.002,0.2153253003097415,0.0047884033138948625,0.00033356661542545293,0.0016664333860447289,0.16678330771272645,0.16678330771272645,0.0,1.470181615337296e-12,1.0,1.0009020839256775,0.44083262486708463,0.09194192335825017,0.0,8.284835419374964e-05,106.01301280220856,0.0,1601758.8726764761,268.04440420970724,0.00048293839989810294,1.0,1279603.1234885599,2615.6032258549194,,,,,,,,,,,,,,,,,,,4.0,15365.79814444909,1450.0,0.375,6.173730061729009,3.5
2808.0,-28.93962466664476,4.754614509879347,34.93422604665359,25.608322221692674,6.291020226540423,-25.416560177351364,-38.956259878445394,2.767955738201502,-5.104733201113561,-5.105246190920002,39.87503304678694,41389.519118241675,25389.141304558318,25389.141304558318,66778.66042279999,76125.27608757117,76091.66446662093,25389.141304558318,101480.80577117925,101480.80577117925,101480.80577117925,127456.0843235438,124118.75705048944,3337.327273054349,0.0,90008.90523620427,55273.60496263302,38594.77808174583,25975.27855236455,64570.056634110384,19812.82918943221,1450.0,0.0,0.8868356440685247,2.873525166471768,0.001494314320929203,1.0,1.0,-4.650836896816372,353203.45470498415,1549152.0679597044,4.3860048573240755,1549152.0679597044,4.3860048573240755,0.7627571403898816,0.09194246736584176,3.9204849050931267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204849050931267,1.2787616608494008,1.2790949069529336,3.065844891290372,6496.157433341874,15365.802672518963,6484.189753482974,0.00032377405698853236,22958.61543026811,2341.1272381769627,19381.67709513891,1976.3810368616105,0.8442006075674126,0.8442006075674126,35453.24224492801,35405.22815468563,1.001695449696122,0.8,4278.830746255392,4273.035954225843,1.001695449696122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4807257067022155,4.754614509879347,-2.463336109753438,7.217950619632784,3.5,3.5,1.0,0.6,0.00026058707068246547,1.0001573363882166,0.0002605460773036985,198.049848655257,0.0,8.219480217618785e-06,23.294006936731638,0.02256393784369775,8.869551923712188e-05,0.0001718915514453436,0.0006738982327545082,0.09194246732779505,0.09194246732779505,0.09194246732779505,0.09202733713232182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499205.9232427654,591.8944212596813,0.0,0.09194246732779505,0.09194246736584176,0.09194246736584176,0.375,0.375,0.5,7.427195299409755,0.3896783299221056,0.3896783299221056,7.958078640513122e-13,0.0005129898064524241,0.45440929410364106,7.958078640513122e-13,25975.27855236455,19812.82918943221,0.7627571403898816,1.0342047677177175,0.6410017471841097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451599280708765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.26831402642,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82745891861896,261.82745891861896,-11.322541081381019,245.9784145466676,277.6765032905548,124897.91964495373,124963.35195932174,-65.4323143679974,0.0,nan,277.6765032905548,4.526503290554842,271.3368855418053,-1.8131144581946614,264.997267792973,-8.152732207026986,258.65765004424867,-14.492349955751308,252.31803229546443,-20.831967704535543,245.9784145466676,-27.17158545333237,1.0,1.0,26022.012520719443,26022.012520719443,276.9484542789262,3.798454278926215,276.9484542789262,276.9484542789262,76111.42336501672,76091.66446662093,19.758898395783035,0.0,8546.071908451686,8546.071908451686,0.8857088007546646,3940.0873296185923,276.9484542789262,3.798454278926215,1.0,0.002,0.21523990507337232,0.004788928753223157,0.0003334349021179574,0.0016665650978401167,0.1667174510589787,0.1667174510589787,0.0,-4.1926098010014456e-14,1.0,1.0009298409516003,0.45440929410284525,0.09194246736584176,0.0,8.539523299873995e-05,109.27176225221709,0.0,1601759.9106789164,268.0452667988864,0.0005129898056566162,1.0,1279600.258878964,2615.4389513477563,,,,,,,,,,,,,,,,,,,3.0,15365.802672518963,1450.0,0.375,6.173730061729009,3.5
2809.0,-28.941140878117427,4.7575755240043325,34.93446902971015,25.60875165453183,6.291647441389044,-25.417862046218783,-38.957524148840434,2.7683686117627118,-5.103892677295562,-5.104435474925661,39.87546476534274,41388.08237160288,25394.67832224473,25394.67832224473,66782.76069384761,76124.25761825778,76090.94749737416,25394.67832224473,101485.62581961889,101485.62581961889,101485.62581961889,127461.34503671224,124122.82741966778,3338.5176170444643,0.0,90008.68782494457,55272.96666244871,38595.24573610652,25975.719217093363,64570.96495319988,19813.199939243168,1450.0,0.0,0.8868382080697448,2.873610628374471,0.001494314320929203,1.0,1.0,-4.636943283380219,353214.62577654526,1549170.6337781367,4.385918704165413,1549170.6337781367,4.385918704165413,0.7627584735442112,0.09194302330142827,3.9204728873611465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204728873611465,1.2787598316097584,1.279093024813175,3.065839878959824,6496.146812814906,15365.807523874288,6484.199246225658,0.0003237768564002679,22958.630351740307,2341.128759743675,19381.705469582048,1976.3839302495805,0.8442012947916503,0.8442012947916503,35453.15530309218,35405.22815468563,1.0016923791301762,0.8,4278.820253296872,4273.035954225843,1.0016923791301762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.481920976554329,4.7575755240043325,-2.461949230009806,7.219524754014138,3.5,3.5,1.0,0.6,0.0002605460773036985,1.000156459804238,0.0002605053186925329,198.0510912544737,0.0,8.118732460666734e-06,23.008487793529525,0.022572056576158416,8.868294276389854e-05,0.00017186313453979995,0.0006737847593001867,0.09194302319062755,0.09194302319062755,0.09194302319062755,0.09203034020535189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499195.3285658121,591.8979183919636,0.0,0.09194302319062755,0.09194302330142827,0.09194302330142827,0.375,0.375,0.5,7.429814802628448,0.40495170058835583,0.40495170058835583,6.184563972055912e-11,0.0005427976300893533,0.467492191545432,6.184563972055912e-11,25975.719217093363,19813.199939243168,0.7627584735442112,1.0342537197988415,0.6409704795584266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451689868924755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.98279488322,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82705789370357,261.82705789370357,-11.32294210629641,245.9769752723185,277.67714051509233,124904.3298288329,124971.37732830933,-67.04749947644748,0.0,nan,277.67714051509233,4.527140515092356,271.3371074665254,-1.8128925334745531,264.9970744179234,-8.152925582076591,258.6570413694544,-14.492958630545559,252.31700832090743,-20.832991679092544,245.9769752723185,-27.17302472768148,1.0,1.0,26022.012520719443,26022.012520719443,276.94918110032495,3.7991811003249722,276.94918110032495,276.94918110032495,76110.21754011788,76090.94749737416,19.270042743723025,0.0,8546.071908451686,8546.071908451686,0.8857095606540624,3940.075251797952,276.94918110032495,3.7991811003249722,1.0,0.002,0.21515205580587154,0.004789461327995634,0.0003332993716715697,0.0016667006241335186,0.16664968583578485,0.16664968583578485,0.0,-4.194911779054067e-12,1.0,1.000956587129546,0.46749219148358634,0.09194302330142827,0.0,8.784925876056497e-05,112.4116891934882,0.0,1601760.922891343,268.0461073227044,0.0005427975682437136,1.0,1279597.4693408473,2615.2808419311873,,,,,,,,,,,,,,,,,,,3.0,15365.807523874288,1450.0,0.375,6.173730061729009,3.5
2810.0,-28.942663764034645,4.760491505039932,34.93471023076172,25.609517271537356,6.292624880958158,-25.41913489952944,-38.95876145744694,2.7690960157325213,-5.103044414967599,-5.103618114528243,39.875899298358384,41386.39603808811,25400.082270388044,25400.082270388044,66786.47830847616,76122.97777953897,76090.43302521076,25400.082270388044,101490.5152955988,101490.5152955988,101490.5152955988,127466.67852532686,124126.93727623789,3339.7412490889656,0.0,90008.3121273462,55272.18638869736,38595.69526516538,25976.163229728067,64571.858494893444,19813.57347171886,1450.0,0.0,0.886840795642051,2.873696780803708,0.001494314320929203,1.0,1.0,-4.622932876310074,353225.88868168124,1549189.3207999473,4.3858317593364164,1549189.3207999473,4.3858317593364164,0.7627598154697259,0.09194358894724403,3.9204502590361963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204502590361963,1.2787565441894437,1.2790896844132371,3.065830065034955,6496.126018285748,15365.812494948897,6484.215718248302,0.0003237822298795895,22958.667035728147,2341.1325004693904,19381.75470556004,1976.3889509220826,0.8442020904523012,0.8442020904523012,35452.99159917078,35405.22815468563,1.0016865975264497,0.8,4278.800495967843,4273.035954225843,1.0016865975264497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.483087520832116,4.760491505039932,-2.4605695526396834,7.221061057679615,3.5,3.5,1.0,0.6,0.0002605053186925329,1.0001571505501012,0.0002604643865709015,198.0523393373311,0.0,8.072287419367466e-06,22.8768625464874,0.022580128863577784,8.867063609179888e-05,0.00017183468260073402,0.0006736693259134502,0.09194358895963269,0.09194358895963269,0.09194358895963269,0.09203336785522409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499184.38973382534,591.9015285338114,0.0,0.09194358895963269,0.09194358894724403,0.09194358894724403,0.375,0.375,0.5,7.432508168924074,0.4198067111784667,0.4198067111784667,-3.211653165635653e-11,0.0005736995606184792,0.48068523821814324,-3.211653165635653e-11,25976.163229728067,19813.57347171886,0.7627598154697259,1.0342969811494251,0.6409354942348622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445177995243027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.851169636175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8266801963779,261.8266801963779,-11.323319803622098,245.97554352610072,277.6778168666563,124914.4250544847,124977.57240583365,-63.14735134893458,0.0,nan,277.6778168666563,4.527816866656337,271.33736219853455,-1.8126378014654279,264.9969075303617,-8.153092469638295,258.6564528623644,-14.493547137635574,252.3159981942496,-20.834001805750376,245.97554352610072,-27.174456473899255,1.0,1.0,26022.012520719443,26022.012520719443,276.94993826088216,3.799938260882186,276.94993826088216,276.94993826088216,76109.93070709945,76090.43302521076,19.497681888693478,0.0,8546.071908451686,8546.071908451686,0.885710991476258,3940.052510331377,276.94993826088216,3.799938260882186,1.0,0.002,0.2150617321126307,0.0047900061302122475,0.00033316001213248603,0.0016668399878350785,0.166580006066243,0.166580006066243,0.0,-3.2435425872945345e-14,1.0,1.0009835570903358,0.48068523825025977,0.09194358894724403,0.0,9.032369293770171e-05,115.57771487708506,0.0,1601761.9456185459,268.0469555850324,0.0005736995927350108,1.0,1279594.6569279626,2615.121470361677,,,,,,,,,,,,,,,,,,,4.0,15365.812494948897,1450.0,0.375,6.173730061729009,3.5
2811.0,-28.94416852641164,4.763362616515914,34.93494939620746,25.609780952241294,6.293077130978027,-25.420443960693756,-38.96003051251171,2.769352566072738,-5.102234666780589,-5.102838017024081,39.87632295008646,41385.07915532615,25405.466631365485,25405.466631365485,66790.54578669164,76122.09077818296,76089.77572242628,25405.466631365485,101495.24235379176,101495.24235379176,101495.24235379176,127471.83264667542,124130.83655082098,3340.9960958544375,0.0,90008.1700695547,55271.60896313881,38596.17900712877,25976.590292883655,64572.76930001243,19813.933137945212,1450.0,0.0,0.8868432328369396,2.873779005310113,0.001494314320929203,1.0,1.0,-4.609820711556324,353236.6383836557,1549207.5400378993,4.385749867643349,1549207.5400378993,4.385749867643349,0.7627611212458967,0.0919441663451944,3.9204431422206882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204431422206882,1.2787554393227802,1.2790885269138368,3.06582714854134,6496.119838585748,15365.817281771751,6484.22215837046,0.00032378390534670344,22958.672477665536,2341.133055392569,19381.773955516142,1976.3909138713163,0.8442027288106906,0.8442027288106905,35452.940112748656,35405.22815468563,1.0016847791591093,0.8,4278.794282102141,4273.035954225843,1.0016847791591093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.48424983685018,4.763362616515914,-2.459229176338524,7.222591792854438,3.5,3.5,1.0,0.6,0.0002604643865709015,1.000155282106643,0.0002604239473917302,198.05357258046007,0.0,8.106702443134794e-06,22.974394723844007,0.02258823556602092,8.865801529869283e-05,0.00017180637127220866,0.0006735571100439519,0.09194416632658314,0.09194416632658314,0.09194416632658314,0.09203625411857724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499173.0624669738,591.9052655241663,0.0,0.09194416632658314,0.0919441663451944,0.0919441663451944,0.375,0.375,0.5,7.435270805751482,0.4341704121153498,0.4341704121153498,2.2509993868879974e-11,0.0006033502434661386,0.49301730546773115,2.2509993868879974e-11,25976.590292883655,19813.933137945212,0.7627611212458967,1.03434538290243,0.640906059999477,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451870433562384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.94870181353,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8262754883594,261.8262754883594,-11.323724511640592,245.9741162952642,277.67843468145986,124918.87992059355,124986.54320106689,-67.66328047336553,0.0,nan,277.67843468145986,4.528434681459885,271.3375710042123,-1.812428995787684,264.996707326945,-8.153292673054978,258.65584364975246,-14.494156350247522,252.31497997252237,-20.83502002747761,245.9741162952642,-27.17588370473578,1.0,1.0,26022.012520719443,26022.012520719443,276.9506414455319,3.8006414455319373,276.9506414455319,276.9506414455319,76108.29745776103,76089.77572242628,18.52173533475434,0.0,8546.071908451686,8546.071908451686,0.8857114414826586,3940.045357931792,276.9506414455319,3.8006414455319373,1.0,0.002,0.21496909563520475,0.004790554741797471,0.00033301704359834695,0.0016669829572985818,0.16650852179917347,0.16650852179917347,0.0,8.969287985938212e-13,1.0,1.0010087658480296,0.49301730544522115,0.0919441663451944,0.0,9.263647273469694e-05,118.53688689225852,0.0,1601762.922124754,268.0477653332194,0.0006033502209561448,1.0,1279591.9727183287,2614.9727894398534,,,,,,,,,,,,,,,,,,,3.0,15365.817281771751,1450.0,0.375,6.173730061729009,3.5
2812.0,-28.945670668027084,4.766189407688918,34.935186496312596,25.61020046649503,6.293697419372443,-25.42173385920997,-38.96128524849189,2.769760612726775,-5.101443952188504,-5.102076640484053,39.87674167203408,41383.67834668858,25410.785074045398,25410.785074045398,66794.46342073398,76121.08738227878,76089.12451332643,25410.785074045398,101499.90958737183,101499.90958737183,101499.90958737183,127476.91862712952,124134.63756503272,3342.2810620967916,0.0,90007.96437227966,55271.00500843796,38596.621515379666,25977.00903975768,64573.630555137344,19814.286028320374,1450.0,0.0,0.8868455925115247,2.873859252759682,0.001494314320929203,1.0,1.0,-4.597148944221999,353247.1303579985,1549225.547428702,4.385670580985721,1549225.547428702,4.385670580985721,0.7627624103296384,0.09194475434008671,3.920432512734303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920432512734303,1.2787536313331147,1.2790866667387906,3.065823170838005,6496.111410309692,15365.822380906666,6484.230274354202,0.00032378615648204613,22958.682257612356,2341.1340526696026,19381.79821473467,1976.393387623161,0.8442034258437586,0.8442034258437586,35452.863213962926,35405.22815468563,1.001682063294005,0.8,4278.785001233371,4273.035954225843,1.001682063294005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.485397923158644,4.766189407688918,-2.4579143802415433,7.224103787930462,3.5,3.5,1.0,0.6,0.0002604239473917302,1.000155013539892,0.00026038358441058095,198.05480368904202,0.0,8.009123907098829e-06,22.697857152718083,0.02259624468992802,8.864553854146765e-05,0.00017177840885026255,0.0006734456590423352,0.09194475429090818,0.09194475429090818,0.09194475429090818,0.09203906903333749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499161.38762818044,591.9091162521245,0.0,0.09194475429090818,0.09194475434008671,0.09194475434008671,0.375,0.375,0.5,7.438100248061192,0.4480501605289078,0.4480501605289078,-2.1373125491663814e-11,0.0006326882955249857,0.5049276962620297,-2.1373125491663814e-11,25977.00903975768,19814.286028320374,0.7627624103296384,1.0343922565063202,0.6408758186726452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451959838955266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.67216424241,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8258641951943,261.8258641951943,-11.324135804805678,245.9726947391328,277.67903365126375,124925.51684787618,124994.28111202116,-68.76426414497053,0.0,nan,277.67903365126375,4.529033651263774,271.3377658688269,-1.8122341311730565,264.9964980863773,-8.153501913622677,258.65523030399163,-14.494769696008348,252.3139625215736,-20.83603747842639,245.9726947391328,-27.177305260867172,1.0,1.0,26022.012520719443,26022.012520719443,276.9513266222568,3.801326622256795,276.9513266222568,276.9513266222568,76107.22176775691,76089.12451332643,18.09725443048228,0.0,8546.071908451686,8546.071908451686,0.8857121135999944,3940.0346752979744,276.9513266222568,3.801326622256795,1.0,0.002,0.21487422563126535,0.00479111004863698,0.0003328706016484609,0.0016671293976567984,0.16643530082423044,0.16643530082423044,0.0,-6.947407059365585e-13,1.0,1.0010331115370985,0.5049276962834028,0.09194475434008671,0.0,9.486999670037027e-05,121.3946376887647,0.0,1601763.8762345733,268.0485560478115,0.0006326883168981112,1.0,1279589.3529138376,2614.8293631881775,,,,,,,,,,,,,,,,,,,3.0,15365.822380906666,1450.0,0.375,6.173730061729009,3.5
2813.0,-28.947160341336286,4.768972411813479,34.93542149172052,25.610597629006975,6.294290246774236,-25.423015282497825,-38.962527411617316,2.770145190347225,-5.100672599026723,-5.1013341979854685,39.87715512709396,41382.27942525266,25416.039520232287,25416.039520232287,66798.31894548495,76120.1043722168,76088.47183084681,25416.039520232287,101504.5113510791,101504.5113510791,101504.5113510791,127481.93062318044,124138.33559823508,3343.5950249453526,0.0,90007.76332636864,55270.384255193196,38597.08785686161,25977.419272101335,64574.50712896294,19814.631966360692,1450.0,0.0,0.8868478748081587,2.8739375020751465,0.001494314320929203,1.0,1.0,-4.584933975218803,353257.36165254854,1549243.3284690254,4.385593894552172,1549243.3284690254,4.385593894552172,0.7627636817503569,0.09194535220504943,3.9204218830786397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204218830786397,1.2787519319594343,1.279084915305602,3.0658189325832486,6496.10242995644,15365.827482385423,6484.238766978813,0.00032378854716717185,22958.693225048293,2341.1351710368267,19381.823599757958,1976.3959761751423,0.8442041282476863,0.8442041282476864,35452.78631391087,35405.22815468563,1.00167934738565,0.8,4278.775720211769,4273.035954225843,1.00167934738565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.48653219461531,4.768972411813479,-2.456625177449431,7.22559758926291,3.5,3.5,1.0,0.6,0.00026038358441058095,1.0001537286491191,0.0002603435621464653,198.05602459213569,0.0,7.994082307817303e-06,22.65522926035424,0.022604238772235836,8.863318840369627e-05,0.0001717503960068847,0.000673334010932813,0.09194535214536186,0.09194535214536186,0.09194535214536186,0.09204181193807094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499149.37548813253,591.913077328559,0.0,0.09194535214536186,0.09194535220504943,0.09194535220504943,0.375,0.375,0.5,7.4409940391738925,0.46145524736834886,0.46145524736834886,5.684341886080802e-14,0.0006615989587430704,0.5164002227666629,5.684341886080802e-14,25977.419272101335,19814.631966360692,0.7627636817503569,1.034437921641133,0.6408454553529513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445204908968407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.62953635004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8254461511596,261.8254461511596,-11.324553848840367,245.9712797298652,277.679612572461,124931.99829035143,125001.89123505543,-69.8929447039879,0.0,nan,277.679612572461,4.529612572461019,271.3379460039309,-1.8120539960690962,264.9962794353939,-8.15372056460609,258.65461286691004,-14.495387133089935,252.31294629839664,-20.837053701603338,245.9712797298652,-27.17872027013479,1.0,1.0,26022.012520719443,26022.012520719443,276.95199269253584,3.801992692535862,276.95199269253584,276.95199269253584,76106.134753461,76088.47183084681,17.662922614181298,0.0,8546.071908451686,8546.071908451686,0.8857127857277257,3940.023992494033,276.95199269253584,3.801992692535862,1.0,0.002,0.21477720436760353,0.004791671654965241,0.0003327208135797168,0.001667279184374671,0.1663604067898584,0.1663604067898584,0.0,-2.0456123774048596e-12,1.0,1.0010565612033937,0.516400222766606,0.09194535220504943,0.0,9.70212549886096e-05,124.1471170328718,0.0,1601764.8074020327,268.04932740097325,0.000661598958686227,1.0,1279586.7982479385,2614.69139161804,,,,,,,,,,,,,,,,,,,3.0,15365.827482385423,1450.0,0.375,6.173730061729009,3.5
2814.0,-28.94864927377342,4.771712255747303,34.93565439693271,25.61103921560573,6.294927023358178,-25.424291644047717,-38.96376866670323,2.770569395577628,-5.099915405544266,-5.100605702309473,39.87756479128865,41380.85905880378,25421.218741996196,25421.218741996196,66802.07780079998,76119.08432051321,76087.8538991238,25421.218741996196,101509.07264112,101509.07264112,101509.07264112,127486.89590712314,124141.95876386843,3344.9371432547055,0.0,90007.53518744349,55269.75551348894,38597.5329710606,25977.823266003128,64575.35623706373,19814.972815022975,1450.0,0.0,0.8868500997767781,2.8740142784815674,0.001494314320929203,1.0,1.0,-4.573060047195895,353267.4009782526,1549260.9466310984,4.385519134629895,1549260.9466310984,4.385519134629895,0.7627649403926231,0.09194595931468888,3.9204092533089954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204092533089954,1.2787500482366292,1.2790829799111445,3.065813572179459,6496.091071904039,15365.832783574528,6484.248970627615,0.0003237915434530282,22958.708994851295,2341.136779109206,19381.854099147055,1976.399086247297,0.8442048768288154,0.8442048768288154,35452.6949440161,35405.22815468563,1.001676120442277,0.8,4278.764692833446,4273.035954225843,1.001676120442277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.487650227459415,4.771712255747303,-2.4553577490845933,7.227070004831896,3.5,3.5,1.0,0.6,0.0002603435621464653,1.0001536540541478,0.000260303565448325,198.05724490111098,0.0,7.926650525924219e-06,22.464127590469236,0.02261216542276176,8.86208488824425e-05,0.0001717227132640228,0.0006732233140836023,0.09194595928126258,0.09194595928126258,0.09194595928126258,0.0920445017336715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499137.0422487221,591.9171435092771,0.0,0.09194595928126258,0.09194595931468888,0.09194595931468888,0.375,0.375,0.5,7.44395031623601,0.4744134110913478,0.4744134110913478,5.832134775118902e-11,0.0006902967651853942,0.5275456551135562,5.832134775118902e-11,25977.823266003128,19814.972815022975,0.7627649403926231,1.0344825285293306,0.6408150333215318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452137600634745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.43843468016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.825026646382,261.825026646382,-11.324973353617963,245.96987060463647,277.6801826881383,124939.01138352115,125009.14854315088,-70.13715962973848,0.0,nan,277.6801826881383,4.530182688138325,271.33812027141647,-1.8118797285835058,264.9960578547103,-8.153942145289705,258.65399543804324,-14.496004561956738,252.31193302134741,-20.838066978652563,245.96987060463647,-27.180129395363508,1.0,1.0,26022.012520719443,26022.012520719443,276.9526488822765,3.8026488822765145,276.9526488822765,276.9526488822765,76105.20929019888,76087.8538991238,17.355391075077932,0.0,8546.071908451686,8546.071908451686,0.8857135843250116,3940.0112995755403,276.9526488822765,3.8026488822765145,1.0,0.002,0.2146780933292258,0.004792240169076654,0.000332567778078519,0.0016674322226777423,0.1662838890392595,0.1662838890392595,0.0,7.562613729694689e-13,1.0,1.0010793413515942,0.5275456550552349,0.09194595931468888,0.0,9.911103178497356e-05,126.82091939245097,0.0,1601765.7219359127,268.0500845944557,0.0006902967068640464,1.0,1279584.291560958,2614.5575065211588,,,,,,,,,,,,,,,,,,,3.0,15365.832783574528,1450.0,0.375,6.173730061729009,3.5
2815.0,-28.950126186999444,4.774409471995227,34.93588517955512,25.611422513052844,6.295503465447684,-25.42556322175418,-38.96500171450896,2.7709405020686235,-5.099176528353041,-5.099895019533456,39.87796934061975,41379.47983576442,25426.33406568636,25426.33406568636,66805.81390145078,76118.11564685503,76087.23698204664,25426.33406568636,101513.571047733,101513.571047733,101513.571047733,127491.7902383317,124145.483864092,3346.3063742396903,0.0,90007.33782760288,55269.14394366829,38597.99320437176,25978.219190598695,64576.212394970455,19815.307066597317,1450.0,0.0,0.8868522525328253,2.874089176344253,0.001494314320929203,1.0,1.0,-4.561620306603743,353277.1950403868,1549278.3449707048,4.385446801324355,1549278.3449707048,4.385446801324355,0.7627661819778746,0.09194657557069708,3.9203988589899534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203988589899534,1.2787484105517608,1.2790812906515163,3.0658093700373477,6496.08216806915,15365.838049949993,6484.257487849756,0.00032379391864980836,22958.719524470085,2341.137852831506,19381.879557694007,1976.4016822966057,0.844205598532454,0.844205598532454,35452.6197464138,35405.22815468563,1.0016734646631225,0.8,4278.755617279495,4273.035954225843,1.0016734646631225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.488754466697382,4.774409471995227,-2.4541147826419745,7.228524254637202,3.5,3.5,1.0,0.6,0.000260303565448325,1.000152415450644,0.0002602638972091455,198.05845537222584,0.0,7.921635838803529e-06,22.4499159671692,0.022620087058600562,8.860859252302248e-05,0.00017169497292530254,0.000673112775950667,0.09194657543134847,0.09194657543134847,0.09194657543134847,0.09204712388335205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499124.39268284955,591.9213131594622,0.0,0.09194657543134847,0.09194657557069708,0.09194657557069708,0.375,0.375,0.5,7.44696676769168,0.4869321300927254,0.4869321300927254,1.7053025658242404e-12,0.0007184911804074545,0.5382747129297059,1.7053025658242404e-12,25978.219190598695,19815.307066597317,0.7627661819778746,1.034526668935665,0.6407851792649777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445222606859492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.424223056856,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8246015541741,261.8246015541741,-11.325398445825897,245.96846782117944,277.6807352871752,124945.49415403117,125016.56547533842,-71.07132130724557,0.0,nan,277.6807352871752,4.530735287175219,271.3382817939766,-1.8117182060233858,264.99582830077907,-8.15417169922091,258.65337480755846,-14.496625192441513,252.31092131437563,-20.839078685624344,245.96846782117944,-27.181532178820532,1.0,1.0,26022.012520719443,26022.012520719443,276.9532873778437,3.8032873778437306,276.9532873778437,276.9532873778437,76104.1734150538,76087.23698204664,16.936433007154847,0.0,8546.071908451686,8546.071908451686,0.8857142415714292,3940.0008532849033,276.9532873778437,3.8032873778437306,1.0,0.002,0.21457697070472173,0.004792814539645903,0.000332411613607384,0.0016675883844626989,0.16620580680369199,0.16620580680369199,0.0,-1.9299171635789314e-12,1.0,1.0011012696224424,0.5382747129280006,0.09194657557069708,0.0,0.0001011226137895593,129.3946608410569,0.0,1601766.6146211573,268.05082347164694,0.000718491178702152,1.0,1279581.846156914,2614.42880274575,,,,,,,,,,,,,,,,,,,3.0,15365.838049949993,1450.0,0.375,6.173730061729009,3.5
