time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2816.0,-28.951597102682218,4.7770646211826975,34.936113830341405,25.611809582356386,6.2960854269382285,-25.42682884975189,-38.96623371457679,2.771317175742088,-5.0984540227079265,-5.099200276301871,39.878369377126724,41378.125453789486,25431.382111022762,25431.382111022762,66809.50756481224,76117.14651631501,76086.63489659768,25431.382111022762,101518.01700762044,101518.01700762044,101518.01700762044,127496.62492598346,124148.9231485421,3347.701777441349,0.0,90007.14096580853,55268.55997261939,38598.42332576571,25978.607918363028,64577.03124412874,19815.635437783116,1450.0,0.0,0.8868543404380274,2.8741623930350806,0.001494314320929203,1.0,1.0,-4.550562347457003,353286.76964202535,1549295.5493727552,4.385376647256304,1549295.5493727552,4.385376647256304,0.7627674084790508,0.09194720030902723,3.9203887861999385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203887861999385,1.278746746395371,1.2790795753336455,3.0658054827908887,6496.07393146036,15365.843507479238,6484.265640163429,0.0003237961297375091,22958.728298234193,2341.1387475064566,19381.90392550513,1976.4041671218133,0.8442063372907215,0.8442063372907216,35452.54687487214,35405.22815468563,1.0016708910355818,0.8,4278.74682245642,4273.035954225843,1.0016708910355818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.489844182631921,4.7770646211826975,-2.452894756506787,7.229959377689484,3.5,3.5,1.0,0.6,0.0002602638972091455,1.0001517982898414,0.0002602243955909198,198.05966094057547,0.0,7.856630179228483e-06,22.26568992793352,0.02262794368877979,8.859634814251452e-05,0.000171667549066631,0.0006730035343152479,0.09194720027094622,0.09194720027094622,0.09194720027094622,0.09204968547134025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499111.43973964546,591.9255820584268,0.0,0.09194720027094622,0.09194720030902723,0.09194720030902723,0.375,0.375,0.5,7.450041325658414,0.4990254575020572,0.4990254575020572,-8.481038094032556e-11,0.0007462535939453119,0.5486379288448688,-8.481038094032556e-11,25978.607918363028,19815.635437783116,0.7627674084790508,1.03457074872711,0.6407560808635273,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452313823425877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.23999701762,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.824172937403,261.824172937403,-11.325827062597,245.9670713125479,277.68127456228393,124952.15788950693,125023.81847603826,-71.66058653133047,0.0,nan,277.68127456228393,4.531274562283954,271.33843391228123,-1.8115660877187452,264.9955932623726,-8.154406737627369,258.6527526124352,-14.497247387564755,252.30991196249695,-20.840088037503023,245.9670713125479,-27.18292868745209,1.0,1.0,26022.012520719443,26022.012520719443,276.9539116693572,3.8039116693572055,276.9539116693572,276.9539116693572,76103.20476836587,76086.63489659768,16.5698717681953,0.0,8546.071908451686,8546.071908451686,0.885714878486864,3939.990730130938,276.9539116693572,3.8039116693572055,1.0,0.002,0.2144739052050452,0.004793394816618874,0.0003322524279024847,0.0016677475720640463,0.16612621395124236,0.16612621395124236,0.0,-3.346888738375853e-14,1.0,1.0011224493874993,0.5486379289296792,0.09194720030902723,0.0,0.00010306549058071042,131.88048432739663,0.0,1601767.4878035593,268.05154597729205,0.0007462536787556928,1.0,1279579.4555901447,2614.304648230545,,,,,,,,,,,,,,,,,,,3.0,15365.843507479238,1450.0,0.375,6.173730061729009,3.5
2817.0,-28.953067280789725,4.779678311567064,34.936340367075466,25.612218933552526,6.296689653009804,-25.428091587412624,-38.96745768198741,2.7717139611617783,-5.097744965362949,-5.098518651195367,39.878765664460445,41376.731891442745,25436.35717911326,25436.35717911326,66813.089070556,76116.15941835307,76086.06603994723,25436.35717911326,101522.42321906048,101522.42321906048,101522.42321906048,127501.41392978941,124152.29135400766,3349.1225757817624,0.0,90006.9313341848,55267.943592491276,38598.87526854836,25978.990710728936,64577.865979277296,19815.958957302184,1450.0,0.0,0.8868563750951328,2.874234225979116,0.001494314320929203,1.0,1.0,-4.539826292723035,353296.16365657066,1549312.5926769364,4.385308282551803,1549312.5926769364,4.385308282551803,0.7627686224591661,0.09194783333867293,3.9203777859953353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203777859953353,1.2787449886942384,1.279077766659897,3.0658010945548577,6496.064633314784,15365.849035928826,6484.274547750567,0.00032379861074332975,22958.73924592529,2341.1398638602677,19381.93055087918,1976.4068821543729,0.8442070944430923,0.8442070944430922,35452.46729391219,35405.22815468563,1.0016680804508804,0.8,4278.737217877637,4273.035954225843,1.0016680804508804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.490918145049519,4.779678311567064,-2.451695442267551,7.231373753834616,3.5,3.5,1.0,0.6,0.0002602243955909198,1.0001517239858932,0.00026018491929789465,198.06086591716326,0.0,7.823677112387607e-06,22.17230093650648,0.02263576736589218,8.85841851439418e-05,0.00017164021044697802,0.000672894468219897,0.09194783326111108,0.09194783326111108,0.09194783326111108,0.09205219722660012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499098.19557646156,591.9299462533749,0.0,0.09194783326111108,0.09194783333867293,0.09194783333867293,0.375,0.375,0.5,7.453172247688139,0.5107157085769813,0.5107157085769813,3.524291969370097e-12,0.0007736858324278728,0.5586923584723422,3.524291969370097e-12,25978.990710728936,19815.958957302184,0.7627686224591661,1.0346128361069717,0.6407262188676276,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452401222902926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.146608026196,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8237435280737,261.8237435280737,-11.326256471926285,245.96568026771564,277.6818067884399,124959.09672810863,125030.88982930138,-71.79310119273697,0.0,nan,277.6818067884399,4.531806788439951,271.3385814842532,-1.811418515746766,264.9953561801289,-8.154643819871069,258.65213087603615,-14.497869123963824,252.30890557186837,-20.841094428131612,245.96568026771564,-27.184319732284337,1.0,1.0,26022.012520719443,26022.012520719443,276.9545267309411,3.80452673094112,276.9545267309411,276.9545267309411,76102.333126936,76086.06603994723,16.267086988780648,0.0,8546.071908451686,8546.071908451686,0.885715574043597,3939.979674925312,276.9545267309411,3.80452673094112,1.0,0.002,0.2143689548235778,0.004793981216347682,0.00033209031274778,0.001667909687381988,0.16604515637389,0.16604515637389,0.0,1.2976815802479003e-13,1.0,1.0011429973318429,0.5586923584688179,0.09194783333867293,0.0,0.00010495037087408504,134.29209227246554,0.0,1601768.3450006843,268.052255034637,0.0007736858289035808,1.0,1279577.1101522208,2614.184341016676,,,,,,,,,,,,,,,,,,,3.0,15365.849035928826,1450.0,0.375,6.173730061729009,3.5
2818.0,-28.954525905763614,4.782251051680004,34.93656476009535,25.61257006544622,6.297231861109372,-25.429350129141447,-38.9686810207553,2.7720560861046395,-5.097053773658729,-5.097854267782677,39.8791568660465,41375.403762557486,25441.271197616403,25441.271197616403,66816.67496017388,76115.22209248584,76085.49599568808,25441.271197616403,101526.76719330448,101526.76719330448,101526.76719330448,127506.13283598475,124155.56507218906,3350.5677637956987,0.0,90006.74882760007,55267.36676561743,38599.313402202926,25979.36564268027,64578.679044883196,19816.276043757058,1450.0,0.0,0.8868583403539501,2.8743042422780958,0.001494314320929203,1.0,1.0,-4.52950490454009,353305.32023701526,1549329.4173965587,4.385242249839854,1549329.4173965587,4.385242249839854,0.7627698195679511,0.09194847432782212,3.920368577951257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920368577951257,1.2787434842666294,1.2790762113580982,3.0657975005828653,6496.057018119397,15365.854530123983,6484.2822940966125,0.00032380066560652114,22958.74661729807,2341.140615531101,19381.953705225897,1976.4092432406476,0.8442078319128593,0.8442078319128593,35452.40067829991,35405.22815468563,1.0016657277684757,0.8,4278.729178078963,4273.035954225843,1.0016657277684757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.491978928760568,4.782251051680004,-2.4505197223402946,7.232770774020299,3.5,3.5,1.0,0.6,0.00026018491929789465,1.0001505333978298,0.0002601457586729106,198.06206143726155,0.0,7.818708779764022e-06,22.158220681851237,0.022643586074671943,8.857202993439107e-05,0.00017161288936350357,0.0006727857790321048,0.09194847426453656,0.09194847426453656,0.09194847426453656,0.09205464360771738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499084.66440479463,591.9344042931533,0.0,0.09194847426453656,0.09194847432782212,0.09194847432782212,0.375,0.375,0.5,7.456357325436761,0.5220054758071342,0.5220054758071342,-8.526512829121202e-12,0.000800494123950557,0.5683493632425893,-8.526512829121202e-12,25979.36564268027,19816.276043757058,0.7627698195679511,1.034655337464169,0.6406975858673252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452488579558138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.13252777154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82330888259673,261.82330888259673,-11.326691117403243,245.96429512497042,277.68232264021174,124965.46032291334,125038.1288685242,-72.66854561085827,0.0,nan,277.68232264021174,4.53232264021176,271.33871713717156,-1.8112828628284205,264.995111634078,-8.154888365921977,258.65150613111285,-14.498493868887124,252.30790062803575,-20.842099371964224,245.96429512497042,-27.185704875029558,1.0,1.0,26022.012520719443,26022.012520719443,276.95512441186577,3.8051244118657905,276.95512441186577,276.95512441186577,76101.34402612415,76085.49599568808,15.848030436070985,0.0,8546.071908451686,8546.071908451686,0.8857161562795186,3939.970420841013,276.95512441186577,3.8051244118657905,1.0,0.002,0.21426219414719058,0.00479457268402524,0.0003319253808556978,0.0016680746170690244,0.1659626904278489,0.1659626904278489,0.0,-2.075277883567539e-12,1.0,1.0011627324133392,0.5683493632511158,0.09194847432782212,0.0,0.00010676066234266658,136.6082557308373,0.0,1601769.180692572,268.05294622634125,0.0008004941324770698,1.0,1279574.8240336855,2614.0689636439365,,,,,,,,,,,,,,,,,,,3.0,15365.854530123983,1450.0,0.375,6.173730061729009,3.5
2819.0,-28.955978760397965,4.784783373020314,34.936786999275945,25.61292053377258,6.297775184459531,-25.430603365888864,-38.96989590777082,2.7723997916685224,-5.09637880201069,-5.097205541539618,39.879543489095575,41374.07139220279,25446.121454991822,25446.121454991822,66820.19284719462,76114.28787238293,76084.9361449797,25446.121454991822,101531.05759997152,101531.05759997152,101531.05759997152,127510.7910513925,124158.75460776896,3352.0364436235336,0.0,90006.56943678591,55266.78743806642,38599.757776354985,25979.733451420976,64579.49122777596,19816.587302617536,1450.0,0.0,0.8868602424486889,2.874372608872294,0.001494314320929203,1.0,1.0,-4.519555495049701,353314.26120916754,1549346.0453371091,4.3851783396308255,1549346.0453371091,4.3851783396308255,0.7627710014682101,0.09194912303195395,3.920359889028024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920359889028024,1.278741971868736,1.2790746484877393,3.0657943316733896,6496.050303580477,15365.860206760979,6484.289512690956,0.00032380249717291854,22958.75174335111,2341.14113824304,19381.975282087456,1976.4114434682035,0.8442085832345179,0.8442085832345179,35452.33781823968,35405.22815468563,1.0016635077229774,0.8,4278.721591535634,4273.035954225843,1.0016635077229774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.493025948427864,4.784783373020314,-2.4493662943547596,7.234149667375074,3.5,3.5,1.0,0.6,0.0002601457586729106,1.0001499396211042,0.00026010675836411485,198.06325224034802,0.0,7.756234111509394e-06,21.98116747201762,0.02265134230878345,8.855996022771236e-05,0.00017158579844519825,0.0006726780817514023,0.09194912297179984,0.09194912297179984,0.09194912297179984,0.09205703060746345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499070.8584071504,591.9389522040318,0.0,0.09194912297179984,0.09194912303195395,0.09194912303195395,0.375,0.375,0.5,7.459594554087197,0.532903028071189,0.532903028071189,-3.694822225952521e-12,0.0008267395289180968,0.5776500464899073,-3.694822225952521e-12,25979.733451420976,19816.587302617536,0.7627710014682101,1.034696798887987,0.6406688966668044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452575250728277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.955474561706,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8228705788744,261.8228705788744,-11.327129421125562,245.9629158180534,277.6828253396937,124971.95584477107,125045.23600690559,-73.28016213449246,0.0,nan,277.6828253396937,4.532825339693716,271.3388434353679,-1.8111565646320855,264.99486153103567,-8.15513846896431,258.6508796267159,-14.499120373284086,252.30689772238,-20.843102277619977,245.9629158180534,-27.187084181946574,1.0,1.0,26022.012520719443,26022.012520719443,276.95570762839696,3.8057076283969877,276.95570762839696,276.95570762839696,76100.41034524875,76084.9361449797,15.474200269047287,0.0,8546.071908451686,8546.071908451686,0.8857167056905804,3939.961688473164,276.95570762839696,3.8057076283969877,1.0,0.002,0.21415369004973867,0.0047951692138264645,0.0003317577369191362,0.0016682422618217337,0.1658788684595681,0.1658788684595681,0.0,-1.2591299530795297e-12,1.0,1.0011817387094752,0.5776500464936021,0.09194912303195395,0.0,0.00010850408297997321,138.8388506776668,0.0,1601769.9968650374,268.0536211979893,0.000826739532612919,1.0,1279572.5917824912,2613.9580031027713,,,,,,,,,,,,,,,,,,,3.0,15365.860206760979,1450.0,0.375,6.173730061729009,3.5
2820.0,-28.957426827740676,4.787276236686857,34.9370072952748,25.61336065353828,6.298409016091496,-25.43184324338892,-38.97110122544689,2.772825432380744,-5.09569780427438,-5.0965514782007055,39.879931883600506,41372.68507660837,25450.85636583547,25450.85636583547,66823.54144244385,76113.2849310945,76084.54432943107,25450.85636583547,101535.40069526654,101535.40069526654,101535.40069526654,127515.50446459999,124161.97566903292,3353.5287955670583,0.0,90006.343173713,55266.17630383666,38600.18541097371,25980.103769333455,64580.28918030717,19816.900624061484,1450.0,0.0,0.8868621652606494,2.874441532588411,0.001494314320929203,1.0,1.0,-4.509506906385127,353323.2759187535,1549362.7496016184,4.385113733514385,1549362.7496016184,4.385113733514385,0.762772189056961,0.09194977806249899,3.920347832207283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920347832207283,1.2787400794237878,1.2790727056765996,3.0657894401603714,6496.039939051357,15365.86595037628,6484.299245863205,0.00032380525267654465,22958.76463671758,2341.1424530005233,19382.004375190652,1976.414410139105,0.8442093763265175,0.8442093763265175,35452.25059306128,35405.22815468563,1.001660427169738,0.8,4278.711064380667,4273.035954225843,1.001660427169738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.49404806836758,4.787276236686857,-2.4482195318520117,7.235495768538868,3.5,3.5,1.0,0.6,0.00026010675836411485,1.0001494472868746,0.0002600678919232637,198.06443913202273,0.0,7.724527998465773e-06,21.891312347652,0.022659066836781917,8.854798709296865e-05,0.00017155877127114622,0.0006725700570489832,0.091949778047627,0.091949778047627,0.091949778047627,0.09205943761000761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499056.80644596444,591.9435808328508,0.0,0.091949778047627,0.09194977806249899,0.09194977806249899,0.375,0.375,0.5,7.462884344525701,0.5434981071790048,0.5434981071790048,-3.637978807091713e-12,0.0008536739263149684,0.5870445718155679,-3.637978807091713e-12,25980.103769333455,19816.900624061484,0.762772189056961,1.034735865859528,0.6406395140333992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445266158000808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.86561943734,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8224379453049,261.8224379453049,-11.327562054695079,245.96154293558715,277.6833329550162,124979.42770590408,125051.75987214521,-72.3321662411559,0.0,nan,277.6833329550162,4.533332955016249,271.33897495114775,-1.8110250488522297,264.99461694724175,-8.155383052758225,258.6502589433645,-14.499741056635457,252.30590093947208,-20.844099060527896,245.96154293558715,-27.18845706441283,1.0,1.0,26022.012520719443,26022.012520719443,276.9563158442924,3.806315844292442,276.9563158442924,276.9563158442924,76099.65520319632,76084.54432943107,15.110873765253928,0.0,8546.071908451686,8546.071908451686,0.8857174680575093,3939.9495713683195,276.9563158442924,3.806315844292442,1.0,0.002,0.21404342505900878,0.004795774547814395,0.0003315873682941322,0.0016684126324816133,0.1657936841470661,0.1657936841470661,0.0,7.757453533707714e-13,1.0,1.0012009360793501,0.5870445718192059,0.09194977806249899,0.0,0.00011026497512852009,141.0917918429953,0.0,1601770.8209866525,268.0543021957256,0.0008536739299529472,1.0,1279570.3411581493,2613.8459418068746,,,,,,,,,,,,,,,,,,,3.0,15365.86595037628,1450.0,0.375,6.173730061729009,3.5
2821.0,-28.95886839270484,4.78972970048232,34.937225393049175,25.613643403071933,6.298881960485695,-25.43309335737486,-38.972315553668864,2.773106926245609,-5.095055519409925,-5.095934125929573,39.880309031710674,41371.423386775685,25455.58435301062,25455.58435301062,66827.0077397863,76112.40730857829,76083.99207016347,25455.58435301062,101539.57642317409,101539.57642317409,101539.57642317409,127520.03361677677,124164.99079011413,3355.0428266626473,0.0,90006.19659855576,55265.643659047964,38600.614377230886,25980.45719360268,64581.07157083356,19817.200099264486,1450.0,0.0,0.8868639418830855,2.874506595829864,0.001494314320929203,1.0,1.0,-4.500322901002619,353331.7848186443,1549378.9703053525,4.385054039507391,1549378.9703053525,4.385054039507391,0.762773339652552,0.09195044132291592,3.920341514204891,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920341514204891,1.278738854743789,1.2790714309754212,3.0657874355357566,6496.035691492346,15365.8717414685,6484.304839183192,0.00032380646349576146,22958.764248581152,2341.142413421622,19382.0210939984,1976.416114983037,0.8442101188088207,0.8442101188088207,35452.204885394574,35405.22815468563,1.0016588129015034,0.8,4278.705547949524,4273.035954225843,1.0016588129015034,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.495068693702678,4.78972970048232,-2.4471102008710908,7.23683990135341,3.5,3.5,1.0,0.6,0.0002600678919232637,1.0001487779142217,0.0002600292053204594,198.0656207063903,0.0,7.69805980823952e-06,21.8163014965508,0.022666764896590155,8.85359259639271e-05,0.0001715319659593366,0.0006724638871635675,0.09195044126358012,0.09195044126358012,0.09195044126358012,0.09206170580750365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499042.46665987093,591.9483032579833,0.0,0.09195044126358012,0.09195044132291592,0.09195044132291592,0.375,0.375,0.5,7.466222285145493,0.5537005755886071,0.5537005755886071,-3.456079866737127e-11,0.0008786065196204618,0.5956112249269268,-3.456079866737127e-11,25980.45719360268,19817.200099264486,0.762773339652552,1.0347770037616884,0.6406122162497542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452747625800029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.79060858624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8219959159508,261.8219959159508,-11.328004084049155,245.96017497000796,277.683816861873,124985.2295436205,125059.13259079626,-73.90304717575883,0.0,nan,277.683816861873,4.533816861873049,271.3390884835393,-1.810911516460692,264.99436010510476,-8.155639894895216,258.64963172678597,-14.500368273214008,252.30490334839402,-20.845096651605957,245.96017497000796,-27.189825029992022,1.0,1.0,26022.012520719443,26022.012520719443,276.9568685751476,3.8068685751476323,276.9568685751476,276.9568685751476,76098.62473765,76083.99207016347,14.63266748652677,0.0,8546.071908451686,8546.071908451686,0.8857178675520591,3939.943221775916,276.9568685751476,3.8068685751476323,1.0,0.002,0.2139315543560339,0.004796380636085049,0.00033141448650246443,0.0016685855145126198,0.1657072432512322,0.1657072432512322,0.0,1.0150842839895535e-12,1.0,1.0012184413284788,0.5956112249614876,0.09195044132291592,0.0,0.00011187068822584383,143.14617705076745,0.0,1601771.597562403,268.05494448059005,0.0008786065541812604,1.0,1279568.2168485892,2613.7440792539533,,,,,,,,,,,,,,,,,,,3.0,15365.8717414685,1450.0,0.375,6.173730061729009,3.5
2822.0,-28.960304794433657,4.792144650654513,34.937441483858905,25.6140383304097,6.299465860116967,-25.434327728942343,-38.97351238466797,2.7734887951217413,-5.094409912852086,-5.095313984835375,39.88068730296326,41370.06228666882,25460.20598638646,25460.20598638646,66830.26827305528,76111.4416079202,76083.5886285852,25460.20598638646,101543.79461497166,101543.79461497166,101543.79461497166,127524.60661785529,124168.02801018149,3356.5786076738063,0.0,90005.98666001941,55265.03671520131,38601.055494242326,25980.812002883624,64581.867497125946,19817.50072280028,1450.0,0.0,0.8868657286025786,2.874571948275709,0.001494314320929203,1.0,1.0,-4.491075984511269,353340.33231954224,1549395.2394427226,4.384994006406073,1549395.2394427226,4.384994006406073,0.7627744937533409,0.0919511106923939,3.920330405299639,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920330405299639,1.2787371645195442,1.2790696908390082,3.0657828004651857,6496.025870334,15365.877614556126,6484.314262818463,0.0003238090846997181,22958.7757548053,2341.1435867299538,19382.049261874854,1976.4189873070677,0.8442109226062791,0.8442109226062791,35452.124517845936,35405.22815468563,1.0016559745434657,0.8,4278.695848437819,4273.035954225843,1.0016559745434657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.496066360561358,4.792144650654513,-2.446009147891744,7.238153798546257,3.5,3.5,1.0,0.6,0.0002600292053204594,1.0001482467384013,0.00025999066255272117,198.06679806092683,0.0,7.662485997453365e-06,21.715485316782836,0.022674427382587608,8.852404010896955e-05,0.00017150516521148985,0.0006723569138445415,0.09195111067441966,0.09195111067441966,0.09195111067441966,0.09206398432386213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499027.8985441552,591.9531005789931,0.0,0.09195111067441966,0.0919511106923939,0.0919511106923939,0.375,0.375,0.5,7.469608499832633,0.5635869445168851,0.5635869445168851,1.000444171950221e-11,0.00090407198331377,0.6042380003241306,1.000444171950221e-11,25980.812002883624,19817.50072280028,0.7627744937533409,1.0348147376820498,0.6405832455760108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452833286180382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.68979240647,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82155675536745,261.82155675536745,-11.328443244632524,245.95881292786365,277.6843005828557,124992.27895530299,125065.70236919358,-73.42341389055176,0.0,nan,277.6843005828557,4.534300582855735,271.33920305187644,-1.8107969481235386,264.9941055208098,-8.15589447919018,258.6490079899132,-14.500992010086804,252.30391045888595,-20.846089541114026,245.95881292786365,-27.19118707213633,1.0,1.0,26022.012520719443,26022.012520719443,276.95744150840375,3.8074415084037696,276.95744150840375,276.95744150840375,76097.84826882454,76083.5886285852,14.259640239339205,0.0,8546.071908451686,8546.071908451686,0.8857185699806366,3939.932057326137,276.95744150840375,3.8074415084037696,1.0,0.002,0.21381806676450418,0.004796994437992577,0.0003312391013584838,0.001668760899834081,0.16561955067924192,0.16561955067924192,0.0,1.1925647101784786e-12,1.0,1.0012360688450619,0.6042380003141261,0.0919511106923939,0.0,0.00011348757422344408,145.2148508108774,0.0,1601772.3787426786,268.0555900871479,0.0009040719733093283,1.0,1279566.0829349118,2613.6415102768256,,,,,,,,,,,,,,,,,,,3.0,15365.877614556126,1450.0,0.375,6.173730061729009,3.5
2823.0,-28.961734798481373,4.794521178057115,34.937655340619294,25.614298344031,6.299911945168356,-25.435570124059744,-38.97471787696702,2.7737472719488645,-5.093800448123204,-5.0947280342017836,39.88105500666667,41368.815933910424,25464.81672156666,25464.81672156666,66833.6326554771,76110.58376038379,76083.04065184097,25464.81672156666,101547.85737340763,101547.85737340763,101547.85737340763,127529.00841736235,124170.87414418762,3358.1342731747286,0.0,90005.84535860766,55264.50494008945,38601.48935390913,25981.15104395472,64582.64039786385,19817.788417914388,1450.0,0.0,0.8868673795147418,2.8746337063612755,0.001494314320929203,1.0,1.0,-4.482630272829056,353348.40871669847,1549411.0542019722,4.384938536525948,1549411.0542019722,4.384938536525948,0.7627756131507337,0.09195178746631227,3.920324267173691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920324267173691,1.278736045850017,1.279068522589987,3.06578068233599,6496.021382272403,15365.883543028403,6484.320083748637,0.00032381035951764,22958.775658498336,2341.1435769093764,19382.06666102468,1976.4207615265848,0.8442116839906612,0.8442116839906612,35452.08011145831,35405.22815468563,1.0016544062341926,0.8,4278.690489057275,4273.035954225843,1.0016544062341926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.497061674838664,4.794521178057115,-2.4449434194032005,7.239464597460316,3.5,3.5,1.0,0.6,0.00025999066255272117,1.0001475881290949,0.0002599522966796003,198.06797018366566,0.0,7.634042594321953e-06,21.634876712308415,0.02268206142518193,8.851206972842304e-05,0.00017147859282429814,0.0006722516887498924,0.09195178744048252,0.09195178744048252,0.09195178744048252,0.09206613363353496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499013.06516413606,591.9579843243592,0.0,0.09195178744048252,0.09195178746631227,0.09195178746631227,0.375,0.375,0.5,7.473038890881495,0.5730801743058578,0.5730801743058578,2.120259523508139e-11,0.0009275860786033263,0.6120977613727518,2.120259523508139e-11,25981.15104395472,19817.788417914388,0.7627756131507337,1.03485444763091,0.6405562807444266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445291864071173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.60918380199,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82110799501726,261.82110799501726,-11.32889200498272,245.95745558439444,277.68476040563206,124997.93318424419,125072.96159396747,-75.02840972327431,0.0,nan,277.68476040563206,4.534760405632085,271.33929944140425,-1.8107005585957268,264.99383847710794,-8.156161522892035,258.6483775129064,-14.501622487093584,252.30291654865826,-20.847083451341717,245.95745558439444,-27.19254441560554,1.0,1.0,26022.012520719443,26022.012520719443,276.95796333873153,3.807963338731554,276.95796333873153,276.95796333873153,76096.84881393795,76083.04065184097,13.808162096975138,0.0,8546.071908451686,8546.071908451686,0.8857189581011019,3939.9258885095596,276.95796333873153,3.807963338731554,1.0,0.002,0.2137031060274893,0.004797608847288832,0.00033106141017540965,0.0016689385910827615,0.16553070508770482,0.16553070508770482,0.0,1.2581710846781835e-12,1.0,1.0012521287949114,0.6120977613515493,0.09195178746631227,0.0,0.00011496072006172009,147.09960646882473,0.0,1601773.1154142555,268.0561995518768,0.0009275860574007311,1.0,1279564.0666642478,2613.548379517458,,,,,,,,,,,,,,,,,,,3.0,15365.883543028403,1450.0,0.375,6.173730061729009,3.5
2824.0,-28.96315867475887,4.796859775763627,34.93786696356031,25.614575924724363,6.300378575143262,-25.436804949746588,-38.97591844489796,2.7740248510676806,-5.093206611507242,-5.094157033696094,39.881418249078216,41367.576852134676,25469.368284358778,25469.368284358778,66836.94513649345,76109.71654811065,76082.50116027026,25469.368284358778,101551.86944462903,101551.86944462903,101551.86944462903,127533.35269479723,124173.64370548991,3359.7089893073085,0.0,90005.7008154081,55263.98663654138,38601.90464318524,25981.483250168196,64583.387893353436,19818.07051715584,1450.0,0.0,0.886868970452913,2.874693890826447,0.001494314320929203,1.0,1.0,-4.4745197108367165,353356.27918915433,1549426.6772040224,4.384885081876817,1549426.6772040224,4.384885081876817,0.7627767178006493,0.09195247062274713,3.920318252042605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920318252042605,1.2787348382918977,1.2790672656555648,3.0657788734991134,6496.017549564115,15365.889551787499,6484.325496231625,0.00032381147061992825,22958.77401496993,2341.1434093161206,19382.082839298535,1976.4224112513994,0.8442124490907368,0.8442124490907369,35452.03659486584,35405.22815468563,1.0016528693504692,0.8,4278.68523706558,4273.035954225843,1.0016528693504692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.498044215638338,4.796859775763627,-2.443898798325578,7.240758574089205,3.5,3.5,1.0,0.6,0.0002599522966796003,1.000146957356701,0.0002599141003904376,198.06913729568473,0.0,7.5990506133736916e-06,21.53570943830104,0.022689660475795306,8.850014973295204e-05,0.00017145214694664826,0.0006721469810268359,0.09195247049762803,0.09195247049762803,0.09195247049762803,0.09206822632594647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498998.00535175286,591.9629420591141,0.0,0.09195247049762803,0.09195247062274713,0.09195247062274713,0.375,0.375,0.5,7.476511566883189,0.5821880208301309,0.5821880208301309,6.139089236967266e-12,0.0009504221888505526,0.6196373228593757,6.139089236967266e-12,25981.483250168196,19818.07051715584,0.7627767178006493,1.0348937600929409,0.6405296811069274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453003616028735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.51001652799,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82065380506714,261.82065380506714,-11.329346194932839,245.95610333046895,277.68520427965456,125003.99104706102,125079.92723362653,-75.93618656549133,0.0,nan,277.68520427965456,4.535204279654579,271.3393840898371,-1.8106159101628805,264.99356389996115,-8.156436100038832,258.64774371016017,-14.502256289839806,252.30192352032103,-20.84807647967895,245.95610333046895,-27.19389666953103,1.0,1.0,26022.012520719443,26022.012520719443,276.95847121180554,3.8084712118055677,276.95847121180554,276.95847121180554,76095.96108952309,76082.50116027026,13.45992925282917,0.0,8546.071908451686,8546.071908451686,0.8857193384443669,3939.919843302818,276.95847121180554,3.8084712118055677,1.0,0.002,0.21358673217746246,0.004798226954726398,0.00033088151916828794,0.0016691184802854915,0.16544075958414398,0.16544075958414398,0.0,-5.462206208173281e-13,1.0,1.0012675341254365,0.6196373228532366,0.09195247062274713,0.0,0.00011637382949009643,148.90754186046607,0.0,1601773.8330812103,268.05679338849274,0.0009504221827114634,1.0,1279562.1018309644,2613.459190768636,,,,,,,,,,,,,,,,,,,3.0,15365.889551787499,1450.0,0.375,6.173730061729009,3.5
2825.0,-28.964576879587174,4.799160949161757,34.93807635623931,25.61485347049313,6.300840706884615,-25.438035120906047,-38.977110700774915,2.774298949243276,-5.092627320548445,-5.0935999051170535,39.881777125844124,41366.31810472688,25473.859199767936,25473.859199767936,66840.17730449482,76108.84835289289,76081.97295719157,25473.859199767936,101555.8321569595,101555.8321569595,101555.8321569595,127537.64118814598,124176.33923755668,3361.3019505893053,0.0,90005.54787694408,55263.44139348585,38602.340537175805,25981.80903118648,64584.149568362285,19818.347344093454,1450.0,0.0,0.88687050656233,2.8747526157865972,0.001494314320929203,1.0,1.0,-4.466730479099624,353363.95858821337,1549442.1125564254,4.384833469567396,1549442.1125564254,4.384833469567396,0.7627778081312622,0.09195315921982386,3.920311276192013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920311276192013,1.2787336465196524,1.2790660247280765,3.065776275506616,6496.012044729763,15365.895635639457,6484.332081334724,0.0003238130060296805,22958.775856281187,2341.1435970776147,19382.10252261237,1976.4244183908238,0.8442132387171553,0.8442132387171553,35451.98612791115,35405.22815468563,1.00165108700008,0.8,4278.679146238798,4273.035954225843,1.00165108700008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4990136645548775,4.799160949161757,-2.442874359940712,7.242035309102469,3.5,3.5,1.0,0.6,0.0002599141003904376,1.000146373663544,0.00025987606137926607,198.07029977086952,0.0,7.565506042355372e-06,21.440644124035124,0.02269722598183766,8.848831373295725e-05,0.00017142578665748032,0.0006720424444634065,0.09195315920717638,0.09195315920717638,0.09195315920717638,0.09207026658938168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498982.7279727163,591.967970877517,0.0,0.09195315920717638,0.09195315921982386,0.09195315921982386,0.375,0.375,0.5,7.480024794728143,0.5909256832356959,0.5909256832356959,-2.3078428057488054e-11,0.0009725845686148205,0.6268694260174357,-2.3078428057488054e-11,25981.80903118648,19818.347344093454,0.7627778081312622,1.0349316008836584,0.6405026369657567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453088228157882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.41495121372,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8201952793266,261.8201952793266,-11.329804720673394,245.9547561794194,277.6856343792342,125010.07362573162,125086.7347052413,-76.66107950964113,0.0,nan,277.6856343792342,4.535634379234239,271.33945873928184,-1.8105412607181393,264.993283099301,-8.156716900698996,258.6471074593321,-14.502892540667858,252.30093181939137,-20.84906818060861,245.9547561794194,-27.195243820580572,1.0,1.0,26022.012520719443,26022.012520719443,276.9589665338512,3.808966533851219,276.9589665338512,276.9589665338512,76095.1036146949,76081.97295719157,13.130657503337716,0.0,8546.071908451686,8546.071908451686,0.8857197795348449,3939.912832572973,276.9589665338512,3.808966533851219,1.0,0.002,0.21346900286054585,0.0047988487089596615,0.0003306995183880381,0.0016693004834419597,0.16534975919401906,0.16534975919401906,0.0,1.8299979587244053e-12,1.0,1.0012823109289706,0.6268694260405141,0.09195315921982386,0.0,0.000117729298733173,150.64172323460778,0.0,1601774.5329971085,268.05737267945153,0.0009725845916932485,1.0,1279560.1847253756,2613.373791962819,,,,,,,,,,,,,,,,,,,3.0,15365.895635639457,1450.0,0.375,6.173730061729009,3.5
2826.0,-28.96599913981766,4.8014252011465315,34.93828352254831,25.615121831093006,6.301294110354064,-25.43926981472443,-38.97831109408287,2.774564786334329,-5.09206220962966,-5.0930562624932465,39.882131654870655,41365.07887864531,25478.289768872426,25478.289768872426,66843.36864751774,76107.9850596251,76081.45590001984,25478.289768872426,101559.74566889225,101559.74566889225,101559.74566889225,127541.87419652549,124178.9617968077,3362.9123997177985,0.0,90005.39922297886,55262.91796056507,38602.756958237536,25982.12852763324,64584.88548587078,19818.61900881389,1450.0,0.0,0.8868719897454584,2.8748099223630446,0.001494314320929203,1.0,1.0,-4.459258394455901,353371.4522251663,1549457.3610274668,4.384783635663249,1549457.3610274668,4.384783635663249,0.7627788842525292,0.09195385322450123,3.9203046451212065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203046451212065,1.278732492711353,1.2790648219756184,3.065773856116545,6496.006918332522,15365.901785646905,6484.3384397811715,0.0003238144473616849,22958.77677133842,2341.143690387484,19382.121528434312,1976.4263564453013,0.8442140328935477,0.8442140328935477,35451.93815525726,35405.22815468563,1.0016493927419425,0.8,4278.673356447697,4273.035954225843,1.0016493927419425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.499970086581721,4.8014252011465315,-2.4418696869479746,7.243294888094506,3.5,3.5,1.0,0.6,0.00025987606137926607,1.00014679395468,0.00025983791874359787,198.07146558211272,0.0,7.534398345730335e-06,21.35248491179977,0.022704760380183393,8.847639842734445e-05,0.00017139966295192163,0.0006719388948426276,0.09195385318244999,0.09195385318244999,0.09195385318244999,0.09207225593775951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498967.24134539603,591.9730680495808,0.0,0.09195385318244999,0.09195385322450123,0.09195385322450123,0.375,0.375,0.5,7.4835768762980965,0.5993063265698311,0.5993063265698311,-1.1311840353300795e-11,0.0009940528635752344,0.633797868037334,-1.1311840353300795e-11,25982.12852763324,19818.61900881389,0.7627788842525292,1.0349692214309345,0.640476151152962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453172504203824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.326792001484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81973204402897,261.81973204402897,-11.33026795597101,245.95341242365515,277.6860516644006,125016.11935807698,125093.56783296856,-77.4484748915726,0.0,nan,277.6860516644006,4.536051664400645,271.3395238162726,-1.81047618372736,264.99299596811386,-8.157004031886117,258.6464681199271,-14.503531880072899,252.29994027180447,-20.850059728195504,245.95341242365515,-27.196587576344825,1.0,1.0,26022.012520719443,26022.012520719443,276.9594496741557,3.809449674155701,276.9594496741557,276.9594496741557,76094.26141799045,76081.45590001984,12.805517970613437,0.0,8546.071908451686,8546.071908451686,0.8857201988244062,3939.9061683468126,276.9594496741557,3.809449674155701,1.0,0.002,0.21334997498704564,0.004799473894813765,0.00033051549627101525,0.0016694845021392895,0.16525774813550761,0.16525774813550761,0.0,-1.589695389214718e-12,1.0,1.0012964670184945,0.6337978680486458,0.09195385322450123,0.0,0.0001190278489741612,152.30307375475692,0.0,1601775.215553456,268.0579377903703,0.0009940528748870747,1.0,1279558.314019597,2613.292136835958,,,,,,,,,,,,,,,,,,,3.0,15365.901785646905,1450.0,0.375,6.173730061729009,3.5
2827.0,-28.96740552481853,4.803653027002976,34.93848846832858,25.615376850497,6.301736117815843,-25.440491360561534,-38.9794945140369,2.774821954529003,-5.0915111411454745,-5.0925259657235555,39.88248189994813,41363.853875137,25482.660906270816,25482.660906270816,66846.51478140781,76107.14310050118,76080.9500686215,25482.660906270816,101563.61097489232,101563.61097489232,101563.61097489232,127546.05278645133,124181.5131980672,3364.539588384133,0.0,90005.266420572,55262.397313502704,38603.18789674367,25982.441811559005,64585.62970830267,19818.885571540548,1450.0,0.0,0.886873420486786,2.8748658253677433,0.001494314320929203,1.0,1.0,-4.452094413553311,353378.7620216646,1549472.4253541098,4.38473556387386,1549472.4253541098,4.38473556387386,0.7627799463683806,0.09195455227364266,3.920299500327938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920299500327938,1.2787313792929245,1.2790636594910998,3.065772502193284,6496.004049531598,15365.907807137635,6484.343202273899,0.00032381531515017915,22958.77302564331,2341.143308432881,19382.13576384378,1976.4278080530846,0.8442147906682695,0.8442147906682695,35451.900935105616,35405.22815468563,1.0016480782320971,0.8,4278.668864369705,4273.035954225843,1.0016480782320971,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.500913679152241,4.803653027002976,-2.4408845440761473,7.244537571079123,3.5,3.5,1.0,0.6,0.00025983791874359787,1.000145156999957,0.0002598002069249724,198.07261839234457,0.0,7.554967747964609e-06,21.410778597731703,0.022712315347931358,8.84646530535601e-05,0.0001713732656900378,0.0006718345278542221,0.09195455224299605,0.09195455224299605,0.09195455224299605,0.0920741948952094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498951.5537854306,591.9782308485954,0.0,0.09195455224299605,0.09195455227364266,0.09195455227364266,0.375,0.375,0.5,7.487166160009212,0.6073423510612201,0.6073423510612201,1.9952040020143613e-11,0.0010148245780783327,0.6404315521702415,1.9952040020143613e-11,25982.441811559005,19818.885571540548,0.7627799463683806,1.0350060080441468,0.6404498038024015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453257022177797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.38508568742,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81926536265513,261.81926536265513,-11.330734637344847,245.9520740843099,277.68645664099716,125022.22140157451,125100.24602915958,-78.02462758508617,0.0,nan,277.68645664099716,4.536456640997187,271.33958012966986,-1.8104198703301222,264.9927036183098,-8.157296381690173,258.64582710698494,-14.504172893015038,252.2989505956589,-20.85104940434107,245.9520740843099,-27.197925915690064,1.0,1.0,26022.012520719443,26022.012520719443,276.95992078216545,3.8099207821654772,276.95992078216545,276.95992078216545,76093.43543033401,76080.9500686215,12.485361712504528,0.0,8546.071908451686,8546.071908451686,0.8857205241349974,3939.900997829578,276.95992078216545,3.8099207821654772,1.0,0.002,0.2132297038088557,0.004800102322879074,0.00033032953851629766,0.0016696704620644378,0.16516476925814882,0.16516476925814882,0.0,5.807355464571007e-13,1.0,1.0013100206293826,0.6404315521502895,0.09195455227364266,0.0,0.00012027115597228267,153.89373809177167,0.0,1601775.8809054275,268.0584888588545,0.0010148245581262927,1.0,1279556.489232028,2613.214110103282,,,,,,,,,,,,,,,,,,,3.0,15365.907807137635,1450.0,0.375,6.173730061729009,3.5
2828.0,-28.968807209830644,4.805844913667404,34.93869119667923,25.615622230712347,6.302165880959914,-25.44170990075811,-38.98067734027279,2.7750685727897553,-5.090974048575788,-5.09200891489834,39.88282779376886,41362.64400562134,25486.97360855679,25486.97360855679,66849.61761417813,76106.30690532742,76080.45322898947,25486.97360855679,101567.42683754626,101567.42683754626,101567.42683754626,127550.1757302999,124183.99295644207,3366.1827738578313,0.0,90005.13191512335,55261.8876730679,38603.60471339495,25982.74889275364,64586.35360614859,19819.147035257203,1450.0,0.0,0.8868747995405982,2.874920335784463,0.001494314320929203,1.0,1.0,-4.445240017521144,353385.8893451635,1549487.302637307,4.384689228844314,1549487.302637307,4.384689228844314,0.7627809943075188,0.09195525621676398,3.920294130113557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920294130113557,1.2787303138831518,1.2790625455787226,3.065770856881232,6496.000563312792,15365.914099253458,6484.348511096076,0.0003238163453643332,22958.770165675352,2341.1430167973112,19382.151632268535,1976.4294261820842,0.8442155870023882,0.8442155870023882,35451.86208412817,35405.22815468563,1.0016467061264929,0.8,4278.664175468317,4273.035954225843,1.0016467061264929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.501844657400011,4.805844913667404,-2.439918727713346,7.2457636413807505,3.5,3.5,1.0,0.6,0.0002598002069249724,1.0001446735222284,0.0002597626261509039,198.07376736162522,0.0,7.469678659481903e-06,21.169069320971712,0.02271978502659084,8.845291501227709e-05,0.00017134729191269532,0.0006717317826961936,0.09195525602841481,0.09195525602841481,0.09195525602841481,0.0920760838912878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498935.67298445624,591.9834567460753,0.0,0.09195525602841481,0.09195525621676398,0.09195525621676398,0.375,0.375,0.5,7.490790991592436,0.615043375504797,0.615043375504797,1.2676082405960187e-11,0.0010348663225272503,0.6467688973771715,1.2676082405960187e-11,25982.74889275364,19819.147035257203,0.7627809943075188,1.035042449088101,0.6404238929147974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453340597688142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.14337641066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8187951759028,261.8187951759028,-11.331204824097199,245.95074087711848,277.6868494746865,125028.25119742281,125106.86188971314,-78.61069229033244,0.0,nan,277.6868494746865,4.536849474686505,271.3396277551802,-1.8103722448198027,264.9924060356644,-8.157593964335604,258.6451843161326,-14.504815683867378,252.29796259663462,-20.852037403365358,245.95074087711848,-27.1992591228815,1.0,1.0,26022.012520719443,26022.012520719443,276.96037969638274,3.8103796963827676,276.96037969638274,276.96037969638274,76092.61520781677,76080.45322898947,12.16197882729466,0.0,8546.071908451686,8546.071908451686,0.8857208636991213,3939.895600764125,276.96037969638274,3.8103796963827676,1.0,0.002,0.2131082448473441,0.004800733729673615,0.00033014173121340894,0.001669858265621961,0.16507086560670448,0.16507086560670448,0.0,-3.1646300163723495e-12,1.0,1.0013229685810532,0.6467688973644954,0.09195525621676398,0.0,0.00012145893228388819,155.41334887778774,0.0,1601776.5290809504,268.0590259514242,0.001034866309851168,1.0,1279554.7100194925,2613.139731102394,,,,,,,,,,,,,,,,,,,3.0,15365.914099253458,1450.0,0.375,6.173730061729009,3.5
