time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2829.0,-28.970208733846654,4.808001388432824,34.938891737196755,25.615890067443274,6.302615813016744,-25.44292627915524,-38.98185974741352,2.7753333588511837,-5.090448359564448,-5.091502702129158,39.88317010584057,41361.417672063566,25491.2230331971,25491.2230331971,66852.64070526067,76105.45085616973,76079.98307604194,25491.2230331971,101571.20610923905,101571.20610923905,101571.20610923905,127554.25700040611,124186.41566520043,3367.841335205678,0.0,90004.98016349705,55261.36553102356,38604.01625830388,25983.05089116706,64587.06714947094,19819.40431952064,1450.0,0.0,0.8868761363787057,2.874973706418352,0.001494314320929203,1.0,1.0,-4.438633038586659,353392.86738010147,1549502.025972565,4.38464431231985,1549502.025972565,4.38464431231985,0.7627820305835697,0.09195596430644569,3.920287270977646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920287270977646,1.278729164010379,1.2790613473490635,3.0657682496915557,6495.995038990723,15365.92043864622,6484.355228482661,0.0003238178916942311,22958.771626205722,2341.1431657299613,19382.171710986564,1976.4314736415151,0.8442164078527296,0.8442164078527296,35451.81246148767,35405.22815468563,1.001644953597049,0.8,4278.658186541312,4273.035954225843,1.001644953597049,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.502761975972761,4.808001388432824,-2.4389703338691238,7.246971722301947,3.5,3.5,1.0,0.6,0.0002597626261509039,1.000144658557518,0.00025972505469913984,198.07491621053302,0.0,7.443765500119021e-06,21.095631427337306,0.022727228792090957,8.844118256857548e-05,0.00017132144358232842,0.000671629274521317,0.09195596427665602,0.09195596427665602,0.09195596427665602,0.09207793200556237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498919.6092048931,591.988742412242,0.0,0.09195596427665602,0.09195596430644569,0.09195596430644569,0.375,0.375,0.5,7.494450025166891,0.6224282255778348,0.6224282255778348,1.1993961379630491e-11,0.0010543425647142612,0.6528696635425035,1.1993961379630491e-11,25983.05089116706,19819.40431952064,0.7627820305835697,1.0350778206192055,0.6403978303635107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445342389481195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.06993851702,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81832396928996,261.81832396928996,-11.331676030710014,245.9494120800911,277.68723585849136,125034.51219565094,125113.29339858514,-78.7812029342071,0.0,nan,277.68723585849136,4.537235858491385,271.3396711027988,-1.8103288972012024,264.9921063471552,-8.157893652844791,258.64454159143963,-14.505458408560344,252.29697683576373,-20.853023164236248,245.9494120800911,-27.200587919908884,1.0,1.0,26022.012520719443,26022.012520719443,276.96083089522824,3.810830895228264,276.96083089522824,276.96083089522824,76091.87946424981,76079.98307604194,11.896388207867858,0.0,8546.071908451686,8546.071908451686,0.8857212974091554,3939.8887073325345,276.96083089522824,3.810830895228264,1.0,0.002,0.21298564244619655,0.004801368374072878,0.00032995214471352746,0.0016700478548352222,0.16497607235676373,0.16497607235676373,0.0,-4.5125058203976387e-13,1.0,1.0013354329844497,0.6528696635305096,0.09195596430644569,0.0,0.00012260237367756687,156.8762311348024,0.0,1601777.1632852168,268.05955164043553,0.0010543425527202999,1.0,1279552.9680964635,2613.068261936005,,,,,,,,,,,,,,,,,,,3.0,15365.92043864622,1450.0,0.375,6.173730061729009,3.5
2830.0,-28.97159955579844,4.810122881241436,34.93909007058782,25.616094970051222,6.303003728253931,-25.444139227360836,-38.983034156821645,2.775543400596367,-5.089938511673097,-5.091011436599994,39.883507486430304,41360.236802711726,25495.420868441684,25495.420868441684,66855.65767115341,76104.6513621462,76079.50490897003,25495.420868441684,101574.92577741171,101574.92577741171,101574.92577741171,127558.27165929793,124188.75719484195,3369.5144644559828,0.0,90004.8672933156,55260.86803499506,38604.44362035616,25983.345881886213,64587.789502242376,19819.655842147436,1450.0,0.0,0.8868774149747856,2.8750255063560957,0.001494314320929203,1.0,1.0,-4.432372649769377,353399.63947358425,1549516.53730069,4.384601352759763,1549516.53730069,4.384601352759763,0.7627830508142651,0.09195667697342887,3.9202835103777347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202835103777347,1.2787282678234921,1.27906040288319,3.0657674574211153,6495.993360264729,15365.92673454144,6484.359309324435,0.00032381846523777373,22958.764858474045,2341.1424756133897,19382.183908895717,1976.432717482088,0.8442171880052939,0.8442171880052939,35451.78525529866,35405.22815468563,1.0016439927526866,0.8,4278.65490304252,4273.035954225843,1.0016439927526866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.50366815800001,4.810122881241436,-2.4380422554868315,7.248165136728268,3.5,3.5,1.0,0.6,0.00025972505469913984,1.0001435554973153,0.0002596877750914399,198.07605629827248,0.0,7.4419621600706375e-06,21.090520761640185,0.022734670754251028,8.842953090605747e-05,0.00017129552379308239,0.0006715270173275378,0.09195667686971667,0.09195667686971667,0.09195667686971667,0.09207972377264373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498903.3647441375,591.9940870239957,0.0,0.09195667686971667,0.09195667697342887,0.09195667697342887,0.375,0.375,0.5,7.498141433954617,0.6294952678399568,0.6294952678399568,-1.375610736431554e-11,0.00107292492691613,0.658638786830636,-1.375610736431554e-11,25983.345881886213,19819.655842147436,0.7627830508142651,1.0351129553494365,0.6403723849579304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453507183280574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.064827851325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8178472632582,261.8178472632582,-11.332152736741762,245.94808817613472,277.68760635038916,125040.23971049681,125119.94036106582,-79.70065056899881,0.0,nan,277.68760635038916,4.537606350389183,271.33970271551476,-1.810297284485216,264.99179908070516,-8.158200919294814,258.64389544582656,-14.506104554173419,252.2959918109789,-20.854008189021073,245.94808817613472,-27.20191182386526,1.0,1.0,26022.012520719443,26022.012520719443,276.9612662090784,3.8112662090784397,276.9612662090784,276.9612662090784,76091.02284746089,76079.50490897003,11.517938490855158,0.0,8546.071908451686,8546.071908451686,0.8857215351956002,3939.8849279296232,276.9612662090784,3.8112662090784397,1.0,0.002,0.21286195872880515,0.004802005233477979,0.0003297608724573448,0.0016702391271613086,0.16488043622867238,0.16488043622867238,0.0,-3.8134686380919547e-13,1.0,1.001347219697511,0.6586387868443921,0.09195667697342887,0.0,0.00012368368907374655,158.25962237302664,0.0,1601777.77792398,268.0600614883269,0.0010729249406722374,1.0,1279551.2776035017,2613.0008668599085,,,,,,,,,,,,,,,,,,,3.0,15365.92673454144,1450.0,0.375,6.173730061729009,3.5
2831.0,-28.972985298908778,4.81220984872609,34.939286197496195,25.616303854063176,6.303395017947683,-25.445347267209147,-38.984207693114854,2.7757569867787844,-5.089442685022277,-5.090533416333494,39.88384047082632,41359.07137997647,25499.563907528423,25499.563907528423,66858.63528750489,76103.84930108921,76079.03115092506,25499.563907528423,101578.59505845349,101578.59505845349,101578.59505845349,127562.22971179485,124191.02829148827,3371.201420306574,0.0,90004.75026296428,55260.386070470006,38604.84910277142,25983.634653341353,64588.48375611277,19819.90225006589,1450.0,0.0,0.886878642055976,2.875075914255997,0.001494314320929203,1.0,1.0,-4.426412535885106,353406.2290799368,1549530.8596423457,4.384560124128027,1549530.8596423457,4.384560124128027,0.7627840567530901,0.09195739355781274,3.920279487676934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920279487676934,1.2787273546121487,1.2790594417617145,3.0657665009958244,6495.991333714305,15365.933198117209,6484.363705036487,0.0003238191306409939,22958.758564507094,2341.141833807375,19382.1970479732,1976.4340572951214,0.8442179917313539,0.8442179917313539,35451.756152926,35405.22815468563,1.001642964940774,0.8,4278.651390694452,4273.035954225843,1.001642964940774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.504562511241587,4.81220984872609,-2.437133124274173,7.249342973000262,3.5,3.5,1.0,0.6,0.0002596877750914399,1.0001430328600343,0.000259650636518289,198.07719223413034,0.0,7.384197673549913e-06,20.926816206840453,0.02274205495192458,8.841788932302183e-05,0.00017126988576841808,0.000671425820034701,0.09195739352666123,0.09195739352666123,0.09195739352666123,0.0920814656124194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498886.95005073026,591.999487179017,0.0,0.09195739352666123,0.09195739355781274,0.09195739355781274,0.375,0.375,0.5,7.501863598734795,0.6362500523301833,0.6362500523301833,3.353761712787673e-11,0.001090731311194304,0.6641208804483654,3.353761712787673e-11,25983.634653341353,19819.90225006589,0.7627840567530901,1.0351479303952118,0.6403474578556301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445358983665865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.90112329653,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8173668262015,261.8173668262015,-11.332633173798456,245.94676918356225,277.6879644688511,125046.10063407398,125126.42507752005,-80.32444344605602,0.0,nan,277.6879644688511,4.537964468851101,271.3397254117502,-1.810274588249797,264.991486354756,-8.158513645244,258.6432472976786,-14.506752702321364,252.29500824061088,-20.854991759389094,245.94676918356225,-27.203230816437724,1.0,1.0,26022.012520719443,26022.012520719443,276.9616887935787,3.8116887935786963,276.9616887935787,276.9616887935787,76090.22088275095,76079.03115092506,11.189731825885247,0.0,8546.071908451686,8546.071908451686,0.8857217895549001,3939.8808851153185,276.9616887935787,3.8116887935786963,1.0,0.002,0.21273724746187578,0.004802644373135401,0.0003295679989134939,0.0016704320007587404,0.16478399945674696,0.16478399945674696,0.0,-3.2776559244496184e-13,1.0,1.0013584198877465,0.6641208804148278,0.09195739355781274,0.0,0.0001247112376261627,159.57421829612417,0.0,1601778.3752670854,268.0605573149777,0.0010907312776566869,1.0,1279549.6326840052,2612.9369932570285,,,,,,,,,,,,,,,,,,,3.0,15365.933198117209,1450.0,0.375,6.173730061729009,3.5
2832.0,-28.974374135176884,4.814262748114704,34.939480121402475,25.616503587830834,6.303777810232764,-25.446558940543383,-38.985381718352414,2.7759626164788087,-5.088960390793602,-5.090068156399328,39.884169143381,41357.899321943594,25503.652079123625,25503.652079123625,66861.55140106722,76103.05288667437,76078.56316327576,25503.652079123625,101582.21524239938,101582.21524239938,101582.21524239938,127566.13264729036,124193.23113741574,3372.9015098746136,0.0,90004.63826460668,55259.899298352226,38605.2655180605,25983.91740489097,64589.18292295147,19820.143703364512,1450.0,0.0,0.8868798197859514,2.875124981370345,0.001494314320929203,1.0,1.0,-4.420744044772448,353412.64287312,1549544.9966209608,4.3845205537179055,1549544.9966209608,4.3845205537179055,0.7627850487099284,0.09195811406302576,3.9202758921558027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202758921558027,1.2787264779851866,1.279058517414542,3.0657657909240674,6495.989829157459,15365.939717078372,6484.367771464576,0.00032381966544790916,22958.751052368443,2341.1410677824174,19382.209202798884,1976.435296742403,0.8442187973809403,0.8442187973809403,35451.73014099486,35405.22815468563,1.0016420462745266,0.8,4278.648251329935,4273.035954225843,1.0016420462745266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.505445020298764,4.814262748114704,-2.43624246272357,7.2505052108382735,3.5,3.5,1.0,0.6,0.000259650636518289,1.0001433537726816,0.0002596134199550996,198.07833071691928,0.0,7.356304293318646e-06,20.84776636726504,0.022749411256217898,8.840624430686653e-05,0.00017124439221142244,0.0006713252624533123,0.09195811392765264,0.09195811392765264,0.09195811392765264,0.09208315939055779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498870.3730831801,592.0049402692744,0.0,0.09195811392765264,0.09195811406302576,0.09195811406302576,0.375,0.375,0.5,7.50561496207071,0.6426990846745753,0.6426990846745753,-6.559730536537245e-11,0.00110776560575232,0.6693241116269064,-6.559730536537245e-11,25983.91740489097,19820.143703364512,0.7627850487099284,1.0351818737330438,0.6403223798523584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453672189106197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.822073456955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81688228281496,261.81688228281496,-11.333117717185019,245.9454535978637,277.6883109677736,125051.92463756511,125132.93562427505,-81.01098670993389,0.0,nan,277.6883109677736,4.5383109677736115,271.3397394937646,-1.8102605062353518,264.99116801981575,-8.158831980184232,258.64259654583185,-14.507403454168127,252.2940250718403,-20.855974928159668,245.9454535978637,-27.204546402136287,1.0,1.0,26022.012520719443,26022.012520719443,276.9620992929568,3.812099292956816,276.9620992929568,276.9620992929568,76089.43513154323,76078.56316327576,10.871968267470947,0.0,8546.071908451686,8546.071908451686,0.8857220169031751,3939.8772716165818,276.9620992929568,3.812099292956816,1.0,0.002,0.21261156087452032,0.004803285641040746,0.0003293736053360182,0.001670626393143063,0.16468680266800909,0.16468680266800909,0.0,-1.5209188075626656e-12,1.0,1.0013690502758874,0.6693241116925037,0.09195811406302576,0.0,0.0001256865550480683,160.82198411918867,0.0,1601778.9558839162,268.0610396092064,0.0011077656713496253,1.0,1279548.0316703962,2612.876540895145,,,,,,,,,,,,,,,,,,,3.0,15365.939717078372,1450.0,0.375,6.173730061729009,3.5
2833.0,-28.97574870157927,4.81628203564071,34.93967184957594,25.61669930526989,6.304151868087917,-25.447758644619153,-38.98654648857189,2.776161811663515,-5.088491195756774,-5.089615247595061,39.88449361916814,41356.74457330302,25507.68550433211,25507.68550433211,66864.43007763513,76102.26462493704,76078.10272039127,25507.68550433211,101585.78822472338,101585.78822472338,101585.78822472338,127569.98254584338,124195.36849894121,3374.6140469021652,0.0,90004.52344466781,55259.413676044394,38605.67752069268,25984.194321119998,64589.87184181268,19820.380352827415,1450.0,0.0,0.8868809498342983,2.875172750715904,0.001494314320929203,1.0,1.0,-4.4153532783707305,353418.8864915215,1549558.9531821315,4.3844825854243235,1549558.9531821315,4.3844825854243235,0.7627860270702091,0.09195883787701892,3.9202717586229627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202717586229627,1.2787256313393187,1.2790576229565795,3.065764588230649,6495.987280794424,15365.946127881836,6484.372497474167,0.0003238204614350391,22958.74597129533,2341.140549657154,19382.223329157816,1976.4367372301263,0.8442195995108295,0.8442195995108296,35451.700236792145,35405.22815468563,1.0016409901447014,0.8,4278.644642209473,4273.035954225843,1.0016409901447014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.506315711314306,4.81628203564071,-2.4353698490308204,7.2516518846715305,3.5,3.5,1.0,0.6,0.0002596134199550996,1.0001418823510728,0.00025957659061813927,198.07945751336112,0.0,7.3717947115674175e-06,20.891666212582063,0.022756783050929465,8.839469249080471e-05,0.0001712187274642949,0.0006712239418256372,0.09195883784784327,0.09195883784784327,0.09195883784784327,0.09208480665770118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498853.64163389814,592.0104437428548,0.0,0.09195883784784327,0.09195883787701892,0.09195883787701892,0.375,0.375,0.5,7.5093940315734455,0.6488502941229513,0.6488502941229513,3.4049207897624e-11,0.0011240518383033304,0.6742619692243466,3.4049207897624e-11,25984.194321119998,19820.380352827415,0.7627860270702091,1.035215400974832,0.6402976719723177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453754726269865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.86597330227,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8163948828973,261.8163948828973,-11.33360511710265,245.9441431849613,277.688646580839,125057.75437062854,125139.24294055035,-81.48856992182854,0.0,nan,277.688646580839,4.538646580839043,271.33974590165843,-1.8102540983415452,264.9908452224935,-8.159154777506501,258.64194454329964,-14.508055456700333,252.2930438641321,-20.856956135867875,245.9441431849613,-27.205856815038686,1.0,1.0,26022.012520719443,26022.012520719443,276.9624983240393,3.812498324039325,276.9624983240393,276.9624983240393,76088.66786604766,76078.10272039127,10.565145656393724,0.0,8546.071908451686,8546.071908451686,0.8857222782704066,3939.8731174160775,276.9624983240393,3.812498324039325,1.0,0.002,0.21248494867335452,0.0048039289002304,0.00032917776901969585,0.0016708222316836332,0.16458888450984793,0.16458888450984793,0.0,7.033288881852506e-13,1.0,1.0013791384440338,0.6742619691902973,0.09195883787701892,0.0,0.00012661217135104082,162.00615731055828,0.0,1601779.5203085705,268.0615088042432,0.0011240518042541225,1.0,1279546.4731537164,2612.81934022245,,,,,,,,,,,,,,,,,,,3.0,15365.946127881836,1450.0,0.375,6.173730061729009,3.5
2834.0,-28.97712617462714,4.818268287212388,34.93986145151881,25.616961623914563,6.304595321120792,-25.448954025057592,-38.98770668366922,2.776423171602622,-5.088028535405385,-5.089168533066041,39.88481570982518,41355.535347639816,25511.64981221695,25511.64981221695,66867.18515985677,76101.42176407162,76077.69431972012,25511.64981221695,101589.34413193708,101589.34413193708,101589.34413193708,127573.81234013532,124197.47365365457,3376.338686480748,0.0,90004.37454805823,55258.89922590753,38606.08369127855,25984.468208198243,64590.55189947679,19820.614494271653,1450.0,0.0,0.8868820569778013,2.8752198689793413,0.001494314320929203,1.0,1.0,-4.410105949567594,353425.0448008157,1549572.807246021,4.384445386770294,1549572.807246021,4.384445386770294,0.7627869978119521,0.09195956485781182,3.9202653755475736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202653755475736,1.278724495808987,1.2790564400344064,3.06576231893283,6495.982472424654,15365.952778263736,6484.378872716357,0.0003238218341593567,22958.74537204937,2341.140488551072,19382.242385183356,1976.438680403946,0.8442204515574204,0.8442204515574204,35451.654058174725,35405.22815468563,1.001639359250124,0.8,4278.6390689395685,4273.035954225843,1.001639359250124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.507171482050034,4.818268287212388,-2.4345106217334407,7.252778908945828,3.5,3.5,1.0,0.6,0.00025957659061813927,1.0001421839911577,0.000259539688229403,198.08058670370784,0.0,7.295135085683031e-06,20.67441283282571,0.022764078186015148,8.838318743609916e-05,0.0001711934031820401,0.0006711235710167076,0.09195956470495312,0.09195956470495312,0.09195956470495312,0.09208643069788847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498836.76835035306,592.0159935403866,0.0,0.09195956470495312,0.09195956485781182,0.09195956485781182,0.375,0.375,0.5,7.513200013762345,0.6547336039197944,0.6547336039197944,-2.1657342585967854e-11,0.0011399976606298878,0.6790625834984212,-2.1657342585967854e-11,25984.468208198243,19820.614494271653,0.7627869978119521,1.035247156022496,0.6402722090376628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453836416271622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.648719922516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8159111902347,261.8159111902347,-11.334088809765262,245.94283713317972,277.6889852472946,125064.31737664291,125145.18612897028,-80.86875232740343,0.0,nan,277.6889852472946,4.538985247294647,271.339755624473,-1.8102443755269633,264.99052600165516,-8.159473998344822,258.6412963788084,-14.508703621191557,252.29206675599738,-20.857933244002595,245.94283713317972,-27.207162866820255,1.0,1.0,26022.012520719443,26022.012520719443,276.9628972504529,3.81289725045292,276.9628972504529,276.9628972504529,76088.1019384737,76077.69431972012,10.407618753582938,0.0,8546.071908451686,8546.071908451686,0.8857226818782716,3939.8667024253114,276.9628972504529,3.81289725045292,1.0,0.002,0.2123574365579981,0.004804575094918211,0.00032898053398382735,0.0016710194658068464,0.1644902669919137,0.1644902669919137,0.0,-2.0932647976090735e-13,1.0,1.001388946127811,0.6790625835200785,0.09195956485781182,0.0,0.00012751207747723866,163.15743300832693,0.0,1601780.0767028257,268.0619714645946,0.0011399976822872304,1.0,1279544.9359489188,2612.763827701066,,,,,,,,,,,,,,,,,,,3.0,15365.952778263736,1450.0,0.375,6.173730061729009,3.5
2835.0,-28.978491508683806,4.820221834241545,34.94004887356987,25.617084907740377,6.304897587458848,-25.45015259909778,-38.98887113956732,2.7765586781734033,-5.087584286617982,-5.088739082020649,39.885131998798016,41354.45340332058,25515.574359375147,25515.574359375147,66870.02776269572,76100.69496876349,76077.25073435936,25515.574359375147,101592.82509373451,101592.82509373451,101592.82509373451,127577.5590556024,124199.48456863317,3378.0744869692257,0.0,90004.30095021772,55258.46680411182,38606.48238456211,25984.73396186788,64591.21634642999,19820.841943469084,1450.0,0.0,0.886883097250784,2.875265174372141,0.001494314320929203,1.0,1.0,-4.405251170823362,353430.9651999738,1549586.4118539148,4.384410434940661,1549586.4118539148,4.384410434940661,0.7627879497460242,0.09196029490625529,3.920264535591465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920264535591465,1.2787239436718025,1.279055840563468,3.0657629858205273,6495.983885479661,15365.959324596959,6484.380967050334,0.0003238216323563972,22958.731517499094,2341.139075780118,19382.248645287764,1976.439318756942,0.8442212336737619,0.8442212336737618,35451.64798147712,35405.22815468563,1.0016391446388624,0.8,4278.638335546544,4273.035954225843,1.0016391446388624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.508018669681908,4.820221834241545,-2.4336727952894135,7.253894629530959,3.5,3.5,1.0,0.6,0.000259539688229403,1.0001409324817099,0.00025950311581128023,198.0817059541125,0.0,7.309646811653872e-06,20.715539064227073,0.0227713878328268,8.837164152075566e-05,0.0001711680467086473,0.0006710240231383735,0.09196029487237886,0.09196029487237886,0.09196029487237886,0.0920879897364648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498819.746561799,592.021591677225,0.0,0.09196029487237886,0.09196029490625529,0.09196029490625529,0.375,0.375,0.5,7.517030860526998,0.660331473880376,0.660331473880376,3.410605131648481e-12,0.0011547954026696061,0.6834879111972896,3.410605131648481e-12,25984.73396186788,19820.841943469084,0.7627879497460242,1.0352805156051483,0.6402488719444324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453918279894629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.68984615392,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8154187991774,261.8154187991774,-11.334581200822583,245.94153546280862,277.6893021355483,125069.47653700519,125151.79957806556,-82.3230410603598,0.0,nan,277.6893021355483,4.539302135548326,271.3397488010007,-1.8102511989992536,264.99019546645565,-8.159804533544332,258.64064213189613,-14.509357868103848,252.29108879735517,-20.858911202644805,245.94153546280862,-27.20846453719136,1.0,1.0,26022.012520719443,26022.012520719443,276.96327479632293,3.8132747963229576,276.96327479632293,276.96327479632293,76087.20291821603,76077.25073435936,9.952183856672491,0.0,8546.071908451686,8546.071908451686,0.8857227349894787,3939.8658582694225,276.96327479632293,3.8132747963229576,1.0,0.002,0.2122290948057798,0.004805221982209152,0.00032878200156692905,0.0016712179973764109,0.16439100078346452,0.16439100078346452,0.0,-1.0566599678574207e-12,1.0,1.0013979871547505,0.683487911193879,0.09196029490625529,0.0,0.00012834171644774892,164.21880368796332,0.0,1601780.6101980377,268.062415713382,0.001154795399259001,1.0,1279543.4581461349,2612.7129090318767,,,,,,,,,,,,,,,,,,,3.0,15365.959324596959,1450.0,0.375,6.173730061729009,3.5
2836.0,-28.9798516476225,4.822143086879402,34.94023411085938,25.61723462948578,6.305224658502515,-25.451344016982677,-38.99002686431629,2.7767170283150224,-5.087154066450296,-5.0883228111944225,39.88544378837427,41353.343028495634,25519.449687540095,25519.449687540095,66872.79271603574,76099.946841041,76076.80376756766,25519.449687540095,101596.25345510776,101596.25345510776,101596.25345510776,127581.24693545932,124201.42617496575,3379.8207604935674,0.0,90004.20866514446,55258.010669539086,38606.88666178374,25984.993480351564,64591.880142135306,19821.06425876246,1450.0,0.0,0.8868840867215129,2.8753090953611213,0.001494314320929203,1.0,1.0,-4.400688881842257,353436.7039708502,1549599.8230172738,4.384377190052897,1549599.8230172738,4.384377190052897,0.7627888871224874,0.09196102813982272,3.9202622602751362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202622602751362,1.2787232849933845,1.2790551349456505,3.0657627856486696,6495.983461339514,15365.96606819887,6484.38440325533,0.00032382189945336006,22958.72130218851,2341.138034108336,19382.258916334446,1976.4403661122246,0.8442220566738121,0.8442220566738121,35451.63152060466,35405.22815468563,1.0016385632888334,0.8,4278.636348893624,4273.035954225843,1.0016385632888334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.508855232464428,4.822143086879402,-2.43285327063022,7.254996357509622,3.5,3.5,1.0,0.6,0.00025950311581128023,1.000140397754127,0.0002594666872711166,198.08282095669603,0.0,7.244326972620708e-06,20.530422640407085,0.02277863215979942,8.83601835555472e-05,0.00017114293225573303,0.0006709251784349744,0.09196102798893184,0.09196102798893184,0.09196102798893184,0.09208949916414491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498802.59023243067,592.0272336369195,0.0,0.09196102798893184,0.09196102813982272,0.09196102813982272,0.375,0.375,0.5,7.520884995796733,0.6656436782888591,0.6656436782888591,-5.4569682106375694e-12,0.0011687447441204313,0.6876339293521596,-5.4569682106375694e-12,25984.993480351564,19821.06425876246,0.7627888871224874,1.0353126827842951,0.6402251016303759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453999422963526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.50472973009,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81492201850585,261.81492201850585,-11.335077981494123,245.94023850006732,277.6896055369438,125075.01961156954,125158.07655426969,-83.05694270015138,0.0,nan,277.6896055369438,4.539605536943839,271.3397321295834,-1.810267870416567,264.9898587221862,-8.16014127781375,258.6399853148082,-14.510014685191777,252.2901119074461,-20.859888092553888,245.94023850006732,-27.209761499932654,1.0,1.0,26022.012520719443,26022.012520719443,276.96363876630306,3.813638766303086,276.96363876630306,276.96363876630306,76086.42346985952,76076.80376756766,9.619702291864087,0.0,8546.071908451686,8546.071908451686,0.8857228788598398,3939.8635715765117,276.96363876630306,3.813638766303086,1.0,0.002,0.21209997570869019,0.004805870044785728,0.0003285822555756372,0.0016714177430706563,0.1642911277878186,0.1642911277878186,0.0,-1.3537066433089162e-12,1.0,1.0014064575829513,0.6876339293576166,0.09196102813982272,0.0,0.0001291190600513941,165.21326365400128,0.0,1601781.1262839446,268.0628459335497,0.0011687447495773995,1.0,1279542.0256950473,2612.6654051829205,,,,,,,,,,,,,,,,,,,3.0,15365.96606819887,1450.0,0.375,6.173730061729009,3.5
2837.0,-28.981214167466884,4.824032474861001,34.94041717053028,25.617384176608198,6.30555248347656,-25.45253750239648,-38.99118283353744,2.776875818791077,-5.086736446837904,-5.087918377584818,39.8857514136167,41352.22514829715,25523.27344504798,25523.27344504798,66875.49859334512,76099.19778719314,76076.36140239595,25523.27344504798,101599.63484744393,101599.63484744393,101599.63484744393,127584.88220099988,124203.30534999682,3381.5768510030557,0.0,90004.11721360755,55257.55104898158,38607.295738473294,25985.247353555955,64592.54309202925,19821.281919631343,1450.0,0.0,0.8868850310140246,2.8753517730416713,0.001494314320929203,1.0,1.0,-4.396387749065923,353442.2796220384,1549613.0551425954,4.3843454631395815,1549613.0551425954,4.3843454631395815,0.762789811077896,0.09196176370518996,3.920260131868821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920260131868821,1.2787226239794067,1.279054427175705,3.065762705964257,6495.983292497805,15365.972870365176,6484.387693108796,0.00032382210342305737,22958.71043912125,2341.136926383755,19382.268749926614,1976.4413688595612,0.844222884439518,0.844222884439518,35451.61612255718,35405.22815468563,1.001638019474746,0.8,4278.634490512421,4273.035954225843,1.001638019474746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5096806627465424,4.824032474861001,-2.4320509494596756,7.256083424320677,3.5,3.5,1.0,0.6,0.0002594666872711166,1.0001406450974146,0.0002594301996854096,198.08393792203015,0.0,7.2158679989425655e-06,20.44976990900323,0.022785848027798362,8.834872453999427e-05,0.00017111796273112234,0.0006708269271414336,0.09196176368279027,0.09196176368279027,0.09196176368279027,0.09209096408348219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498785.3078145871,592.0329166625527,0.0,0.09196176368279027,0.09196176370518996,0.09196176370518996,0.375,0.375,0.5,7.524761011380622,0.6706770080168667,0.6706770080168667,-2.2794210963184014e-11,0.001181930746895432,0.6915306285188763,-2.2794210963184014e-11,25985.247353555955,19821.281919631343,0.762789811077896,1.03534394826448,0.6402012239923719,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454080258142634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.42407699869,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81442149842195,261.81442149842195,-11.335578501578027,245.93894498461816,277.6898980122269,125080.6328378807,125164.31497413089,-83.68213625019112,0.0,nan,277.6898980122269,4.5398980122268995,271.3397074067167,-1.8102925932832932,264.9895168011751,-8.160483198824863,258.63932619565236,-14.510673804347618,252.28913559014222,-20.860864409857754,245.93894498461816,-27.211055015381817,1.0,1.0,26022.012520719443,26022.012520719443,276.9639914375151,3.813991437515142,276.9639914375151,276.9639914375151,76085.6848945252,76076.36140239595,9.323492129246006,0.0,8546.071908451686,8546.071908451686,0.8857230134409317,3939.861432528165,276.9639914375151,3.813991437515142,1.0,0.002,0.21197012594772416,0.004806519312950432,0.0003283813692541855,0.00167161863094357,0.16419068462709274,0.16419068462709274,0.0,1.9775544049527305e-13,1.0,1.0014144186902,0.6915306285416705,0.09196176370518996,0.0,0.00012984972510354795,166.1479995803952,0.0,1601781.626730761,268.0632635531621,0.001181930769689643,1.0,1279540.6339743992,2612.6209479489503,,,,,,,,,,,,,,,,,,,3.0,15365.972870365176,1450.0,0.375,6.173730061729009,3.5
2838.0,-28.982563696794106,4.825890426406947,34.94059806072212,25.617529707402014,6.305870322764776,-25.45372029485539,-38.99232972236348,2.777026921204535,-5.0863310710007,-5.087525425284405,39.88605491914534,41351.11618027199,25527.04581810523,25527.04581810523,66878.16199837721,76098.45513752397,76075.92401167483,25527.04581810523,101602.96982978005,101602.96982978005,101602.96982978005,127588.46555129858,124205.12339809978,3383.3421531988038,0.0,90004.01995933692,55257.083548784525,38607.70712283599,25985.495721518524,64593.20284435451,19821.49503750547,1450.0,0.0,0.8868859317796831,2.875393245085553,0.001494314320929203,1.0,1.0,-4.392343074229643,353447.69705505867,1549626.1101477896,4.384315198710702,1549626.1101477896,4.384315198710702,0.7627907217906695,0.09196250169762697,3.920257115219213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920257115219213,1.2787219987161496,1.279053755090297,3.0657618459330434,6495.981470194864,15365.97957949604,6484.3920643187375,0.000323822722976569,22958.703297782056,2341.136198169819,19382.28181576565,1976.4427012043514,0.8442237161381014,0.8442237161381014,35451.594298472344,35405.22815468563,1.001637248711879,0.8,4278.631856576587,4273.035954225843,1.001637248711879,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.510495000724425,4.825890426406947,-2.4312654564943266,7.257155882901274,3.5,3.5,1.0,0.6,0.0002594301996854096,1.0001393056082009,0.00025939406463747157,198.08504424881588,0.0,7.227604662114743e-06,20.48303161243318,0.022793075632460476,8.833735689478616e-05,0.00017109284279062344,0.0006707279343130238,0.09196250166496439,0.09196250166496439,0.09196250166496439,0.09209238587215665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498767.9061527159,592.038638510141,0.0,0.09196250166496439,0.09196250169762697,0.09196250169762697,0.375,0.375,0.5,7.5286575397267645,0.6754381152190945,0.6754381152190945,1.1993961379630491e-11,0.0011943542837116183,0.6951823510547683,1.1993961379630491e-11,25985.495721518524,19821.49503750547,0.7627907217906695,1.0353746068224638,0.6401775165091709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454161235684213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.45733870212,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8139181919756,261.8139181919756,-11.336081808024403,245.93765644272554,277.6901799412256,125086.21590705811,125170.36389410809,-84.1479870499906,0.0,nan,277.6901799412256,4.540179941225631,271.33967524153206,-1.8103247584679139,264.98917054180373,-8.160829458196247,258.6386658421318,-14.511334157868191,252.28816114243457,-20.861838857565402,245.93765644272554,-27.212343557274437,1.0,1.0,26022.012520719443,26022.012520719443,276.96433320949245,3.8143332094924745,276.96433320949245,276.96433320949245,76084.95792393669,76075.92401167483,9.033912261860678,0.0,8546.071908451686,8546.071908451686,0.8857232041864441,3939.858400795309,276.96433320949245,3.8143332094924745,1.0,0.002,0.2118395913815428,0.004807169631921088,0.00032817941390011384,0.0016718205854678765,0.16408970695005692,0.16408970695005692,0.0,-6.320096355982852e-13,1.0,1.001421879368804,0.6951823510427744,0.09196250169762697,0.0,0.00013053452828168947,167.02405656237127,0.0,1601782.1119508513,268.0636689289993,0.001194354271717657,1.0,1279539.2817595245,2612.579485307974,,,,,,,,,,,,,,,,,,,3.0,15365.97957949604,1450.0,0.375,6.173730061729009,3.5
2839.0,-28.983914471207143,4.827717529733644,34.94077687409689,25.617714563291543,6.306237394709483,-25.454899284622467,-38.99347591269759,2.7772222081971156,-5.085929304716842,-5.087135908282407,39.8863567599705,41350.00585829252,25530.74760289133,25530.74760289133,66880.75346118385,76097.68578478634,76075.55174530282,25530.74760289133,101606.29934819415,101606.29934819415,101606.29934819415,127592.04163214337,124206.925164769,3385.1164673743788,0.0,90003.91815126652,55256.6410897473,38608.08562391024,25985.742283949217,64593.827907859464,19821.706643759877,1450.0,0.0,0.8868868210802823,2.87543435595037,0.001494314320929203,1.0,1.0,-4.3883713463172285,353453.06719125004,1549639.0936302599,4.384285319532296,1549639.0936302599,4.384285319532296,0.7627916273149249,0.09196324140857294,3.9202547326159234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202547326159234,1.2787211679657793,1.2790528779153374,3.065761974404756,6495.981742411008,15365.986503452934,6484.395110951272,0.00032382281837341263,22958.69128157607,2341.134972857813,19382.290922354176,1976.4436298179478,0.8442245546421068,0.8442245546421067,35451.57706142123,35405.22815468563,1.0016366399497152,0.8,4278.629776247127,4273.035954225843,1.0016366399497152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.511294100890692,4.827717529733644,-2.4304907440094485,7.258208273743093,3.5,3.5,1.0,0.6,0.00025939406463747157,1.00013943567698,0.00025935790089298043,198.086151607077,0.0,7.157812569737053e-06,20.285240822634808,0.022800233445030214,8.832599752333565e-05,0.0001710680671141359,0.0006706303997036497,0.09196324138314266,0.09196324138314266,0.09196324138314266,0.09209379490523853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498750.39926496556,592.0443947035849,0.0,0.09196324138314266,0.09196324140857294,0.09196324140857294,0.375,0.375,0.5,7.532574149274375,0.6799646768451453,0.6799646768451453,1.460875864722766e-11,0.0012066035655493579,0.698764561965163,1.460875864722766e-11,25985.742283949217,19821.706643759877,0.7627916273149249,1.0354047070346504,0.6401541323309816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454241442020883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.25954791232,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8134169682859,261.8134169682859,-11.336583031714099,245.9363722026063,277.69046173396276,125092.40522812108,125176.20499645219,-83.79976833111738,0.0,nan,277.69046173396276,4.540461733962786,271.33964382770415,-1.8103561722958261,264.9888259213923,-8.1611740786077,258.6380080151599,-14.511991984840051,252.28719010889003,-20.862809891109947,245.9363722026063,-27.213627797393684,1.0,1.0,26022.012520719443,26022.012520719443,276.96467916655536,3.814679166555379,276.96467916655536,276.96467916655536,76084.36244113877,76075.55174530282,8.810695835956722,0.0,8546.071908451686,8546.071908451686,0.8857233548406106,3939.856006279003,276.96467916655536,3.814679166555379,1.0,0.002,0.21170838502762948,0.0048078223639962635,0.0003279764151574513,0.00167202358478823,0.16398820757872565,0.16398820757872565,0.0,-5.4318962522392766e-14,1.0,1.0014291979933698,0.6987645619505543,0.09196324140857294,0.0,0.00013120631395532336,167.88345685224957,0.0,1601782.5927548928,268.06407069528314,0.0012066035509405992,1.0,1279537.9413632108,2612.538873244859,,,,,,,,,,,,,,,,,,,3.0,15365.986503452934,1450.0,0.375,6.173730061729009,3.5
2840.0,-28.985255027685735,4.8295140377957715,34.94095353127186,25.617810116987698,6.306505734189724,-25.456078951503446,-38.994618435949064,2.777329658272859,-5.085547685979577,-5.086765198605951,39.88665215616887,41348.94183920242,25534.419033734433,25534.419033734433,66883.36087293686,76096.98641934988,76075.12341451083,25534.419033734433,101609.54244824527,101609.54244824527,101609.54244824527,127595.5223874425,124208.62358597558,3386.89880146692,0.0,90003.84938212401,55256.2045690727,38608.49423672367,25985.97993919724,64594.474175920914,19821.910915038217,1450.0,0.0,0.8868876379883313,2.87547349275321,0.001494314320929203,1.0,1.0,-4.384825583900351,353458.1780967135,1549651.7999807722,4.384257872671871,1549651.7999807722,4.384257872671871,0.7627925120167917,0.09196398342780367,3.9202540378810595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202540378810595,1.2787207443351094,1.2790524079290368,3.0657624467642903,6495.982743284179,15365.9933574823,6484.3976292564475,0.00032382272799003656,22958.67780823002,2341.133598958872,19382.29844973687,1976.4443973973653,0.8442253779435365,0.8442253779435365,35451.572035330086,35405.22815468563,1.0016364624429097,0.8,4278.629169651173,4273.035954225843,1.0016364624429097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.512086648585032,4.8295140377957715,-2.4297379973810393,7.259252035176811,3.5,3.5,1.0,0.6,0.00025935790089298043,1.0001383823614527,0.00025932201530012654,198.08725059937876,0.0,7.16353697395066e-06,20.30146378417617,0.022807396982004163,8.831467583814259e-05,0.00017104322505483784,0.0006705328936734269,0.09196398338227034,0.09196398338227034,0.09196398338227034,0.09209513319876265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498732.77456834953,592.0501891293052,0.0,0.09196398338227034,0.09196398342780367,0.09196398342780367,0.375,0.375,0.5,7.536508645227941,0.6842276397132991,0.6842276397132991,9.549694368615746e-12,0.0012175126263969105,0.7019396147056227,9.549694368615746e-12,25985.97993919724,19821.910915038217,0.7627925120167917,1.035434713668885,0.6401312552926733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454321723203645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.275770873865,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81290940191917,261.81290940191917,-11.337090598080806,245.9350923494745,277.6907264543649,125097.55776894609,125182.41797494412,-84.86020599801168,0.0,nan,277.6907264543649,4.540726454364915,271.33959963338816,-1.810400366611816,264.98847281238136,-8.161527187618617,258.63734599144243,-14.512654008557547,252.28621917046394,-20.86378082953604,245.9350923494745,-27.214907650525475,1.0,1.0,26022.012520719443,26022.012520719443,276.9649997560366,3.8149997560366273,276.9649997560366,276.9649997560366,76083.56744139171,76075.12341451083,8.44402688088303,0.0,8546.071908451686,8546.071908451686,0.8857233987693232,3939.8553080704646,276.9649997560366,3.8149997560366273,1.0,0.002,0.21157658309910782,0.004808474467448606,0.00032777248066071196,0.0016722275185985281,0.16388624033035598,0.16388624033035598,0.0,-7.407598839881402e-13,1.0,1.0014356849998265,0.701939614696073,0.09196398342780367,0.0,0.00013180188736314699,168.64534748742963,0.0,1601783.0483790096,268.0644523140204,0.0012175126168472161,1.0,1279536.665683472,2612.5032361910717,,,,,,,,,,,,,,,,,,,3.0,15365.9933574823,1450.0,0.375,6.173730061729009,3.5
2841.0,-28.986590797172628,4.831280348184818,34.94112803795615,25.61791401766243,6.306785767716007,-25.457253140665067,-38.99576001623643,2.7774481114111023,-5.085178509666662,-5.08640615885603,39.886943404802714,41347.89996090196,25538.04275563018,25538.04275563018,66885.94271653214,76096.28388081415,76074.6957187802,25538.04275563018,101612.73847441038,101612.73847441038,101612.73847441038,127598.95048756593,124210.26194161898,3388.6885459469513,0.0,90003.78201554362,55255.79638431281,38608.87292358979,25986.21201315556,64595.08493674535,19822.1105826845,1450.0,0.0,0.8868884105136015,2.875511403945467,0.001494314320929203,1.0,1.0,-4.381528972127114,353463.12816646206,1549664.32800297,4.384231917036511,1549664.32800297,4.384231917036511,0.7627933833776745,0.09196472725671831,3.920253863487735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920253863487735,1.2787202691420523,1.2790518867227043,3.0657634496698796,6495.984868320777,15366.00037118514,6484.39945735849,0.0003238223573358222,22958.6616453124,2341.1319507999574,19382.30391405621,1976.4449546028677,0.8442262102858075,0.8442262102858076,35451.57077367358,35405.22815468563,1.001636417884901,0.8,4278.629017382598,4273.035954225843,1.001636417884901,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.512868897401946,4.831280348184818,-2.4290018851144515,7.26028223329927,3.5,3.5,1.0,0.6,0.00025932201530012654,1.0001378896828987,0.0002592862623996243,198.0883456778466,0.0,7.108478424555256e-06,20.145427855189595,0.02281450546042872,8.830336483664042e-05,0.00017101865046348613,0.00067043652520794,0.09196472723404565,0.09196472723404565,0.09196472723404565,0.0920964276321261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498715.04984058003,592.0560160706008,0.0,0.09196472723404565,0.09196472725671831,0.09196472725671831,0.375,0.375,0.5,7.5404596615012895,0.6882296885929691,0.6882296885929691,1.1993961379630491e-11,0.0012276491893885577,0.7048771867289361,1.1993961379630491e-11,25986.21201315556,19822.1105826845,0.7627933833776745,1.0354648930646986,0.6401090733357164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445440139793726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.11973494488,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81239814435145,261.81239814435145,-11.33760185564853,245.93381701885747,277.6909792698409,125102.97306211568,125188.45040164834,-85.4773395326942,0.0,nan,277.6909792698409,4.540979269840932,271.3395468196535,-1.8104531803464852,264.98811436943896,-8.161885630561017,258.6366819192596,-14.513318080740362,252.28524946905802,-20.86475053094196,245.93381701885747,-27.21618298114251,1.0,1.0,26022.012520719443,26022.012520719443,276.9653087499017,3.8153087499017033,276.9653087499017,276.9653087499017,76082.84930632748,76074.6957187802,8.153587547276402,0.0,8546.071908451686,8546.071908451686,0.8857234097963702,3939.8551328051735,276.9653087499017,3.8153087499017033,1.0,0.002,0.21144423004974322,0.004809127002884855,0.00032756768414146144,0.001672432316187829,0.1637838420707307,0.1637838420707307,0.0,3.2929041438034545e-13,1.0,1.0014416869359346,0.7048771867169421,0.09196472725671831,0.0,0.0001323530091770376,169.35036453024384,0.0,1601783.4885334093,268.0648214903333,0.0012276491773945963,1.0,1279535.4301594908,2612.4704917976287,,,,,,,,,,,,,,,,,,,3.0,15366.00037118514,1450.0,0.375,6.173730061729009,3.5
