time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2842.0,-28.987926713643947,4.83301691235277,34.94130042646346,25.618044880125694,6.307089863389116,-25.458425055931308,-38.99689370356498,2.7775882057530734,-5.084818622976059,-5.086055825676249,39.887231284985475,41346.80600130199,25541.612300424724,25541.612300424724,66888.41830172672,76095.55725482374,76074.28796836633,25541.612300424724,101615.90026879105,101615.90026879105,101615.90026879105,127602.34009107694,124211.85485562039,3390.485235456558,0.0,90003.69359749915,55255.34062524689,38609.281080280285,25986.43982228589,64595.72090256617,19822.30671880606,1450.0,0.0,0.8868891509178162,2.875548400907492,0.001494314320929203,1.0,1.0,-4.378421030635764,353467.9582508566,1549676.7112065237,4.384207040646995,1549676.7112065237,4.384207040646995,0.7627942440120832,0.09196547245090153,3.920251854952387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920251854952387,1.2787196933857752,1.279051265096795,3.0657632593210495,6495.984464994448,15366.007436102163,6484.403029300555,0.0003238226267521016,22958.65085397486,2341.1308503897726,19382.31459083008,1976.4460433308093,0.8442270721441105,0.8442270721441105,35451.556242831604,35405.22815468563,1.001635904698199,0.8,4278.627263663912,4273.035954225843,1.001635904698199,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.513639451068255,4.83301691235277,-2.4282801169079895,7.26129702926076,3.5,3.5,1.0,0.6,0.0002592862623996243,1.0001379063594533,0.0002592505101055892,198.08944088735356,0.0,7.082232913677421e-06,20.071048077361812,0.022821587693342395,8.829213336508239e-05,0.0001709941290345419,0.0006703400515336306,0.09196547243676535,0.09196547243676535,0.09196547243676535,0.09209768945119362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498697.2338150394,592.0618727011508,0.0,0.09196547243676535,0.09196547245090153,0.09196547245090153,0.375,0.375,0.5,7.544426176918102,0.6919859579626291,0.6919859579626291,-2.8137492336099967e-11,0.0012372027001674724,0.7076347950404624,-2.8137492336099967e-11,25986.43982228589,19822.30671880606,0.7627942440120832,1.0354930228678578,0.6400858357733634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454480788990771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.04535516705,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8118860408117,261.8118860408117,-11.338113959188263,245.93254558182878,277.69122649978993,125108.6534912723,125194.27226862847,-85.61877735616774,0.0,nan,277.69122649978993,4.541226499789957,271.3394903162128,-1.8105096837871884,264.98775413260455,-8.162245867395427,258.63601794901325,-14.513982050986726,252.28428176542084,-20.865718234579134,245.93254558182878,-27.2174544181712,1.0,1.0,26022.012520719443,26022.012520719443,276.9656113710545,3.8156113710545014,276.9656113710545,276.9656113710545,76082.22186205213,76074.28796836633,7.933893685796647,0.0,8546.071908451686,8546.071908451686,0.8857235367978649,3939.853114227149,276.9656113710545,3.8156113710545014,1.0,0.002,0.21131135956183453,0.00480978033229,0.00032736207980223734,0.0016726379210020143,0.16368103990111868,0.16368103990111868,0.0,8.042516305706293e-13,1.0,1.001447321284653,0.7076347950685999,0.09196547245090153,0.0,0.00013287044637434603,170.01228357308193,0.0,1601783.9171284735,268.0651813770239,0.0012372027283049647,1.0,1279534.2245941837,2612.4399415311723,,,,,,,,,,,,,,,,,,,3.0,15366.007436102163,1450.0,0.375,6.173730061729009,3.5
2843.0,-28.9892528328592,4.834724098607485,34.94147068810793,25.61812181901189,6.307341489728434,-25.45959340060971,-38.99802686702458,2.777682057619957,-5.084471810669015,-5.0857177077354745,39.887514678370216,41345.78150960582,25545.137651333116,25545.137651333116,66890.91916093894,76094.88002804139,76073.87108522364,25545.137651333116,101619.00873655676,101619.00873655676,101619.00873655676,127605.67047207677,124213.3822432233,3392.2882288534797,0.0,90003.64013636077,55254.936928666095,38609.670230771866,25986.661735520018,64596.33196629188,19822.497984531707,1450.0,0.0,0.8868898453949812,2.8755841156178157,0.001494314320929203,1.0,1.0,-4.375582563891385,353472.6199727429,1549688.9014816678,4.384183707358063,1549688.9014816678,4.384183707358063,0.7627950902765326,0.09196621899479498,3.920252691908939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920252691908939,1.2787193319282462,1.2790508578260105,3.0657647804521653,6495.987688088751,15366.014453548947,6484.404112176001,0.00032382197872287826,22958.63231523837,2341.1289599647557,19382.317827617255,1976.4463733912453,0.8442278948277158,0.8442278948277158,35451.562297832716,35405.22815468563,1.0016361185430653,0.8,4278.6279944384,4273.035954225843,1.0016361185430653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.514400464649496,4.834724098607485,-2.4275751626101743,7.26229926121766,3.5,3.5,1.0,0.6,0.0002592505101055892,1.0001368964078141,0.0002592150244998837,198.0905280753102,0.0,7.082151935847831e-06,20.070818586192754,0.022828669845278243,8.828090840281487e-05,0.00017096960170277434,0.0006702440413099002,0.09196621895948877,0.09196621895948877,0.09196621895948877,0.09209890543512927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498679.3279356198,592.0677584904519,0.0,0.09196621895948877,0.09196621899479498,0.09196621899479498,0.375,0.375,0.5,7.548406772480066,0.6954953996859103,0.6954953996859103,2.6545876607997343e-11,0.0012458970664397384,0.7101351438440702,2.6545876607997343e-11,25986.661735520018,19822.497984531707,0.7627950902765326,1.0355219425747646,0.6400639208303835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445456018960924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.04512567588,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8113693658343,261.8113693658343,-11.338630634165668,245.93127854573413,277.69146018592886,125113.8925389199,125200.27561627077,-86.38307735084928,0.0,nan,277.69146018592886,4.541460185928884,271.3394238579059,-1.810576142094078,264.9873875298475,-8.162612470152453,258.6353512018151,-14.51464879818485,252.2833148737745,-20.86668512622549,245.93127854573413,-27.218721454265847,1.0,1.0,26022.012520719443,26022.012520719443,276.96590070832184,3.8159007083218626,276.96590070832184,276.96590070832184,76081.49236951105,76073.87108522364,7.6212842874083435,0.0,8546.071908451686,8546.071908451686,0.8857234838763515,3939.8539553684836,276.96590070832184,3.8159007083218626,1.0,0.002,0.2111780197840451,0.004810433620090207,0.0003271557398665573,0.0016728442589797182,0.16357786993327866,0.16357786993327866,0.0,-1.153724685232227e-12,1.0,1.0014524302011307,0.7101351438175243,0.09196621899479498,0.0,0.00013333973380008616,170.6125977503249,0.0,1601784.3293986907,268.06552818933096,0.0012458970398938618,1.0,1279533.0610613134,2612.4125289626636,,,,,,,,,,,,,,,,,,,3.0,15366.014453548947,1450.0,0.375,6.173730061729009,3.5
2844.0,-28.990574411488268,4.83640229742346,34.94163883097089,25.618207593821012,6.307595327266837,-25.460757437635387,-38.99915929706765,2.7777783535230056,-5.084136530053797,-5.085390379716917,39.88779405141578,41344.753141522735,25548.616143636467,25548.616143636467,66893.3692851592,76094.19189477217,76073.45563287896,25548.616143636467,101622.07177651543,101622.07177651543,101622.07177651543,127608.95019631895,124214.85322698702,3394.096969331929,0.0,90003.56806517096,55254.5232193649,38610.04982867339,25986.87841980353,64596.92824847692,19822.684927999173,1450.0,0.0,0.886890499509845,2.8756186974415785,0.001494314320929203,1.0,1.0,-4.372975831507176,353477.1329759571,1549700.9188935428,4.384161730198685,1549700.9188935428,4.384161730198685,0.7627959236878994,0.09196696669176682,3.9202516142798314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202516142798314,1.2787189585966081,1.279050439019102,3.0657648327841334,6495.9877989739125,15366.02162273688,6484.407382972622,0.0003238221206700533,22958.62024195736,2341.127728832717,19382.327604247235,1976.4473703300553,0.8442287646199934,0.8442287646199934,35451.55450167477,35405.22815468563,1.0016358432056518,0.8,4278.627053524728,4273.035954225843,1.0016358432056518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.515151362915759,4.83640229742346,-2.4268858741860546,7.263288171609514,3.5,3.5,1.0,0.6,0.0002592150244998837,1.0001364291203771,0.0002591796648461891,198.0916115511066,0.0,7.02936237327553e-06,19.921212965862853,0.02283569920765152,8.826969202325168e-05,0.00017094533247663204,0.0006701487155951193,0.09196696660918739,0.09196696660918739,0.09196696660918739,0.09210008094539056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498661.3404843257,592.0736707448094,0.0,0.09196696660918739,0.09196696669176682,0.09196696669176682,0.375,0.375,0.5,7.552400206618153,0.6987626826831388,0.6987626826831388,-1.5347723092418164e-12,0.0012538496631009366,0.7124145482097219,-1.5347723092418164e-12,25986.87841980353,19822.684927999173,0.7627959236878994,1.0355503132881,0.6400420927522598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445463900874464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.89552005555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81084956439275,261.81084956439275,-11.339150435607223,245.93001591477127,277.69168321401145,125119.1829942825,125206.0887868734,-86.90579259088747,0.0,nan,277.69168321401145,4.541683214011471,271.3393497541621,-1.8106502458379055,264.9870162943253,-8.162983705674662,258.6346828344729,-14.515317165527051,252.28234937461377,-20.867650625386204,245.93001591477127,-27.219984085228702,1.0,1.0,26022.012520719443,26022.012520719443,276.9661794230887,3.8161794230887267,276.9661794230887,276.9661794230887,76080.80402143102,76073.45563287896,7.34838855205453,0.0,8546.071908451686,8546.071908451686,0.885723552015806,3939.8528723512304,276.9661794230887,3.8161794230887267,1.0,0.002,0.2110442520716057,0.004811086948007141,0.0003269487293809244,0.0016730512709310702,0.1634743646904622,0.1634743646904622,0.0,3.119943539631187e-13,1.0,1.001457087859623,0.7124145482112567,0.09196696669176682,0.0,0.00013376766944563965,171.16000488032603,0.0,1601784.7272940087,268.0658634699462,0.001253849664635709,1.0,1279531.9346569153,2612.387806672756,,,,,,,,,,,,,,,,,,,3.0,15366.02162273688,1450.0,0.375,6.173730061729009,3.5
2845.0,-28.99189146751044,4.838051908586008,34.941804869289136,25.618283834215276,6.307846940870312,-25.461917626665507,-39.00028351983053,2.7778731001469534,-5.083811895411316,-5.085073008507747,39.888069597355596,41343.73457840262,25552.04666151642,25552.04666151642,66895.78123991904,76093.51851474946,76073.04585002112,25552.04666151642,101625.09251153754,101625.09251153754,101625.09251153754,127612.18274723616,124216.27181546784,3395.9109317683137,0.0,90003.51605500834,55254.124629081314,38610.43491769669,25987.090235698615,64597.52515339531,19822.867841458396,1450.0,0.0,0.8868911168046213,2.8756522339274477,0.001494314320929203,1.0,1.0,-4.37058294820406,353481.50874447776,1549712.7717476264,4.384140990152534,1549712.7717476264,4.384140990152534,0.7627967449094246,0.09196771512027567,3.920252780993537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920252780993537,1.2787185921861355,1.2790500272962446,3.0657666236723404,6495.9915936511225,15366.028838683917,6484.408169666534,0.00032382133291288293,22958.60014215668,2341.1256792234535,19382.329955727986,1976.4476101143598,0.8442296061482455,0.8442296061482455,35451.562942319375,35405.22815468563,1.0016361413044428,0.8,4278.628072221111,4273.035954225843,1.0016361413044428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5158919049965816,4.838051908586008,-2.4262115346311677,7.264263443217176,3.5,3.5,1.0,0.6,0.0002591796648461891,1.0001359636742242,0.00025914443061724764,198.09269132937703,0.0,7.0044507842492985e-06,19.85061352256251,0.022842703658435767,8.82585582370625e-05,0.00017092110660912662,0.0006700539435149215,0.09196771509885834,0.09196771509885834,0.09196771509885834,0.0921012191535987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498643.2779584374,592.0796073422541,0.0,0.09196771509885834,0.09196771512027567,0.09196771512027567,0.375,0.375,0.5,7.556405332185321,0.7017951631138999,0.7017951631138999,2.0122570276726037e-11,0.0012611130964046424,0.7144900603036604,2.0122570276726037e-11,25987.090235698615,19822.867841458396,0.7627967449094246,1.0355780826133234,0.6400204106926154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454717558818817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.82492061225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81032741390607,261.81032741390607,-11.339672586093911,245.92875764897863,277.69189717883245,125124.58617139336,125211.88470241918,-87.29853102582976,0.0,nan,277.69189717883245,4.541897178832471,271.33926927285944,-1.8107307271405375,264.98664136689763,-8.163358633102348,258.6340134609238,-14.515986539076152,252.28138555494434,-20.86861444505564,245.92875764897863,-27.221242351021345,1.0,1.0,26022.012520719443,26022.012520719443,276.96644884444885,3.816448844448871,276.96644884444885,276.96644884444885,76080.14619877774,76073.04585002112,7.100348756619496,0.0,8546.071908451686,8546.071908451686,0.8857234782434522,3939.8540448985045,276.96644884444885,3.816448844448871,1.0,0.002,0.21091009458226445,0.004811740276969521,0.00032674110803557584,0.0016732588921220379,0.1633705540177879,0.1633705540177879,0.0,1.5761350558030074e-13,1.0,1.001461329094785,0.7144900602835378,0.09196771512027567,0.0,0.00013415744547927728,171.6585892436008,0.0,1601785.1119119376,268.06618810458866,0.0012611130762820721,1.0,1279530.8425138146,2612.365566640593,,,,,,,,,,,,,,,,,,,3.0,15366.028838683917,1450.0,0.375,6.173730061729009,3.5
2846.0,-28.993203870789497,4.839673323799556,34.9419688157558,25.61835574395957,6.308087993452161,-25.463074684388296,-39.001403481792636,2.7779588071341217,-5.083497898225005,-5.084765579240337,39.88834130097831,41342.70558456322,25555.43017532772,25555.43017532772,66898.13575989094,76092.84604830584,76072.64029531096,25555.43017532772,101628.07047063869,101628.07047063869,101628.07047063869,127615.36765330128,124217.63804260988,3397.729610691404,0.0,90003.45464634734,55253.705257413225,38610.83265437124,25987.29718266258,64598.12983703382,19823.046723453655,1450.0,0.0,0.8868916974101797,2.875684726698083,0.001494314320929203,1.0,1.0,-4.368403942522775,353485.74747775035,1549724.4593875757,4.384121482819109,1549724.4593875757,4.384121482819109,0.7627975539017808,0.0919684643143864,3.9202527301103656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202527301103656,1.2787182674100634,1.2790496573789951,3.0657673625407016,6495.9931592245175,15366.036101181224,6484.410494442524,0.0003238211094965098,22958.584775684474,2341.124112279369,19382.336904638993,1976.4483187060814,0.8442304738734114,0.8442304738734114,35451.56257420271,35405.22815468563,1.0016361283036423,0.8,4278.628027793329,4273.035954225843,1.0016361283036423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.51662230036136,4.839673323799556,-2.4255520281059795,7.265225351905536,3.5,3.5,1.0,0.6,0.00025914443061724764,1.0001354847777786,0.0002591093252478961,198.09376730332357,0.0,6.979643237933504e-06,19.780308936303552,0.0228496833016737,8.82474679383733e-05,0.00017089696267887436,0.0006699592845094265,0.09196846425700214,0.09196846425700214,0.09196846425700214,0.09210232012511112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498625.14579443826,592.0855664983778,0.0,0.09196846425700214,0.0919684643143864,0.0919684643143864,0.375,0.375,0.5,7.560421011977633,0.7045990082977482,0.7045990082977482,-2.1032064978498966e-11,0.0012676810153493534,0.7163616367175791,-2.1032064978498966e-11,25987.29718266258,19823.046723453655,0.7627975539017808,1.0356048376115454,0.6399984904959529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454795840892065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.75461602599,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8098028043364,261.8098028043364,-11.340197195663563,245.9275036623263,277.69210194634604,125129.88733137996,125217.59699387397,-87.7096624940137,0.0,nan,277.69210194634604,4.542101946346065,271.33918228954957,-1.810817710450408,264.98626263274923,-8.163737367250747,258.63334297592417,-14.516657024075812,252.2804233191231,-20.86957668087689,245.9275036623263,-27.222496337673675,1.0,1.0,26022.012520719443,26022.012520719443,276.9667088186147,3.8167088186147,276.9667088186147,276.9667088186147,76079.48921406014,76072.64029531096,6.848918749179575,0.0,8546.071908451686,8546.071908451686,0.8857234814608409,3939.8539937609175,276.9667088186147,3.8167088186147,1.0,0.002,0.21077558548258285,0.004812393443892227,0.000326532934979638,0.0016734670651552335,0.16326646748981902,0.16326646748981902,0.0,1.348712808102448e-13,1.0,1.0014651538269472,0.7163616367386112,0.0919684643143864,0.0,0.00013450905487785112,172.1083420121076,0.0,1601785.4832532434,268.066502101775,0.0012676810363814184,1.0,1279529.7845814228,2612.3458091384155,,,,,,,,,,,,,,,,,,,3.0,15366.036101181224,1450.0,0.375,6.173730061729009,3.5
2847.0,-28.994511753917468,4.841266931045495,34.942130683718915,25.618418433610373,6.308320829021606,-25.46422849562116,-39.00252291988579,2.778037570859297,-5.083194308025497,-5.084467877181051,39.88860920598885,41341.701181772194,25558.767131183355,25558.767131183355,66900.46831295555,76092.18349384922,76072.23912032745,25558.767131183355,101631.0062515108,101631.0062515108,101631.0062515108,127618.50560289179,124218.95310218548,3399.552500706312,0.0,90003.4006629605,55253.30803053013,38611.21403603374,25987.499351380993,64598.71338741474,19823.22164716029,1450.0,0.0,0.8868922422623297,2.875716198279178,0.001494314320929203,1.0,1.0,-4.366432600997996,353489.85213421826,1549735.9836917853,4.384103176753596,1549735.9836917853,4.384103176753596,0.7627983508196556,0.09196921395475084,3.9202533920048257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202533920048257,1.278717974546149,1.279049319546979,3.06576858231482,6495.9957437795065,15366.043412986615,6484.412149059603,0.0003238206297720479,22958.567128981573,2341.122312816464,19382.341850400167,1976.448823033367,0.8442313381976272,0.8442313381976271,35451.567362708774,35405.22815468563,1.001636297419628,0.8,4278.628605715282,4273.035954225843,1.001636297419628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.517342645312012,4.841266931045495,-2.424907093455814,7.266174024501309,3.5,3.5,1.0,0.6,0.0002591093252478961,1.0001350195553427,0.0002590743451450139,198.0948395815454,0.0,6.954154867422208e-06,19.70807489427454,0.02285663745654112,8.823638411423043e-05,0.00017087294113366566,0.0006698652270810937,0.09196921389996594,0.09196921389996594,0.09196921389996594,0.09210338467836889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498606.9495768054,592.0915463832807,0.0,0.09196921389996594,0.09196921395475084,0.09196921395475084,0.375,0.375,0.5,7.564446137279011,0.7071802808694656,0.7071802808694656,-9.038103598868474e-12,0.0012735691555576523,0.7180352761830591,-9.038103598868474e-12,25987.499351380993,19823.22164716029,0.7627983508196556,1.0356315908605889,0.6399771607498683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454873847221057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.68238198396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80927584674345,261.80927584674345,-11.34072415325653,245.92625388285435,277.69229781063063,125135.17536769937,125223.27760008829,-88.10223238890322,0.0,nan,277.69229781063063,4.542297810630657,271.3390890250869,-1.8109109749130994,264.9858802395256,-8.164119760474364,258.6326714539585,-14.517328546041483,252.2794626684047,-20.870537331595273,245.92625388285435,-27.223746117145623,1.0,1.0,26022.012520719443,26022.012520719443,276.9669595780566,3.8169595780566397,276.9669595780566,276.9669595780566,76078.8421719857,76072.23912032745,6.603051658254117,0.0,8546.071908451686,8546.071908451686,0.8857234396086592,3939.85465896485,276.9669595780566,3.8169595780566397,1.0,0.002,0.21064076181528163,0.0048130463180553066,0.0003263242677566255,0.0016736757315472897,0.16316213387831274,0.16316213387831274,0.0,-6.960846829495715e-13,1.0,1.0014685743131266,0.7180352761920972,0.09196921395475084,0.0,0.00013482362057481284,172.51070006905687,0.0,1601785.8416064759,268.0668056919745,0.0012735691645957559,1.0,1279528.760120573,2612.3284596746093,,,,,,,,,,,,,,,,,,,3.0,15366.043412986615,1450.0,0.375,6.173730061729009,3.5
2848.0,-28.99581523075146,4.842833113802545,34.94229048766019,25.618471903167688,6.3085456974267435,-25.465379137954937,-39.00363809717817,2.7781096046312403,-5.082900934407178,-5.08417972871152,39.888873371932775,41340.70626718746,25562.058069473715,25562.058069473715,66902.76433666117,76091.53100305637,76071.84261105342,25562.058069473715,101633.90068052713,101633.90068052713,101633.90068052713,127621.59750455432,124220.21838609876,3401.379118455563,0.0,90003.35461236087,55252.91819475345,38611.596019563796,25987.696824027178,64599.29284359097,19823.39268026913,1450.0,0.0,0.8868927520293451,2.8757466668038663,0.001494314320929203,1.0,1.0,-4.3646626189172935,353493.8251031855,1549747.347219337,4.384086049500194,1549747.347219337,4.384086049500194,0.7627991358565188,0.09196996389666155,3.9202548263085206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202548263085206,1.2787177126132023,1.2790490128141536,3.0657703319812803,6495.999451112781,15366.050771598924,6484.413061742548,0.00032381986745412745,22958.546982291933,2341.120258425857,19382.34457847057,1976.4491012191288,0.8442321978573073,0.8442321978573073,35451.5777392446,35405.22815468563,1.00163666388845,0.8,4278.629858053227,4273.035954225843,1.00163666388845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.518053056502008,4.842833113802545,-2.4242765008310627,7.267109614633608,3.5,3.5,1.0,0.6,0.0002590743451450139,1.0001345660732242,0.0002590394872184089,198.09590825728614,0.0,6.92937786899565e-06,19.637856880733672,0.022863566834410116,8.822534375651443e-05,0.00017084900138849947,0.0006697716222632562,0.09196996389454339,0.09196996389454339,0.09196996389454339,0.0921044134633585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498588.69479843235,592.0975451979845,0.0,0.09196996389454339,0.09196996389666155,0.09196996389666155,0.375,0.375,0.5,7.568479634127319,0.7095450717278595,0.7095450717278595,-8.071765478234738e-12,0.0012787943043690575,0.7195171097942534,-8.071765478234738e-12,25987.696824027178,19823.39268026913,0.7627991358565188,1.0356578437885908,0.6399560188264345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454951585678388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.61216397042,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8087466443039,261.8087466443039,-11.341253355696097,245.92500823427133,277.6924850543352,125140.45282361173,125228.93037142558,-88.47754781384754,0.0,nan,277.6924850543352,4.542485054335202,271.33898969033334,-1.8110103096666421,264.98549432631864,-8.164505673681333,258.63199896228696,-14.51800103771302,252.27850359827775,-20.871496401722226,245.92500823427133,-27.224991765728646,1.0,1.0,26022.012520719443,26022.012520719443,276.9672013298566,3.81720132985663,276.9672013298566,276.9672013298566,76078.20518302395,76071.84261105342,6.362571970530553,0.0,8546.071908451686,8546.071908451686,0.8857233489163431,3939.856100440063,276.9672013298566,3.81720132985663,1.0,0.002,0.21050565948226282,0.004813698784269278,0.00032611516211464005,0.0016738848407591004,0.16305758105732002,0.16305758105732002,0.0,2.8737403082179647e-12,1.0,1.0014716030791737,0.7195171098023252,0.09196996389666155,0.0,0.0001351022902836291,172.8671320104708,0.0,1601786.1872158414,268.0670990655928,0.001278794312440823,1.0,1279527.7685341937,2612.313441545335,,,,,,,,,,,,,,,,,,,3.0,15366.050771598924,1450.0,0.375,6.173730061729009,3.5
2849.0,-28.997115156409517,4.844372284792549,34.942448257368966,25.618538783770077,6.3087831453345355,-25.466525326231885,-39.00475254105402,2.7781933151722185,-5.082615883437597,-5.083899358392151,39.88913426969998,41339.716582976616,25565.2994812006,25565.2994812006,66905.01606417721,76090.868730172,76071.46196929307,25565.2994812006,101636.76145049368,101636.76145049368,101636.76145049368,127624.65184134847,124221.44277600155,3403.2090653469213,0.0,90003.2999738199,55252.53503920754,38611.961038458176,25987.890390854787,64599.85142931296,19823.560466556497,1450.0,0.0,0.8868932340429465,2.8757763187777137,0.001494314320929203,1.0,1.0,-4.363057531206323,353497.69086165715,1549758.5702210716,4.384069854723822,1549758.5702210716,4.384069854723822,0.7627999105896054,0.09197071393561908,3.920255593745271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920255593745271,1.2787173963163623,1.2790486518596071,3.0657716904755214,6496.002329599063,15366.058174887885,6484.414559099974,0.0003238193156202355,22958.52855038821,2341.1183788947515,19382.34905417212,1976.4495576136724,0.8442330705834533,0.8442330705834533,35451.58329130063,35405.22815468563,1.0016368599708019,0.8,4278.630528127571,4273.035954225843,1.0016368599708019,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.518752776447808,4.844372284792549,-2.4236588399268824,7.268031124719432,3.5,3.5,1.0,0.6,0.0002590394872184089,1.0001342008633283,0.00025900472856023007,198.0969740315359,0.0,6.905212630776998e-06,19.569372595622013,0.02287047204704089,8.821431193507497e-05,0.00017082517528333395,0.0006696783489570064,0.09197071391249569,0.09197071391249569,0.09197071391249569,0.09210541321472422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498570.3880380198,592.1035608081024,0.0,0.09197071391249569,0.09197071393561908,0.09197071393561908,0.375,0.375,0.5,7.572520616819231,0.7117046214350466,0.7117046214350466,2.2509993868879974e-11,0.0012834749545618251,0.7208418271858363,2.2509993868879974e-11,25987.890390854787,19823.560466556497,0.7627999105896054,1.0356837451458634,0.6399351649935563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455029063023435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.54367968531,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8082170716054,261.8082170716054,-11.341782928394593,245.92376669325475,277.6926674499554,125145.89770656377,125234.43715852755,-88.5394519638065,0.0,nan,277.6926674499554,4.542667449955445,271.3388872986262,-1.8111127013737587,264.98510714727973,-8.164892852720243,258.6313269959251,-14.518673004074856,252.2775468445911,-20.87245315540889,245.92376669325475,-27.22623330674523,1.0,1.0,26022.012520719443,26022.012520719443,276.96743716020904,3.8174371602090673,276.96743716020904,276.96743716020904,76077.62633724057,76071.46196929307,6.164367947494611,0.0,8546.071908451686,8546.071908451686,0.8857233003906229,3939.8568717139974,276.96743716020904,3.8174371602090673,1.0,0.002,0.2103703078766006,0.004814350991005384,0.00032590566479955295,0.001674094335087271,0.16295283239977648,0.16295283239977648,0.0,-1.1317596165794086e-13,1.0,1.0014743109741047,0.7208418271633263,0.09197071393561908,0.0,0.00013535155653868162,173.18594451546275,0.0,1601786.52243711,268.0673841165624,0.0012834749320518313,1.0,1279526.8037125866,2612.3003336446423,,,,,,,,,,,,,,,,,,,3.0,15366.058174887885,1450.0,0.375,6.173730061729009,3.5
2850.0,-28.99841489637121,4.845884784922099,34.94260398959926,25.61856525661426,6.308975974464155,-25.46767580927994,-39.00586754372341,2.778236887419878,-5.082342382084164,-5.083629772149963,39.889391005395574,41338.73651972545,25568.499984460555,25568.499984460555,66907.236504186,76090.23519609455,76071.07329223964,25568.499984460555,101639.57327670019,101639.57327670019,101639.57327670019,127627.65195478489,124222.6101589352,3405.0417958496864,0.0,90003.25858026968,55252.147013630274,38612.3461851549,25988.078678084697,64600.4248632396,19823.723881689744,1450.0,0.0,0.8868936762418169,2.875804838655132,0.001494314320929203,1.0,1.0,-4.361681951322737,353501.40795936366,1549769.6142441614,4.384054997660189,1549769.6142441614,4.384054997660189,0.762800672079185,0.09197146405094772,3.9202569695217546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202569695217546,1.2787172658261095,1.2790484768867403,3.0657730792342828,6496.005272212232,15366.065605869511,6484.416025754499,0.0003238187482349741,22958.509934426438,2341.1164805949475,19382.35343810064,1976.4500046499713,0.8442339460818697,0.8442339460818697,35451.593244417556,35405.22815468563,1.0016372114857488,0.8,4278.631729363341,4273.035954225843,1.0016372114857488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.519443665528333,4.845884784922099,-2.423056219899666,7.268941004821764,3.5,3.5,1.0,0.6,0.00025900472856023007,1.0001341831138584,0.00025896997916203027,198.09803966351862,0.0,6.885585006628858e-06,19.513747908786183,0.02287735763204752,8.820327585795982e-05,0.00017080145270227025,0.0006695855853605153,0.09197146402709386,0.09197146402709386,0.09197146402709386,0.09210637257342823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498552.0308043214,592.1095926736424,0.0,0.09197146402709386,0.09197146405094772,0.09197146405094772,0.375,0.375,0.5,7.576567877816075,0.713657302692809,0.713657302692809,-7.958078640513122e-13,0.0012873900657837112,0.7219478208272108,-7.958078640513122e-13,25988.078678084697,19823.723881689744,0.762800672079185,1.0357089236770496,0.6399143133693066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455106330076324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.488054998474,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80768315659174,261.80768315659174,-11.342316843408241,245.92252813942153,277.6928381737583,125150.8711041235,125240.13654874763,-89.26544462411402,0.0,nan,277.6928381737583,4.542838173758298,271.3387761669055,-1.8112238330944592,264.98471416002275,-8.16528583997723,258.6306521531536,-14.519347846846358,252.27659014628847,-20.873409853711507,245.92252813942153,-27.227471860578447,1.0,1.0,26022.012520719443,26022.012520719443,276.967661266252,3.817661266252003,276.967661266252,276.967661266252,76076.95589843395,76071.07329223964,5.882606194310938,0.0,8546.071908451686,8546.071908451686,0.8857232133990269,3939.8582543693633,276.967661266252,3.817661266252003,1.0,0.002,0.21023474794010935,0.004815002256797273,0.00032569583722001817,0.0016743041632512243,0.16284791861000908,0.16284791861000908,0.0,4.712424027386586e-13,1.0,1.0014765721875332,0.7219478208280066,0.09197146405094772,0.0,0.00013555988927013008,173.45238606886795,0.0,1601786.8432285753,268.0676576179158,0.001287390066579519,1.0,1279525.8760003082,2612.289885072607,,,,,,,,,,,,,,,,,,,3.0,15366.065605869511,1450.0,0.375,6.173730061729009,3.5
2851.0,-28.99970486551768,4.847370979853625,34.942757697097235,25.618591589760058,6.309173434004254,-25.468817035552657,-39.00697367554528,2.778285604117208,-5.0820787914147445,-5.083369450688352,39.88964403420281,41337.77705898154,25571.656608645582,25571.656608645582,66909.43366762712,76089.61071135355,76070.68719558151,25571.656608645582,101642.3438042271,101642.3438042271,101642.3438042271,127630.60618546775,124223.7293398041,3406.8768456636653,0.0,90003.229339933,55251.77984033324,38612.72166622194,25988.262381240656,64600.984047462596,19823.883495100315,1450.0,0.0,0.886894084710699,2.8758323857796326,0.001494314320929203,1.0,1.0,-4.360499618711515,353504.9973420359,1549780.4988670321,4.384041273870685,1549780.4988670321,4.384041273870685,0.7628014218222596,0.09197221406254394,3.9202597904005407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202597904005407,1.2787171114762752,1.279048278059963,3.065775655316454,6496.010730621231,15366.072997240399,6484.415762525828,0.0003238175442275069,22958.485955528264,2341.1140354278236,19382.352651292527,1976.4499244178724,0.844234793567708,0.844234793567708,35451.61365218999,35405.22815468563,1.0016379322285938,0.8,4278.634192365273,4273.035954225843,1.0016379322285938,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.520125082481738,4.847370979853625,-2.4224674305644522,7.269838410418076,3.5,3.5,1.0,0.6,0.00025896997916203027,1.0001331757295784,0.0002589354952385381,198.09909729446412,0.0,6.883787662865943e-06,19.508654236562084,0.022884241419710384,8.81923288435367e-05,0.00017077765031849358,0.0006694927556426745,0.09197221400349702,0.09197221400349702,0.09197221400349702,0.09210729727467837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498533.63032217,592.1156384477605,0.0,0.09197221400349702,0.09197221406254394,0.09197221406254394,0.375,0.375,0.5,7.580620382207123,0.7154071516476392,0.7154071516476392,-1.4722445484949276e-11,0.0012906592735930644,0.7228698319768228,-1.4722445484949276e-11,25988.262381240656,19823.883495100315,0.7628014218222596,1.0357339699108685,0.6398939221825246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445518358687643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.48296132625,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80714699798784,261.80714699798784,-11.342853002012134,245.92129375942946,277.6930002365422,125156.04787242434,125245.68842532326,-89.64055289893068,0.0,nan,277.6930002365422,4.543000236542241,271.3386589411352,-1.811341058864798,264.984317645694,-8.165682354306,258.6299763502723,-14.520023649727705,252.27563505485386,-20.874364945146112,245.92129375942946,-27.228706240570517,1.0,1.0,26022.012520719443,26022.012520719443,276.96787640945365,3.8178764094536746,276.96787640945365,276.96787640945365,76076.33644393201,76070.68719558151,5.649248350498965,0.0,8546.071908451686,8546.071908451686,0.8857230350322846,3939.8610893525433,276.96787640945365,3.8178764094536746,1.0,0.002,0.21009901410341073,0.004815652684359224,0.0003254857337538042,0.0016745142674504628,0.16274286687690212,0.16274286687690212,0.0,1.2042671547474182e-12,1.0,1.0014784576690796,0.7228698319915452,0.09197221406254394,0.0,0.00013573379006985743,173.6747750474016,0.0,1601787.1516539266,268.06792120858523,0.00129065928831551,1.0,1279524.98016903,2612.281670575545,,,,,,,,,,,,,,,,,,,3.0,15366.072997240399,1450.0,0.375,6.173730061729009,3.5
2852.0,-29.000990728855808,4.848831229606793,34.94290939134782,25.618613243009918,6.309361001854674,-25.469955555779563,-39.008075546566374,2.7783258288704817,-5.081825009851173,-5.083118296449957,39.88989334465738,41336.80695504881,25574.770029596126,25574.770029596126,66911.57698464493,76088.98691311445,76070.30266105273,25574.770029596126,101645.07269064886,101645.07269064886,101645.07269064886,127633.51422055007,124224.8004721853,3408.7137483647725,0.0,90003.19165581328,55251.394581196844,38613.107860684926,25988.441529901218,64601.549390586144,19824.039328874274,1450.0,0.0,0.8868944599884444,2.8758589704160156,0.001494314320929203,1.0,1.0,-4.359508618783934,353508.4603520572,1549791.2235913828,4.3840286652487865,1549791.2235913828,4.3840286652487865,0.7628021598011393,0.09197296366376745,3.920261590762932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920261590762932,1.2787169959345874,1.2790481183908773,3.065777340276685,6496.014300849771,15366.08054102862,6484.4168548791495,0.0003238168209247963,22958.465799293135,2341.111980063848,19382.355916409706,1976.4502573671648,0.8442356769765715,0.8442356769765716,35451.62667698986,35405.22815468563,1.0016383922264918,0.8,4278.635764320631,4273.035954225843,1.0016383922264918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.520797173200943,4.848831229606793,-2.421892304038162,7.270723533644954,3.5,3.5,1.0,0.6,0.0002589354952385381,1.0001327532145357,0.0002589011252819101,198.10015156888826,0.0,6.831234114965511e-06,19.359717481812257,0.02289107265382535,8.818142524520158e-05,0.00017075406999333655,0.0006694006220613226,0.0919729636462822,0.0919729636462822,0.0919729636462822,0.09210818770305484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498515.1914832015,592.1216965254537,0.0,0.0919729636462822,0.09197296366376745,0.09197296366376745,0.375,0.375,0.5,7.5846771088186005,0.7169582664657241,0.7169582664657241,2.2737367544323206e-13,0.001293286598809118,0.7236096776660474,2.2737367544323206e-13,25988.441529901218,19824.039328874274,0.7628021598011393,1.0357580834492401,0.6398733055940061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455260263673406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.3340245715,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8066084777235,261.8066084777235,-11.343391522276477,245.92006341365737,277.6931535417841,125161.1325519946,125251.1679520421,-90.0354000474807,0.0,nan,277.6931535417841,4.543153541784136,271.3385355161781,-1.811464483821851,264.9839174905329,-8.16608250946706,258.6292994649049,-14.520700535095102,252.2746814392836,-20.87531856071638,245.92006341365737,-27.229936586342603,1.0,1.0,26022.012520719443,26022.012520719443,276.96808256822123,3.818082568221257,276.96808256822123,276.96808256822123,76075.71774844496,76070.30266105273,5.415087392233545,0.0,8546.071908451686,8546.071908451686,0.8857229211937145,3939.8628987167467,276.96808256822123,3.818082568221257,1.0,0.002,0.2099631404570111,0.0048163021338910065,0.0003252754072913794,0.0016747245932708249,0.16263770364568972,0.16263770364568972,0.0,5.622043629249784e-13,1.0,1.0014799711318523,0.7236096776658201,0.09197296366376745,0.0,0.00013587359839405483,173.85354585700907,0.0,1601787.4478361434,268.0681749901488,0.0012932865985817443,1.0,1279524.115883105,2612.275668002661,,,,,,,,,,,,,,,,,,,3.0,15366.08054102862,1450.0,0.375,6.173730061729009,3.5
2853.0,-29.00227239251203,4.850265899148911,34.9430590889875,25.61863011159005,6.309545991816213,-25.471090554090782,-39.00917685879392,2.778364153387801,-5.081580397198195,-5.082875714486476,39.89013910901905,41335.860944778426,25577.839655111122,25577.839655111122,66913.70059988955,76088.3702540716,76069.92299498775,25577.839655111122,101647.76265009887,101647.76265009887,101647.76265009887,127636.37904429135,124225.8269619619,3410.552082329452,0.0,90003.16131212123,55251.033589091305,38613.475247811024,25988.616394192475,64602.0916420035,19824.19160385437,1450.0,0.0,0.8868948044792313,2.875884654968248,0.001494314320929203,1.0,1.0,-4.3586950490266645,353511.8051895288,1549801.7958270984,4.3840170910168075,1549801.7958270984,4.3840170910168075,0.7628028865855424,0.09197371281146888,3.9202641991828644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202641991828644,1.2787168889648628,1.2790479674417208,3.0657796366139864,6496.01916651296,15366.088124070895,6484.417084313209,0.00032381577122384605,22958.4427832393,2341.1096330795226,19382.356602203465,1976.4503272986663,0.8442365532018339,0.8442365532018339,35451.64554771496,35405.22815468563,1.0016390586854733,0.8,4278.638041817235,4273.035954225843,1.0016390586854733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.521459809848168,4.850265899148911,-2.421330306994975,7.271596206143887,3.5,3.5,1.0,0.6,0.0002589011252819101,1.0001323209939874,0.00025886687176012834,198.10120240973015,0.0,6.808693617431364e-06,19.295837711800484,0.02289788134744278,8.817052842131395e-05,0.00017073059686059612,0.0006693090465777173,0.09197371278772856,0.09197371278772856,0.09197371278772856,0.09210904610678933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498496.71970525687,592.1277651384588,0.0,0.09197371278772856,0.09197371281146888,0.09197371281146888,0.375,0.375,0.5,7.588737112027106,0.7183164101442117,0.7183164101442117,1.1766587704187259e-11,0.0012953172882816943,0.7241806654598122,1.1766587704187259e-11,25988.616394192475,19824.19160385437,0.7628028865855424,1.0357822618297867,0.6398532910334183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455336697187318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.270144801485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8060681726186,261.8060681726186,-11.343931827381368,245.91883707057409,277.69329927465856,125166.26723315738,125256.60103985653,-90.33380669917565,0.0,nan,277.69329927465856,4.54329927465858,271.33840683385915,-1.811593166140824,264.9835143930183,-8.166485606981666,258.62862195220697,-14.521378047793007,252.2737295113945,-20.876270488605485,245.91883707057409,-27.231162929425892,1.0,1.0,26022.012520719443,26022.012520719443,276.96828072438666,3.818280724386682,276.96828072438666,276.96828072438666,76075.12157425452,76069.92299498775,5.198579266769229,0.0,8546.071908451686,8546.071908451686,0.8857227562609074,3939.8655201787788,276.96828072438666,3.818280724386682,1.0,0.002,0.20982715860330037,0.0048169505722602795,0.0003250649072034415,0.0016749350926846514,0.16253245360172075,0.16253245360172075,0.0,-1.1190701143526383e-13,1.0,1.0014811397531842,0.7241806654480456,0.09197371281146888,0.0,0.0001359818044106653,173.99188454880797,0.0,1601787.7325792806,268.0684196028018,0.0012953172765151066,1.0,1279523.2810954042,2612.2717146131868,,,,,,,,,,,,,,,,,,,3.0,15366.088124070895,1450.0,0.375,6.173730061729009,3.5
2854.0,-29.003554416010186,4.851675342136205,34.943206803076535,25.618638039473467,6.309719422466438,-25.472227032157903,-39.010278310719855,2.778392038624107,-5.081345138701465,-5.082641877807139,39.89038125708333,41334.911144488295,25580.866841354105,25580.866841354105,66915.7779858424,76087.7582770452,76069.54547944527,25580.866841354105,101650.41232079937,101650.41232079937,101650.41232079937,127639.19920887705,124226.8077966989,3412.391412178152,0.0,90003.13023376383,55250.66474842333,38613.85053926722,25988.786888077673,64602.6374273449,19824.340248644752,1450.0,0.0,0.886895117557627,2.875909421257159,0.001494314320929203,1.0,1.0,-4.358062152962873,353515.0294670596,1549812.2125502687,4.38400657218643,1549812.2125502687,4.38400657218643,0.7628036019541622,0.09197446131721347,3.9202665239541608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202665239541608,1.2787168301339589,1.2790478647927497,3.0657815957137844,6496.023317610347,15366.095748384687,6484.417819093513,0.00032381490304974703,22958.4212409575,2341.1074363781213,19382.358798510963,1976.4505512597027,0.8442374410280924,0.8442374410280924,35451.662366369805,35405.22815468563,1.0016396526713922,0.8,4278.640071650697,4273.035954225843,1.0016396526713922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.522113285176928,4.851675342136205,-2.4207814713262277,7.272456813462433,3.5,3.5,1.0,0.6,0.00025886687176012834,1.0001323595309828,0.0002588326127968955,198.10225355531702,0.0,6.785663851730648e-06,19.230571355804656,0.02290466701129451,8.815963145987551e-05,0.00017070724030025282,0.0006692178795456797,0.09197446129327648,0.09197446129327648,0.09197446129327648,0.09210987183856323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498478.2192993084,592.1338428694123,0.0,0.09197446129327648,0.09197446131721347,0.09197446131721347,0.375,0.375,0.5,7.592799431571213,0.7194858523416201,0.7194858523416201,7.679545888095163e-11,0.0012967391056690758,0.7245797248442614,7.679545888095163e-11,25988.786888077673,19824.340248644752,0.7628036019541622,1.0358056675487741,0.6398331831417168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455412881830763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.20487844549,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80552532363475,261.80552532363475,-11.344474676365223,245.91761383517849,277.69343681208585,125171.28969685589,125262.04881503723,-90.75911818132957,0.0,nan,277.69343681208585,4.543436812085872,271.33827221671964,-1.8117277832803325,264.9831076213141,-8.166892378685873,258.62794302594517,-14.522056974054806,252.27277843056493,-20.87722156943505,245.91761383517849,-27.23238616482149,1.0,1.0,26022.012520719443,26022.012520719443,276.96847038690663,3.818470386906654,276.96847038690663,276.96847038690663,76074.51987553049,76069.54547944527,4.974396085221088,0.0,8546.071908451686,8546.071908451686,0.8857226092634504,3939.8678565739315,276.96847038690663,3.818470386906654,1.0,0.002,0.20969110072073274,0.004817597826730191,0.0003248542832355425,0.0016751457165132028,0.16242714161777125,0.16242714161777125,0.0,-2.5125474617526677e-13,1.0,1.0014819572627907,0.7245797247674659,0.09197446131721347,0.0,0.00013605783267865146,174.08905500277203,0.0,1601788.0056519774,268.0686548612985,0.001296739028873617,1.0,1279522.476401228,2612.2698473423648,,,,,,,,,,,,,,,,,,,3.0,15366.095748384687,1450.0,0.375,6.173730061729009,3.5
