time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2855.0,-29.004827197180294,4.853059911442685,34.94335254870176,25.61863688696178,6.3098864773276855,-25.47335582973737,-39.01137487320227,2.77841510990787,-5.081118896265366,-5.082416471007092,39.890619874326596,41333.99420519426,25583.851684808174,25583.851684808174,66917.84589000244,76087.16063377954,76069.17125926912,25583.851684808174,101653.0229440773,101653.0229440773,101653.0229440773,127641.97609660326,124227.7447664178,3414.2313301854597,0.0,90003.11187500665,55250.324296702296,38614.208420338175,25988.953152525974,64603.16157286415,19824.485378189904,1450.0,0.0,0.8868954005184524,2.8759333023542943,0.001494314320929203,1.0,1.0,-4.357602890613009,353518.13752829836,1549822.4774376536,4.3839970652526805,1549822.4774376536,4.3839970652526805,0.7628043061928056,0.0919752092178708,3.9202701276549896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202701276549896,1.2787167936232386,1.2790477844627852,3.0657845014664433,6496.029474551549,15366.103322767523,6484.417166052348,0.00032381352686026467,22958.3954534389,2341.10480678304,19382.356846527222,1976.450352212756,0.8442383042767899,0.8442383042767899,35451.68843748973,35405.22815468563,1.0016405734275768,0.8,4278.643218158673,4273.035954225843,1.0016405734275768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.522757620014918,4.853059911442685,-2.420245471587357,7.273305383030042,3.5,3.5,1.0,0.6,0.0002588326127968955,1.0001314066348221,0.00025879860494312323,198.1032971326207,0.0,6.786777820896236e-06,19.233728344419934,0.022911453789115407,8.814878410737646e-05,0.00017068382868951903,0.0006691267148853031,0.09197520901357778,0.09197520901357778,0.09197520901357778,0.09211066609195648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498459.6951352569,592.1399281255567,0.0,0.09197520901357778,0.0919752092178708,0.0919752092178708,0.375,0.375,0.5,7.596863147867698,0.7204711797969026,0.7204711797969026,-5.6843418860808015e-12,0.0012975747417272032,0.7248135803940841,-5.6843418860808015e-12,25988.953152525974,19824.485378189904,0.7628043061928056,1.0358292730693626,0.639813798564251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455489088627507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.20803543411,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80498065389435,261.80498065389435,-11.34501934610563,245.91639468087948,277.6935666269058,125176.35808751463,125267.42161900215,-91.06353148750276,0.0,nan,277.6935666269058,4.543566626905829,271.3381322377117,-1.8118677622882728,264.98269784849174,-8.167302151508238,258.62726345928996,-14.522736540710014,252.2718290700873,-20.87817092991267,245.91639468087948,-27.2336053191205,1.0,1.0,26022.012520719443,26022.012520719443,276.9686520051474,3.8186520051474417,276.9686520051474,276.9686520051474,76073.93243289532,76069.17125926912,4.761173626204254,0.0,8546.071908451686,8546.071908451686,0.8857223813980573,3939.8714782932648,276.9686520051474,3.8186520051474417,1.0,0.002,0.20955499772974284,0.004818243814028911,0.000324643583512968,0.0016753564165499523,0.16232179175648398,0.16232179175648398,0.0,6.292015519715477e-14,1.0,1.0014824373936475,0.7248135803997684,0.0919752092178708,0.0,0.0001361029412449011,174.14666685412467,0.0,1601788.2674773985,268.0688811037346,0.001297574747411545,1.0,1279521.7007159928,2612.2699841707004,,,,,,,,,,,,,,,,,,,3.0,15366.103322767523,1450.0,0.375,6.173730061729009,3.5
2856.0,-29.006096224982503,4.8544199570300135,34.943496341487425,25.618630879931175,6.310047180521035,-25.474481884425376,-39.01246717488391,2.778432839987813,-5.080901427022866,-5.082199277628967,39.89085500399368,41333.07452652744,25586.794529246872,25586.794529246872,66919.86905577431,76086.56638848748,76068.80063431094,25586.794529246872,101655.59516355782,101655.59516355782,101655.59516355782,127644.71044223128,124228.63902951089,3416.0714127203937,0.0,90003.09248117288,55249.97830701943,38614.57130461494,25989.115278673464,64603.68658328841,19824.62706596629,1450.0,0.0,0.8868956543083708,2.8759563208433665,0.001494314320929203,1.0,1.0,-4.35730951351502,353521.1323586151,1549832.5923452629,4.383988538408217,1549832.5923452629,4.383988538408217,0.7628049994543016,0.09197595581600297,3.920273602141695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920273602141695,1.278716781348852,1.2790477286965443,3.065787248061609,6496.0352942571235,15366.111039570882,6484.416808878572,0.0003238122392523701,22958.370158655012,2341.1022274329166,19382.355778910904,1976.450243346189,0.8442391879287652,0.8442391879287652,35451.713573800276,35405.22815468563,1.0016414611691717,0.8,4278.646251845062,4273.035954225843,1.0016414611691717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.523392888572153,4.8544199570300135,-2.419722055549055,7.274142012579068,3.5,3.5,1.0,0.6,0.00025879860494312323,1.0001310204560496,0.00025876470147392656,198.10433764199666,0.0,6.737067960688543e-06,19.09285060059133,0.022918190857076096,8.813798012962236e-05,0.00017066062481350087,0.0006690363423813754,0.09197595578981092,0.09197595578981092,0.09197595578981092,0.09211142968849635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498441.15175070247,592.1460194210578,0.0,0.09197595578981092,0.09197595581600297,0.09197595581600297,0.375,0.375,0.5,7.600927367560297,0.7212776037040385,0.7212776037040385,-1.3017142919125035e-11,0.0012978506060790096,0.7248897641139251,-1.3017142919125035e-11,25989.115278673464,19824.62706596629,0.7628049994543016,1.0358521718338756,0.6397943633331201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455564746791805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.06715769028,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80443425823677,261.80443425823677,-11.34556574176321,245.9151794562302,277.6936890602403,125181.39445662378,125272.74654555765,-91.35208893388847,0.0,nan,277.6936890602403,4.543689060240297,271.3379871394504,-1.8120128605496006,264.982285218637,-8.167714781362974,258.62658329783034,-14.52341670216964,252.2708813770324,-20.87911862296758,245.9151794562302,-27.234820543769786,1.0,1.0,26022.012520719443,26022.012520719443,276.9688258306529,3.8188258306529406,276.9688258306529,276.9688258306529,76073.35343700126,76068.80063431094,4.552802690319368,0.0,8546.071908451686,8546.071908451686,0.8857221617029613,3939.8749701524034,276.9688258306529,3.8188258306529406,1.0,0.002,0.2094188791408923,0.004818888436393642,0.00032443285391016343,0.0016755671456251569,0.1622164269550817,0.1622164269550817,0.0,-4.646795101481693e-13,1.0,1.0014825955244777,0.7248897641269423,0.09197595581600297,0.0,0.00013611853785987595,174.1665213234749,0.0,1601788.5183738554,268.0690985729771,0.0012978506190961525,1.0,1279520.9532941543,2612.2720313787186,,,,,,,,,,,,,,,,,,,3.0,15366.111039570882,1450.0,0.375,6.173730061729009,3.5
2857.0,-29.007361055457057,4.855755822924886,34.94363819656282,25.618620472401403,6.310199546502578,-25.475604995260287,-39.01355521576477,2.7784434863019336,-5.080692666473453,-5.081990232570695,39.891086665510834,41332.14843175327,25589.69609290112,25589.69609290112,66921.84452465439,76085.97467042407,76068.43293016008,25589.69609290112,101658.12902306119,101658.12902306119,101658.12902306119,127647.40231929129,124229.49103463802,3417.911284653259,0.0,90003.06831025114,55249.61846503558,38614.94427246173,25989.27329623009,64604.21756869182,19824.76533629855,1450.0,0.0,0.8868958791882723,2.8759784836100204,0.001494314320929203,1.0,1.0,-4.357182059174988,353524.0148525961,1549842.558107465,4.383980982886498,1549842.558107465,4.383980982886498,0.7628056818031252,0.09197670152959321,3.9202764094078484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202764094078484,1.2787168016877728,1.2790477056855363,3.065789394675578,6496.039842674538,15366.118789140672,6484.4173318064095,0.0003238112736402057,22958.34755280584,2341.099922277826,19382.3573419772,1976.4504027345936,0.8442400872883552,0.8442400872883552,35451.73388307428,35405.22815468563,1.0016421784339489,0.8,4278.648702959277,4273.035954225843,1.0016421784339489,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.524019245892343,4.855755822924886,-2.4192110833725184,7.274966906297404,3.5,3.5,1.0,0.6,0.00025876470147392656,1.000130588425206,0.0002587309142112876,198.10537471934143,0.0,6.716424308973579e-06,19.034346491631123,0.02292490728138507,8.812721951216431e-05,0.00017063748196176223,0.0006689460950954538,0.09197670150913557,0.09197670150913557,0.09197670150913557,0.09211216287571636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498422.593488188,592.1521153329322,0.0,0.09197670150913557,0.09197670152959321,0.09197670152959321,0.375,0.375,0.5,7.604991213650984,0.7219093262650631,0.7219093262650631,-5.4001247917767614e-12,0.00129756609726428,0.7248081733957292,-5.4001247917767614e-12,25989.27329623009,19824.76533629855,0.7628056818031252,1.035874236128598,0.6397747699336498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455640182593388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.00865358132,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8038860741065,261.8038860741065,-11.346113925893462,245.91396809593948,277.69380405227,125186.35984565558,125278.0109495858,-91.65110393022688,0.0,nan,277.69380405227,4.543804052270048,271.3378368610164,-1.8121631389835784,264.9818696697366,-8.168130330263352,258.62590247847,-14.524097521529995,252.26993528720647,-20.880064712793512,245.91396809593948,-27.236031904060496,1.0,1.0,26022.012520719443,26022.012520719443,276.9689918496104,3.818991849610427,276.9689918496104,276.9689918496104,76072.77700228429,76068.43293016008,4.344072124207742,0.0,8546.071908451686,8546.071908451686,0.8857219841968307,3939.8777914548878,276.9689918496104,3.818991849610427,1.0,0.002,0.20928277448809693,0.004819531579554627,0.00032422214023563196,0.0016757778601896344,0.16211107011781598,0.16211107011781598,0.0,4.252661590931073e-13,1.0,1.0014824314453428,0.7248081734011294,0.09197670152959321,0.0,0.00013610460321592104,174.14859374333412,0.0,1601788.758414919,268.0693073335265,0.0012975661026644048,1.0,1279520.2339119918,2612.2759912051342,,,,,,,,,,,,,,,,,,,3.0,15366.118789140672,1450.0,0.375,6.173730061729009,3.5
2858.0,-29.008621944847842,4.857067877727251,34.943778143248025,25.61860989024865,6.310352175229787,-25.476724532838105,-39.01463889107106,2.7784547632315104,-5.080490981586706,-5.081787820760746,39.89131529777073,41331.22352921431,25592.553423606587,25592.553423606587,66923.77695282089,76085.38504130206,76068.07829812754,25592.553423606587,101660.63172173413,101660.63172173413,101660.63172173413,127650.05961498136,124230.30899390225,3419.750621079122,0.0,90003.04547286186,55249.25913676063,38615.3181512236,25989.427893247233,64604.74604447083,19824.90075169304,1450.0,0.0,0.8868960812792341,2.875999949576201,0.001494314320929203,1.0,1.0,-4.35718582009315,353526.80589847756,1549852.3936034227,4.383974193030484,1549852.3936034227,4.383974193030484,0.7628063546887114,0.09197744597234553,3.9202794111671158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202794111671158,1.278716818865459,1.2790476796610772,3.065791700968931,6496.044729433404,15366.126580495998,6484.417644062912,0.00032381022352289567,22958.324148141994,2341.0975356663075,19382.358275332783,1976.4504979103756,0.8442409885959115,0.8442409885959115,35451.75559941293,35405.22815468563,1.0016429453922902,0.8,4278.6513238912885,4273.035954225843,1.0016429453922902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.524636054695059,4.857067877727251,-2.4187113471786734,7.275779224905924,3.5,3.5,1.0,0.6,0.0002587309142112876,1.0001301828394125,0.00025869723627052176,198.1064085746671,0.0,6.693438325830864e-06,18.96920421540467,0.022931600719710902,8.811650327664122e-05,0.00017061441093464637,0.0006688561624354997,0.09197744595484712,0.09197744595484712,0.09197744595484712,0.09211287137923135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498404.02589124936,592.1582140654596,0.0,0.09197744595484712,0.09197744597234553,0.09197744597234553,0.375,0.375,0.5,7.609053981754389,0.7223758317178977,0.7223758317178977,-4.979483492206782e-11,0.0012968391740173502,0.7246020006675735,-4.979483492206782e-11,25989.427893247233,19824.90075169304,0.7628063546887114,1.0358956740849001,0.6397552201623681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455715369634594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.94351130509,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8033368088499,261.8033368088499,-11.346663191150071,245.9127605805251,277.69391303717094,125191.37754259424,125283.20940067645,-91.83185808218056,0.0,nan,277.69391303717094,4.543913037170967,271.3376825458536,-1.8123174541463527,264.9814520545107,-8.168547945489252,258.62522156318335,-14.524778436816632,252.2689910718556,-20.881008928144382,245.9127605805251,-27.23723941947489,1.0,1.0,26022.012520719443,26022.012520719443,276.9691527649251,3.8191527649251498,276.9691527649251,276.9691527649251,76072.22048526298,76068.07829812754,4.142187135439599,0.0,8546.071908451686,8546.071908451686,0.8857217943926902,3939.880808222951,276.9691527649251,3.8191527649251498,1.0,0.002,0.20914670708975783,0.004820173399214968,0.0003240114796418265,0.0016759885209961655,0.16200573982091324,0.16200573982091324,0.0,6.379918295051912e-13,1.0,1.0014820129385305,0.7246020007173684,0.09197744597234553,0.0,0.00013606734822002052,174.10083044374434,0.0,1601788.989655126,268.06950901841327,0.001296839223812185,1.0,1279519.5373560437,2612.281458539753,,,,,,,,,,,,,,,,,,,3.0,15366.126580495998,1450.0,0.375,6.173730061729009,3.5
2859.0,-29.009878722120455,4.858356429123395,34.94391618149037,25.61858114730569,6.310487519761014,-25.477842097931962,-39.01572225205598,2.77845089557494,-5.080299098121884,-5.0815945738210395,39.89154011180654,41330.325766294605,25595.373832581918,25595.373832581918,66925.69959887653,76084.81224390726,76067.71590330808,25595.373832581918,101663.08973589,101663.08973589,101663.08973589,127652.66763526754,124231.07865980826,3421.5889754592863,0.0,90003.03474957655,55248.922180027475,38615.6806328323,25989.57789937755,64605.258532209846,19825.032352406703,1450.0,0.0,0.8868962505554573,2.876020453111142,0.001494314320929203,1.0,1.0,-4.357378172120718,353529.47058767296,1549862.0648883134,4.383968505686312,1549862.0648883134,4.383968505686312,0.7628070155337734,0.09197818915689648,3.9202834579195835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202834579195835,1.2787169060020265,1.2790477237533968,3.065794656752095,6496.050992383244,15366.134408643355,6484.417037288146,0.00032380882654181045,22958.297713844233,2341.094840118107,19382.356461642405,1976.4503129654272,0.8442418816598289,0.8442418816598289,35451.784875788326,35405.22815468563,1.0016439793494742,0.8,4278.654857239644,4273.035954225843,1.0016439793494742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.525244893244936,4.858356429123395,-2.418224617808209,7.276581046931604,3.5,3.5,1.0,0.6,0.00025869723627052176,1.0001297595810457,0.0002586636721807879,198.1074390676458,0.0,6.671815893310933e-06,18.907926241643185,0.022938272535604213,8.810579135313132e-05,0.00017059144491739044,0.0006687668195722456,0.0919781891364281,0.0919781891364281,0.0919781891364281,0.09211354565003213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498385.44992176705,592.1643152638371,0.0,0.0919781891364281,0.09197818915689648,0.09197818915689648,0.375,0.375,0.5,7.613114682208199,0.7226751788381307,0.7226751788381307,-1.2562395568238571e-11,0.0012954756991803151,0.7242164017003461,-1.2562395568238571e-11,25989.57789937755,19825.032352406703,0.7628070155337734,1.035917216638175,0.6397362491118087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455790323140523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.88223333133,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80278546157126,261.80278546157126,-11.347214538428716,245.9115567640613,277.694014159078,125196.26909299415,125288.4490448337,-92.17995183956037,0.0,nan,277.694014159078,4.544014159078017,271.3375226800849,-1.8124773199151036,264.9810312010698,-8.168968798930166,258.62453972206777,-14.525460277932211,252.2680482430657,-20.881951756934285,245.9115567640613,-27.23844323593869,1.0,1.0,26022.012520719443,26022.012520719443,276.9693036070239,3.819303607023926,276.9693036070239,276.9693036070239,76071.6503474968,76067.71590330808,3.9344441887224093,0.0,8546.071908451686,8546.071908451686,0.8857215385125805,3939.8848752091812,276.9693036070239,3.819303607023926,1.0,0.002,0.20901071053236023,0.004820813301009298,0.0003238009224720829,0.0016761990779412491,0.16190046123604143,0.16190046123604143,0.0,4.1333212894012483e-13,1.0,1.0014812280006447,0.7242164017129085,0.09197818915689648,0.0,0.00013599650707445278,174.01009737380622,0.0,1601789.2086693547,268.0697009018781,0.0012954757117427107,1.0,1279518.8723379674,2612.289102502799,,,,,,,,,,,,,,,,,,,3.0,15366.134408643355,1450.0,0.375,6.173730061729009,3.5
2860.0,-29.01113140975615,4.859621808029349,34.94405232648437,25.618547794315987,6.310617858959496,-25.47895648288643,-39.01680508917195,2.778442932084976,-5.080115483486281,-5.081409077843623,39.891761547474424,41329.44525572998,25598.1545311229,25598.1545311229,66927.59978685288,76084.24456759146,76067.35590026072,25598.1545311229,101665.51043138362,101665.51043138362,101665.51043138362,127655.23439926485,124231.80842252645,3423.4259767384074,0.0,90003.02622311337,55248.59955854506,38616.02962729812,25989.723967881226,64605.75359517935,19825.16067410913,1450.0,0.0,0.886896392619444,2.876040142401132,0.001494314320929203,1.0,1.0,-4.357724483193238,353532.02841326443,1549871.5908834266,4.38396373262026,1549871.5908834266,4.38396373262026,0.7628076657762729,0.09197893090110505,3.9202876893511545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202876893511545,1.278717011885674,1.2790477867432306,3.0657977120129645,6496.057466114406,15366.142277140498,6484.416305936327,0.0003238073772519298,22958.270758442664,2341.0920914321064,19382.354275582875,1976.4500900493927,0.8442427776689242,0.8442427776689242,35451.81548822484,35405.22815468563,1.0016450604927136,0.8,4278.658551836423,4273.035954225843,1.0016450604927136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5258451595475,4.859621808029349,-2.4177497715365073,7.277371579565856,3.5,3.5,1.0,0.6,0.0002586636721807879,1.0001293386311614,0.00025863022130198773,198.10846621661992,0.0,6.649295861816632e-06,18.844104472388334,0.022944921831466028,8.809508581205484e-05,0.00017056858636873304,0.0006686779293313733,0.09197893087745897,0.09197893087745897,0.09197893087745897,0.09211419101604108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498366.8717117439,592.1704169396183,0.0,0.09197893087745897,0.09197893090110505,0.09197893090110505,0.375,0.375,0.5,7.617172490041286,0.7228110541157662,0.7228110541157662,1.3358203432289883e-11,0.0012935943573211262,0.7236845946503649,1.3358203432289883e-11,25989.723967881226,19825.16067410913,0.7628076657762729,1.0359386906346184,0.6397177179404319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455865032936976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.818411562075,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80223232757663,261.80223232757663,-11.347767672423345,245.910356634901,277.6941080202494,125201.1589899503,125293.63766355976,-92.47867360943113,0.0,nan,277.6941080202494,4.544108020249439,271.3373577431885,-1.8126422568115004,264.9806074661087,-8.169392533891255,258.6238571890405,-14.52614281095947,252.26710691197147,-20.88289308802851,245.910356634901,-27.23964336509897,1.0,1.0,26022.012520719443,26022.012520719443,276.9694469780285,3.819446978028509,276.9694469780285,276.9694469780285,76071.0927734558,76067.35590026072,3.736873195084627,0.0,8546.071908451686,8546.071908451686,0.8857212709549831,3939.88912779791,276.9694469780285,3.819446978028509,1.0,0.002,0.2088748121856363,0.00482145141114976,0.00032359051208752067,0.0016764094877777073,0.16179525604376033,0.16179525604376033,0.0,-1.3477196789124513e-13,1.0,1.001480144464199,0.7236845946370067,0.09197893090110505,0.0,0.00013589829547374366,173.88434702715796,0.0,1601789.417397553,268.0698845165137,0.0012935943439629227,1.0,1279518.2339925184,2612.2985163011,,,,,,,,,,,,,,,,,,,3.0,15366.142277140498,1450.0,0.375,6.173730061729009,3.5
2861.0,-29.012380053558736,4.8608643406033485,34.94418659262899,25.618509970977925,6.310740329961491,-25.48006801520657,-39.01787992855532,2.7784282916100267,-5.079940027930206,-5.081231228939481,39.89197961266109,41328.54366669603,25600.896091572784,25600.896091572784,66929.43975826881,76083.67968277671,76066.99763792273,25600.896091572784,101667.89372949551,101667.89372949551,101667.89372949551,127657.75986720149,124232.49860384598,3425.26126335551,0.0,90003.01384963683,55248.2492341364,38616.40512833381,25989.866137705976,64606.27126603979,19825.285747462727,1450.0,0.0,0.886896507971125,2.8760590283567624,0.001494314320929203,1.0,1.0,-4.358223293227979,353534.4808052234,1549880.9719278319,4.3839598570350615,1549880.9719278319,4.3839598570350615,0.7628083054533434,0.09197967115874622,3.920291372005644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920291372005644,1.2787171484793871,1.279047880595838,3.0658002644818985,6496.0628744897895,15366.150185674125,6484.416317998221,0.0003238061980963799,22958.24603557229,2341.0895704009313,19382.35431163668,1976.4500937258579,0.8442436883725787,0.8442436883725787,35451.842130509394,35405.22815468563,1.001646001421791,0.8,4278.661767277918,4273.035954225843,1.001646001421791,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.52643697715385,4.8608643406033485,-2.41728664491841,7.2781509855217585,3.5,3.5,1.0,0.6,0.00025863022130198773,1.0001289223980945,0.0002585968823717726,198.10949005905658,0.0,6.626902292695297e-06,18.78064109749847,0.022951548733758723,8.808446052997783e-05,0.0001705457607720099,0.000668589074486649,0.09197967103546019,0.09197967103546019,0.09197967103546019,0.09211480787855729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498348.2952109998,592.1765177983156,0.0,0.09197967103546019,0.09197967115874622,0.09197967115874622,0.375,0.375,0.5,7.62122659765126,0.7227871441729121,0.7227871441729121,-2.5920599000528455e-11,0.0012912010092804849,0.7230079357115073,-2.5920599000528455e-11,25989.866137705976,19825.285747462727,0.7628083054533434,1.0359588697305024,0.6396986369405339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455939500353199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.75494818718,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8016773840537,261.8016773840537,-11.348322615946302,245.90916014957676,277.69419461852846,125205.98721831905,125298.76842762339,-92.78120930436921,0.0,nan,277.69419461852846,4.544194618528479,271.3371877247448,-1.812812275255169,264.98018083094627,-8.16981916905371,258.6231739371578,-14.52682606284219,252.2661670433679,-20.88383295663209,245.90916014957676,-27.240839850423214,1.0,1.0,26022.012520719443,26022.012520719443,276.96958290564504,3.8195829056450634,276.96958290564504,276.96958290564504,76070.53790482144,76066.99763792273,3.5402668987080688,0.0,8546.071908451686,8546.071908451686,0.8857210380970627,3939.892828865672,276.96958290564504,3.8195829056450634,1.0,0.002,0.20873903916756034,0.004822087627395473,0.00032338029057937963,0.0016766197087314614,0.1616901452896898,0.1616901452896898,0.0,-6.891587994717341e-13,1.0,1.0014787650959225,0.7230079357374279,0.09197967115874622,0.0,0.00013577296606044116,173.72390266044485,0.0,1601789.6159748884,268.07005997206977,0.0012912010352010839,1.0,1279517.6219624556,2612.3096840881303,,,,,,,,,,,,,,,,,,,3.0,15366.150185674125,1450.0,0.375,6.173730061729009,3.5
2862.0,-29.013624823838608,4.86208435520274,34.94431899785518,25.618467397894733,6.3108599075383705,-25.48117635070033,-39.01895427899433,2.7784114344029978,-5.079772256397291,-5.081060595702596,39.89219443693899,41327.664030357315,25603.59824858124,25603.59824858124,66931.26227893855,76083.12151182428,76066.64342903772,25603.59824858124,101670.24167761896,101670.24167761896,101670.24167761896,127660.24628408655,124233.15179825027,3427.094485836279,0.0,90003.00807719013,55247.92080072486,38616.76364051696,25990.00460646758,64606.768246984546,19825.407734266486,1450.0,0.0,0.8868965983380183,2.876077156103584,0.001494314320929203,1.0,1.0,-4.358862277599997,353536.83371285384,1549890.2135910054,4.383956820889112,1549890.2135910054,4.383956820889112,0.7628089349908371,0.09198040951145497,3.920295772795015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920295772795015,1.2787172951159105,1.279047984637002,3.0658033544777044,6496.069421820112,15366.158133462955,6484.4155735496315,0.00032380473207781023,22958.21879098208,2341.086792225896,19382.35208643003,1976.4498668179278,0.844244593315025,0.844244593315025,35451.87396815771,35405.22815468563,1.0016471258364477,0.8,4278.665609744782,4273.035954225843,1.0016471258364477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.527020288783106,4.86208435520274,-2.416834834159374,7.278919189362115,3.5,3.5,1.0,0.6,0.0002585968823717726,1.000128523738404,0.00025856365080475575,198.1105107345166,0.0,6.604758464036395e-06,18.717885487079144,0.022958153492222758,8.8073841264891e-05,0.00017052304110688158,0.0006685007572154585,0.09198040948764936,0.09198040948764936,0.09198040948764936,0.09211539786222797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498329.72468811175,592.1826164470856,0.0,0.09198040948764936,0.09198040951145497,0.09198040951145497,0.375,0.375,0.5,7.625276253611259,0.722608660517551,0.722608660517551,3.1889157980913296e-11,0.0012883393052902647,0.7221983181025848,3.1889157980913296e-11,25990.00460646758,19825.407734266486,0.7628089349908371,1.035979110161767,0.6396801008892167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456013728104962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.69219257677,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8011210491074,261.8011210491074,-11.348878950892583,245.9079672883322,277.6942748098809,125210.84935753624,125303.86319942355,-93.01384188733915,0.0,nan,277.6942748098809,4.544274809880903,271.3370133055767,-1.812986694423273,264.97975180125957,-8.17024819874041,258.6224902969525,-14.527509703047485,252.26522879264283,-20.884771207357147,245.9079672883322,-27.242032711667775,1.0,1.0,26022.012520719443,26022.012520719443,276.96971209190036,3.819712091900385,276.96971209190036,276.96971209190036,76070.00002026862,76066.64342903772,3.35659123089863,0.0,8546.071908451686,8546.071908451686,0.8857207598307083,3939.89725165899,276.96971209190036,3.819712091900385,1.0,0.002,0.20860341637389124,0.00482272191794254,0.00032317029681546675,0.0016768297032611788,0.16158514840773336,0.16158514840773336,0.0,7.664528733908327e-14,1.0,1.0014771141784136,0.7221983180706957,0.09198040951145497,0.0,0.00013562274289613438,173.5316098368459,0.0,1601789.8050125206,268.0702277436027,0.0012883392734011068,1.0,1279517.0347626999,2612.322459279043,,,,,,,,,,,,,,,,,,,3.0,15366.158133462955,1450.0,0.375,6.173730061729009,3.5
2863.0,-29.01486546016398,4.863282163976818,34.9444495530585,25.618406559247546,6.310965089330693,-25.48228240521447,-39.02002821033818,2.7783820343826373,-5.0796126544430535,-5.080897621395974,39.892405854422854,41326.81923259113,25606.262947334933,25606.262947334933,66933.08217992606,76082.58251557073,76066.28829833123,25606.262947334933,101672.55124566617,101672.55124566617,101672.55124566617,127662.690404602,124233.76511149055,3428.925293111466,0.0,90003.02051574028,55247.626165307054,38617.104833814694,25990.139158935846,64607.24399275054,19825.52645657502,1450.0,0.0,0.8868966620641715,2.876094479215761,0.001494314320929203,1.0,1.0,-4.359654234359311,353539.081019996,1549899.308736424,4.383954679818728,1549899.308736424,4.383954679818728,0.7628095538595325,0.09198114620529683,3.920301957428373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920301957428373,1.2787174996581785,1.2790481467361683,3.0658077006659656,6496.07863087151,15366.166117229897,6484.413035113751,0.0003238025943469491,22958.18574515627,2341.0834224894606,19382.34449887531,1976.4490931026714,0.8442454780192991,0.8442454780192991,35451.91871106906,35405.22815468563,1.001648706028501,0.8,4278.671009740174,4273.035954225843,1.001648706028501,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.527595514340554,4.863282163976818,-2.416394580112716,7.279676744089533,3.5,3.5,1.0,0.6,0.00025856365080475575,1.0001280981747511,0.000258530533515295,198.11152802936562,0.0,6.5835227142147565e-06,18.65770337208462,0.02296473701493697,8.806322732475874e-05,0.00017050042347999702,0.0006684131439109989,0.09198114611535362,0.09198114611535362,0.09198114611535362,0.09211595930807091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498311.16323839256,592.1887118630518,0.0,0.09198114611535362,0.09198114620529683,0.09198114620529683,0.375,0.375,0.5,7.629320652449626,0.722277612504513,0.722277612504513,2.0463630789890885e-11,0.0012849669529373386,0.7212433870366795,2.0463630789890885e-11,25990.139158935846,19825.52645657502,0.7628095538595325,1.0359996502472153,0.6396623146040455,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456087726309772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.63201046177,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80056264283047,261.80056264283047,-11.349437357169506,245.90677797541917,277.6943473102402,125215.64596356457,125309.00611203462,-93.36014847007336,0.0,nan,277.6943473102402,4.544347310240198,271.3368334432808,-1.8131665567191817,264.9793195763105,-8.170680423689475,258.621805709348,-14.528194290651982,252.26429184238395,-20.885708157616023,245.90677797541917,-27.243222024580803,1.0,1.0,26022.012520719443,26022.012520719443,276.96983351136043,3.819833511360457,276.96983351136043,276.96983351136043,76069.45042406017,76066.28829833123,3.1621257289370988,0.0,8546.071908451686,8546.071908451686,0.8857203687700086,3939.903467215515,276.96983351136043,3.819833511360457,1.0,0.002,0.20846797100977202,0.004823354075856414,0.00032296057265526783,0.0016770394270043893,0.16148028632763392,0.16148028632763392,0.0,-3.403427713266627e-13,1.0,1.0014751664784054,0.7212433870162158,0.09198114620529683,0.0,0.00013544531270881093,173.30450892607476,0.0,1601789.983889305,268.0703873455569,0.0012849669324737079,1.0,1279516.4739193004,2612.3369945371533,,,,,,,,,,,,,,,,,,,3.0,15366.166117229897,1450.0,0.375,6.173730061729009,3.5
2864.0,-29.01610136729693,4.864458054684904,34.94457825949643,25.61833244925367,6.311049387349801,-25.483386291841224,-39.02109802057964,2.7783343119059123,-5.079462122438088,-5.0807431549768625,39.89261360774038,41325.96520551962,25608.893114879043,25608.893114879043,66934.85832039866,76082.05056332792,76065.92493439154,25608.893114879043,101674.81804927059,101674.81804927059,101674.81804927059,127665.08745452423,124234.33418312213,3430.753271402099,0.0,90003.02568519616,55247.30781087221,38617.46430480439,25990.269405253635,64607.73371005802,19825.641595061374,1450.0,0.0,0.8868966957617666,2.876110908418161,0.001494314320929203,1.0,1.0,-4.360615162216675,353541.2110194198,1549908.2462881773,4.383953547647496,1549908.2462881773,4.383953547647496,0.7628101612157143,0.09198188090780024,3.9203069523780307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203069523780307,1.2787177888762726,1.2790483936791757,3.0658109134644684,6496.085438406012,15366.174142321384,6484.412149675067,0.000323801064399414,22958.157812260328,2341.080574126774,19382.34185223983,1976.4488232209605,0.8442463899211066,0.8442463899211066,35451.95484716849,35405.22815468563,1.0016499822528622,0.8,4278.675370984548,4273.035954225843,1.0016499822528622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.528163285684177,4.864458054684904,-2.4159664271570422,7.280424481841946,3.5,3.5,1.0,0.6,0.000258530533515295,1.0001276111339865,0.00025849754635027253,198.11254145542412,0.0,6.560916819255543e-06,18.59363826577021,0.022971297931756226,8.80526552898641e-05,0.00017047787822543092,0.0006683256112338121,0.09198188086316368,0.09198188086316368,0.09198188086316368,0.09211648900484207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498292.6139525149,592.1948030203619,0.0,0.09198188086316368,0.09198188090780024,0.09198188090780024,0.375,0.375,0.5,7.633358897896602,0.7217927220941078,0.7217927220941078,1.233502189279534e-11,0.0012810325387704324,0.7201279927601831,1.233502189279534e-11,25990.269405253635,19825.641595061374,0.7628101612157143,1.0360192886626258,0.639644247405107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456161479478744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.567945355455,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8000010732297,261.8000010732297,-11.349998926770297,245.90559219269397,277.6944099537637,125220.22246338763,125314.11148907967,-93.88902569207474,0.0,nan,277.6944099537637,4.544409953763704,271.33664640155445,-1.8133535984455307,264.9788828493352,-8.17111715066477,258.6211192971224,-14.528880702877586,252.26335574490827,-20.88664425509171,245.90559219269397,-27.244407807306004,1.0,1.0,26022.012520719443,26022.012520719443,276.9699454595392,3.8199454595392126,276.9699454595392,276.9699454595392,76068.87094157274,76065.92493439154,2.946007181191817,0.0,8546.071908451686,8546.071908451686,0.8857200529341511,3939.908487139921,276.9699454595392,3.8199454595392126,1.0,0.002,0.20833273312010328,0.004823983819639035,0.00032275116408739767,0.0016772488347527703,0.16137558204369884,0.16137558204369884,0.0,-1.1598322129102723e-12,1.0,1.0014728910498447,0.7201279927478481,0.09198188090780024,0.0,0.00013523783759515794,173.0389692124315,0.0,1601790.151492548,268.0705378775619,0.0012810325264354105,1.0,1279515.9423535992,2612.353472827675,,,,,,,,,,,,,,,,,,,3.0,15366.174142321384,1450.0,0.375,6.173730061729009,3.5
2865.0,-29.017334116122477,4.865612368601481,34.94470514862984,25.61828523119914,6.311158882592293,-25.484484816250447,-39.02216322077436,2.7783095827210533,-5.079317603598554,-5.080594361560086,39.892818571960795,41325.09064581249,25611.482330166036,25611.482330166036,66936.57297597852,76081.49717253106,76065.57432798947,25611.482330166036,101677.0566581555,101677.0566581555,101677.0566581555,127667.45331099577,124234.87513573015,3432.5781752656253,0.0,90003.01296001475,55246.97293499901,38617.82225001749,25990.396652840274,64608.21890285776,19825.754221429735,1450.0,0.0,0.8868967106888641,2.876126741095228,0.001494314320929203,1.0,1.0,-4.361679963217114,353543.2628006606,1549917.0638926849,4.383953046127142,1549917.0638926849,4.383953046127142,0.7628107599220939,0.09198261357212843,3.9203104983528583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203104983528583,1.278717971270611,1.2790485339371942,3.065813249232278,6496.090387617715,15366.182220799816,6484.412553358726,0.00032380000527062694,22958.133800327818,2341.0781255910856,19382.3430588773,1976.4489462637396,0.8442473254773235,0.8442473254773235,35451.98050061443,35405.22815468563,1.0016508882598831,0.8,4278.6784670837,4273.035954225843,1.0016508882598831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.528722216709585,4.865612368601481,-2.415548208560149,7.28116057716163,3.5,3.5,1.0,0.6,0.00025849754635027253,1.0001272862900599,0.00025846464734420046,198.11355230070905,0.0,6.535171098013931e-06,18.52067489177148,0.02297783310285424,8.804212997755717e-05,0.00017045541637271535,0.0006682381583070637,0.09198261350155988,0.09198261350155988,0.09198261350155988,0.09211699764646783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498274.0838002161,592.2008876780825,0.0,0.09198261350155988,0.09198261357212843,0.09198261357212843,0.375,0.375,0.5,7.637390428247997,0.7211641086972804,0.7211641086972804,-2.4556356947869062e-11,0.0012767579615342584,0.7189143983429744,-2.4556356947869062e-11,25990.396652840274,19825.754221429735,0.7628107599220939,1.03603804767659,0.6396259074708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456234952218607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.49498198146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79943949323047,261.79943949323047,-11.350560506769511,245.90441007289743,277.6944689135621,125225.09439134141,125318.98515552752,-93.89076418609719,0.0,nan,277.6944689135621,4.5444689135621275,271.3364571454329,-1.8135428545670607,264.9784453772959,-8.171554622704093,258.6204336091638,-14.52956639083618,252.26242184103057,-20.887578158969404,245.90441007289743,-27.245589927102543,1.0,1.0,26022.012520719443,26022.012520719443,276.9700532275111,3.820053227511096,276.9700532275111,276.9700532275111,76068.37964223267,76065.57432798947,2.805314243203611,0.0,8546.071908451686,8546.071908451686,0.8857198287184367,3939.9120508446226,276.9700532275111,3.820053227511096,1.0,0.002,0.2081977211004108,0.004824611575119514,0.0003225421015156787,0.001677457899504676,0.16127105075783935,0.16127105075783935,0.0,1.02035480759044e-12,1.0,1.0014704150420088,0.7189143983675308,0.09198261357212843,0.0,0.00013501197047008096,172.74989949303705,0.0,1601790.3116693837,268.0706823964014,0.0012767579860906153,1.0,1279515.430310077,2612.3711341292205,,,,,,,,,,,,,,,,,,,3.0,15366.182220799816,1450.0,0.375,6.173730061729009,3.5
2866.0,-29.01856649691057,4.866745428270293,34.94483024179053,25.618219572957628,6.31125683631877,-25.485584163588115,-39.02322849081827,2.778274503003334,-5.079179699232839,-5.0804517910791525,39.893020516844025,41324.243336421634,25614.03283982482,25614.03283982482,66938.27617624645,76080.96333352503,76065.23004936692,25614.03283982482,101679.26288919174,101679.26288919174,101679.26288919174,127669.78351492174,124235.38380470611,3434.3997102156277,0.0,90003.02362397667,55246.66997683441,38618.17071904695,25990.520625730005,64608.69134477696,19825.864106300065,1450.0,0.0,0.886896704881424,2.876141919675579,0.001494314320929203,1.0,1.0,-4.362864309282315,353545.2287806821,1549925.7516399191,4.383953241245404,1549925.7516399191,4.383953241245404,0.7628113492529628,0.09198334391764786,3.9203164455526047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203164455526047,1.2787182014506748,1.2790487221060143,3.0658173482672733,6496.099072981,15366.190321352768,6484.410425597589,0.0003237980026106498,22958.101692550972,2341.0748515090245,19382.336698856874,1976.4482977221453,0.8442482291619826,0.8442482291619826,35452.02352577329,35405.22815468563,1.001652407786949,0.8,4278.683659764564,4273.035954225843,1.001652407786949,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.529272792394063,4.866745428270293,-2.4151402404787676,7.2818856687490605,3.5,3.5,1.0,0.6,0.00025846464734420046,1.0001272495656843,0.000258431762014725,198.1145628531837,0.0,6.517738960101546e-06,18.47127221292778,0.02298435084181434,8.803160513791726e-05,0.0001704330422062832,0.0006681514582268532,0.09198334389061255,0.09198334389061255,0.09198334389061255,0.09211748318501559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498255.5747297255,592.2069651863793,0.0,0.09198334389061255,0.09198334391764786,0.09198334391764786,0.375,0.375,0.5,7.641414610265087,0.7203980479486631,0.7203980479486631,9.492850949754938e-12,0.0012720918463173803,0.7175874817968406,9.492850949754938e-12,25990.520625730005,19825.864106300065,0.7628113492529628,1.0360568335773577,0.6396081158167946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456308237909226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.44557930261,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79887688895457,261.79887688895457,-11.35112311104541,245.90323090868858,277.6945228692198,125229.91607512547,125323.97808886891,-94.06201374345115,0.0,nan,277.6945228692198,4.544522869219804,271.33626447711737,-1.8137355228826095,264.9780060850072,-8.171993914992754,258.61974769289964,-14.53025230710034,252.2614893007948,-20.88851069920517,245.90323090868858,-27.246769091311393,1.0,1.0,26022.012520719443,26022.012520719443,276.97015551297847,3.820155512978488,276.97015551297847,276.97015551297847,76067.87667669717,76065.23004936692,2.6466273302503396,0.0,8546.071908451686,8546.071908451686,0.8857194526706703,3939.9180277803675,276.97015551297847,3.820155512978488,1.0,0.002,0.20806295616977713,0.004825237131363429,0.00032233341745353393,0.0016776665820605588,0.16116670872676697,0.16116670872676697,0.0,-4.859073213236975e-13,1.0,1.0014677075696097,0.7175874817873478,0.09198334391764786,0.0,0.0001347648792688098,172.43367636873867,0.0,1601790.463651588,268.07082030076714,0.0012720918368245293,1.0,1279514.9396809277,2612.3901652010154,,,,,,,,,,,,,,,,,,,3.0,15366.190321352768,1450.0,0.375,6.173730061729009,3.5
2867.0,-29.01979162482277,4.867857542317553,34.94495355630577,25.61814507879319,6.31134467238381,-25.48667799509451,-39.02428922066463,2.7782310426628585,-5.0790487658507,-5.080315783479311,39.893219370099516,41323.41108001161,25616.546313926923,25616.546313926923,66939.95739393853,76080.43969108534,76064.8889742584,25616.546313926923,101681.43528818533,101681.43528818533,101681.43528818533,127672.07646730103,124235.85888210486,3436.21758519616,0.0,90003.03860707225,55246.374147961185,38618.51606567895,25990.641179115693,64609.157244794646,19825.971132677387,1450.0,0.0,0.8868966768699862,2.876156408325921,0.001494314320929203,1.0,1.0,-4.364173821658028,353547.1042682036,1549934.3064225276,4.383954182373207,1549934.3064225276,4.383954182373207,0.7628119289572658,0.09198407204789255,3.9203226646656977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203226646656977,1.2787184704405379,1.2790489491121377,3.06582156689665,6496.108011750429,15366.19838818711,6484.408109657255,0.00032379593511224186,22958.06909423033,2341.071527405417,19382.329776356233,1976.4475918235314,0.8442491263878665,0.8442491263878665,35452.068518081796,35405.22815468563,1.0016539967886764,0.8,4278.689089859551,4273.035954225843,1.0016539967886764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.529815373254097,4.867857542317553,-2.414742689076028,7.282600231393582,3.5,3.5,1.0,0.6,0.000258431762014725,1.0001265018900354,0.0002583990740434751,198.11556746719637,0.0,6.515062673309081e-06,18.463687616157934,0.02299086590448765,8.802112631065889e-05,0.00017041063570406612,0.0006680646774507399,0.09198407201847618,0.09198407201847618,0.09198407201847618,0.09211794432015176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498237.0895878581,592.2130346087805,0.0,0.09198407201847618,0.09198407204789255,0.09198407204789255,0.375,0.375,0.5,7.6454307835377096,0.7194984292372055,0.7194984292372055,-6.292566467891447e-11,0.0012670176286064816,0.716141961821279,-6.292566467891447e-11,25990.641179115693,19825.971132677387,0.7628119289572658,1.0360753838703207,0.6395906221689791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456381502426354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.43799470585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79831318619796,261.79831318619796,-11.351686813802019,245.90205532347875,277.69457104891507,125234.67866503623,125328.92433431027,-94.24566927402796,0.0,nan,277.69457104891507,4.544571048915088,271.33606790383305,-1.8139320961669227,264.97756475874155,-8.172435241258427,258.61906161365374,-14.530938386346236,252.2605584685658,-20.889441531434187,245.90205532347875,-27.24794467652123,1.0,1.0,26022.012520719443,26022.012520719443,276.970251610417,3.820251610417017,276.970251610417,276.970251610417,76067.36826893516,76064.8889742584,2.4792946767556714,0.0,8546.071908451686,8546.071908451686,0.8857190594294306,3939.924277989026,276.970251610417,3.820251610417017,1.0,0.002,0.20792846054503955,0.0048258603460228635,0.0003221251461010038,0.0016778748541161673,0.1610625730505019,0.1610625730505019,0.0,2.1717089931927447e-13,1.0,1.0014647578411353,0.7161419618842046,0.09198407204789255,0.0,0.00013449557409833917,172.0890334299074,0.0,1601790.607004476,268.0709512341493,0.0012670176915321463,1.0,1279514.4716366727,2612.410629356057,,,,,,,,,,,,,,,,,,,3.0,15366.19838818711,1450.0,0.375,6.173730061729009,3.5
