time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2868.0,-29.021011060962465,4.868948931652853,34.94507506677073,25.618021306023024,6.311373276351261,-25.487772627225958,-39.025349950510986,2.778134842710223,-5.078928958135691,-5.080190206496204,39.89341393293882,41322.60024061991,25619.03328073382,25619.03328073382,66941.63352135374,76079.94995467394,76064.52035518084,25619.03328073382,101683.55363591466,101683.55363591466,101683.55363591466,127674.31016327828,124236.27886405739,3438.0312992208865,0.0,90003.0609432488,55246.07364816629,38618.874772313895,25990.75652736361,64609.63129967751,19826.07383659521,1450.0,0.0,0.8868966113138343,2.876169801087493,0.001494314320929203,1.0,1.0,-4.365695065515979,353548.8359307163,1549942.6766622602,4.3839563849278145,1549942.6766622602,4.3839563849278145,0.7628124951161736,0.09198479798557496,3.920328609175008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920328609175008,1.2787189834332073,1.2790494204364824,3.0658249857598854,6496.115255911372,15366.206559241371,6484.406995197383,0.00032379429827077296,22958.039979763074,2341.0685585559877,19382.326445161096,1976.4472521361624,0.844250051931529,0.844250051931529,35452.11152374994,35405.22815468563,1.0016555156283278,0.8,4278.694280188092,4273.035954225843,1.0016555156283278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.530352232013783,4.868948931652853,-2.4143583265515023,7.283307258204355,3.5,3.5,1.0,0.6,0.0002583990740434751,1.0001259153984094,0.0002583665417174391,198.1165674227231,0.0,6.4759959735287646e-06,18.352972588980517,0.02299734190046118,8.801064863616646e-05,0.00017038842540730866,0.0006679786187965539,0.09198479795988582,0.09198479795988582,0.09198479795988582,0.09211836645636146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498218.6279064677,592.2190960393349,0.0,0.09198479795988582,0.09198479798557496,0.09198479798557496,0.375,0.375,0.5,7.649437842548168,0.7184530796849913,0.7184530796849913,5.343281372915953e-12,0.0012612483604925728,0.7144951409802047,5.343281372915953e-12,25990.75652736361,19826.07383659521,0.7628124951161736,1.0360937243374715,0.6395733795315153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456454336462732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.32727967867,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7977437173759,261.7977437173759,-11.352256282624069,245.9008831111899,277.694604323563,125238.81209095022,125334.02178966945,-95.20969871924076,0.0,nan,277.694604323563,4.544604323563021,271.33586008108506,-1.8141399189149183,264.97711583861957,-8.17288416138041,258.6183715961357,-14.53162840386426,252.25962735366238,-20.890372646337596,245.9008831111899,-27.24911688881008,1.0,1.0,26022.012520719443,26022.012520719443,276.9703340542412,3.8203340542412434,276.9703340542412,276.9703340542412,76066.73170325489,76064.52035518084,2.2113480740517844,0.0,8546.071908451686,8546.071908451686,0.8857186835515862,3939.9302522208827,276.9703340542412,3.8203340542412434,1.0,0.002,0.20779427192425995,0.004826480361108085,0.00032191734329040675,0.0016780826567239099,0.16095867164520336,0.16095867164520336,0.0,1.431667284723659e-14,1.0,1.0014613969585136,0.7144951409748614,0.09198479798557496,0.0,0.00013418857256577288,171.69616253657463,0.0,1601790.7365205146,268.0710710418643,0.0012612483551492915,1.0,1279514.0394866136,2612.433535367435,,,,,,,,,,,,,,,,,,,3.0,15366.206559241371,1450.0,0.375,6.173730061729009,3.5
2869.0,-29.02222858350035,4.870019967677197,34.94519482835307,25.617968884203606,6.31148024891557,-25.488857700262077,-39.026401669811435,2.778109365671938,-5.078812315926598,-5.080067673776182,39.89360647975227,41321.74822230889,25621.47567674245,25621.47567674245,66943.22389905134,76079.40895553173,76064.18056169557,25621.47567674245,101685.65623843802,101685.65623843802,101685.65623843802,127676.52631338246,124236.68557405092,3439.8407393315456,0.0,90003.05782986169,55245.758905035305,38619.22102758487,25990.870074944436,64610.0911025293,19826.175008440277,1450.0,0.0,0.886896537566138,2.8761828728823793,0.001494314320929203,1.0,1.0,-4.367257730846234,353550.52561980125,1549950.9602039047,4.383958862702075,1549950.9602039047,4.383958862702075,0.7628130551717462,0.0919855212751013,3.920333337077292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920333337077292,1.278719168358791,1.2790495638079786,3.065828239760382,6496.122150747954,15366.214803483212,6484.406152526074,0.00032379275142486953,22958.01149831847,2341.065654256904,19382.32392636016,1976.4469952899474,0.8442509895850429,0.844250989585043,35452.1457278416,35405.22815468563,1.0016567236212979,0.8,4278.698408259596,4273.035954225843,1.0016567236212979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.530879469324801,4.870019967677197,-2.413981646179931,7.284001613857129,3.5,3.5,1.0,0.6,0.0002583665417174391,1.0001257190426651,0.0002583340642061993,198.11756581783723,0.0,6.445192764533823e-06,18.265676294688856,0.023003787093225713,8.800026110402665e-05,0.00017036628061341242,0.0006678926094026255,0.0919855212571639,0.0919855212571639,0.0919855212571639,0.09211877746171634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498200.20196022774,592.2251455682348,0.0,0.0919855212571639,0.0919855212751013,0.0919855212751013,0.375,0.375,0.5,7.653435533238731,0.7172808418210366,0.7172808418210366,3.4219738154206425e-11,0.001255357849572647,0.7128099429299368,3.4219738154206425e-11,25990.870074944436,19826.175008440277,0.7628130551717462,1.0361109658988037,0.6395556408786933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456526832815146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.239983384374,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7971768292551,261.7971768292551,-11.352823170744898,245.8997147015407,277.6946389569698,125243.87550186405,125338.65373300531,-94.77823114124038,0.0,nan,277.6946389569698,4.544638956969834,271.33565410588193,-1.8143458941180484,264.976669254803,-8.17333074519695,258.6176844037103,-14.532315596289664,252.25869955262468,-20.8913004473753,245.8997147015407,-27.25028529845929,1.0,1.0,26022.012520719443,26022.012520719443,276.97041682676627,3.820416826766291,276.97041682676627,276.97041682676627,76066.3259811155,76064.18056169557,2.1454194199322956,0.0,8546.071908451686,8546.071908451686,0.8857183846010698,3939.9350037626787,276.97041682676627,3.820416826766291,1.0,0.002,0.20766039750386195,0.0048270984479122985,0.00032171002510621117,0.0016782899752618662,0.16085501255310558,0.16085501255310558,0.0,3.680770965797109e-13,1.0,1.0014579576492477,0.7128099428957171,0.0919855212751013,0.0,0.00013387437105296973,171.2940808383792,0.0,1601790.8622120777,268.0711876840734,0.0012553578153529088,1.0,1279513.6178126559,2612.4568933714504,,,,,,,,,,,,,,,,,,,3.0,15366.214803483212,1450.0,0.375,6.173730061729009,3.5
2870.0,-29.023442675977716,4.871070964104211,34.9453128645887,25.61788953552025,6.311558724218781,-25.489942535956505,-39.02745331926269,2.778058584180424,-5.078701417815012,-5.07995056159283,39.893796208418834,41320.91908469334,25623.880428669883,25623.880428669883,66944.79951336322,76078.88995497336,76063.84858264423,25623.880428669883,101687.72901131412,101687.72901131412,101687.72901131412,127678.70971191676,124237.0640451627,3441.6456667540638,0.0,90003.06701412778,55245.45689172998,38619.56680266422,25990.980700602642,64610.54750326686,19826.273725510244,1450.0,0.0,0.8868964464383301,2.8761953746435833,0.001494314320929203,1.0,1.0,-4.368922503900876,353552.1405668424,1549959.1225399296,4.383961924413509,1549959.1225399296,4.383961924413509,0.762813606531228,0.09198624196966915,3.920338875305716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920338875305716,1.2787194704389018,1.2790498244343527,3.0658318465739143,6496.1297931530235,15366.223045413004,6484.404800156712,0.00032379101562048817,22957.98140845902,2341.062585945152,19382.31988403764,1976.446583087766,0.8442519200270845,0.8442519200270845,35452.18579424138,35405.22815468563,1.0016581386549854,0.8,4278.703243849585,4273.035954225843,1.0016581386549854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.531398580449859,4.871070964104211,-2.4136143034636297,7.284685267567841,3.5,3.5,1.0,0.6,0.0002583340642061993,1.0001253660823235,0.0002583016819362774,198.11856140895205,0.0,6.434365470644009e-06,18.23499174380512,0.023010221458696356,8.798987539469232e-05,0.000170344188811507,0.0006678069455801678,0.09198624187469265,0.09198624187469265,0.09198624187469265,0.0921191684046686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498181.81040168897,592.2311835976963,0.0,0.09198624187469265,0.09198624196966915,0.09198624196966915,0.375,0.375,0.5,7.657423329342208,0.715988601217532,0.715988601217532,3.234390533179976e-11,0.0012491437778407999,0.7110280576919763,3.234390533179976e-11,25990.980700602642,19826.273725510244,0.762813606531228,1.0361280332747271,0.6395382902861806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456599216092088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.20929883349,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79660977377927,261.79660977377927,-11.35339022622071,245.89854973654073,277.6946698110178,125248.62188587348,125343.42809767033,-94.80621179685505,0.0,nan,277.6946698110178,4.544669811017798,271.33544579611845,-1.8145542038815279,264.976221781231,-8.173778218768973,258.61699776633304,-14.533002233666934,252.25777375143474,-20.892226248565237,245.89854973654073,-27.251450263459247,1.0,1.0,26022.012520719443,26022.012520719443,276.9704950931436,3.82049509314362,276.9704950931436,276.9704950931436,76065.8533393879,76063.84858264423,2.004756743670441,0.0,8546.071908451686,8546.071908451686,0.8857180344126534,3939.9405696822446,276.9704950931436,3.82049509314362,1.0,0.002,0.20752685539840063,0.004827714098927362,0.00032150321803356993,0.00167849678036263,0.16075160901678495,0.16075160901678495,0.0,-1.6037999921170165e-12,1.0,1.0014543208275533,0.7110280576596324,0.09198624196966915,0.0,0.00013354205337993768,170.8688220301306,0.0,1601790.9808117314,268.07129858218497,0.0012491437454968946,1.0,1279513.214792312,2612.4814195510903,,,,,,,,,,,,,,,,,,,3.0,15366.223045413004,1450.0,0.375,6.173730061729009,3.5
2871.0,-29.0246531291357,4.872102212019025,34.945429191179954,25.6177918863483,6.311623184125839,-25.491025497802365,-39.02850091746075,2.7779955527637146,-5.078597064508983,-5.079839632655027,39.893982939345285,41320.108487666395,25626.25025003568,25626.25025003568,66946.35873770207,76078.39021083839,76063.518508947,25626.25025003568,101689.76875898268,101689.76875898268,101689.76875898268,127680.85683209338,124237.41102572037,3443.4458063730176,0.0,90003.09512199415,55245.173024548596,38619.91344160617,25991.08807311071,64611.00151471688,19826.369719210776,1450.0,0.0,0.8868963346993667,2.876207226047086,0.001494314320929203,1.0,1.0,-4.3707017897745,353553.670253608,1549967.155941591,4.383965678618983,1549967.155941591,4.383965678618983,0.7628141485820406,0.09198695995544595,3.920346277435712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920346277435712,1.278719829092632,1.2790501417707338,3.0658367753767877,6496.140236694872,15366.231315474257,6484.40155516219,0.0003237885726748857,22957.945230507783,2341.058896820809,19382.310184531856,1976.4455940134355,0.8442528279393042,0.8442528279393041,35452.23934504842,35405.22815468563,1.0016600299210185,0.8,4278.709706864676,4273.035954225843,1.0016600299210185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.531910151153417,4.872102212019025,-2.413256778751602,7.285358990770627,3.5,3.5,1.0,0.6,0.0002583016819362774,1.000124991502058,0.0002582694004559788,198.11955402439335,0.0,6.4155287320824335e-06,18.181608426721617,0.023016636987428438,8.79795308203052e-05,0.0001703221511159722,0.0006677218110923445,0.09198695986674357,0.09198695986674357,0.09198695986674357,0.09211953637697239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498163.4552854388,592.2372094458055,0.0,0.09198695986674357,0.09198695995544595,0.09198695995544595,0.375,0.375,0.5,7.661400626350159,0.7145789636381323,0.7145789636381323,1.3073986337985843e-11,0.0012425681460399574,0.7091378428805228,1.3073986337985843e-11,25991.08807311071,19826.369719210776,0.7628141485820406,1.0361448850541846,0.6395212505451512,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456671396133625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.15591551641,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79604163809296,261.79604163809296,-11.353958361907019,245.89738809108442,277.6946951850987,125253.28894354477,125348.27575582571,-94.98681228094647,0.0,nan,277.6946951850987,4.544695185098703,271.33523376629887,-1.814766233701107,264.97577234749355,-8.174227652506431,258.6163109286945,-14.533689071305503,252.25684950988767,-20.893150490112305,245.89738809108442,-27.252611908915554,1.0,1.0,26022.012520719443,26022.012520719443,276.9705673992263,3.82056739922632,276.9705673992263,276.9705673992263,76065.36367635788,76063.518508947,1.8451674108800944,0.0,8546.071908451686,8546.071908451686,0.8857175663675121,3939.9480088228906,276.9705673992263,3.82056739922632,1.0,0.002,0.20739366590914377,0.004828327103378372,0.00032129695302322484,0.0016787030460672816,0.1606484765116124,0.1606484765116124,0.0,-9.094934007303213e-13,1.0,1.001450462707811,0.7091378428674489,0.09198695995544595,0.0,0.00013318943818353124,170.41759538258762,0.0,1601791.0913413663,268.071402935491,0.001242568132965971,1.0,1279512.8330502983,2612.5072531109545,,,,,,,,,,,,,,,,,,,3.0,15366.231315474257,1450.0,0.375,6.173730061729009,3.5
2872.0,-29.025859947454062,4.873113998216763,34.94554382332651,25.617694411799334,6.311681753916554,-25.492105777325005,-39.02954806163905,2.777927583752093,-5.078499160326885,-5.079734800208709,39.894166689622175,41319.29691711685,25628.585655945586,25628.585655945586,66947.88257306244,76077.88747843001,76063.18994086058,25628.585655945586,101691.77559680617,101691.77559680617,101691.77559680617,127682.96782570702,124237.72693464976,3445.240891057249,0.0,90003.11155148645,55244.87949534013,38620.25784016258,25991.192228900847,64611.45006906343,19826.46301889135,1450.0,0.0,0.8868962027293249,2.8762184361683065,0.001494314320929203,1.0,1.0,-4.372593799367621,353555.11587674497,1549975.0611424549,4.383970112549019,1549975.0611424549,4.383970112549019,0.7628146813844637,0.0919876752073025,3.9203522885332847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203522885332847,1.2787202104214659,1.2790504819169404,3.065840561979651,6496.148260051959,15366.239617973459,6484.399971807427,0.00032378674202916246,22957.91421978538,2341.055734607168,19382.305451778513,1976.4451114069038,0.8442537621764712,0.8442537621764712,35452.28283239819,35405.22815468563,1.0016615657741674,0.8,4278.714955327087,4273.035954225843,1.0016615657741674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.532414292630769,4.873113998216763,-2.412908931689588,7.28602292990635,3.5,3.5,1.0,0.6,0.0002582694004559788,1.0001246173734484,0.00025823721961194416,198.12054366775686,0.0,6.39559248000833e-06,18.125109088343606,0.023023032579908446,8.796919185238631e-05,0.00017030020860359248,0.0006676368125367896,0.09198767513988074,0.09198767513988074,0.09198767513988074,0.09211988170875551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498145.13958673936,592.2432221387245,0.0,0.09198767513988074,0.0919876752073025,0.0919876752073025,0.375,0.375,0.5,7.6653668268505495,0.7130540519485749,0.7130540519485749,6.230038707144558e-11,0.0012356398818269554,0.7071410008410908,6.230038707144558e-11,25991.192228900847,19826.46301889135,0.7628146813844637,1.036161276391438,0.6395042499889801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456743360492958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.09941617803,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79547241357153,261.79547241357153,-11.354527586428446,245.8962297359073,277.69471509123207,125257.87706103908,125353.04591547749,-95.16885443844474,0.0,nan,277.69471509123207,4.544715091232092,271.3350180201716,-1.8149819798283602,264.97532094910696,-8.174679050893019,258.61562387804054,-14.53437612195944,252.2559268069705,-20.89407319302947,245.8962297359073,-27.25377026409268,1.0,1.0,26022.012520719443,26022.012520719443,276.97063378499325,3.8206337849932765,276.97063378499325,276.97063378499325,76064.87584504527,76063.18994086058,1.6859041846910259,0.0,8546.071908451686,8546.071908451686,0.8857171862788311,3939.954049975951,276.97063378499325,3.8206337849932765,1.0,0.002,0.20726084901701844,0.004828937379738057,0.0003210912610959433,0.0016789087388084556,0.16054563054797164,0.16054563054797164,0.0,-9.560104444195083e-14,1.0,1.0014463867605519,0.7071410007787904,0.0919876752073025,0.0,0.00013281684256329277,169.94080658961948,0.0,1601791.1939242142,268.0715008396731,0.0012356398195265683,1.0,1279512.4722878095,2612.534373661325,,,,,,,,,,,,,,,,,,,3.0,15366.239617973459,1450.0,0.375,6.173730061729009,3.5
2873.0,-29.027063123341204,4.874106606413013,34.94565677626169,25.617592397052817,6.31173472026433,-25.493183338998495,-39.03059478672219,2.777854935838657,-5.078407554164073,-5.07963592431152,39.89434749109808,41318.4992142205,25630.887016615674,25630.887016615674,66949.38623083617,76077.38918505119,76062.8628533684,25630.887016615674,101693.74986998407,101693.74986998407,101693.74986998407,127685.04309822034,124238.01243521366,3447.030663006681,0.0,90003.12883754334,55244.59624927764,38620.59176473966,25991.293228236267,64611.88499297593,19826.553673353734,1450.0,0.0,0.886896051124065,2.8762290196571203,0.001494314320929203,1.0,1.0,-4.374595994010974,353556.47936263017,1549982.839511583,4.383975206184304,1549982.839511583,4.383975206184304,0.7628152050477688,0.0919883877507951,3.920358315608856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920358315608856,1.2787206132269056,1.279050843673967,3.065844309583519,6496.156200774856,15366.247952942176,6484.398459793343,0.0003237849330255862,22957.883334081234,2341.052585141841,19382.30093226723,1976.444650545011,0.8442547011071351,0.8442547011071351,35452.326435327566,35405.22815468563,1.001663105709742,0.8,4278.720217738733,4273.035954225843,1.001663105709742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.532911084800051,4.874106606413013,-2.4125705838117693,7.286677190224783,3.5,3.5,1.0,0.6,0.00025823721961194416,1.0001242424499235,0.0002582051395728208,198.1215303327396,0.0,6.375686315830524e-06,18.068695019063703,0.023029408266224276,8.79588581445928e-05,0.00017027836146735138,0.0006675521903467816,0.09198838759731062,0.09198838759731062,0.09198838759731062,0.09212020493110139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498126.86627284455,592.2492207060225,0.0,0.09198838759731062,0.0919883877507951,0.0919883877507951,0.375,0.375,0.5,7.669321349863278,0.7114160251474004,0.7114160251474004,-8.526512829121202e-12,0.0012283701474302688,0.7050399303005292,-8.526512829121202e-12,25991.293228236267,19826.553673353734,0.7628152050477688,1.036177573802627,0.6394875992042688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456815109430294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.04300210875,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79490211991674,261.79490211991674,-11.355097880083235,245.89507465098424,277.69472958884535,125262.43456388093,125357.78216766597,-95.34760378501099,0.0,nan,277.69472958884535,4.544729588845371,271.33479860128057,-1.8152013987194096,264.9748676137063,-8.175132386293683,258.61493662612986,-14.535063373870116,252.2550056385542,-20.894994361445782,245.89507465098424,-27.254925349015735,1.0,1.0,26022.012520719443,26022.012520719443,276.9706943874596,3.820694387459639,276.9706943874596,276.9706943874596,76064.3925736519,76062.8628533684,1.5297202835063217,0.0,8546.071908451686,8546.071908451686,0.8857168051797438,3939.9601071869006,276.9706943874596,3.820694387459639,1.0,0.002,0.20712842425336012,0.004829544861868822,0.00032088617261098577,0.0016791138270916724,0.1604430863054929,0.1604430863054929,0.0,-2.973420121232806e-13,1.0,1.0014420978792404,0.7050399303090558,0.0919883877507951,0.0,0.00013242471412551707,169.4390283034025,0.0,1601791.28875103,268.0715924458359,0.0012283701559567817,1.0,1279512.1320239506,2612.562752604996,,,,,,,,,,,,,,,,,,,3.0,15366.247952942176,1450.0,0.375,6.173730061729009,3.5
2874.0,-29.02826272660882,4.875080316565996,34.94576806540933,25.617481057439022,6.3117821890221775,-25.494258235041638,-39.03163351407272,2.7777776973588812,-5.0783221203351445,-5.07954289931288,39.894525378400886,41317.69883451317,25633.154780888104,25633.154780888104,66950.85361540127,76076.9025712026,76062.53726192673,25633.154780888104,101695.69204281483,101695.69204281483,101695.69204281483,127687.08316343458,124238.26830718314,3448.8148562514443,0.0,90003.15911603175,55244.31166067079,38620.94161706773,25991.391120619748,64612.33273768748,19826.64172327099,1450.0,0.0,0.8868958802969751,2.876238987452246,0.001494314320929203,1.0,1.0,-4.376703427679217,353557.76217033406,1549990.4925365464,4.383980945636275,1549990.4925365464,4.383980945636275,0.7628157196842735,0.09198909718587138,3.920365717320646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920365717320646,1.2787210370992723,1.2790512266322425,3.065849081683867,6496.166312282857,15366.256320653654,6484.395486113504,0.00032378257626353347,22957.847712622064,2341.0489527638965,19382.292043739195,1976.4437441673963,0.8442556238877282,0.8442556238877282,35452.37998305599,35405.22815468563,1.0016649968689224,0.8,4278.726680382267,4273.035954225843,1.0016649968689224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.533400624552324,4.875080316565996,-2.412241582762534,7.28732189932853,3.5,3.5,1.0,0.6,0.0002582051395728208,1.000123874724941,0.00025817315844383146,198.1225140765139,0.0,6.355746444251969e-06,18.01218542301008,0.02303576401266853,8.79486045027915e-05,0.00017025653507002933,0.0006674678832383433,0.09198909716658252,0.09198909716658252,0.09198909716658252,0.09212050643728231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498108.6382400384,592.2552042007271,0.0,0.09198909716658252,0.09198909718587138,0.09198909718587138,0.375,0.375,0.5,7.6732636318298235,0.7096675909102714,0.7096675909102714,1.1482370609883219e-11,0.0012207789777107791,0.7028394716336379,1.1482370609883219e-11,25991.391120619748,19826.64172327099,0.7628157196842735,1.0361931039884862,0.639470780326944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456886642488187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.9864925127,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7943307765068,261.7943307765068,-11.35566922349318,245.89392280883484,277.69473874417395,125267.00547926553,125362.5285900174,-95.52311075187995,0.0,nan,277.69473874417395,4.544738744173969,271.334575557112,-1.815424442888002,264.974412370045,-8.175587629954975,258.61424918297485,-14.535750817025132,252.25408599590014,-20.895914004099836,245.89392280883484,-27.256077191165133,1.0,1.0,26022.012520719443,26022.012520719443,276.9707493140845,3.820749314084537,276.9707493140845,276.9707493140845,76063.91577340841,76062.53726192673,1.378511481685564,0.0,8546.071908451686,8546.071908451686,0.8857163371606539,3939.967545907249,276.9707493140845,3.820749314084537,1.0,0.002,0.20699641024785412,0.0048301494896898145,0.0003206817165079941,0.0016793182836211033,0.16034085825399705,0.16034085825399705,0.0,1.29097253720456e-13,1.0,1.0014376059415757,0.7028394716221555,0.09198909718587138,0.0,0.00013201395678112563,168.9134170363733,0.0,1601791.3759957468,268.07167787966483,0.0012207789662284085,1.0,1279511.811894447,2612.592329500866,,,,,,,,,,,,,,,,,,,3.0,15366.256320653654,1450.0,0.375,6.173730061729009,3.5
2875.0,-29.029458821648035,4.87603540536781,34.94587770606286,25.617369927372806,6.311824287781317,-25.495330510698828,-39.032675594184525,2.7776959767976312,-5.078242730077704,-5.079455601711321,39.894700380251706,41316.91364380809,25635.389343228762,25635.389343228762,66952.30298703685,76076.4133261799,76062.21301621386,25635.389343228762,101697.60235944262,101697.60235944262,101697.60235944262,127689.08831892259,124238.49508104139,3450.593237881198,0.0,90003.17878573382,55244.03430311792,38621.271647351,25991.485959479956,64612.75760683096,19826.72721194217,1450.0,0.0,0.8868956907719115,2.876248352553272,0.001494314320929203,1.0,1.0,-4.378915327295601,353558.9660006687,1549998.0214521284,4.383987313304895,1549998.0214521284,4.383987313304895,0.7628162253920963,0.09198980381403431,3.9203718570769186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203718570769186,1.2787214815397512,1.2790516302903985,3.065852817578593,6496.174228195486,15366.264719830748,6484.3940208690565,0.0003237807750340384,22957.81677527942,2341.045798032909,19382.287664025487,1976.4432975608886,0.8442565708119074,0.8442565708119074,35452.4244011443,35405.22815468563,1.0016665655947483,0.8,4278.732041174959,4273.035954225843,1.0016665655947483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.533882997040498,4.87603540536781,-2.4119217639936,7.287957169361411,3.5,3.5,1.0,0.6,0.00025817315844383146,1.0001235136390012,0.00025814127447564456,198.1234949518091,0.0,6.336181678377098e-06,17.956738876520696,0.023042100194346906,8.793831887473208e-05,0.00017023483956909937,0.0006673838741407014,0.0919898037588352,0.0919898037588352,0.0919898037588352,0.09212078669805343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498090.4582817138,592.2611717093446,0.0,0.0919898037588352,0.09198980381403431,0.09198980381403431,0.375,0.375,0.5,7.677193124497466,0.7078110387915899,0.7078110387915899,7.16227077646181e-12,0.0012128716336405887,0.7005402744157436,7.16227077646181e-12,25991.485959479956,19826.72721194217,0.7628162253920963,1.03620872203663,0.6394544231531143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456957963811143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.93104596621,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7937584049799,261.7937584049799,-11.356241595020094,245.89277417701769,277.6947426329383,125271.50639568972,125367.20140091739,-95.69500522770258,0.0,nan,277.6947426329383,4.544742632938323,271.3343489417621,-1.8156510582379042,264.9739552505714,-8.17604474942857,258.6135615593885,-14.536438440611505,252.25316786820173,-20.89683213179825,245.89277417701769,-27.257225822982292,1.0,1.0,26022.012520719443,26022.012520719443,276.9707986707798,3.8207986707798227,276.9707986707798,276.9707986707798,76063.44150809926,76062.21301621386,1.2284918853983982,0.0,8546.071908451686,8546.071908451686,0.8857159489364074,3939.973716362303,276.9707986707798,3.8207986707798227,1.0,0.002,0.20686482550885768,0.00483075119986019,0.00032047792155007757,0.0016795220788787485,0.16023896077503877,0.16023896077503877,0.0,4.288262453466807e-13,1.0,1.0014329122691663,0.7005402744085814,0.09198980381403431,0.0,0.00013158469113299284,168.3641270385096,0.0,1601791.4558145995,268.0717572699223,0.001212871626478318,1.0,1279511.5114747179,2612.623098008125,,,,,,,,,,,,,,,,,,,3.0,15366.264719830748,1450.0,0.375,6.173730061729009,3.5
2876.0,-29.030656038175408,4.876972189229051,34.94598573516605,25.617276434227847,6.3118887361640965,-25.49640156074248,-39.033709886111296,2.7776342586141674,-5.078167048459875,-5.0793718633791105,39.89487315101128,41316.09604033202,25637.585935466017,25637.585935466017,66953.68197579804,76075.91258060014,76061.9056978859,25637.585935466017,101699.49163335192,101699.49163335192,101699.49163335192,127691.07037267351,124238.7047091491,3452.3656635244106,0.0,90003.19748507174,55243.73643744507,38621.62338625185,25991.578739321583,64613.20212557343,19826.81095378604,1450.0,0.0,0.8868954912134089,2.8762573424644247,0.001494314320929203,1.0,1.0,-4.3811817828662925,353560.1207523634,1550005.4544097541,4.383994018079294,1550005.4544097541,4.383994018079294,0.76281672431813,0.09199050721443473,3.9203783561625785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203783561625785,1.27872183308449,1.2790519411530525,3.0658570572037336,6496.183211452418,15366.273149302575,6484.391843539404,0.0003237787048102286,22957.783486278204,2341.042403499483,19382.28115584145,1976.4426339108106,0.8442575115069876,0.8442575115069876,35452.47141878716,35405.22815468563,1.0016682261302918,0.8,4278.7377157063465,4273.035954225843,1.0016682261302918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.534357172964664,4.876972189229051,-2.411609455537406,7.288581644766458,3.5,3.5,1.0,0.6,0.00025814127447564456,1.0001236306624366,0.000258109364243962,198.12447675526707,0.0,6.316963210120479e-06,17.902273737481437,0.023048417157557028,8.792811121755199e-05,0.00017021316325809257,0.0006673000011709935,0.09199050719171124,0.09199050719171124,0.09199050719171124,0.09212105389991347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498072.3310246239,592.2671217487136,0.0,0.09199050719171124,0.09199050721443473,0.09199050721443473,0.375,0.375,0.5,7.6811095283590145,0.7058570218892442,0.7058570218892442,3.984723662142642e-11,0.0012048149192196433,0.6981900805128021,3.984723662142642e-11,25991.578739321583,19826.81095378604,0.76281672431813,1.036222935456379,0.6394373700909557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445702907722157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.87658082717,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79318712208425,261.79318712208425,-11.35681287791573,245.89162818129907,277.69474606285974,125276.27899205122,125371.79198926353,-95.51299721232148,0.0,nan,277.69474606285974,4.544746062859758,271.3341224865655,-1.8158775134344864,264.97349891023515,-8.176501089764827,258.61287533393437,-14.537124666065608,252.25225175761182,-20.89774824238816,245.89162818129907,-27.25837181870091,1.0,1.0,26022.012520719443,26022.012520719443,276.9708464489269,3.820846448926943,276.9708464489269,276.9708464489269,76063.03931815273,76061.9056978859,1.1336202668317128,0.0,8546.071908451686,8546.071908451686,0.8857155379912153,3939.9802479433915,276.9708464489269,3.820846448926943,1.0,0.002,0.20673367960517658,0.004831350328105084,0.00032027480400733397,0.0016797251954953343,0.16013740200366697,0.16013740200366697,0.0,-4.973317764556118e-13,1.0,1.0014281143651023,0.6981900804729548,0.09199050721443473,0.0,0.0001311458541201505,167.80259223643486,0.0,1601791.5311420856,268.0718329515401,0.0012048148793724067,1.0,1279511.223303338,2612.654474943842,,,,,,,,,,,,,,,,,,,3.0,15366.273149302575,1450.0,0.375,6.173730061729009,3.5
2877.0,-29.031849639589353,4.877890941398419,34.94609216874118,25.61716065919029,6.311930161695385,-25.497471659467536,-39.034747845120705,2.77755218140202,-5.078096945412881,-5.079293422970938,39.89504316158623,41315.317608673555,25639.749738251092,25639.749738251092,66955.06734692465,76075.43142098952,76061.60084182903,25639.749738251092,101701.35058008012,101701.35058008012,101701.35058008012,127693.01924102937,124238.88732271464,3454.1319183147302,0.0,90003.22832310876,55243.468890183496,38621.95492547252,25991.66866094924,64613.62358642176,19826.89229408647,1450.0,0.0,0.8868952746886558,2.876265774696146,0.001494314320929203,1.0,1.0,-4.383543469593064,353561.2024472338,1550012.7686439792,4.384001292888765,1550012.7686439792,4.384001292888765,0.7628172147283125,0.0919912076066716,3.92038571349227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92038571349227,1.2787222790325603,1.279052346409798,3.065861741658483,6496.193137249913,15366.281516437422,6484.388995779157,0.00032377639493098533,22957.748267818806,2341.0388122160784,19382.272643695498,1976.4417659134872,0.8442584358704177,0.8442584358704177,35452.524645378675,35405.22815468563,1.0016701059497153,0.8,4278.744139592058,4273.035954225843,1.0016701059497153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.534824270666243,4.877890941398419,-2.4113058569672075,7.2891967983656265,3.5,3.5,1.0,0.6,0.000258109364243962,1.0001232585264248,0.0002580775539849545,198.12545560250854,0.0,6.322197955246949e-06,17.917109005169852,0.023054739355512274,8.791786846998778e-05,0.0001701914957739742,0.0006672163085901686,0.0919912075147158,0.0919912075147158,0.0919912075147158,0.09212130147796142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498054.2562771881,592.2730543560035,0.0,0.0919912075147158,0.0919912076066716,0.0919912076066716,0.375,0.375,0.5,7.685012352167947,0.7038076647698972,0.7038076647698972,-1.1084466677857563e-11,0.0011964775580395326,0.695749953377856,-1.1084466677857563e-11,25991.66866094924,19826.89229408647,0.7628172147283125,1.0362376172475636,0.6394211516927797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457100257975655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.891416094855,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7926149655346,261.7926149655346,-11.35738503446538,245.8904847575199,277.69474517353893,125280.82054575035,125376.4796075856,-95.65906183525996,0.0,nan,277.69474517353893,4.544745173538956,271.3338930903554,-1.8161069096445885,264.9730410071319,-8.176958992868094,258.6121889239358,-14.537811076064202,252.25133684072557,-20.898663159274406,245.8904847575199,-27.259515242480063,1.0,1.0,26022.012520719443,26022.012520719443,276.97088921726726,3.820889217267279,276.97088921726726,276.97088921726726,76062.58884353103,76061.60084182903,0.9880017020041123,0.0,8546.071908451686,8546.071908451686,0.8857150727780567,3939.9876420597316,276.97088921726726,3.820889217267279,1.0,0.002,0.20660298940243516,0.0048319465021634655,0.0003200723888603197,0.0016799276117924972,0.16003619443015987,0.16003619443015987,0.0,6.52816776330889e-13,1.0,1.0014231327001202,0.6957499533889404,0.0919912076066716,0.0,0.000130690154613017,167.2194843241933,0.0,1601791.599631644,268.0719030545871,0.0011964775691239993,1.0,1279510.9533640256,2612.686936785442,,,,,,,,,,,,,,,,,,,3.0,15366.281516437422,1450.0,0.375,6.173730061729009,3.5
2878.0,-29.033033745568606,4.87879182998414,34.946196971417656,25.61698219450193,6.311901809393994,-25.498540190075143,-39.03578555965794,2.7774082538807234,-5.0780374887127095,-5.079225012465781,39.89520895974618,41314.5900506876,25641.893369308546,25641.893369308546,66956.48341999615,76074.99957695518,76061.26144628327,25641.893369308546,101703.15481559181,101703.15481559181,101703.15481559181,127694.908360554,124239.01683656339,3455.891523990618,0.0,90003.28118344188,55243.223179017674,38622.28667158246,25991.75354496219,64614.04021654464,19826.969446791758,1450.0,0.0,0.8868950223750905,2.876273152331753,0.001494314320929203,1.0,1.0,-4.38610482836782,353562.14583174355,1550019.9016764634,4.384009770135577,1550019.9016764634,4.384009770135577,0.7628176918688385,0.09199190490281434,3.920394180416927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920394180416927,1.2787230114066135,1.2790530382942658,3.0658666071117606,6496.20344656157,15366.289916087824,6484.385902196053,0.00032377398890108284,22957.71216910392,2341.035131171595,19382.26339676858,1976.4408229893572,0.8442593606018323,0.8442593606018323,35452.5858993087,35405.22815468563,1.001672269273923,0.8,4278.7515322924855,4273.035954225843,1.001672269273923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.535287013919405,4.87879182998414,-2.4110143873032928,7.289806217287433,3.5,3.5,1.0,0.6,0.0002580775539849545,1.0001222790961428,0.00025804600035326804,198.12642667106823,0.0,6.302422058697246e-06,17.861064114347997,0.02306104177757097,8.790762923723573e-05,0.00017016992474771874,0.0006671331826629429,0.09199190488022504,0.09199190488022504,0.09199190488022504,0.09212151156181278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498036.232025745,592.278970119566,0.0,0.09199190488022504,0.09199190490281434,0.09199190490281434,0.375,0.375,0.5,7.688900555280665,0.7016457892434005,0.7016457892434005,-4.905587047687732e-11,0.0011875237530603044,0.6931201840979497,-4.905587047687732e-11,25991.75354496219,19826.969446791758,0.7628176918688385,1.0362528514793556,0.6394057686569004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457171224455718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.83537120403,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79203661396764,261.79203661396764,-11.357963386032338,245.88934444382036,277.69472878410613,125284.67164522265,125381.3664540855,-96.69480886286412,0.0,nan,277.69472878410613,4.544728784106155,271.3336519160653,-1.8163480839346562,264.9725750479927,-8.1774249520073,258.61149817994277,-14.538501820057206,252.25042131187845,-20.899578688121522,245.88934444382036,-27.260655556179614,1.0,1.0,26022.012520719443,26022.012520719443,276.97091791414147,3.8209179141414893,276.97091791414147,276.97091791414147,76061.98420658289,76061.26144628327,0.7227602996135829,0.0,8546.071908451686,8546.071908451686,0.8857145374036381,3939.996151319012,276.97091791414147,3.8209179141414893,1.0,0.002,0.20647279043716565,0.004832538717480589,0.00031987072803463744,0.0016801292716579377,0.15993536401731873,0.15993536401731873,0.0,-3.074250923273958e-13,1.0,1.0014177636111248,0.6931201841470056,0.09199190490281434,0.0,0.00013019892011291998,166.59091374879895,0.0,1601791.6549524928,268.07196251128727,0.001187523802116175,1.0,1279510.7179407987,2612.7216998128833,,,,,,,,,,,,,,,,,,,3.0,15366.289916087824,1450.0,0.375,6.173730061729009,3.5
2879.0,-29.03421974875469,4.879675036101048,34.9463001194032,25.61685248455035,6.311926589840975,-25.499605114877664,-39.036815031990386,2.777311955958611,-5.077987810577781,-5.07916584368276,39.89537080973772,41313.80996890151,25644.015265443304,25644.015265443304,66957.82523434481,76074.52973961292,76060.89385068415,25644.015265443304,101704.90911612746,101704.90911612746,101704.90911612746,127696.74287870241,124239.09881338268,3457.6440653197305,0.0,90003.3139099981,55242.94618542469,38622.63080508157,25991.833762574952,64614.46456765653,19827.042717276003,1450.0,0.0,0.886894737327391,2.876279557813531,0.001494314320929203,1.0,1.0,-4.38884370759979,353562.9617752994,1550026.8648726423,4.384019347189806,1550026.8648726423,4.384019347189806,0.7628181565944189,0.09199259919201358,3.9204015678992596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204015678992596,1.2787235225252467,1.2790535091943425,3.065871158885995,6496.213091224975,15366.29846617672,6484.383330991758,0.00032377175437441427,22957.677256063904,2341.0315710323002,19382.255711266876,1976.440039286288,0.8442603097465953,0.8442603097465953,35452.63934399626,35405.22815468563,1.0016741567974352,0.8,4278.75798250008,4273.035954225843,1.0016741567974352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.535745065278968,4.879675036101048,-2.4107344210256905,7.290409457126739,3.5,3.5,1.0,0.6,0.00025804600035326804,1.000122476211034,0.0002580143997271973,198.12739930381042,0.0,6.25160829453095e-06,17.717057906700713,0.023067293385865502,8.789747242012612e-05,0.00017014852793314193,0.0006670505556848406,0.09199259915943926,0.09199259915943926,0.09199259915943926,0.09212168710922432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498018.26412218064,592.2848671353565,0.0,0.09199259915943926,0.09199259919201358,0.09199259919201358,0.375,0.375,0.5,7.69277319398911,0.6993599619423776,0.6993599619423776,1.1880274541908875e-11,0.0011780331049635606,0.6903221360829548,1.1880274541908875e-11,25991.833762574952,19827.042717276003,0.7628181565944189,1.0362668124291985,0.639389496536687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457241627031907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.69136499639,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7914578515325,261.7914578515325,-11.35854214846745,245.88820683007518,277.6947088729807,125289.16691484254,125385.93041793148,-96.76350308893987,0.0,nan,277.6947088729807,4.544708872980721,271.33340846442104,-1.8165915355789366,264.9721080558221,-8.177891944177873,258.6108076472401,-14.53919235275987,252.24950723865584,-20.90049276134414,245.88820683007518,-27.2617931699248,1.0,1.0,26022.012520719443,26022.012520719443,276.9709340695257,3.8209340695257197,276.9709340695257,276.9709340695257,76061.5783923278,76060.89385068415,0.6845416436553933,0.0,8546.071908451686,8546.071908451686,0.8857140702835715,3940.003575738756,276.9709340695257,3.8209340695257197,1.0,0.002,0.2063431142417493,0.004833126976995096,0.00031966987091555427,0.0016803301275283968,0.15983493545777713,0.15983493545777713,0.0,-1.556049126355541e-12,1.0,1.0014120507165827,0.6903221360710745,0.09199259919201358,0.0,0.00012967614757377287,165.9219942772846,0.0,1601791.698221055,268.0720121894222,0.001178033093083286,1.0,1279510.5143210045,2612.758500977809,,,,,,,,,,,,,,,,,,,3.0,15366.29846617672,1450.0,0.375,6.173730061729009,3.5
2880.0,-29.035397963204836,4.880540966126817,34.94640170523959,25.616723123844736,6.311948810061686,-25.500663285882645,-39.0378398244269,2.7772141325983317,-5.077936208304266,-5.07910501301313,39.895532021451615,41313.0388072189,25646.088396285362,25646.088396285362,66959.12720350426,76074.06228360157,76060.5806180842,25646.088396285362,101706.66901436957,101706.66901436957,101706.66901436957,127698.58333660304,124239.19365411073,3459.3896824923195,0.0,90003.3432897557,55242.66950834951,38622.97086822911,25991.914322233464,64614.88519046258,19827.116208100644,1450.0,0.0,0.8868944630489155,2.876286135799525,0.001494314320929203,1.0,1.0,-4.391514263513955,353563.8006372547,1550033.8006324784,4.384028562422781,1550033.8006324784,4.384028562422781,0.7628186197559348,0.09199328978492302,3.9204084907394936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204084907394936,1.2787240408101321,1.2790539872023923,3.065875330110889,6496.221929549992,15366.306938788039,6484.381272202788,0.00032376972175660496,22957.644210381422,2341.0282013104807,19382.249557408868,1976.4394117674099,0.8442612569387339,0.844261256938734,35452.68942721564,35405.22815468563,1.0016759256035215,0.8,4278.764027014076,4273.035954225843,1.0016759256035215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.536192589729012,4.880540966126817,-2.4104578672165697,7.290998833343386,3.5,3.5,1.0,0.6,0.0002580143997271973,1.0001216730080191,0.00025798301015833347,198.1283655573011,0.0,6.260949859768607e-06,17.743531902584234,0.02307355433572527,8.788736285222078e-05,0.0001701270368749765,0.0006669674798690088,0.09199328968916796,0.09199328968916796,0.09199328968916796,0.09212186930008054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498000.3671065041,592.290740803755,0.0,0.09199328968916796,0.09199328978492302,0.09199328978492302,0.375,0.375,0.5,7.696630584389418,0.696984428447422,0.696984428447422,2.177102942368947e-11,0.0011688047088682652,0.6875907494991793,2.177102942368947e-11,25991.914322233464,19827.116208100644,0.7628186197559348,1.036280216332996,0.6393733995725938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44573121430624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.71783899227,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7908792282398,261.7908792282398,-11.35912077176016,245.88707274741714,277.6946857090562,125293.65662717242,125390.39686561197,-96.74023843953411,0.0,nan,277.6946857090562,4.544685709056239,271.3331631167483,-1.8168368832516535,264.9716405244005,-8.17835947559945,258.610117932071,-14.539882067929,252.24859533974566,-20.901404660254315,245.88707274741714,-27.26292725258284,1.0,1.0,26022.012520719443,26022.012520719443,276.9709582479645,3.8209582479645405,276.9709582479645,276.9709582479645,76061.13930541674,76060.5806180842,0.5586873325373745,0.0,8546.071908451686,8546.071908451686,0.8857136325432908,3940.010533193191,276.9709582479645,3.8209582479645405,1.0,0.002,0.20621394836587242,0.004833713264477783,0.0003194698054417618,0.0016805301939719266,0.1597349027208809,0.1597349027208809,0.0,-5.863118150706281e-13,1.0,1.0014064738813333,0.6875907494774083,0.09199328978492302,0.0,0.00012916582903738544,165.26900930490484,0.0,1601791.7440913338,268.0720637916957,0.0011688046870972357,1.0,1279510.3049822084,2612.794471689743,,,,,,,,,,,,,,,,,,,3.0,15366.306938788039,1450.0,0.375,6.173730061729009,3.5
