time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2881.0,-29.036573157391498,4.881389880413362,34.94650174257212,25.616584298573457,6.311963529768564,-25.5017194886873,-39.03886419776825,2.7771098609622054,-5.077889734024097,-5.079049065078959,39.895690502247874,41312.288242928844,25648.130284642724,25648.130284642724,66960.41852757157,76073.604225104,76060.26820954628,25648.130284642724,101708.39849418901,101708.39849418901,101708.39849418901,127700.39067281809,124239.2625063274,3461.1281664906805,0.0,90003.38105303176,55242.41383126499,38623.296913074184,25991.992178629076,64615.289091703264,19827.187419186677,1450.0,0.0,0.8868941738109041,2.876292199611387,0.001494314320929203,1.0,1.0,-4.394273283588234,353564.5721661725,1550040.6189244185,4.384038280271791,1550040.6189244185,4.384038280271791,0.7628190745413053,0.09199397673134714,3.9204162932245974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204162932245974,1.2787245885447769,1.2790544949376645,3.065880118631438,6496.232075850428,15366.315527900262,6484.378377787725,0.0003237673613744894,22957.60815211864,2341.0245243909635,19382.24090580855,1976.4385295496986,0.8442622061227169,0.8442622061227169,35452.74587419595,35405.22815468563,1.0016779191614649,0.8,4278.770839566598,4273.035954225843,1.0016779191614649,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.536633369898621,4.881389880413362,-2.4101894471325433,7.2915793275459055,3.5,3.5,1.0,0.6,0.00025798301015833347,1.0001213622545446,0.0002579517045579047,198.12932934205088,0.0,6.219163974537334e-06,17.625110703838804,0.023079773499699807,8.787725849262302e-05,0.00017010575166571045,0.0006668853604014684,0.09199397667467914,0.09199397667467914,0.09199397667467914,0.0921220334689582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497982.5329305814,592.2965936591294,0.0,0.09199397667467914,0.09199397673134714,0.09199397673134714,0.375,0.375,0.5,7.700472289739745,0.6945227414054784,0.6945227414054784,-3.632294465205632e-11,0.0011593310548505542,0.684775781490714,-3.632294465205632e-11,25991.992178629076,19827.187419186677,0.7628190745413053,1.0362937234953797,0.6393577870447604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457382196646569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.59941779353,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79030031150864,261.79030031150864,-11.359699688491332,245.88594200734107,277.6946586156748,125298.10100933167,125394.89030917964,-96.78929984792664,0.0,nan,277.6946586156748,4.544658615674848,271.33291529401464,-1.8170847059853372,264.97117197234724,-8.178828027652742,258.60942865066824,-14.540571349331742,252.24768532900592,-20.90231467099406,245.88594200734107,-27.264057992658906,1.0,1.0,26022.012520719443,26022.012520719443,276.97097764009374,3.8209776400937585,276.97097764009374,276.97097764009374,76060.69618084867,76060.26820954628,0.42797130238614045,0.0,8546.071908451686,8546.071908451686,0.885713139181753,3940.0183746907205,276.97097764009374,3.8209776400937585,1.0,0.002,0.2060853084891071,0.004834296346698723,0.0003192705515744847,0.001680729447613035,0.15963527578724235,0.15963527578724235,0.0,-8.124802913789253e-13,1.0,1.0014007262327502,0.684775781527037,0.09199397673134714,0.0,0.00012863983015487908,164.59596354659524,0.0,1601791.7836947257,268.0721102659759,0.0011593310911734989,1.0,1279510.1124467119,2612.831452687572,,,,,,,,,,,,,,,,,,,3.0,15366.315527900262,1450.0,0.375,6.173730061729009,3.5
2882.0,-29.03774488039043,4.88222203054637,34.94660024563404,25.61643625320869,6.311971646187835,-25.502773227752666,-39.03988441508261,2.7769999932977227,-5.07784853154152,-5.078998157012131,39.89584629688443,41311.546953640325,25650.141982963138,25650.141982963138,66961.68893660346,76073.15695318088,76059.9562405896,25650.141982963138,101710.09822355273,101710.09822355273,101710.09822355273,127702.16551724426,124239.3061938088,3462.859323435455,0.0,90003.4294907473,55242.167182900135,38623.62478649684,25992.06729369153,64615.69208018837,19827.256324196995,1450.0,0.0,0.8868938686526785,2.8762977324270627,0.001494314320929203,1.0,1.0,-4.397118014078046,353565.2741976877,1550047.3216712396,4.384048533014493,1550047.3216712396,4.384048533014493,0.762819521054765,0.09199466021898635,3.9204251801237504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204251801237504,1.2787251620408795,1.279055028548384,3.0658856934250416,6496.243888169118,15366.324138244616,6484.374359625466,0.0003237645804912078,22957.568466567773,2341.0204775909992,19382.228895252665,1976.4373048138423,0.8442631423915065,0.8442631423915065,35452.81016632867,35405.22815468563,1.0016801897903944,0.8,4278.778598945905,4273.035954225843,1.0016801897903944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.537067632978515,4.88222203054637,-2.4099292083912665,7.292151238937636,3.5,3.5,1.0,0.6,0.0002579517045579047,1.0001210049217883,0.0002579204949085907,198.13029028818633,0.0,6.202557617598853e-06,17.57804828827515,0.023085976057317405,8.786719619492401e-05,0.0001700845083629807,0.0006668035893351981,0.09199466021221726,0.09199466021221726,0.09199466021221726,0.09212217897729989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497964.76399586984,592.3024249175522,0.0,0.09199466021221726,0.09199466021898635,0.09199466021898635,0.375,0.375,0.5,7.704297858688441,0.6919760531745283,0.6919760531745283,4.3939962779404595e-11,0.0011496254705889442,0.6818801429340624,4.3939962779404595e-11,25992.06729369153,19827.256324196995,0.762819521054765,1.0363069214441547,0.6393423272844081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457452071296573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.552355377964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7897208699397,261.7897208699397,-11.360279130060292,245.88481454163667,277.6946271982401,125302.52501452435,125399.40206036631,-96.87704584193973,0.0,nan,277.6946271982401,4.544627198240107,271.33266466693,-1.817335333069991,264.9707021356033,-8.179297864396688,258.60873960427244,-14.541260395727534,252.24677707295572,-20.903222927044254,245.88481454163667,-27.265185458363305,1.0,1.0,26022.012520719443,26022.012520719443,276.97099204379225,3.8209920437922733,276.97099204379225,276.97099204379225,76060.25343755475,76059.9562405896,0.29719696515530813,0.0,8546.071908451686,8546.071908451686,0.8857125772510666,3940.027306024369,276.97099204379225,3.8209920437922733,1.0,0.002,0.20595720975130252,0.004834876138025855,0.0003190721326712282,0.0016809278685162572,0.1595360663356141,0.1595360663356141,0.0,1.1874854398408186e-12,1.0,1.0013948137062507,0.6818801428901224,0.09199466021898635,0.0,0.000128098694452668,163.90355250152533,0.0,1601791.8168848979,268.07215146845846,0.0011496254266489814,1.0,1279509.937254568,2612.869404653672,,,,,,,,,,,,,,,,,,,3.0,15366.324138244616,1450.0,0.375,6.173730061729009,3.5
2883.0,-29.038913245705842,4.8830376663457375,34.94669722841361,25.61629309728744,6.311975392929564,-25.503824381826043,-39.040904213301815,2.7768865289618625,-5.0778124248232075,-5.078952121245354,39.89599942699664,41310.793538631726,25652.12370304706,25652.12370304706,66962.91724167878,76072.70058942352,76059.64469999103,25652.12370304706,101711.76840303809,101711.76840303809,101711.76840303809,127703.90813655818,124239.32517972159,3464.582956836585,0.0,90003.45746555699,55241.897072794505,38623.95599195831,25992.139733520093,64616.0957254784,19827.322975734594,1450.0,0.0,0.8868935483470615,2.87630275185677,0.001494314320929203,1.0,1.0,-4.400046677407943,353565.90903853386,1550053.9098045703,4.384059294686229,1550053.9098045703,4.384059294686229,0.762819959380443,0.09199534025071779,3.9204317229399663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204317229399663,1.278725752008276,1.2790555787573115,3.0658893955821367,6496.251732595755,15366.332778955291,6484.373055416121,0.0003237628029788623,22957.53728828176,2341.0172982906256,19382.224996883655,1976.436907290834,0.844264119164774,0.844264119164774,35452.85750021149,35405.22815468563,1.001681861499224,0.8,4278.7843116441045,4273.035954225843,1.001681861499224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.537495424689829,4.8830376663457375,-2.4096769613861913,7.292714627731929,3.5,3.5,1.0,0.6,0.0002579204949085907,1.0001206593014664,0.00025788937815636676,198.13124848872303,0.0,6.183576878379796e-06,17.52425687332834,0.023092159634195784,8.785713909487685e-05,0.00017006335581371386,0.0006667217750417108,0.09199534019205982,0.09199534019205982,0.09199534019205982,0.09212230646940789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497947.06254242884,592.3082338468752,0.0,0.09199534019205982,0.09199534025071779,0.09199534025071779,0.375,0.375,0.5,7.70810685001524,0.6893454919515989,0.6893454919515989,-6.650680006714538e-12,0.0011396964221717099,0.6789054438374365,-6.650680006714538e-12,25992.139733520093,19827.322975734594,0.762819959380443,1.0363194570927166,0.6393266735604192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457521740196067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.49856396302,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7891409069772,261.7891409069772,-11.360859093022782,245.8836902952034,277.6945915187542,125306.84697145993,125403.81119126109,-96.96421980114363,0.0,nan,277.6945915187542,4.544591518754203,271.3324112740388,-1.8175887259611727,264.97023102933287,-8.179768970667112,258.6080507846208,-14.54194921537919,252.24587053991326,-20.904129460086722,245.8836902952034,-27.266309704796583,1.0,1.0,26022.012520719443,26022.012520719443,276.97100162531405,3.821001625314068,276.97100162531405,276.97100162531405,76059.81183416111,76059.64469999103,0.1671341700857738,0.0,8546.071908451686,8546.071908451686,0.8857121635397859,3940.033881554666,276.97100162531405,3.821001625314068,1.0,0.002,0.20582966698468982,0.004835452585682249,0.00031887457182729366,0.001681125428083733,0.15943728591364684,0.15943728591364684,0.0,-8.897309972111245e-14,1.0,1.0013887395855465,0.6789054438440871,0.09199534025071779,0.0,0.00012754272209795233,163.19216014293528,0.0,1601791.8438774575,268.07218757517677,0.0011396964288223899,1.0,1279509.7788300638,2612.9083095116994,,,,,,,,,,,,,,,,,,,3.0,15366.332778955291,1450.0,0.375,6.173730061729009,3.5
2884.0,-29.040078253013196,4.883837035368504,34.94679270613562,25.616140581574314,6.311975141163239,-25.50487291360301,-39.04191985549403,2.7767698015312128,-5.077781249522559,-5.0789108155288,39.896149955729584,41310.055822192415,25654.075716060557,25654.075716060557,66964.13153825297,76072.25702042542,76059.3342404562,25654.075716060557,101713.40995651676,101713.40995651676,101713.40995651676,127705.61952735642,124239.32065257715,3466.2988747792633,0.0,90003.50155893693,55241.645984283576,38624.28397183706,25992.209570839663,64616.49354267672,19827.38743440846,1450.0,0.0,0.8868932133905388,2.87630727269423,0.001494314320929203,1.0,1.0,-4.403053555536928,353566.47865303996,1550060.3860373865,4.384070548606741,1550060.3860373865,4.384070548606741,0.7628203897160233,0.09199601663000578,3.9204400155809656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204400155809656,1.2787263569073932,1.27905614402057,3.0658944303475306,6496.26240065947,15366.341447874125,6484.369843040956,0.0003237603126064866,22957.49997480816,2341.013493375226,19382.215394879313,1976.4359281588834,0.8442650731198041,0.8442650731198041,35452.9174931466,35405.22815468563,1.0016839802934436,0.8,4278.791552155805,4273.035954225843,1.0016839802934436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.537916803568876,4.883837035368504,-2.409432535650843,7.293269571019348,3.5,3.5,1.0,0.6,0.00025788937815636676,1.000120313637847,0.00025785835427971415,198.13220394332555,0.0,6.165200967042904e-06,17.47217954059959,0.023098324835162828,8.784712403830198e-05,0.00017004225411806478,0.0006666404573840484,0.09199601658442051,0.09199601658442051,0.09199601658442051,0.09212241647067575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497929.4308839069,592.3140196929385,0.0,0.09199601658442051,0.09199601663000578,0.09199601663000578,0.375,0.375,0.5,7.711898848910681,0.6866330847234963,0.6866330847234963,2.5295321393059567e-11,0.0011295660062273782,0.675857259991858,2.5295321393059567e-11,25992.209570839663,19827.38743440846,0.7628203897160233,1.0363318692622299,0.6393113206446076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457591210088274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.44648663029,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7885604591774,261.7885604591774,-11.361439540822573,245.88256922639073,277.6945516919669,125311.20186556365,125408.24714434348,-97.04527877984948,0.0,nan,277.6945516919669,4.544551691966944,271.33215519884357,-1.8178448011564114,264.96975870572965,-8.180241294270331,258.6073622126247,-14.54263778737527,252.24496571950868,-20.905034280491293,245.88256922639073,-27.26743077360925,1.0,1.0,26022.012520719443,26022.012520719443,276.971006603284,3.8210066032840473,276.971006603284,276.971006603284,76059.37807778429,76059.3342404562,0.043837328092195094,0.0,8546.071908451686,8546.071908451686,0.8857116391845065,3940.04221565887,276.971006603284,3.8210066032840473,1.0,0.002,0.20570269398482594,0.004836025665225475,0.0003186778905152419,0.0016813221091015575,0.15933894525762096,0.15933894525762096,0.0,-3.832004158432767e-13,1.0,1.0013825152518077,0.6758572599665627,0.09199601663000578,0.0,0.0001269729554504639,162.46312009698292,0.0,1601791.864893876,268.0722187504774,0.0011295659809320568,1.0,1279509.6366829455,2612.948097825896,,,,,,,,,,,,,,,,,,,3.0,15366.341447874125,1450.0,0.375,6.173730061729009,3.5
2885.0,-29.041239911914314,4.884620382736816,34.94688669424054,25.615983420889847,6.311971013524208,-25.505918819400126,-39.04293504366649,2.776649920769236,-5.077754862790755,-5.078874108354325,39.89629792008796,41309.33533883473,25655.99831455969,25655.99831455969,66965.33365339442,76071.81914801811,76059.02500927601,25655.99831455969,101715.0233238357,101715.0233238357,101715.0233238357,127707.30018877727,124239.293288084,3468.0069006932717,0.0,90003.55009681029,55241.41088042791,38624.59912931375,25992.276864941563,64616.875994255315,19827.44974862501,1450.0,0.0,0.8868928643172982,2.8763113087022694,0.001494314320929203,1.0,1.0,-4.406136018002769,353566.9848524741,1550066.751963617,4.38408227682905,1550066.751963617,4.38408227682905,0.7628208121839575,0.09199668937509205,3.9204487559249417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204487559249417,1.2787269762296383,1.2790567238294068,3.065899780643162,6496.273737293895,15366.350145119544,6484.3661888901925,0.0003237576539466892,22957.461173491596,2341.0095367420677,19382.204472378147,1976.434814373731,0.8442660242744215,0.8442660242744217,35452.98072495191,35405.22815468563,1.0016862134770934,0.8,4278.799183564827,4273.035954225843,1.0016862134770934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.53833183276941,4.884620382736816,-2.4091957692346653,7.293816151971482,3.5,3.5,1.0,0.6,0.00025785835427971415,1.0001199689561628,0.00025782742299290754,198.1331566597994,0.0,6.146829056047182e-06,17.420113544837715,0.023104471664218876,8.783711451310664e-05,0.00017002123976660752,0.0006665595579238127,0.09199668932757558,0.09199668932757558,0.09199668932757558,0.09212250947739688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497911.87112585595,592.319781768519,0.0,0.09199668932757558,0.09199668937509205,0.09199668937509205,0.375,0.375,0.5,7.71567345731455,0.6838409565471579,0.6838409565471579,-5.115907697472721e-12,0.0011192455635864462,0.6727380903515723,-5.115907697472721e-12,25992.276864941563,19827.44974862501,0.7628208121839575,1.036344339199374,0.6392963866360126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457660480948442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.394420634526,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78797956673435,261.78797956673435,-11.362020433265627,245.88145130056,277.694507832912,125315.54883641865,125412.6684527542,-97.11961633555613,0.0,nan,277.694507832912,4.544507832912018,271.3318965264397,-1.8181034735602566,264.96928521997785,-8.180714780022129,258.60667391349057,-14.54332608650941,252.24406260702608,-20.905937392973897,245.88145130056,-27.268548699439975,1.0,1.0,26022.012520719443,26022.012520719443,276.9710071264451,3.8210071264451244,276.9710071264451,276.9710071264451,76058.94991062312,76059.02500927601,-0.07509865288739093,0.0,8546.071908451686,8546.071908451686,0.8857110865201391,3940.0509997045665,276.9710071264451,3.8210071264451244,1.0,0.002,0.2055763040808207,0.00483659534030418,0.0003184821094774061,0.001681517890898438,0.15924105473870306,0.15924105473870306,0.0,3.7584388726252804e-13,1.0,1.0013761458038979,0.6727380903566882,0.09199668937509205,0.0,0.00012638986121223548,161.71702943428244,0.0,1601791.8801155796,268.0722451372092,0.001119245568702354,1.0,1279509.5103611604,2612.9887395651895,,,,,,,,,,,,,,,,,,,3.0,15366.350145119544,1450.0,0.375,6.173730061729009,3.5
2886.0,-29.04239830936478,4.8853879515787675,34.94697920829534,25.615826330054574,6.311963263501277,-25.50696215207869,-39.04394223410634,2.7765271060801524,-5.077733101147317,-5.07884184940647,39.896443354355576,41308.58776118951,25657.891737536986,25657.891737536986,66966.47949872649,76071.37993730596,76058.717184484,25657.891737536986,101716.608922021,101716.608922021,101716.608922021,127708.95060274343,124239.24374314067,3469.7068596027516,0.0,90003.59166196377,55241.143074407366,38624.942875062676,25992.34168072243,64617.28455578511,19827.509970935,1450.0,0.0,0.8868925017690075,2.8763148756498493,0.001494314320929203,1.0,1.0,-4.409290932540387,353567.4297118284,1550073.0090564631,4.384094457795037,1550073.0090564631,4.384094457795037,0.7628212269016277,0.09199735836959592,3.9204566729757704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204566729757704,1.278727608958853,1.279057317167035,3.0659044549509864,6496.283641591273,15366.358870611126,6484.363522480254,0.0003237553578911025,22957.425414842743,2341.0058903746685,19382.1965023004,1976.4340016519814,0.8442669921414255,0.8442669921414255,35453.0380006387,35405.22815468563,1.0016882363069173,0.8,4278.806096133442,4273.035954225843,1.0016882363069173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.53874056388248,4.8853879515787675,-2.4089664869534246,7.294354438532192,3.5,3.5,1.0,0.6,0.00025782742299290754,1.000119633245674,0.00025779658195108506,198.13410670939197,0.0,6.128513494542779e-06,17.368207243534236,0.02311060017771342,8.782718488535758e-05,0.00017000023810754997,0.0006664785678962141,0.09199735834720185,0.09199735834720185,0.09199735834720185,0.0921225860612824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497894.3852878383,592.3255194144664,0.0,0.09199735834720185,0.09199735836959592,0.09199735836959592,0.375,0.375,0.5,7.719430292184459,0.6809713973281646,0.6809713973281646,6.963318810448982e-11,0.0011087482591278786,0.6695509168660578,6.963318810448982e-11,25992.34168072243,19827.509970935,0.7628212269016277,1.0363555194108054,0.6392807751852705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457729553342051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.34251433322,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7873982777084,261.7873982777084,-11.362601722291572,245.88033647669448,277.6944600787244,125319.84910257316,125417.03502700497,-97.18592443179459,0.0,nan,277.6944600787244,4.5444600787243985,271.3316353583098,-1.8183646416901524,264.968810637914,-8.181189362086002,258.60598591750926,-14.544014082490719,252.24316119709835,-20.906838802901632,245.88033647669448,-27.269663523305496,1.0,1.0,26022.012520719443,26022.012520719443,276.9710033659451,3.821003365945103,276.9710033659451,276.9710033659451,76058.52543227535,76058.717184484,-0.19175220865872689,0.0,8546.071908451686,8546.071908451686,0.8857105859135874,3940.0589563406493,276.9710033659451,3.821003365945103,1.0,0.002,0.2054505100420017,0.004837161574500908,0.0003182872486012432,0.0016817127515901793,0.1591436243006216,0.1591436243006216,0.0,1.9142239876535072e-13,1.0,1.0013696373267957,0.6695509167964246,0.09199735836959592,0.0,0.0001257939963528965,160.95460071493488,0.0,1601791.8897499777,268.07226689885266,0.0011087481894946905,1.0,1279509.3993468536,2613.030198747034,,,,,,,,,,,,,,,,,,,3.0,15366.358870611126,1450.0,0.375,6.173730061729009,3.5
2887.0,-29.04355193260392,4.886139924204157,34.94707023462012,25.61562869176271,6.3119143764221075,-25.50800530170816,-39.044953196402616,2.77636774551066,-5.077718801221351,-5.078816691346303,39.89658544605855,41307.892645328546,25659.763285042427,25659.763285042427,66967.65593037097,76070.9746965522,76058.38969776545,25659.763285042427,101718.15298280788,101718.15298280788,101718.15298280788,127710.55577967309,124239.15733342305,3471.3984462500334,0.0,90003.65489562368,55240.91498061113,38625.26657223616,25992.40279686521,64617.66936910138,19827.567100530938,1450.0,0.0,0.8868921151865458,2.8763176948745945,0.001494314320929203,1.0,1.0,-4.412578064904665,353567.77664652216,1550079.122358242,4.3841074462731,1550079.122358242,4.3841074462731,0.7628216312084168,0.0919980237838699,3.9204662184322694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204662184322694,1.2787284108680972,1.2790580798436746,3.065909997081211,6496.295384700182,15366.367622718471,6484.359617192797,0.00032375259778848615,22957.385647774994,2341.001835262296,19382.18482913485,1976.4328113203644,0.8442679461201347,0.8442679461201347,35453.10705695082,35405.22815468563,1.00169067519919,0.8,4278.814430498731,4273.035954225843,1.00169067519919,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.539144572761763,4.886139924204157,-2.4087465818491283,7.294886506053285,3.5,3.5,1.0,0.6,0.00025779658195108506,1.0001191412842416,0.0002577658713941335,198.13505285134354,0.0,6.110662271485562e-06,17.317616877390083,0.023116710839984903,8.781721911509306e-05,0.000169979362835992,0.0006663983498291482,0.09199802371879719,0.09199802371879719,0.09199802371879719,0.09212263620056377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497876.9727404431,592.3312327975692,0.0,0.09199802371879719,0.0919980237838699,0.0919980237838699,0.375,0.375,0.5,7.723168668443135,0.6780158121639488,0.6780158121639488,-6.59383658785373e-12,0.001097890124924561,0.6662386264416114,-6.59383658785373e-12,25992.40279686521,19827.567100530938,0.7628216312084168,1.0363675537080466,0.6392662107538188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457798432434144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.29192396708,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7868133584703,261.7868133584703,-11.363186641529694,245.87922464144742,277.694402075494,125323.76834233072,125421.5612020046,-97.79285967387696,0.0,nan,277.694402075494,4.54440207549402,271.33136658868034,-1.818633411319638,264.96833110187214,-8.181668898127839,258.6052956150704,-14.54470438492956,252.24226012825756,-20.90773987174242,245.87922464144742,-27.270775358552555,1.0,1.0,26022.012520719443,26022.012520719443,276.9709902038598,3.8209902038598216,276.9709902038598,276.9709902038598,76058.01501016028,76058.38969776545,-0.3746876051736763,0.0,8546.071908451686,8546.071908451686,0.8857099823403676,3940.0685495244306,276.9709902038598,3.8209902038598216,1.0,0.002,0.20532533534028719,0.004837723796147498,0.0003180933425074618,0.0016819066569788552,0.1590466712537309,0.1590466712537309,0.0,-5.136828462593002e-13,1.0,1.0013628731469337,0.6662386264482052,0.0919980237838699,0.0,0.00012517466179605945,160.1621454908468,0.0,1601791.8902598268,268.0722811987786,0.0010978901315183975,1.0,1279509.3127696293,2613.0731736401863,,,,,,,,,,,,,,,,,,,3.0,15366.367622718471,1450.0,0.375,6.173730061729009,3.5
2888.0,-29.04470346743084,4.8868765849891025,34.94715981468152,25.615480122528993,6.311918979914369,-25.509041222719695,-39.04595923433078,2.776256735024104,-5.077706548511912,-5.078793591577764,39.89672575866533,41307.17702352914,25661.60070465968,25661.60070465968,66968.77772818881,76070.53427442252,76058.0811225695,25661.60070465968,101719.68182722919,101719.68182722919,101719.68182722919,127712.14436909015,124239.06275821385,3473.081610876291,0.0,90003.6999719307,55240.68420058147,38625.57307927693,25992.462541860958,64618.03562113789,19827.623046468205,1450.0,0.0,0.886891724571936,2.8763202957526355,0.001494314320929203,1.0,1.0,-4.415880016609663,353568.0951978482,1550085.159134607,4.384120570231929,1550085.159134607,4.384120570231929,0.7628220302149419,0.09199868518141943,3.9204748525646713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204748525646713,1.2787289884405875,1.279058618292545,3.0659153644007855,6496.306757406299,15366.376431855935,6484.355990484059,0.0003237499326228675,22957.346585976098,2340.9978520673317,19382.173988659735,1976.4317058995412,0.8442689104367,0.8442689104367,35453.169520287775,35405.22815468563,1.0016928812454697,0.8,4278.821969161762,4273.035954225843,1.0016928812454697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.539541214491765,4.8868765849891025,-2.4085322862716443,7.295408871260747,3.5,3.5,1.0,0.6,0.0002577658713941335,1.0001189267073531,0.0002577352197930746,198.13599728833714,0.0,6.0848378246860685e-06,17.244430395160318,0.023122795677809588,8.780730292526591e-05,0.00016995856846886763,0.0006663182936600864,0.09199868515536509,0.09199868515536509,0.09199868515536509,0.0921226789277415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497859.641564156,592.3369193486993,0.0,0.09199868515536509,0.09199868518141943,0.09199868518141943,0.375,0.375,0.5,7.726888484729127,0.674987061696072,0.674987061696072,-2.9388047551037744e-11,0.0010870430658656005,0.6629135749681154,-2.9388047551037744e-11,25992.462541860958,19827.623046468205,0.7628220302149419,1.0363790400691466,0.6392515127775985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457867028268487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.21873748485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78623052170025,261.78623052170025,-11.36376947829973,245.8781160984471,277.69434494495584,125328.31828448233,125425.76297569857,-97.44469121622834,0.0,nan,277.69434494495584,4.544344944955867,271.33109917564747,-1.8189008243525109,264.9678534063523,-8.182146593647701,258.60460763705106,-14.545392362948917,252.24136186774808,-20.908638132251895,245.8781160984471,-27.271883901552883,1.0,1.0,26022.012520719443,26022.012520719443,276.9709771963735,3.8209771963735193,276.9709771963735,276.9709771963735,76057.6625539731,76058.0811225695,-0.4185685964039294,0.0,8546.071908451686,8546.071908451686,0.8857094363912935,3940.0772268274945,276.9709771963735,3.8209771963735193,1.0,0.002,0.2052007823986359,0.004838282888889384,0.0003179003982790084,0.0016820996017997802,0.1589501991395042,0.1589501991395042,0.0,7.878853819365261e-14,1.0,1.001356082769751,0.6629135749975035,0.09199868518141943,0.0,0.00012455290063630495,159.36658639539777,0.0,1601791.8884278913,268.07229345148806,0.001087043095253648,1.0,1279509.2332754976,2613.1162890361584,,,,,,,,,,,,,,,,,,,3.0,15366.376431855935,1450.0,0.375,6.173730061729009,3.5
2889.0,-29.045850545642793,4.887598125442373,34.94724794165888,25.615282274689548,6.311870070969706,-25.510078483982443,-39.0469616750255,2.7760980092816294,-5.0777007841203385,-5.0787766882172045,39.896862982092,41306.4774411379,25663.415145173407,25663.415145173407,66969.8925863113,76070.13217272547,76057.75790048277,25663.415145173407,101721.17304565618,101721.17304565618,101721.17304565618,127713.69204056336,124238.93594531654,3474.756095246825,0.0,90003.76448355736,55240.44987422625,38625.90512147901,25992.518994907186,64618.424116386195,19827.676232506565,1450.0,0.0,0.8868913136090686,2.876322243839971,0.001494314320929203,1.0,1.0,-4.4192946389014764,353568.3282991166,1550091.06302029,4.384134377864645,1550091.06302029,4.384134377864645,0.7628224196504955,0.09199934277276267,3.920484599991299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920484599991299,1.278729787020103,1.279059377880762,3.065921072447548,6496.318852072442,15366.385244377148,6484.351873989032,0.00032374708508205445,22957.30596257338,2340.993709633094,19382.161684180624,1976.4304511918572,0.8442698684148215,0.8442698684148214,35453.24003768083,35405.22815468563,1.0016953717417056,0.8,4278.830479864041,4273.035954225843,1.0016953717417056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.539932895748234,4.887598125442373,-2.4083265782316596,7.295924703674032,3.5,3.5,1.0,0.6,0.0002577352197930746,1.0001184675263917,0.0002577046901558923,198.1369380780129,0.0,6.073185544289692e-06,17.211407832516986,0.02312886886335388,8.779742322148587e-05,0.00016993779657158874,0.0006662385144153678,0.09199934277005004,0.09199934277005004,0.09199934277005004,0.0921226986336954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497842.3881767964,592.3425801775663,0.0,0.09199934277005004,0.09199934277276267,0.09199934277276267,0.375,0.375,0.5,7.730589166760326,0.6718799547785466,0.6718799547785466,-6.491518433904275e-11,0.001075904096865088,0.6594820493157272,-6.491518433904275e-11,25992.518994907186,19827.676232506565,0.7628224196504955,1.0363900621545614,0.6392368431446046,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457935500540424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.185714922205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7856449291505,261.7856449291505,-11.364355070849456,245.87701053240156,277.69427932590224,125332.29383177699,125430.19926354036,-97.9054317633672,0.0,nan,277.69427932590224,4.5442793259022665,271.3308255671965,-1.819174432803493,264.96737180850374,-8.182628191496235,258.6039180497985,-14.546081950201483,252.2404642911006,-20.90953570889937,245.87701053240156,-27.27298946759842,1.0,1.0,26022.012520719443,26022.012520719443,276.97095627860523,3.8209562786052516,276.97095627860523,276.97095627860523,76057.18128305754,76057.75790048277,-0.5766174252348719,0.0,8546.071908451686,8546.071908451686,0.8857088200467202,3940.0870229912553,276.97095627860523,3.8209562786052516,1.0,0.002,0.20507687120458168,0.004838838032080036,0.0003177084441602608,0.001682291557369443,0.1588542220801304,0.1588542220801304,0.0,1.5297038809258812e-12,1.0,1.0013490747577283,0.6594820493806424,0.09199934277276267,0.0,0.00012391115817014938,158.54546377663797,0.0,1601791.8786936805,268.07229921587964,0.0010759041617802723,1.0,1279509.175105363,2613.16069354602,,,,,,,,,,,,,,,,,,,3.0,15366.385244377148,1450.0,0.375,6.173730061729009,3.5
2890.0,-29.046995630365362,4.888304826537001,34.947334657066506,25.61512906048449,6.311869052553664,-25.511109162102922,-39.04796310290692,2.7759825840947814,-5.07769673431585,-5.078761529747793,39.89699849746544,41305.77155532224,25665.195867433344,25665.195867433344,66970.96742275558,76069.69754697612,76057.45397736464,25665.195867433344,101722.64984479798,101722.64984479798,101722.64984479798,127715.22405667897,124238.80218665561,3476.4218700233655,0.0,90003.81095796681,55240.22446059031,38626.207219307216,25992.574211880983,64618.781431188196,19827.728344247033,1450.0,0.0,0.8868908999517552,2.876324006537422,0.001494314320929203,1.0,1.0,-4.422719147889438,353568.5373391879,1550096.8934357506,4.384148276034812,1550096.8934357506,4.384148276034812,0.7628228040293119,0.09199999632313759,3.920493332712624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920493332712624,1.2787303846810547,1.2790599366545528,3.0659264686906513,6496.330286064047,15366.394107794722,6484.348230738404,0.0003237444056857313,22957.26668043901,2340.989703970164,19382.15079426069,1976.4293407290656,0.8442708386872321,0.8442708386872321,35453.30321419658,35405.22815468563,1.0016976029777458,0.8,4278.838104600198,4273.035954225843,1.0016976029777458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.540317298282745,4.888304826537001,-2.408126123692805,7.296430950229807,3.5,3.5,1.0,0.6,0.0002577046901558923,1.0001182627370881,0.00025767421689772493,198.1378772404668,0.0,6.049048831932552e-06,17.143004389696852,0.02313491791218581,8.778755452542478e-05,0.00016991713563046753,0.0006661589973528746,0.09199999631344016,0.09199999631344016,0.09199999631344016,0.09212271212206052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497825.2196187328,592.348213046912,0.0,0.09199999631344016,0.09199999632313759,0.09199999632313759,0.375,0.375,0.5,7.7342706450963155,0.6687069523306945,0.6687069523306945,-1.261923898709938e-11,0.0010647954319438213,0.6560423818583558,-1.261923898709938e-11,25992.574211880983,19827.728344247033,0.7628228040293119,1.0364009648506325,0.639222384583471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458003708427245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.117311479386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7850616167721,261.7850616167721,-11.364938383227866,245.87590818174027,277.6942150518041,125336.82068325549,125434.34489092916,-97.52420767366533,0.0,nan,277.6942150518041,4.544215051804144,271.33055367779167,-1.8194463222083073,264.96689230378024,-8.183107696219736,258.60323092976387,-14.54676907023611,252.2395695557525,-20.91043044424748,245.87590818174027,-27.274091818259706,1.0,1.0,26022.012520719443,26022.012520719443,276.9709358741726,3.820935874172619,276.9709358741726,276.9709358741726,76056.83980413273,76057.45397736464,-0.614173231908353,0.0,8546.071908451686,8546.071908451686,0.8857082678632827,3940.095799376187,276.9709358741726,3.820935874172619,1.0,0.002,0.20495360331279902,0.00483938999448489,0.0003175174854949868,0.0016824825150494407,0.15875874274749338,0.15875874274749338,0.0,5.444273504240371e-13,1.0,1.0013420499778747,0.6560423818709751,0.09199999632313759,0.0,0.00012326785276989147,157.7223421842626,0.0,1601791.8670290282,268.0723032656841,0.0010647954445630603,1.0,1279509.1229396896,2613.205183846164,,,,,,,,,,,,,,,,,,,3.0,15366.394107794722,1450.0,0.375,6.173730061729009,3.5
2891.0,-29.04813917367788,4.888996867441063,34.94741995048284,25.614922132249944,6.311809745605251,-25.51214428174686,-39.048965194355674,2.775814853655776,-5.077699287663108,-5.078752682490019,39.89713088901686,41305.08679606973,25666.95509107253,25666.95509107253,66972.04188714226,76069.3030555934,76057.13298539288,25666.95509107253,101724.08807646541,101724.08807646541,101724.08807646541,127716.71416065693,124238.63549219556,3478.0786684613768,0.0,90003.87805095552,55240.00079340002,38626.53028617278,25992.626084191517,64619.156370364304,19827.777652900157,1450.0,0.0,0.8868904654869191,2.8763251042682687,0.001494314320929203,1.0,1.0,-4.426258724228489,353568.6593453328,1550102.589468235,4.384162873311233,1550102.589468235,4.384162873311233,0.7628231787229546,0.09200064597547575,3.920503207600995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920503207600995,1.2787312246263867,1.2790607378472185,3.065932177222362,6496.342381757737,15366.40297291259,6484.3441379061305,0.0003237415590996671,22957.22596947702,2340.985552607365,19382.13856051113,1976.4280932337886,0.8442718029730955,0.8442718029730955,35453.37465363927,35405.22815468563,1.0017001260408327,0.8,4278.846726584099,4273.035954225843,1.0017001260408327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.540697059933896,4.888996867441063,-2.4079342174409653,7.2969310848820275,3.5,3.5,1.0,0.6,0.00025767421689772493,1.0001181046355798,0.00025764378797203707,198.13881514644427,0.0,6.037906685888203e-06,17.111427547807168,0.023140955818871697,8.77776803163452e-05,0.00016989653658137973,0.000666079916627599,0.09200064596213825,0.09200064596213825,0.09200064596213825,0.09212270215156713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497808.1318504766,592.3538192110464,0.0,0.09200064596213825,0.09200064597547575,0.09200064597547575,0.375,0.375,0.5,7.737932333920325,0.6654611047790127,0.6654611047790127,-9.492850949754938e-12,0.0010533948268971471,0.6524939582615161,-9.492850949754938e-12,25992.626084191517,19827.777652900157,0.7628231787229546,1.0364115789951265,0.6392080787828592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458071798386862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.0857346375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78447501117284,261.78447501117284,-11.365524988827133,245.87480819820323,277.6941418241433,125340.70601007873,125438.78081393162,-98.07480385292111,0.0,nan,277.6941418241433,4.54414182414331,271.33027509895606,-1.8197249010439123,264.96640837376566,-8.183591626234318,258.60254164857673,-14.547458351423245,252.238674923392,-20.911325076607966,245.87480819820323,-27.27519180179675,1.0,1.0,26022.012520719443,26022.012520719443,276.9709071612536,3.820907161253615,276.9709071612536,276.9709071612536,76056.35582405044,76057.13298539288,-0.7771613424411044,0.0,8546.071908451686,8546.071908451686,0.885707643458611,3940.105723639,276.9709071612536,3.820907161253615,1.0,0.002,0.2048309991414219,0.004839937887923856,0.000317327550915981,0.001682672449287888,0.1586637754579905,0.1586637754579905,0.0,2.038690397054843e-13,1.0,1.0013348028875408,0.652493958271009,0.09200064597547575,0.0,0.00012260413534937082,156.87310595679034,0.0,1601791.8473298547,268.07230071233687,0.001053394836389998,1.0,1279509.092493228,2613.250991692629,,,,,,,,,,,,,,,,,,,3.0,15366.40297291259,1450.0,0.375,6.173730061729009,3.5
2892.0,-29.049277638475687,4.889674525593883,34.94750386497938,25.61476444769653,6.31180310542843,-25.51316956408978,-39.04995824033392,2.7756950307974235,-5.077703234869205,-5.0787452881606585,39.89726167962925,41304.37590695385,25668.681020417942,25668.681020417942,66973.0569273718,76068.87458562531,76056.83233301698,25668.681020417942,101725.51335343492,101725.51335343492,101725.51335343492,127718.19021472485,124238.46373427671,3479.7264804481338,0.0,90003.92614820357,55239.76492925277,38626.84579883421,25992.676861289932,64619.522660124145,19827.82600359763,1450.0,0.0,0.8868900294251674,2.876326047146137,0.001494314320929203,1.0,1.0,-4.429800171695376,353568.76131527,1550108.2166356968,4.384177524251067,1550108.2166356968,4.384177524251067,0.7628235487021571,0.09200129149608981,3.9205120203213664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205120203213664,1.2787318424618646,1.279061316929443,3.065937587644211,6496.353845792401,15366.41183074055,6484.340471424726,0.00032373887194885184,22957.1866331954,2340.981541422953,19382.127601152853,1976.4269756902565,0.8442727722188258,0.8442727722188258,35453.4384088442,35405.22815468563,1.001702377716865,0.8,4278.854421161909,4273.035954225843,1.001702377716865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5410696343828665,4.889674525593883,-2.407747228611644,7.297421754205527,3.5,3.5,1.0,0.6,0.00025764378797203707,1.000117581192554,0.00025761349746978657,198.13974889483274,0.0,6.0291512819730736e-06,17.08661473311169,0.02314698497015367,8.77678962502966e-05,0.00016987589172174047,0.0006660004754578944,0.09200129147356596,0.09200129147356596,0.09200129147356596,0.09212268705554923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497791.1324039204,592.3593962787903,0.0,0.09200129147356596,0.09200129149608981,0.09200129149608981,0.375,0.375,0.5,7.7415742043943405,0.6621551711163534,0.6621551711163534,-2.3305801732931286e-12,0.0010420532914281466,0.6489451164652564,-2.3305801732931286e-12,25992.676861289932,19827.82600359763,0.7628235487021571,1.036421412142371,0.6391934543404209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458139797298366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.0609218228,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78389096068014,261.78389096068014,-11.366109039319838,245.87371150738363,277.69407041397113,125345.21502986512,125442.86264356218,-97.64761369705677,0.0,nan,277.69407041397113,4.544070413971156,271.32999863266843,-1.8200013673315425,264.9659268513296,-8.184073148670393,258.601855070023,-14.548144929976957,252.23778328870497,-20.912216711295002,245.87371150738363,-27.276288492616345,1.0,1.0,26022.012520719443,26022.012520719443,276.9708793753997,3.820879375399727,276.9708793753997,276.9708793753997,76056.02561790781,76056.83233301698,-0.8067151091672713,0.0,8546.071908451686,8546.071908451686,0.8857070862162625,3940.114580422973,276.9708793753997,3.820879375399727,1.0,0.002,0.20470905880305315,0.00484048256796016,0.0003171386437966203,0.0016828613563341821,0.15856932189831013,0.15856932189831013,0.0,1.308024868973412e-13,1.0,1.0013275547997809,0.648945116467587,0.09200129149608981,0.0,0.00012194030017039688,156.0237197064285,0.0,1601791.8261120664,268.0722967651308,0.0010420532937587268,1.0,1279509.0670467773,2613.296790317583,,,,,,,,,,,,,,,,,,,3.0,15366.41183074055,1450.0,0.375,6.173730061729009,3.5
2893.0,-29.05041333326444,4.890338032864313,34.947586419242846,25.61458881190049,6.311774328276201,-25.514194567082633,-39.05095118153838,2.775555561926349,-5.0777106109810575,-5.078741239350321,39.89739025170621,41303.67404416637,25670.379125952677,25670.379125952677,66974.05317011905,76068.45821020946,76056.53572835497,25670.379125952677,101726.91485430764,101726.91485430764,101726.91485430764,127719.64051222485,124238.27531993709,3481.36519228776,0.0,90003.97573586428,55239.528173129,38627.163958594756,25992.725657917206,64619.889616511966,19827.872668915592,1450.0,0.0,0.886889584370524,2.8763266365286784,0.001494314320929203,1.0,1.0,-4.433390305329397,353568.8171490721,1550113.7483694393,4.384192477347001,1550113.7483694393,4.384192477347001,0.7628239119615436,0.0920019328984932,3.920520609864948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920520609864948,1.2787325510596765,1.2790619869743625,3.0659426059155535,6496.3644789072005,15366.420752189977,6484.337400015633,0.00032373639627068644,22957.148984089818,2340.977702282616,19382.118420505536,1976.426039524765,0.8442737568997826,0.8442737568997826,35453.50054945972,35405.22815468563,1.0017045723705695,0.8,4278.861920875884,4273.035954225843,1.0017045723705695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.541436202536757,4.890338032864313,-2.40756648055507,7.2979045134193825,3.5,3.5,1.0,0.6,0.00025761349746978657,1.000117296176,0.0002575832839355794,198.1406803789479,0.0,6.001752509811397e-06,17.008966612805498,0.02315298672266348,8.775811422427058e-05,0.000169855383245516,0.0006659215307105549,0.09200193287355864,0.09200193287355864,0.09200193287355864,0.09212265970368744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497774.2194653635,592.3649448148658,0.0,0.09200193287355864,0.0920019328984932,0.0920019328984932,0.375,0.375,0.5,7.7451960113807035,0.6587927732163052,0.6587927732163052,-3.2514435588382185e-11,0.0010306283692784746,0.6453509340209393,-3.2514435588382185e-11,25992.725657917206,19827.872668915592,0.7628239119615436,1.0364309435930317,0.639178963153355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458207494828428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.98327370249,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78330724011215,261.78330724011215,-11.366692759887826,245.87261778783235,277.69399669238584,125349.44259028451,125447.03504611604,-97.59245583152664,0.0,nan,277.69399669238584,4.543996692385861,271.32972091149196,-1.8202790885080162,264.96544513055466,-8.184554869445321,258.60116934966044,-14.54883065033954,252.2368935687477,-20.913106431252288,245.87261778783235,-27.277382212167623,1.0,1.0,26022.012520719443,26022.012520719443,276.97084871766117,3.8208487176611925,276.97084871766117,276.97084871766117,76055.63966851943,76056.53572835497,-0.8960598355333786,0.0,8546.071908451686,8546.071908451686,0.8857065430855343,3940.1232129142727,276.97084871766117,3.8208487176611925,1.0,0.002,0.20458779083376827,0.004841023660646634,0.00031695077612035834,0.0016830492236131283,0.15847538806017916,0.15847538806017916,0.0,-2.6651337386995877e-13,1.0,1.0013202139425363,0.6453509340534538,0.0920019328984932,0.0,0.00012126793098145247,155.16341554311555,0.0,1601791.8008223749,268.0722893890189,0.0010306284017929102,1.0,1279509.0531135332,2613.34313184144,,,,,,,,,,,,,,,,,,,3.0,15366.420752189977,1450.0,0.375,6.173730061729009,3.5
