time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2894.0,-29.051546089238347,4.890987613547589,34.947667630467144,25.6144086009823,6.311741382345083,-25.515217342081563,-39.051940001640446,2.7754126349335295,-5.077721544175461,-5.078740664583845,39.89751659955027,41302.9716807782,25672.050316188437,25672.050316188437,66975.02199696664,76068.04712729441,76056.24199928751,25672.050316188437,101728.29231547595,101728.29231547595,101728.29231547595,127721.06474277776,124238.07005321175,3482.994689566005,0.0,90004.02908796056,55239.28933796638,38627.48861110464,25992.77242730181,64620.261038406454,19827.917612284327,1450.0,0.0,0.8868891296902994,2.8763268587997333,0.001494314320929203,1.0,1.0,-4.437029929371988,353568.82507592347,1550119.184419969,4.384207753856989,1550119.184419969,4.384207753856989,0.7628242684669467,0.09200257020614663,3.920529556311,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920529556311,1.2787332755261547,1.2790626729904198,3.0659478652401826,6496.375622784988,15366.429691183093,6484.333989136047,0.00032373379192131134,22957.11020545126,2340.9737479619707,19382.108225158197,1976.4249998886673,0.8442747389240584,0.8442747389240584,35453.565272039035,35405.22815468563,1.0017068582139073,0.8,4278.869732205533,4273.035954225843,1.0017068582139073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.541796960514984,4.890987613547589,-2.4073920072593586,7.298379620806948,3.5,3.5,1.0,0.6,0.0002575832839355794,1.000116993715839,0.00025755315183532013,198.14160946027974,0.0,5.986530224461989e-06,16.965826656125277,0.023158973252887943,8.77483737988756e-05,0.0001698349101367038,0.0006658427848843699,0.09200257018960872,0.09200257018960872,0.09200257018960872,0.0921226195941832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497757.3942555116,592.3704644201168,0.0,0.09200257018960872,0.09200257020614663,0.09200257020614663,0.375,0.375,0.5,7.748797496648679,0.655376046327433,0.655376046327433,1.4722445484949276e-11,0.0010191204083866978,0.6417107352118592,1.4722445484949276e-11,25992.77242730181,19827.917612284327,0.7628242684669467,1.0364399790517815,0.6391644202153588,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458275028243515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.94013374581,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.782723677636,261.782723677636,-11.367276322363978,245.87152696901543,277.69392038624943,125353.64201828171,125451.20803858184,-97.56602030013094,0.0,nan,277.69392038624943,4.543920386249454,271.32944170282127,-1.8205582971787067,264.96496301934786,-8.185036980652114,258.6004843359158,-14.549515664084197,252.2360056524663,-20.913994347533674,245.87152696901543,-27.278473030984543,1.0,1.0,26022.012520719443,26022.012520719443,276.97081492236026,3.8208149223602845,276.97081492236026,276.97081492236026,76055.25368628629,76056.24199928751,-0.9883130012167385,0.0,8546.071908451686,8546.071908451686,0.8857059773870719,3940.132204092555,276.97081492236026,3.8208149223602845,1.0,0.002,0.20446720389653264,0.004841561108029526,0.00031676396122768454,0.0016832360390125407,0.15838198061384226,0.15838198061384226,0.0,2.4022537431500623e-13,1.0,1.0013127789297154,0.6417107351971367,0.09200257020614663,0.0,0.00012058690015751057,154.29203019989592,0.0,1601791.7713134903,268.0722784558245,0.0010191203936642523,1.0,1279509.0511354029,2613.3900233857985,,,,,,,,,,,,,,,,,,,3.0,15366.429691183093,1450.0,0.375,6.173730061729009,3.5
2895.0,-29.05267564510125,4.891623479362959,34.9477475105349,25.614219274744414,6.31169925993527,-25.51623815462702,-39.05292850742114,2.7752617690736985,-5.077736433227699,-5.078743938213317,39.89764060430361,41302.286024660294,25673.696100258905,25673.696100258905,66975.9821249192,76067.6446164639,76055.94747096964,25673.696100258905,101729.64357122855,101729.64357122855,101729.64357122855,127722.46056674178,124237.8457308143,3484.6148359274807,0.0,90004.08762775571,55239.06374840044,38627.80431039474,25992.816995513233,64620.621305907975,19827.960690948228,1450.0,0.0,0.8868886639087304,2.8763266745996448,0.001494314320929203,1.0,1.0,-4.440727938453904,353568.7799314818,1550124.5196748057,4.384223403364983,1550124.5196748057,4.384223403364983,0.762824617830797,0.09200320342455977,3.9205389215756843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205389215756843,1.2787340366175093,1.279063395744881,3.0659533642713095,6496.38727457208,15366.438651193976,6484.33024233587,0.0003237310597022918,22957.07029776983,2340.969678510993,19382.097025721734,1976.4238578639734,0.8442757187359666,0.8442757187359665,35453.633024507406,35405.22815468563,1.0017092510666403,0.8,4278.877909210694,4273.035954225843,1.0017092510666403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.542152234092555,4.891623479362959,-2.407224026041137,7.298847505404096,3.5,3.5,1.0,0.6,0.00025755315183532013,1.0001166642581374,0.00025752310809296124,198.14253592445297,0.0,5.970422841789079e-06,16.92017833363025,0.023164943675729733,8.773863746838563e-05,0.0001698145143669345,0.0006657644130240399,0.09200320340062293,0.09200320340062293,0.09200320340062293,0.09212256531315918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497740.65766720864,592.3759547972056,0.0,0.09200320340062293,0.09200320342455977,0.09200320342455977,0.375,0.375,0.5,7.752378356203688,0.6519050817001926,0.6519050817001926,1.9326762412674725e-12,0.0010075049856368423,0.6380159997594319,1.9326762412674725e-12,25992.816995513233,19827.960690948228,0.762824617830797,1.0364490586969315,0.6391502463143945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445834238750117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.89448542332,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78213970121703,261.78213970121703,-11.367860298782944,245.87043899286064,277.6938404095709,125357.76315098185,125455.39837759177,-97.63522660991782,0.0,nan,277.6938404095709,4.543840409570919,271.32916012623497,-1.82083987376501,264.96447984287033,-8.185520157129645,258.599799559553,-14.550200440446986,252.2351192762123,-20.91488072378769,245.87043899286064,-27.279561007139336,1.0,1.0,26022.012520719443,26022.012520719443,276.97077718514083,3.820777185140855,276.97077718514083,276.97077718514083,76054.855498631,76055.94747096964,-1.0919723386323312,0.0,8546.071908451686,8546.071908451686,0.8857053852057867,3940.1416161835627,276.97077718514083,3.820777185140855,1.0,0.002,0.20434730824921857,0.004842094792829394,0.0003165782147687323,0.0016834217850655872,0.15828910738436613,0.15828910738436613,0.0,-1.6568040342446189e-13,1.0,1.001305232350264,0.6380159997574992,0.09200320342455977,0.0,0.0001198956103231705,153.4075199506111,0.0,1601791.7370904137,268.0722635667723,0.001007504983704166,1.0,1279509.0624011296,2613.4375696930615,,,,,,,,,,,,,,,,,,,3.0,15366.438651193976,1450.0,0.375,6.173730061729009,3.5
2896.0,-29.053802139429173,4.892245844232267,34.94782607428713,25.61402991358193,6.3116566821084845,-25.517256257279442,-39.05391659410668,2.7751107997155042,-5.077754933822746,-5.0787507436103265,39.89776237505478,41301.61141201939,25675.316213694678,25675.316213694678,66976.92762571407,76067.24322450008,76055.65411342987,25675.316213694678,101730.97032712455,101730.97032712455,101730.97032712455,127723.82983991024,124237.60432779687,3486.2255121133658,0.0,90004.14583256702,55238.847790910026,38628.108935174445,25992.859512785686,64620.96844796013,19828.002028642633,1450.0,0.0,0.8868881882425083,2.87632611711464,0.001494314320929203,1.0,1.0,-4.444476095385369,353568.68608312076,1550129.7588258032,4.384239384992883,1550129.7588258032,4.384239384992883,0.7628249604045831,0.09200383249462243,3.920548266789824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920548266789824,1.27873479800776,1.2790641189112613,3.065958846899256,6496.398891602801,15366.447637555215,6484.326531400996,0.0003237283368758315,22957.030422243246,2340.9656123388972,19382.08593348906,1976.4227267710237,0.8442767020385008,0.8442767020385008,35453.700631889005,35405.22815468563,1.0017116387964,0.8,4278.886068705418,4273.035954225843,1.0017116387964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.54250196617875,4.892245844232267,-2.4070622477918056,7.299308092024073,3.5,3.5,1.0,0.6,0.00025752310809296124,1.000116349105024,0.0002574931489955258,198.1434598850653,0.0,5.95294329965233e-06,16.870641311214705,0.023170896619029387,8.772890626357003e-05,0.00016979420182939122,0.0006656863636931813,0.0920038324736266,0.0920038324736266,0.0920038324736266,0.09212249804989878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497724.0115068034,592.3814153608266,0.0,0.0920038324736266,0.09200383249462243,0.09200383249462243,0.375,0.375,0.5,7.755938325954438,0.6483812910522033,0.6483812910522033,-1.8758328224066645e-12,0.0009958097875824024,0.6342746482249595,-1.8758328224066645e-12,25992.859512785686,19828.002028642633,0.7628249604045831,1.036458122407299,0.6391363732853983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458409557058607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.8449484009,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7815556230606,261.7815556230606,-11.368444376939351,245.86935386718002,277.6937573789341,125361.8972856295,125459.54952556493,-97.65223993545311,0.0,nan,277.6937573789341,4.543757378934117,271.3288766765879,-1.8211233234120527,264.963995974217,-8.18600402578295,258.5991152719035,-14.550884728096491,252.23423456954112,-20.915765430458862,245.86935386718002,-27.280646132819953,1.0,1.0,26022.012520719443,26022.012520719443,276.97073605314995,3.8207360531499717,276.97073605314995,276.97073605314995,76054.46875402979,76055.65411342987,-1.185359400085872,0.0,8546.071908451686,8546.071908451686,0.8857047942920925,3940.1510081237734,276.97073605314995,3.8207360531499717,1.0,0.002,0.20422811266889654,0.004842624735865239,0.000316393550553053,0.0016836064494372915,0.1581967752765265,0.1581967752765265,0.0,-9.655470867286908e-15,1.0,1.0012975903802563,0.6342746482268353,0.09200383249462243,0.0,0.00011919554433619905,152.5117819675288,0.0,1601791.6985903196,268.07224506617723,0.0009958097894582352,1.0,1279509.0858208514,2613.4856733987426,,,,,,,,,,,,,,,,,,,3.0,15366.447637555215,1450.0,0.375,6.173730061729009,3.5
2897.0,-29.054925563451476,4.89285491757992,34.9479033353274,25.6138359772973,6.311609569162096,-25.518272050151168,-39.05490052476523,2.7749560556850033,-5.077777045103005,-5.078761080945017,39.89788190579971,41300.93587229303,25676.911196201712,25676.911196201712,66977.84706849474,76066.84687164768,76055.36112502482,25676.911196201712,101732.27232122654,101732.27232122654,101732.27232122654,127725.17229806024,124237.34569914604,3487.82659891419,0.0,90004.20704152084,55238.62886877457,38628.420191940306,25992.8999768337,64621.32016877401,19828.041623173653,1450.0,0.0,0.8868877027123143,2.8763251863108494,0.001494314320929203,1.0,1.0,-4.448274881928853,353568.5435283433,1550134.9016141589,4.38425569804655,1550134.9016141589,4.38425569804655,0.7628252961710886,0.09200445738919498,3.9205578813918276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205578813918276,1.2787355767180795,1.279064859510369,3.065964498660528,6496.410867006744,15366.456647597342,6484.322587538314,0.0003237255240299113,22956.989735748695,2340.961463471083,19382.07414501958,1976.4215246816782,0.8442776848411337,0.8442776848411337,35453.770188107024,35405.22815468563,1.0017140953555528,0.8,4278.894463404053,4273.035954225843,1.0017140953555528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.542846273279301,4.89285491757992,-2.40690661652149,7.29976153410141,3.5,3.5,1.0,0.6,0.0002574931489955258,1.0001160330373942,0.0002574632747497391,198.14438133486203,0.0,5.9361992208930516e-06,16.823188592010908,0.02317683281825028,8.771921698071384e-05,0.00016977393201481197,0.0006656085272155514,0.09200445736701916,0.09200445736701916,0.09200445736701916,0.09212241780548526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497707.45702472527,592.3868457021189,0.0,0.09200445736701916,0.09200445738919498,0.09200445738919498,0.375,0.375,0.5,7.759477141206446,0.6448058199779894,0.6448058199779894,-9.379164112033322e-12,0.0009840358420092343,0.6304861990161612,-9.379164112033322e-12,25992.8999768337,19828.041623173653,0.7628252961710886,1.0364667093393651,0.6391224407738154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458476545151382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.7974956817,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78097132847483,261.78097132847483,-11.369028671525143,245.86827156282527,277.6936710941207,125366.00350095631,125463.69192454933,-97.68842359304001,0.0,nan,277.6936710941207,4.543671094120725,271.32859118786854,-1.8214088121314376,264.96351128159614,-8.186488718403837,258.5984313753475,-14.551568624652475,252.23335146909082,-20.916648530909157,245.86827156282527,-27.281728437174706,1.0,1.0,26022.012520719443,26022.012520719443,276.97069143241487,3.8206914324148897,276.97069143241487,276.97069143241487,76054.08197925732,76055.36112502482,-1.279145767504815,0.0,8546.071908451686,8546.071908451686,0.8857041863442997,3940.1606707987867,276.97069143241487,3.8206914324148897,1.0,0.002,0.2041096260224368,0.004843150894906366,0.0003162099823212348,0.0016837900175280958,0.15810499116061738,0.15810499116061738,0.0,-1.5066940750596558e-13,1.0,1.0012898520313882,0.6304861990255404,0.09200445738919498,0.0,0.00011848661095210479,151.60469947642196,0.0,1601791.6558157261,268.072222954897,0.0009840358513883984,1.0,1279509.1213951956,2613.5343409285124,,,,,,,,,,,,,,,,,,,3.0,15366.456647597342,1450.0,0.375,6.173730061729009,3.5
2898.0,-29.05604591716284,4.893450904065039,34.94797930633392,25.613637430965923,6.311557751748415,-25.519285550298367,-39.05588033432139,2.7747973845001677,-5.077802781572643,-5.078774967647993,39.897999197036526,41300.25895979195,25678.481619661055,25678.481619661055,66978.740579453,76066.45541983681,76055.06779991675,25678.481619661055,101733.54941957782,101733.54941957782,101733.54941957782,127726.48780137324,124237.06982417838,3489.417977194851,0.0,90004.27089657365,55238.406318151865,38628.73842046865,25992.938381795415,64621.67680226407,19828.079470033645,1450.0,0.0,0.8868872072278917,2.876323880308274,0.001494314320929203,1.0,1.0,-4.452124230615993,353568.35202780965,1550139.9480604702,4.384272345559212,1550139.9480604702,4.384272345559212,0.7628256251290377,0.09200507807786916,3.920567722181183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920567722181183,1.2787363734547614,1.2790656182489424,3.0659702840773875,6496.423125610838,15366.465681598116,6484.318462027401,0.0003237226401669279,22956.94839993743,2340.9572483913907,19382.061813591383,1976.420267225952,0.8442786678757447,0.8442786678757447,35453.84138062753,35405.22815468563,1.0017166097062409,0.8,4278.903055587062,4273.035954225843,1.0017166097062409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.543185278845532,4.893450904065039,-2.4067570901527446,7.300207994217784,3.5,3.5,1.0,0.6,0.0002574632747497391,1.0001157169606014,0.0002574334853292598,198.1453002737776,0.0,5.9194139492475125e-06,16.77561913216745,0.023182752232199528,8.770956926332429e-05,0.0001697537054864148,0.0006655308984506887,0.09200507805831226,0.09200507805831226,0.09200507805831226,0.09212232451035192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497690.995501342,592.3922454027553,0.0,0.09200507805831226,0.09200507807786916,0.09200507807786916,0.375,0.375,0.5,7.7629945375971845,0.6411796080905674,0.6411796080905674,5.0249582272954285e-11,0.000972186075330228,0.62665073703198,5.0249582272954285e-11,25992.938381795415,19828.079470033645,0.7628256251290377,1.0364748160961734,0.6391084385842641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458543351253141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.749926221855,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.780386708257,261.780386708257,-11.36961329174295,245.8671920543552,277.6935813621544,125370.08027073035,125467.82313688115,-97.74286615080383,0.0,nan,277.6935813621544,4.543581362154441,271.32830350060016,-1.8216964993998204,264.9630256390209,-8.186974360979093,258.5977477774868,-14.552252222513175,252.2324699159244,-20.917530084075565,245.8671920543552,-27.282807945644777,1.0,1.0,26022.012520719443,26022.012520719443,276.97064322291294,3.820643222912963,276.97064322291294,276.97064322291294,76053.69479790376,76055.06779991675,-1.373002012987854,0.0,8546.071908451686,8546.071908451686,0.8857035640940315,3940.170560792089,276.97064322291294,3.820643222912963,1.0,0.002,0.20399185716298365,0.004843673229521043,0.0003160275237813091,0.0016839724764289527,0.15801376189065455,0.15801376189065455,0.0,2.1026149571445885e-13,1.0,1.0012820174720307,0.6266507369817305,0.09200507807786916,0.0,0.00011776882500061467,150.68629143230038,0.0,1601791.608754125,268.07219721842733,0.0009721860250806458,1.0,1279509.1691838983,2613.5835711749787,,,,,,,,,,,,,,,,,,,3.0,15366.465681598116,1450.0,0.375,6.173730061729009,3.5
2899.0,-29.05716268458208,4.894033829066173,34.94805391051892,25.613393796980404,6.311461782689558,-25.520300237832917,-39.05686402050776,2.774599335910477,-5.077841017610012,-5.078800733486915,39.898111692115954,41299.63584609719,25680.0489985742,25680.0489985742,66979.68484467138,76066.1020902895,76054.70974907577,25680.0489985742,101734.75874764998,101734.75874764998,101734.75874764998,127727.72963835114,124236.73054210062,3490.999096250526,0.0,90004.36172903772,55238.22627133904,38629.039397442975,25992.970890701166,64622.01028814414,19828.112424695602,1450.0,0.0,0.8868866686532093,2.876321323679322,0.001494314320929203,1.0,1.0,-4.456211130635779,353567.99670950393,1550144.7881648499,4.38429044085251,1550144.7881648499,4.38429044085251,0.7628259389075449,0.09200569490380127,3.92057971912867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92057971912867,1.2787373525075678,1.2790665594590043,3.0659773185169916,6496.43803074425,15366.474739659983,6484.312546466886,0.00032371908803668724,22956.901319950906,2340.952447568834,19382.04413158513,1976.4184641631068,0.8442796290952815,0.8442796290952815,35453.928171678876,35405.22815468563,1.0017196749616872,0.8,4278.913530347492,4273.035954225843,1.0017196749616872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.543523627188958,4.894033829066173,-2.4066197597253542,7.300653588791528,3.5,3.5,1.0,0.6,0.0002574334853292598,1.0001153475777573,0.0002574037944250673,198.14621627852688,0.0,5.902633665855197e-06,16.728063809033628,0.023188654865865382,8.769988436108216e-05,0.00016973360096817766,0.0006654541136105157,0.09200569489056862,0.09200569489056862,0.09200569489056862,0.09212218668462996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497674.6204305547,592.3976164683664,0.0,0.09200569489056862,0.09200569490380127,0.09200569490380127,0.375,0.375,0.5,7.766489294763162,0.6374706260761513,0.6374706260761513,5.684341886080801e-13,0.0009597158768883673,0.6225896028511215,5.684341886080801e-13,25992.970890701166,19828.112424695602,0.7628259389075449,1.0364840794338426,0.6390954979881556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458609975358758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.70237089872,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7797981338613,261.7797981338613,-11.3702018661387,245.86611505152982,277.69348121618964,125373.75342079598,125472.1573889765,-98.4039681804916,0.0,nan,277.69348121618964,4.543481216189662,271.3280079832643,-1.8219920167356918,264.9625347503129,-8.18746524968708,258.59706151740215,-14.552938482597824,252.2315882844688,-20.918411715531164,245.86611505152982,-27.28388494847016,1.0,1.0,26022.012520719443,26022.012520719443,276.9705755605343,3.820575560534337,276.9705755605343,276.9705755605343,76053.24827253225,76054.70974907577,-1.4614765435253503,0.0,8546.071908451686,8546.071908451686,0.8857028055057683,3940.1826177243133,276.9705755605343,3.820575560534337,1.0,0.002,0.20387484842688788,0.004844190077613707,0.00031584623507575655,0.0016841537654104855,0.15792311753787827,0.15792311753787827,0.0,4.86242122954561e-13,1.0,1.0012737216672964,0.6225896028505531,0.09200569490380127,0.0,0.00011700870419890939,149.7137202719054,0.0,1601791.5463838093,268.07215898238996,0.0009597158763199332,1.0,1279509.2578531508,2613.6355507478993,,,,,,,,,,,,,,,,,,,3.0,15366.474739659983,1450.0,0.375,6.173730061729009,3.5
2900.0,-29.05828112241923,4.894604126966438,34.94812728449836,25.613235553633444,6.3114498706846645,-25.521308023075573,-39.05783911524338,2.774476771062946,-5.0778709475559936,-5.0788188825682035,39.89822539628979,41298.929984669325,25681.5642495517,25681.5642495517,66980.49423422103,76065.67878570965,76054.4373010408,25681.5642495517,101736.0015505925,101736.0015505925,101736.0015505925,127729.00804235233,124236.43762365782,3492.5704186945018,0.0,90004.40258754414,55237.985032297984,38629.3528391624,25993.006491759832,64622.359330922234,19828.14785439518,1450.0,0.0,0.8868861644640507,2.876319564847251,0.001494314320929203,1.0,1.0,-4.460089923342309,353567.7464289403,1550149.6803016786,4.384307380857846,1550149.6803016786,4.384307380857846,0.7628262571580936,0.09200630688586127,3.920587837277204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920587837277204,1.2787379815391204,1.2790671506836355,3.0659821588769014,6496.448286886071,15366.483832222113,6484.3098109272205,0.0003237167115813134,22956.864205866386,2340.9486629854628,19382.03595487401,1976.417630370617,0.8442806378547613,0.8442806378547613,35453.986901808814,35405.22815468563,1.0017217491725676,0.8,4278.920618451987,4273.035954225843,1.0017217491725676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.54385072273287,4.894604126966438,-2.406480236800925,7.301084363767363,3.5,3.5,1.0,0.6,0.0002574037944250673,1.0001155211735124,0.00025737406227136205,198.1471336607959,0.0,5.883140323631293e-06,16.672819677171084,0.023194538006189015,8.769028502156445e-05,0.00016971350940350285,0.0006653767207890036,0.09200630686774205,0.09200630686774205,0.09200630686774205,0.09212207798232627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497658.3560384274,592.4029512613632,0.0,0.09200630686774205,0.09200630688586127,0.09200630688586127,0.375,0.375,0.5,7.769962430510063,0.633728602648091,0.633728602648091,-1.3301360013429075e-11,0.0009479350122205688,0.6187289592259049,-1.3301360013429075e-11,25993.006491759832,19828.14785439518,0.7628262571580936,1.0364910060188781,0.6390811231942674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458676386779177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.64712676686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7792138139055,261.7792138139055,-11.370786186094449,245.865040574383,277.6933870534191,125378.29271013419,125475.98537491327,-97.69266477908319,0.0,nan,277.6933870534191,4.54338705341911,271.3277177576143,-1.8222822423856542,264.9620484617868,-8.187951538213156,258.5963791660277,-14.553620833972275,252.23070987020247,-20.919290129797503,245.865040574383,-27.28495942561699,1.0,1.0,26022.012520719443,26022.012520719443,276.9705255315393,3.8205255315393174,276.9705255315393,276.9705255315393,76052.98402371943,76054.4373010408,-1.4532773213722976,0.0,8546.071908451686,8546.071908451686,0.8857022921806186,3940.19077646359,276.9705255315393,3.8205255315393174,1.0,0.002,0.20375856228284517,0.00484470504831965,0.00031566607082108406,0.0016843339291963213,0.15783303541054203,0.15783303541054203,0.0,1.7405347996213294e-14,1.0,1.0012658353246633,0.6187289592392062,0.09200630688586127,0.0,0.00011628611021031703,148.78916183674266,0.0,1601791.494593593,268.072129052444,0.0009479350255219288,1.0,1279509.320310397,2613.6850595943743,,,,,,,,,,,,,,,,,,,3.0,15366.483832222113,1450.0,0.375,6.173730061729009,3.5
2901.0,-29.059392206890102,4.895161970174377,34.94819942314579,25.613023770879977,6.311380076283547,-25.522314978586586,-39.05881787706164,2.7743028476924017,-5.077905452668006,-5.07884145218352,39.89833649218291,41298.284743097036,25683.058812571584,25683.058812571584,66981.34355566862,76065.2993353501,76054.15359122145,25683.058812571584,101737.21240379303,101737.21240379303,101737.21240379303,127730.25199882197,124236.12022507285,3494.1317737491217,0.0,90004.46650719909,55237.780948796666,38629.65062044714,25993.039595028946,64622.69021547608,19828.181171552827,1450.0,0.0,0.886885647221694,2.8763173395593378,0.001494314320929203,1.0,1.0,-4.464047967823717,353567.4351880043,1550154.4602281656,4.3843247594448105,1550154.4602281656,4.3843247594448105,0.7628265674378798,0.0920069144946728,3.920597338116522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920597338116522,1.2787388486710254,1.2790679800171159,3.065987509639784,6496.459624510546,15366.492854094622,6484.306306266088,0.0003237140601284379,22956.82487772074,2340.944652630689,19382.02547920735,1976.4165621499035,0.8442816279013096,0.8442816279013096,35454.05563487948,35405.22815468563,1.0017241766650191,0.8,4278.928913805456,4273.035954225843,1.0017241766650191,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.544173352390371,4.895161970174377,-2.406347287130977,7.301509257305354,3.5,3.5,1.0,0.6,0.00025737406227136205,1.0001147626594025,0.00025734452872886246,198.14804501890157,0.0,5.891341034258123e-06,16.696060491087522,0.023200429347223273,8.768065055791638e-05,0.00016969341171344567,0.0006652995382596461,0.09200691447038678,0.09200691447038678,0.09200691447038678,0.09212195298470606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497642.18551446375,592.4082551009702,0.0,0.09200691447038678,0.0920069144946728,0.0920069144946728,0.375,0.375,0.5,7.773413588456433,0.6299494561703796,0.6299494561703796,-4.780531526193954e-11,0.0009359995154909484,0.6147934843597795,-4.780531526193954e-11,25993.039595028946,19828.181171552827,0.7628265674378798,1.0364988416967462,0.6390678661843572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458742898116577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.67036758077,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7786283813247,261.7786283813247,-11.371371618675255,245.86396890763936,277.693287854997,125382.19625168524,125480.0749382249,-97.87868653968839,0.0,nan,277.693287854997,4.543287854997004,271.3274240655426,-1.8225759344574044,264.96156027603513,-8.188439723964848,258.59569648661125,-14.554303513388732,252.2298326971228,-20.92016730287719,245.86396890763936,-27.286031092360616,1.0,1.0,26022.012520719443,26022.012520719443,276.9704697642371,3.8204697642371457,276.9704697642371,276.9704697642371,76052.57226970473,76054.15359122145,-1.5813215167145245,0.0,8546.071908451686,8546.071908451686,0.8857016914252127,3940.2003248071046,276.9704697642371,3.8204697642371457,1.0,0.002,0.2036430128021179,0.00484521595632034,0.0003154870449419523,0.0016845129552110196,0.15774352247097617,0.15774352247097617,0.0,1.529718192394558e-13,1.0,1.0012577959268643,0.6147934844075849,0.0920069144946728,0.0,0.00011554944812582941,147.84660480843337,0.0,1601791.4373064758,268.072094547332,0.0009359995632962637,1.0,1279509.3979802781,2613.7354780985756,,,,,,,,,,,,,,,,,,,3.0,15366.492854094622,1450.0,0.375,6.173730061729009,3.5
2902.0,-29.060500630314188,4.895707549867516,34.94827033744848,25.612815969530516,6.311317928574006,-25.523318774431495,-39.0597885363735,2.774136072298073,-5.077943363817951,-5.07886737612145,39.89844543454521,41297.62580297732,25684.530434421587,25684.530434421587,66982.15623739891,76064.91975157318,76053.86868070676,25684.530434421587,101738.39911512834,101738.39911512834,101738.39911512834,127731.46985378006,124235.78679278825,3495.6830609918143,0.0,90004.534893283,55237.56915632122,38629.96192995753,25993.070738651717,64623.032668609245,19828.212823868085,1450.0,0.0,0.886885120706021,2.8763147594152736,0.001494314320929203,1.0,1.0,-4.468051400934542,353567.07769154635,1550159.1475096543,4.3843424496158,1550159.1475096543,4.3843424496158,0.762826871177768,0.09200751783799538,3.9206075779307694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206075779307694,1.2787396822693466,1.2790687760623158,3.0659935186909717,6496.472356968946,15366.50198599831,6484.301903548768,0.00032371105876586003,22956.782361979178,2340.9403172315906,19382.012319190653,1976.4152202016646,0.8442826182510216,0.8442826182510217,35454.12971396854,35405.22815468563,1.0017267929677434,0.8,4278.93785436671,4273.035954225843,1.0017267929677434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.544491029763037,4.895707549867516,-2.4062200789659127,7.301927628833429,3.5,3.5,1.0,0.6,0.00025734452872886246,1.0001144888237328,0.0002573150690292806,198.1489542015826,0.0,5.852013708776821e-06,16.58460685067351,0.02320628136093205,8.767109681763579e-05,0.0001696734319112267,0.0006652229429246758,0.09200751780128055,0.09200751780128055,0.09200751780128055,0.09212181565870353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497626.1122363796,592.4135269043162,0.0,0.09200751780128055,0.09200751783799538,0.09200751783799538,0.375,0.375,0.5,7.776842526550634,0.6261318253447712,0.6261318253447712,-3.979039320256561e-13,0.0009240123034714998,0.6108159751868811,-3.979039320256561e-13,25993.070738651717,19828.212823868085,0.762826871177768,1.0365059247665982,0.6390542829327432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458808972739525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.55891394036,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7780429754651,261.7780429754651,-11.371957024534879,245.86290006945535,277.69318588146285,125386.23637931749,125484.11059657173,-97.87421725425689,0.0,nan,277.69318588146285,4.543185881462875,271.3271287190678,-1.8228712809321905,264.9610715566283,-8.188928443371651,258.5950143943005,-14.554985605699471,252.22895723187605,-20.921042768123925,245.86290006945535,-27.287099930544628,1.0,1.0,26022.012520719443,26022.012520719443,276.97041050211556,3.8204105021155783,276.97041050211556,276.97041050211556,76052.19692681564,76053.86868070676,-1.6717538911179872,0.0,8546.071908451686,8546.071908451686,0.8857010439427984,3940.2106158204233,276.97041050211556,3.8204105021155783,1.0,0.002,0.20352820790727047,0.00484572295224084,0.0003153091704133007,0.0016846908296968477,0.15765458520665035,0.15765458520665035,0.0,1.1014843551149234e-13,1.0,1.001249670474143,0.610815975187279,0.09200751783799538,0.0,0.00011480486304800275,146.89391144583942,0.0,1601791.3760201756,268.072056636182,0.0009240123038694037,1.0,1279509.4871932336,2613.786398649614,,,,,,,,,,,,,,,,,,,3.0,15366.50198599831,1450.0,0.375,6.173730061729009,3.5
2903.0,-29.061605967798965,4.896241054165795,34.94834003778916,25.61260355813431,6.311251245985486,-25.524320246458064,-39.060758881363995,2.7739655241905954,-5.07798463126818,-5.078896608666965,39.89855222778089,41296.98128306568,25685.979481794355,25685.979481794355,66982.96076486004,76064.54525011727,76053.5821510482,25685.979481794355,101739.56163284255,101739.56163284255,101739.56163284255,127732.66157291608,124235.4374001185,3497.224172797584,0.0,90004.60631151394,55237.36960853215,38630.2630033131,25993.099940073535,64623.36294338663,19828.242825127625,1450.0,0.0,0.8868845851330578,2.876311829190311,0.001494314320929203,1.0,1.0,-4.472099603480046,353566.67456833296,1550163.7423341083,4.384360444113383,1550163.7423341083,4.384360444113383,0.7628271683962728,0.09200811683682479,3.920618084770421,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920618084770421,1.2787405332011614,1.2790695895398516,3.0659996949933706,6496.485443812593,15366.511134175484,6484.297267115341,0.00032370796820979875,22956.739056307324,2340.9359012820205,19381.99846058087,1976.4138070167562,0.8442836072249426,0.8442836072249426,35454.20572479057,35405.22815468563,1.0017294774962455,0.8,4278.947028067669,4273.035954225843,1.0017294774962455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5448038340084,4.896241054165795,-2.406098528433879,7.302339582599674,3.5,3.5,1.0,0.6,0.0002573150690292806,1.0001141710905317,0.00025728569444096806,198.14986086026516,0.0,5.8374086632390064e-06,16.543216151619344,0.02321211876959529,8.766154713266568e-05,0.00016965352189661492,0.0006651466660928631,0.09200811681422039,0.09200811681422039,0.09200811681422039,0.09212166617972072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497610.13735858205,592.4187662945928,0.0,0.09200811681422039,0.09200811683682479,0.09200811683682479,0.375,0.375,0.5,7.780249010339412,0.6222750983430956,0.6222750983430956,1.4210854715202004e-12,0.0009119773988004454,0.6067970051869338,1.4210854715202004e-12,25993.099940073535,19828.242825127625,0.7628271683962728,1.036513076912146,0.639041043395466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458874889685873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.51752324131,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7774574597507,261.7774574597507,-11.372542540249299,245.86183403734887,277.6930808821363,125390.24662728315,125488.13921029531,-97.89258301213628,0.0,nan,277.6930808821363,4.543080882136337,271.32683151319554,-1.823168486804434,264.96058214419384,-8.189417855806141,258.59433277530457,-14.555667224695412,252.22808340632508,-20.921916593674894,245.86183403734887,-27.288165962651107,1.0,1.0,26022.012520719443,26022.012520719443,276.97034774192576,3.8203477419257865,276.97034774192576,276.97034774192576,76051.82143094252,76053.5821510482,-1.7607201056816848,0.0,8546.071908451686,8546.071908451686,0.8857003795755762,3940.221175194273,276.97034774192576,3.8203477419257865,1.0,0.002,0.20341415541492266,0.004846226010414528,0.00031513245937804193,0.001684867540961731,0.15756622968902095,0.15756622968902095,0.0,3.397729146648043e-13,1.0,1.0012414601343795,0.6067970051855127,0.09200811683682479,0.0,0.00011405246149875245,145.93121799897503,0.0,1601791.3107980795,268.0720153687318,0.0009119773973793599,1.0,1279509.58779238,2613.8378146999,,,,,,,,,,,,,,,,,,,3.0,15366.511134175484,1450.0,0.375,6.173730061729009,3.5
2904.0,-29.062708376864865,4.896762674949227,34.94840853756712,25.612391076888912,6.311184826459016,-25.525319056531607,-39.06172496555371,2.7737955056101407,-5.078028863086729,-5.078928782731146,39.8986569797867,41296.33386229346,25687.405503526956,25687.405503526956,66983.73936582042,76064.17238221587,76053.29614394739,25687.405503526956,101740.70164747434,101740.70164747434,101740.70164747434,127733.82901410978,124235.07399141285,3498.755022696936,0.0,90004.67888333941,55237.166726849966,38630.569062766044,25993.12736663544,64623.69642940148,19828.27131221392,1450.0,0.0,0.8868840419802384,2.8763085874539476,0.001494314320929203,1.0,1.0,-4.476184657807835,353566.2308809308,1550168.249344229,4.384378693298551,1550168.249344229,4.384378693298551,0.762827459448582,0.09200871146449023,3.9206287507390347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206287507390347,1.278741381505074,1.2790704004976,3.0660060020302686,6496.498807666957,15366.520307226861,6484.29245363291,0.00032370480821670804,22956.695113347218,2340.9314203471336,19381.984072759766,1976.4123398673112,0.8442845965877256,0.8442845965877256,35454.28288677563,35405.22815468563,1.0017322026826665,0.8,4278.956340701809,4273.035954225843,1.0017322026826665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.545111667734418,4.896762674949227,-2.405982315392481,7.302744990341708,3.5,3.5,1.0,0.6,0.00025728569444096806,1.0001138696203788,0.0002572564007522744,198.1507651240974,0.0,5.820570586957317e-06,16.495497043437037,0.023217939340182247,8.765204033554746e-05,0.00016963365410542058,0.0006650705813786327,0.0920087114565045,0.0920087114565045,0.0920087114565045,0.09212150593653508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497594.26233833586,592.4239728009351,0.0,0.0920087114565045,0.09200871146449023,0.09200871146449023,0.375,0.375,0.5,7.783632846591667,0.61838018184784,0.61838018184784,-2.665956344571896e-11,0.000899919644439251,0.6027441249233334,-2.665956344571896e-11,25993.12736663544,19828.27131221392,0.762827459448582,1.0365197762866627,0.6390277273508778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458940623683207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.46980413312,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7768721442946,261.7768721442946,-11.373127855705377,245.86077080933455,277.6929734792401,125394.27845798168,125492.13755982765,-97.85910184595957,0.0,nan,277.6929734792401,4.542973479240118,271.32653294527034,-1.8234670547296332,264.96009241124125,-8.189907588758729,258.59365187734363,-14.556348122656345,252.22721134333784,-20.922788656662135,245.86077080933455,-27.289229190665424,1.0,1.0,26022.012520719443,26022.012520719443,276.9702821013633,3.8202821013633184,276.9702821013633,276.9702821013633,76051.45796382302,76053.29614394739,-1.8381801243667724,0.0,8546.071908451686,8546.071908451686,0.8856997051460231,3940.2318944927297,276.9702821013633,3.8202821013633184,1.0,0.002,0.20330086172644846,0.00484672516432622,0.0003149569219961975,0.0016850430779087682,0.15747846099809876,0.15747846099809876,0.0,-9.503422354617541e-14,1.0,1.0012331803317716,0.602744124949993,0.09200871146449023,0.0,0.00011329365787887733,144.96033403619333,0.0,1601791.2421281023,268.07197113691325,0.0008999196710988144,1.0,1279509.6985143772,2613.8896342053536,,,,,,,,,,,,,,,,,,,3.0,15366.520307226861,1450.0,0.375,6.173730061729009,3.5
2905.0,-29.063812239725934,4.897272638813671,34.9484758690331,25.61220108708369,6.311139557062347,-25.526317060046335,-39.062690910045035,2.773644376894127,-5.078074095855868,-5.078962053570141,39.89876026156187,41295.666080058494,25688.804332888318,25688.804332888318,66984.47041294682,76063.77971859238,76053.02422209266,25688.804332888318,101741.82855498098,101741.82855498098,101741.82855498098,127734.98242486242,124234.70680278256,3500.275622079863,0.0,90004.73597336095,55236.94909527852,38630.87430898048,25993.153869881433,64624.02817886191,19828.298983242963,1450.0,0.0,0.8868834985688772,2.8763052281140964,0.001494314320929203,1.0,1.0,-4.4802651503728725,353565.77206993586,1550172.693106999,4.38439695118557,1550172.693106999,4.38439695118557,0.7628277462019813,0.09200930165640159,3.920638123646378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920638123646378,1.2787421421004703,1.2790711238276722,3.0660115081577834,6496.510474490443,15366.529502099647,6484.288805290553,0.0003237020776025817,22956.654793136662,2340.9273088298924,19381.973167620312,1976.4112278525606,0.8442856044259083,0.8442856044259083,35454.35069419124,35405.22815468563,1.001734597488121,0.8,4278.964524338519,4273.035954225843,1.001734597488121,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.545413631473487,4.897272638813671,-2.4058700286741224,7.303142667487794,3.5,3.5,1.0,0.6,0.0002572564007522744,1.0001140208199935,0.00025722707151065624,198.151670587627,0.0,5.804566827957299e-06,16.450142390430987,0.023223743907010205,8.764253586576888e-05,0.0001696138648865055,0.0006649945849730392,0.09200930162903757,0.09200930162903757,0.09200930162903757,0.09212134190005648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497578.4898411543,592.4291455796857,0.0,0.09200930162903757,0.09200930165640159,0.09200930165640159,0.375,0.375,0.5,7.786994056887754,0.6144551907696609,0.6144551907696609,-4.490630090003833e-12,0.0008879577142693051,0.5986969031972649,-4.490630090003833e-12,25993.153869881433,19828.298983242963,0.7628277462019813,1.0365257675914574,0.6390141135393667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459006184094585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.42444948012,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77628878326607,261.77628878326607,-11.37371121673391,245.85970981675018,277.6928677497798,125398.49573319432,125496.02807448947,-97.53234129513709,0.0,nan,277.6928677497798,4.542867749779816,271.3262361631674,-1.8237638368325975,264.95960457655235,-8.190395423447626,258.59297298998024,-14.557027010019738,252.22634140336635,-20.92365859663363,245.85970981675018,-27.290290183249795,1.0,1.0,26022.012520719443,26022.012520719443,276.97021701218046,3.8202170121804784,276.97021701218046,276.97021701218046,76051.15300056619,76053.02422209266,-1.871221526467707,0.0,8546.071908451686,8546.071908451686,0.8856991124789463,3940.2413142646096,276.97021701218046,3.8202170121804784,1.0,0.002,0.20318832582716387,0.00484722074818778,0.00031478255790163347,0.0016852174422010643,0.15739127895081673,0.15739127895081673,0.0,1.0269779818217195e-13,1.0,1.0012249119168963,0.5986969032017555,0.09200930165640159,0.0,0.00011253586873795323,143.99074836587897,0.0,1601791.1724460153,268.0719259041441,0.0008879577187599352,1.0,1279509.8130105557,2613.941372698195,,,,,,,,,,,,,,,,,,,3.0,15366.529502099647,1450.0,0.375,6.173730061729009,3.5
2906.0,-29.064907991129026,4.89777087987469,34.94854191644799,25.611921585537516,6.310999301248586,-25.527317261873247,-39.06366101056335,2.773408571826407,-5.07813489125374,-5.079010118571835,39.898857866461974,41295.07659141831,25690.2110709998,25690.2110709998,66985.28766241811,76063.45892886822,76052.66061708459,25690.2110709998,101742.87168808439,101742.87168808439,101742.87168808439,127736.04482738495,124234.25955926995,3501.785268115001,0.0,90004.83350603332,55236.77549625908,38631.175566415826,25993.17313930056,64624.34870571639,19828.32066635504,1450.0,0.0,0.8868829004194565,2.8763003112188823,0.001494314320929203,1.0,1.0,-4.484649993514154,353565.10924474185,1550176.8926266297,4.3844170482149565,1550176.8926266297,4.3844170482149565,0.7628280148827029,0.0920098879638734,3.920650083498927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920650083498927,1.2787432951949191,1.2790722397122538,3.066018096228846,6496.5244338224775,15366.538631101103,6484.283565698703,0.00032369876603509476,22956.60964104958,2340.9227045983675,19381.95750612964,1976.4096308249646,0.844286582783201,0.844286582783201,35454.43721657129,35405.22815468563,1.0017376532657016,0.8,4278.9749666731705,4273.035954225843,1.0017376532657016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.545717302465653,4.89777087987469,-2.405771713160079,7.303542593034769,3.5,3.5,1.0,0.6,0.00025722707151065624,1.0001131839349253,0.00025719796083339437,198.15256940471673,0.0,5.8116382237045356e-06,16.470182725978653,0.02322955554523391,8.763299146114084e-05,0.0001695940800495154,0.0006649190441070563,0.09200988794780586,0.09200988794780586,0.09200988794780586,0.09212112229319906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497562.8069502677,592.4342886545436,0.0,0.09200988794780586,0.0920098879638734,0.0920098879638734,0.375,0.375,0.5,7.790331090457324,0.6104530894153868,0.6104530894153868,-3.0183855415089056e-11,0.0008752273180903103,0.5943601250576762,-3.0183855415089056e-11,25993.17313930056,19828.32066635504,0.7628280148827029,1.0365332727367647,0.6390018223543895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445907183152972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.444489815665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77569912359303,261.77569912359303,-11.374300876406949,245.8586511907094,277.6927470564781,125401.7402765653,125500.32569183088,-98.58541526557615,0.0,nan,277.6927470564781,4.542747056478106,271.3259278833291,-1.8240721166708909,264.9591087101627,-8.190891289837282,258.5922895370121,-14.55771046298787,252.22547036386692,-20.92452963613306,245.8586511907094,-27.291348809290582,1.0,1.0,26022.012520719443,26022.012520719443,276.9701264007303,3.8201264007303166,276.9701264007303,276.9701264007303,76050.66085488172,76052.66061708459,-1.9997622028749902,0.0,8546.071908451686,8546.071908451686,0.8856983562339683,3940.2533339164215,276.9701264007303,3.8201264007303166,1.0,0.002,0.20307660204705677,0.004847710097264137,0.0003146094423380992,0.0016853905582643795,0.1573047211690496,0.1573047211690496,0.0,6.02478570504994e-13,1.0,1.0012160516425088,0.5943601250878601,0.0920098879638734,0.0,0.00011172375310784872,142.95165692786819,0.0,1601791.0837094847,268.07186510874624,0.0008752273482741657,1.0,1279509.978418597,2613.996647427197,,,,,,,,,,,,,,,,,,,3.0,15366.538631101103,1450.0,0.375,6.173730061729009,3.5
