time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2907.0,-29.066001384388365,4.898257808973747,34.948606814622835,25.61172234071421,6.310945185517373,-25.528306727351502,-39.064618084207154,2.773250528186581,-5.078187155698913,-5.079050348689184,39.89895679390519,41294.42490136881,25691.568505982043,25691.568505982043,66985.99340735085,76063.07875245286,76052.38085967433,25691.568505982043,101743.94936565637,101743.94936565637,101743.94936565637,127737.14498423268,124233.86054438942,3503.2844398432608,0.0,90004.89805422038,55236.56779949564,38631.47806080526,25993.195618576316,64624.67367938158,19828.344923389763,1450.0,0.0,0.8868823373552169,2.876296215151769,0.001494314320929203,1.0,1.0,-4.4888186201068265,353564.55446551024,1550181.1490588635,4.384435966445504,1550181.1490588635,4.384435966445504,0.7628282883855659,0.09201046930683719,3.920660180178282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920660180178282,1.2787440874629752,1.2790729949570687,3.0660240924021482,6496.537138994185,15366.54788580667,6484.2792383210735,0.0003236957743857215,22956.5669856467,2340.918354957779,19381.94457130832,1976.4083118402634,0.8442875880974116,0.8442875880974117,35454.51025996653,35405.22815468563,1.0017402329970388,0.8,4278.983782237152,4273.035954225843,1.0017402329970388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.546010330446124,4.898257808973747,-2.4056706930822713,7.303928502056018,3.5,3.5,1.0,0.6,0.00025719796083339437,1.0001129413489844,0.00025716891582912375,198.15346629456255,0.0,5.768355496550233e-06,16.347519477223358,0.023235323900730458,8.762357616370562e-05,0.00016957438466968876,0.0006648435375526832,0.09201046928505562,0.09201046928505562,0.09201046928505562,0.0921209326200426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497547.2425821323,592.4393929013488,0.0,0.09201046928505562,0.09201046930683719,0.09201046930683719,0.375,0.375,0.5,7.793644992999614,0.606422943365601,0.606422943365601,9.094947017729282e-13,0.0008631929902662705,0.5902317285823528,9.094947017729282e-13,25993.195618576316,19828.344923389763,0.7628282883855659,1.0365389810660297,0.6389885248201066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459136997131743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.32182656691,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7751123557618,261.7751123557618,-11.374887644238186,245.85759569133143,277.6926290201998,125405.99061463789,125504.09254004176,-98.10192540387835,0.0,nan,277.6926290201998,4.542629020199797,271.3256223544227,-1.8243776455772718,264.9586156886453,-8.191384311354682,258.5916090228636,-14.558390977136355,252.22460235710784,-20.925397642892136,245.85759569133143,-27.29240430866855,1.0,1.0,26022.012520719443,26022.012520719443,276.9700534354086,3.8200534354086244,276.9700534354086,276.9700534354086,76050.36118489895,76052.38085967433,-2.0196747753798263,0.0,8546.071908451686,8546.071908451686,0.8856977178007893,3940.2634810791733,276.9700534354086,3.8200534354086244,1.0,0.002,0.2029656513678358,0.004848197382487709,0.0003144375296117869,0.0016855624706664347,0.15721876480589345,0.15721876480589345,0.0,2.7822145629019523e-13,1.0,1.001207616987089,0.5902317285814433,0.09201046930683719,0.0,0.0001109506513036731,141.96248081569075,0.0,1601791.005821918,268.07181284430106,0.0008631929893567758,1.0,1279510.1168639194,2614.049351155055,,,,,,,,,,,,,,,,,,,3.0,15366.54788580667,1450.0,0.375,6.173730061729009,3.5
2908.0,-29.067096393065366,4.898733654298666,34.948670595248664,25.611532176286005,6.310897633838047,-25.529296990411027,-39.065579034481175,2.773098230669978,-5.0782397558536445,-5.079091028296275,39.89905433739042,41293.771198574046,25692.898557681972,25692.898557681972,66986.66975625601,76062.68856795944,76052.1161597623,25692.898557681972,101745.01471744427,101745.01471744427,101745.01471744427,127738.23214867775,124233.4589784739,3504.7731702038554,0.0,90004.95215557965,55236.358826828946,38631.770365278564,25993.217431233486,64624.987796512054,19828.368568830825,1450.0,0.0,0.886881777013959,2.876292069840973,0.001494314320929203,1.0,1.0,-4.492976730850273,353563.99348810816,1550185.345953139,4.384454793203591,1550185.345953139,4.384454793203591,0.7628285579223844,0.09201104590136529,3.920669245974488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920669245974488,1.278744852966997,1.2790737235149034,3.0660293465718267,6496.54827194925,15366.557151228672,6484.275986010956,0.0003236931803177114,22956.52770199665,2340.9143491402924,19381.934849935733,1976.4073205361397,0.8442886093897374,0.8442886093897374,35454.5758455109,35405.22815468563,1.0017425493346928,0.8,4278.991697717543,4273.035954225843,1.0017425493346928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.546297447227885,4.898733654298666,-2.4055729719080063,7.304306626206673,3.5,3.5,1.0,0.6,0.00025716891582912375,1.000113109231702,0.0002571398309404061,198.15436451659488,0.0,5.755368274764498e-06,16.310713690682586,0.023241079269005222,8.76141236701533e-05,0.00016955479215897046,0.0006647682591252717,0.09201104589268232,0.09201104589268232,0.09201104589268232,0.09212074165273272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497531.783094539,592.4444626562355,0.0,0.09201104589268232,0.09201104590136529,0.09201104590136529,0.375,0.375,0.5,7.7969358678074006,0.602375497526566,0.602375497526566,7.503331289626658e-12,0.0008512724426168461,0.5861142974459881,7.503331289626658e-12,25993.217431233486,19828.368568830825,0.7628285579223844,1.0365444085990438,0.6389753036178176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459202023048894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.28502078037,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77452840387417,261.77452840387417,-11.375471596125806,245.85654253078056,277.69251427697503,125410.23064417196,125507.86177230682,-97.63112813488323,0.0,nan,277.69251427697503,4.542514276975055,271.3253199277409,-1.8246800722590706,264.95812557851286,-8.191874421487114,258.5909312292243,-14.559068770775696,252.22373688001136,-20.92626311998862,245.85654253078056,-27.29345746921942,1.0,1.0,26022.012520719443,26022.012520719443,276.96998178251755,3.819981782517573,276.96998178251755,276.96998178251755,76050.07422311816,76052.1161597623,-2.041936644134694,0.0,8546.071908451686,8546.071908451686,0.8856971445521717,3940.2725922043605,276.96998178251755,3.819981782517573,1.0,0.002,0.20285547178131422,0.004848681151097832,0.0003142668112101675,0.0016857331888882842,0.15713340560508376,0.15713340560508376,0.0,9.845162879384972e-14,1.0,1.001199204563671,0.5861142974384848,0.09201104590136529,0.0,0.00011017955816867243,140.9758747726938,0.0,1601790.9277149565,268.07176024414633,0.0008512724351135148,1.0,1279510.2568561374,2614.1019146518092,,,,,,,,,,,,,,,,,,,3.0,15366.557151228672,1450.0,0.375,6.173730061729009,3.5
2909.0,-29.068184212564184,4.89919856222521,34.94873325294522,25.611297168675833,6.310806139199411,-25.53028517735377,-39.066535933501996,2.7729071037425124,-5.078296566512506,-5.079135824441889,39.8991494906294,41293.15547848481,25694.211045667776,25694.211045667776,66987.36652415259,76062.33899377818,76051.8396625104,25694.211045667776,101746.05070817818,101746.05070817818,101746.05070817818,127739.28764022053,124233.03631882292,3506.251321397607,0.0,90005.03480698529,55236.173173446354,38632.06848170993,25993.23693204235,64625.305413752285,19828.39026058416,1450.0,0.0,0.8868812043759069,2.876287489456764,0.001494314320929203,1.0,1.0,-4.497200260678085,353563.3757434595,1550189.4400147959,4.384474033135126,1550189.4400147959,4.384474033135126,0.762828820143648,0.09201161813985453,3.9206805869981682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206805869981682,1.2787457985060573,1.2790746321030244,3.066035948332069,6496.562260287014,15366.56634784203,6484.27075787496,0.0003236898629621912,22956.482378457866,2340.90972742556,19381.91922268737,1976.4057270002877,0.8442895955555966,0.8442895955555966,35454.65789090525,35405.22815468563,1.0017454469996732,0.8,4279.001599727448,4273.035954225843,1.0017454469996732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.546580772550205,4.89919856222521,-2.405481194894272,7.304679757119482,3.5,3.5,1.0,0.6,0.0002571398309404061,1.000112367582374,0.00025711094000567574,198.15525684845906,0.0,5.763297640883836e-06,16.33318551426479,0.023246842566646105,8.760471196364399e-05,0.0001695351189767621,0.000664693049786616,0.09201161813090832,0.09201161813090832,0.09201161813090832,0.09212053547397014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497516.42517243203,592.4494989564242,0.0,0.09201161813090832,0.09201161813985453,0.09201161813985453,0.375,0.375,0.5,7.800203390092215,0.5983032527592513,0.5983032527592513,-1.5120349416974932e-11,0.0008392579293854396,0.5819355637638068,-1.5120349416974932e-11,25993.23693204235,19828.39026058416,0.762828820143648,1.0365500958993945,0.6389626356751826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445926714559493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.307492603955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7739434147015,261.7739434147015,-11.3760565852985,245.8554921261005,277.6923947033097,125414.04005854383,125511.84461495302,-97.8045564091879,0.0,nan,277.6923947033097,4.5423947033096965,271.3250141878794,-1.8249858121205875,264.95763367244587,-8.192366327554112,258.59025315694385,-14.559746843056132,252.22287264152956,-20.927127358470415,245.8554921261005,-27.294507873899477,1.0,1.0,26022.012520719443,26022.012520719443,276.9699046326479,3.8199046326479333,276.9699046326479,276.9699046326479,76049.68172530484,76051.8396625104,-2.1579372055712156,0.0,8546.071908451686,8546.071908451686,0.8856964274360073,3940.283989933159,276.9699046326479,3.8199046326479333,1.0,0.002,0.20274607482917426,0.00484916070330039,0.0003140973026281975,0.001685902697493085,0.15704865131409876,0.15704865131409876,0.0,1.2128232446118048e-13,1.0,1.0011906666886843,0.5819355637789272,0.09201161813985453,0.0,0.00010939692489314041,139.97450433377927,0.0,1601790.8446202741,268.07170343348747,0.0008392579445057891,1.0,1279510.4110148181,2614.155219362,,,,,,,,,,,,,,,,,,,3.0,15366.56634784203,1450.0,0.375,6.173730061729009,3.5
2910.0,-29.069268629851685,4.899652485610416,34.94879468734345,25.611021578684472,6.310670627921744,-25.531274704049697,-39.067492937296606,2.7726767020867755,-5.078367193715508,-5.079193802610142,39.899239501455575,41292.56399906927,25695.529192167935,25695.529192167935,66988.0931912372,76062.01998151751,76051.48223065362,25695.529192167935,101747.01142282155,101747.01142282155,101747.01142282155,127740.26137900879,124232.54310057305,3507.718278435741,0.0,90005.13248688518,55235.99734820493,38632.37237631139,25993.249956187246,64625.622332498635,19828.406586964284,1450.0,0.0,0.88688058326869,2.876281520563688,0.001494314320929203,1.0,1.0,-4.501689636160052,353562.5762190776,1550193.312825517,4.3844949015898464,1550193.312825517,4.3844949015898464,0.7628290660223683,0.09201218644136434,3.9206928129467227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206928129467227,1.2787469256641424,1.2790757226048444,3.0660428066409104,6496.576792220474,15366.5756519783,6484.26520977126,0.00032368641074764646,22956.43570689205,2340.904968250325,19381.90263903413,1976.40403593828,0.8442905896412847,0.8442905896412847,35454.746338138546,35405.22815468563,1.0017485707655673,0.8,4279.012274371496,4273.035954225843,1.0017485707655673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5468653193697275,4.899652485610416,-2.4054020110968857,7.305054496707302,3.5,3.5,1.0,0.6,0.00025711094000567574,1.0001120171199445,0.00025708214240449445,198.15614639647933,0.0,5.724890592084428e-06,16.22433993796727,0.02325256745723819,8.759530016115071e-05,0.00016951563984452504,0.0006646187508204944,0.09201218641421945,0.09201218641421945,0.09201218641421945,0.09212027979035128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497501.1620743202,592.4545038746952,0.0,0.09201218641421945,0.09201218644136434,0.09201218644136434,0.375,0.375,0.5,7.803446192139452,0.5941638511169458,0.5941638511169458,1.3983481039758772e-11,0.0008266088946129457,0.5775041664500691,1.3983481039758772e-11,25993.249956187246,19828.406586964284,0.7628290660223683,1.0365562569994864,0.6389503498568904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459331841137157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.19864702765,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7733538845894,261.7733538845894,-11.376646115410551,245.8544441637273,277.6922636054591,125417.41676666138,125515.98052227174,-98.5637556103542,0.0,nan,277.6922636054591,4.542263605459141,271.32469971711515,-1.8253002828848253,264.95713582878875,-8.192864171211227,258.5895719403843,-14.560428059615674,252.22200805206194,-20.92799194793804,245.8544441637273,-27.295555836272683,1.0,1.0,26022.012520719443,26022.012520719443,276.96980483036907,3.819804830369094,276.96980483036907,276.96980483036907,76049.23901117384,76051.48223065362,-2.2432194797875127,0.0,8546.071908451686,8546.071908451686,0.8856956543638373,3940.2962770114564,276.96980483036907,3.819804830369094,1.0,0.002,0.20263750793284904,0.0048496342219112145,0.00031392907144112115,0.0016860709281172745,0.15696453572056057,0.15696453572056057,0.0,-4.4160421847072584e-13,1.0,1.0011816122926114,0.5775041664360856,0.09201218644136434,0.0,0.0001085668706463257,138.91246294477529,0.0,1601790.7446789846,268.07163280628447,0.0008266088806294647,1.0,1279510.610537033,2614.2116091610224,,,,,,,,,,,,,,,,,,,3.0,15366.5756519783,1450.0,0.375,6.173730061729009,3.5
2911.0,-29.07034836586902,4.9000956913235525,34.94885496425451,25.610759329888992,6.310548740301605,-25.53225865526438,-39.068445296119876,2.772459029643479,-5.078435791339587,-5.079250061783782,39.8993289649185,41291.96970708355,25696.81531425138,25696.81531425138,66988.78502133493,76061.69268377945,76051.15946630445,25696.81531425138,101747.97478055583,101747.97478055583,101747.97478055583,127741.23815618477,124232.06395703208,3509.174199152691,0.0,90005.2240857125,55235.82053577891,38632.67061103732,25993.26337562894,64625.93398666626,19828.42318097603,1450.0,0.0,0.8868799728909827,2.8762757295558354,0.001494314320929203,1.0,1.0,-4.5061008383265175,353561.80040124716,1550197.1620929241,4.3845154095653145,1550197.1620929241,4.3845154095653145,0.7628293105961828,0.09201274995937996,3.9207046662473806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207046662473806,1.2787479936394341,1.2790767540279466,3.066049515423829,6496.591007326447,15366.584988011557,6484.259892076316,0.0003236830393380092,22956.389666518568,2340.900273438796,19381.886744088086,1976.4024151048611,0.8442915905176578,0.8442915905176578,35454.83208944039,35405.22815468563,1.0017515993188255,0.8,4279.022623645175,4273.035954225843,1.0017515993188255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.547142953114019,4.9000956913235525,-2.4053244406597827,7.305420131983335,3.5,3.5,1.0,0.6,0.00025708214240449445,1.0001115345162062,0.00025705347206984804,198.15703211136554,0.0,5.706421675546993e-06,16.171999028500178,0.023258273878913736,8.758593496805684e-05,0.0001694962074364376,0.0006645445714072749,0.09201274993666039,0.09201274993666039,0.09201274993666039,0.0921200309186978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497486.014427292,592.4594708833115,0.0,0.09201274993666039,0.09201274995937996,0.09201274995937996,0.375,0.375,0.5,7.806664620686248,0.589980725870987,0.589980725870987,4.916955731459893e-11,0.0008142704442093418,0.5731492234572784,4.916955731459893e-11,25993.26337562894,19828.42318097603,0.7628293105961828,1.0365619634240981,0.6389380726877074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459396334888615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.146306118186,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7727623032476,261.7727623032476,-11.377237696752388,245.85339913203885,277.69212547446193,125421.02141020434,125519.92810954423,-98.90669933991876,0.0,nan,277.69212547446193,4.542125474461955,271.3243802059823,-1.8256197940176548,264.9566349375165,-8.193365062483451,258.58888966897416,-14.561110331025816,252.22114440051155,-20.92885559948843,245.85339913203885,-27.296600867961132,1.0,1.0,26022.012520719443,26022.012520719443,276.9697108036277,3.8197108036277427,276.9697108036277,276.9697108036277,76048.81749239477,76051.15946630445,-2.341973909686203,0.0,8546.071908451686,8546.071908451686,0.8856949048545808,3940.3081895786177,276.9697108036277,3.8197108036277427,1.0,0.002,0.20252975680964636,0.004850104406856411,0.00031376210521946366,0.001686237893603804,0.1568810526097318,0.1568810526097318,0.0,-1.1767323226941073e-12,1.0,1.0011727139328368,0.5731492234081088,0.09201274995937996,0.0,0.00010775109930663237,137.86869572117823,0.0,1601790.6475318517,268.0715642086604,0.0008142703950397845,1.0,1279510.804143527,2614.267044570446,,,,,,,,,,,,,,,,,,,3.0,15366.584988011557,1450.0,0.375,6.173730061729009,3.5
2912.0,-29.071427258077563,4.900528494622339,34.94891416804243,25.610573111940198,6.310506772468774,-25.533233855021702,-39.06938881902022,2.772313369112102,-5.078499673091471,-5.079302030557948,39.89941854817553,41291.31997987448,25698.063602339236,25698.063602339236,66989.38358221372,76061.30768751448,76050.88747964853,25698.063602339236,101748.95108198776,101748.95108198776,101748.95108198776,127742.22941185713,124231.61004090722,3510.6193709499125,0.0,90005.28136971212,55235.612806273355,38632.96507048751,25993.278329869365,64626.24340035688,19828.440970101117,1450.0,0.0,0.8868793839140303,2.8762703874030984,0.001494314320929203,1.0,1.0,-4.5103885647921516,353561.08374843094,1550201.0165214122,4.384535198518696,1550201.0165214122,4.384535198518696,0.7628295561055061,0.09201330847034435,3.9207143301205685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207143301205685,1.2787487276190193,1.2790774515321721,3.0660553128532038,6496.60329138362,15366.594381679015,6484.255915661461,0.00032368015731742045,22956.347693647014,2340.895993397033,19381.87485831798,1976.4012030936133,0.8442926164462023,0.8442926164462023,35454.90200154975,35405.22815468563,1.0017540684669113,0.8,4279.031061296124,4273.035954225843,1.0017540684669113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.547412419675742,4.900528494622339,-2.4052465167036705,7.305775011326009,3.5,3.5,1.0,0.6,0.00025705347206984804,1.0001114483290474,0.000257024827082346,198.1579171409607,0.0,5.681228423172979e-06,16.10060135127222,0.02326395510733691,8.757665757714069e-05,0.00016947681449270733,0.0006644701752047429,0.09201330843935115,0.09201330843935115,0.09201330843935115,0.09211979864590171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497470.9823060371,592.4643999923543,0.0,0.09201330843935115,0.09201330847034435,0.09201330847034435,0.375,0.375,0.5,7.809859328803225,0.5857855486133303,0.5857855486133303,3.694822225952521e-12,0.0008023574664548505,0.5689134657657746,3.694822225952521e-12,25993.278329869365,19828.440970101117,0.7628295561055061,1.0365662625199688,0.6389249600054343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459460550773489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.07490844096,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.772176385786,261.772176385786,-11.37782361421398,245.8523573704824,277.6919954010892,125425.48137691648,125523.4411308106,-97.95975389412105,0.0,nan,277.6919954010892,4.541995401089196,271.32406779498854,-1.8259322050114406,264.95614018886965,-8.193859811130324,258.588212582694,-14.561787417305993,252.22028497659227,-20.92971502340771,245.8523573704824,-27.297642629517583,1.0,1.0,26022.012520719443,26022.012520719443,276.96962700892715,3.8196270089271707,276.96962700892715,276.96962700892715,76048.59502272702,76050.88747964853,-2.2924569215101656,0.0,8546.071908451686,8546.071908451686,0.885694293787168,3940.3179017711714,276.96962700892715,3.8196270089271707,1.0,0.002,0.20242279915906466,0.004850571818858341,0.0003135963710829535,0.0016864036290409592,0.15679818554147676,0.15679818554147676,0.0,1.2391259893163031e-13,1.0,1.0011640589518984,0.5689134657620798,0.09201330847034435,0.0,0.00010695762600003746,136.85345718110818,0.0,1601790.5564419455,268.0715003269085,0.0008023574627600283,1.0,1279510.9829855447,2614.321009324543,,,,,,,,,,,,,,,,,,,3.0,15366.594381679015,1450.0,0.375,6.173730061729009,3.5
2913.0,-29.072503721778244,4.900951082733942,34.94897231626295,25.610355531703703,6.310432292930261,-25.53421012031435,-39.07033621855078,2.7721386909685677,-5.078564983044032,-5.079355489696696,39.89950649173151,41290.7078489493,25699.28942400889,25699.28942400889,66989.9972729582,76060.94819777223,76050.62062979546,25699.28942400889,101749.91005380436,101749.91005380436,101749.91005380436,127743.20221533871,124231.14843262544,3512.0537827132707,0.0,90005.35424127187,55235.432285757386,38633.246617238314,25993.29216153435,64626.538778772665,19828.45777726262,1450.0,0.0,0.8868787932884515,2.8762648863990705,0.001494314320929203,1.0,1.0,-4.514686585453887,353560.3465450766,1550204.8004073144,4.384555042881976,1550204.8004073144,4.384555042881976,0.7628297967813928,0.0920138622940964,3.9207250761053256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207250761053256,1.2787495960281852,1.279078283532904,3.0660616341801044,6496.616685516784,15366.603756259576,6484.251174567089,0.00032367699426957315,22956.30336077509,2340.8914727022066,19381.86068686963,1976.3997580080488,0.8442936296088058,0.8442936296088058,35454.97974202252,35405.22815468563,1.0017568140976927,0.8,4279.040443747603,4273.035954225843,1.0017568140976927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.547677036436748,4.900951082733942,-2.4051724208933187,7.306123503627261,3.5,3.5,1.0,0.6,0.000257024827082346,1.0001111984307576,0.0002569962495026907,198.15880018528415,0.0,5.676231059935884e-06,16.086438823858295,0.023269631338396844,8.756734298222553e-05,0.00016945748410012045,0.0006643962072450618,0.09201386228460871,0.09201386228460871,0.09201386228460871,0.09211956111448202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497456.0572682477,592.4692938812834,0.0,0.09201386228460871,0.0920138622940964,0.0920138622940964,0.375,0.375,0.5,7.813030295456937,0.5815810214510861,0.5815810214510861,-6.650680006714538e-12,0.0007905066526632254,0.5646689042428079,-6.650680006714538e-12,25993.29216153435,19828.45777726262,0.7628297967813928,1.0365710208042556,0.6389125679512905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445952471701561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.06074591354,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7715923675458,261.7715923675458,-11.378407632454184,245.85131840838054,277.6918663267105,125429.53738055452,125527.17959831363,-97.6422177590921,0.0,nan,277.6918663267105,4.541866326710533,271.3237567430623,-1.826243256937687,264.9556471594092,-8.194352840590795,258.58753757567905,-14.562462424320927,252.2194279920332,-20.930572007966788,245.85131840838054,-27.29868159161944,1.0,1.0,26022.012520719443,26022.012520719443,276.96954232493374,3.8195423249337637,276.96954232493374,276.96954232493374,76048.28131714549,76050.62062979546,-2.339312649972271,0.0,8546.071908451686,8546.071908451686,0.8856936142952229,3940.3287014858524,276.96954232493374,3.8195423249337637,1.0,0.002,0.20231663668125704,0.0048510354181658145,0.0003134318679077817,0.0016865681321820488,0.15671593395389086,0.15671593395389086,0.0,8.983048679911398e-14,1.0,1.0011553857946425,0.5646689042494586,0.0920138622940964,0.0,0.00010616245345820571,135.8360447112451,0.0,1601790.4637983455,268.07143501695595,0.0007905066593139054,1.0,1279511.1669562287,2614.375074876315,,,,,,,,,,,,,,,,,,,3.0,15366.603756259576,1450.0,0.375,6.173730061729009,3.5
2914.0,-29.073577423380836,4.901363620230586,34.949029418733964,25.61012904569509,6.310346448801867,-25.535185036166748,-39.07127963667733,2.7719540612773055,-5.078632651297482,-5.079411330272164,39.899592607706275,41290.08959608866,25700.49549754458,25700.49549754458,66990.58509363324,76060.59532551469,76050.3529465659,25700.49549754458,101750.84844411048,101750.84844411048,101750.84844411048,127744.15293582887,124230.67554955615,3513.477386272715,0.0,90005.4276107427,55235.239426799686,38633.542426603344,25993.30449171838,64626.846918321724,19828.473296410153,1450.0,0.0,0.8868781971595971,2.876259132636794,0.001494314320929203,1.0,1.0,-4.519010147279062,353559.57650414645,1550208.5056661502,4.3845750721674195,1550208.5056661502,4.3845750721674195,0.7628300319694874,0.09201441167367419,3.920735666152553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920735666152553,1.278750510420013,1.2790791616142685,3.0660677233002747,6496.62958763175,15366.61314352817,6484.246774213361,0.00032367395585458766,22956.260068168707,2340.8870580849434,19381.847533917866,1976.3984167802325,0.844294648882849,0.844294648882849,35455.0563543432,35405.22815468563,1.001759519885976,0.8,4279.049690043075,4273.035954225843,1.001759519885976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.547937390190027,4.901363620230586,-2.4051027614452005,7.306466381675786,3.5,3.5,1.0,0.6,0.0002569962495026907,1.0001109140637865,0.0002569677481654796,198.15968097063578,0.0,5.662898896689682e-06,16.04865547321856,0.023275294237293534,8.755806844130471e-05,0.000169438181061386,0.0006643223196953901,0.09201441164122046,0.09201441164122046,0.09201441164122046,0.09211931491646796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497441.2390058043,592.4741526429153,0.0,0.09201441164122046,0.09201441167367419,0.09201441167367419,0.375,0.375,0.5,7.816177395447187,0.5773646984400784,0.5773646984400784,7.150902092689648e-11,0.0007786789746546674,0.5604011829930755,7.150902092689648e-11,25993.30449171838,19828.473296410153,0.7628300319694874,1.0365751740650277,0.6388999551265886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459588739363831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.02296256291,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7710091212313,261.7710091212313,-11.378990878768661,245.8502821105343,277.691736131929,125433.44407255329,125530.95723982176,-97.51316726844503,0.0,nan,277.691736131929,4.541736131929042,271.32344532766376,-1.826554672336215,264.95515452340794,-8.194845476592036,258.5868637190549,-14.56313628094506,252.21857291479765,-20.93142708520233,245.8502821105343,-27.299717889465683,1.0,1.0,26022.012520719443,26022.012520719443,276.9694551619879,3.819455161987946,276.9694551619879,276.9694551619879,76047.94300224142,76050.3529465659,-2.409944324477692,0.0,8546.071908451686,8546.071908451686,0.8856929446632387,3940.339344483316,276.9694551619879,3.819455161987946,1.0,0.002,0.20221127376791978,0.0048514950314876145,0.0003132686019205793,0.0016867313981896817,0.15663430096028966,0.15663430096028966,0.0,1.1026075885656184e-13,1.0,1.0011466651184544,0.5604011829215665,0.09201441167367419,0.0,0.00010536288947661167,134.8130139152262,0.0,1601790.3684723151,268.0713673487025,0.0007786789031456465,1.0,1279511.3591218647,2614.42941424148,,,,,,,,,,,,,,,,,,,3.0,15366.61314352817,1450.0,0.375,6.173730061729009,3.5
2915.0,-29.07464839841773,4.901766267994107,34.94908548492707,25.609897914715134,6.3102572845808425,-25.536157830127532,-39.072222740482516,2.7717667158544295,-5.078702684782229,-5.079469563244324,39.899676905343675,41289.487526599674,25701.682265438954,25701.682265438954,66991.16979203862,76060.24831010566,76050.08406942354,25701.682265438954,101751.76633486249,101751.76633486249,101751.76633486249,127745.08165478492,124230.19153338378,3514.8901214011357,0.0,90005.50648078589,55235.06240450486,38633.82675142336,25993.315319922433,64627.14207134579,19828.487527794096,1450.0,0.0,0.8868775954369295,2.876253124869847,0.001494314320929203,1.0,1.0,-4.523358234454861,353558.77347131097,1550212.1326945391,4.384595289417501,1550212.1326945391,4.384595289417501,0.7628302616941157,0.0920149565161187,3.9207468245488126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207468245488126,1.2787514372423556,1.27908005222679,3.0660742270632007,6496.64336832496,15366.622550248672,6484.241784728225,0.00032367069582909055,22956.214851017176,2340.882447218691,19381.832620012898,1976.396895985163,0.8442956622334497,0.8442956622334497,35455.137078266314,35405.22815468563,1.0017623708891117,0.8,4279.059432565404,4273.035954225843,1.0017623708891117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.548193576455982,4.901766267994107,-2.4050375032749636,7.30680377126907,3.5,3.5,1.0,0.6,0.0002569677481654796,1.0001106333601701,0.00025693932210491525,198.16055952611163,0.0,5.647815888991777e-06,16.005910229402694,0.023280942053182527,8.75487978977848e-05,0.00016941895026769478,0.0006642488112804575,0.09201495651378414,0.09201495651378414,0.09201495651378414,0.09211906000255544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497426.52817602333,592.4789760635933,0.0,0.09201495651378414,0.0920149565161187,0.0920149565161187,0.375,0.375,0.5,7.819300501827146,0.5731345156408452,0.5731345156408452,-4.774847184307873e-12,0.000766878462115983,0.5561113287894841,-4.774847184307873e-12,25993.315319922433,19828.487527794096,0.7628302616941157,1.036579487269962,0.6388877212149924,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459652597974089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.98021731909,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77042645247764,261.77042645247764,-11.379573547522341,245.84924843330322,277.69160447165973,125437.3312884335,125534.7478893455,-97.41660091199954,0.0,nan,277.69160447165973,4.541604471659753,271.32313326397656,-1.826866736023419,264.95466205634193,-8.195337943658046,258.5861908486201,-14.563809151379871,252.2177196409642,-20.932280359035786,245.84924843330322,-27.30075156669676,1.0,1.0,26022.012520719443,26022.012520719443,276.96936546694224,3.8193654669422585,276.96936546694224,276.96936546694224,76047.6052494142,76050.08406942354,-2.4788200093316846,0.0,8546.071908451686,8546.071908451686,0.8856922390929642,3940.350558671557,276.96936546694224,3.8193654669422585,1.0,0.002,0.20210671461868882,0.004851950637664074,0.00031310657962220256,0.0016868934204383992,0.15655328981110128,0.15655328981110128,0.0,6.060169727151177e-14,1.0,1.0011378990193245,0.556111328794259,0.0920149565161187,0.0,0.00010455912604366232,133.78461042627842,0.0,1601790.2704621516,268.07129731521775,0.0007668784668908302,1.0,1279511.5595209927,2614.4840141198692,,,,,,,,,,,,,,,,,,,3.0,15366.622550248672,1450.0,0.375,6.173730061729009,3.5
2916.0,-29.075716579987134,4.902159184009472,34.94914052396931,25.60966688850897,6.310164817009331,-25.537128440298353,-39.073161653336115,2.7715766767913976,-5.07877505891679,-5.0795301655474905,39.89975939407184,41288.87261829911,25702.850075109174,25702.850075109174,66991.72269340829,76059.9000091445,76049.81369237448,25702.850075109174,101752.66376748365,101752.66376748365,101752.66376748365,127745.98842520906,124229.69648869132,3516.2919365177386,0.0,90005.57896923518,55234.86742788846,38634.123934829695,25993.324657725403,64627.4485925551,19828.500481014973,1450.0,0.0,0.8868769882047751,2.87624686555203,0.001494314320929203,1.0,1.0,-4.527730870797768,353557.9377681106,1550215.6818983129,4.384615691799455,1550215.6818983129,4.384615691799455,0.7628304859848622,0.09201549692105647,3.920757224625509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920757224625509,1.2787523763948687,1.2790809552688627,3.06608010823732,6496.6558298271975,15366.631975801321,6484.2377019704045,0.00032366776964429543,22956.172446467164,2340.878123157976,19381.820416376555,1976.3956515605794,0.8442966902071394,0.8442966902071393,35455.212316186764,35405.22815468563,1.001765028139364,0.8,4279.068512985329,4273.035954225843,1.001765028139364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.548445670231165,4.902159184009472,-2.4049765871658444,7.307135771175316,3.5,3.5,1.0,0.6,0.00025693932210491525,1.0001103457377447,0.00025691097307405667,198.16143579677757,0.0,5.632924066551164e-06,15.963706804606,0.023286574977249078,8.753956945168236e-05,0.0001693997526532329,0.0006641753040649371,0.0920154968892906,0.0920154968892906,0.0920154968892906,0.09211879646011255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497411.92542310926,592.4837639339672,0.0,0.0920154968892906,0.09201549692105647,0.09201549692105647,0.375,0.375,0.5,7.82239949054301,0.5688888006940829,0.5688888006940829,1.4779288903810084e-12,0.0007551066307200927,0.5517992947497419,1.4779288903810084e-12,25993.324657725403,19828.500481014973,0.7628304859848622,1.0365831260918066,0.6388751763759938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459716294955574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.938013894294,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76984420993614,261.76984420993614,-11.380155790063839,245.84821735267658,277.6914710671999,125441.15997805966,125538.50531980084,-97.34534174115649,0.0,nan,277.6914710671999,4.54147106719995,271.32282032428947,-1.8271796757105108,264.9541695814315,-8.195830418568505,258.5855188384566,-14.56448116154337,252.21686809556272,-20.93313190443726,245.84821735267658,-27.301782647323392,1.0,1.0,26022.012520719443,26022.012520719443,276.9692732270573,3.8192732270572947,276.9692732270573,276.9692732270573,76047.26614988566,76049.81369237448,-2.547542488813633,0.0,8546.071908451686,8546.071908451686,0.8856915814726214,3940.3610107486365,276.9692732270573,3.8192732270572947,1.0,0.002,0.2020029634421546,0.004852402222403066,0.00031294580754972454,0.0016870541925442604,0.15647290377486225,0.15647290377486225,0.0,9.398471584320944e-14,1.0,1.0011290873988485,0.551799294748264,0.09201549692105647,0.0,0.00010375115402079688,132.7508225208073,0.0,1601790.1697980363,268.0712249410832,0.0007551066292421638,1.0,1279511.7680734177,2614.538875564881,,,,,,,,,,,,,,,,,,,3.0,15366.631975801321,1450.0,0.375,6.173730061729009,3.5
2917.0,-29.07678132148836,4.902542303691819,34.949194433454515,25.609377154056006,6.310017610702565,-25.538101428268327,-39.0741047222167,2.7713377173658933,-5.078860812116147,-5.079603574517468,39.89983687291092,41288.325145843475,25704.02563638891,25704.02563638891,66992.35078223239,76059.60282231156,76049.46151173965,25704.02563638891,101753.48714812855,101753.48714812855,101753.48714812855,127746.81484613003,124229.13261541753,3517.6822307124953,0.0,90005.6918920843,55234.72901874158,38634.40319260302,25993.32769800147,64627.73089060449,19828.50821648301,1450.0,0.0,0.8868763339317224,2.8762392566597597,0.001494314320929203,1.0,1.0,-4.532361729806553,353556.9254635645,1550219.015548875,4.3846376747289355,1550219.015548875,4.3846376747289355,0.7628306943557499,0.09201603323801416,3.920771067717812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920771067717812,1.2787535421110567,1.2790820850312736,3.0660881386456422,6496.67284529881,15366.641421617267,6484.23052830169,0.0003236636929315231,22956.120196141543,2340.872795107559,19381.798973800705,1976.3934650263552,0.8442976778392366,0.8442976778392366,35455.31246206682,35405.22815468563,1.0017685650902528,0.8,4279.080599532103,4273.035954225843,1.0017685650902528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5486994373376755,4.902542303691819,-2.4049276711166843,7.3074699748085035,3.5,3.5,1.0,0.6,0.00025691097307405667,1.0001099913079265,0.00025688271820789723,198.16230925214322,0.0,5.617684658384228e-06,15.920518321860902,0.023292192661907463,8.753030106155594e-05,0.00016938067201250072,0.000664102838257213,0.09201603322643355,0.09201603322643355,0.09201603322643355,0.09211848480850583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497397.4216070461,592.488519090069,0.0,0.09201603322643355,0.09201603323801416,0.09201603323801416,0.375,0.375,0.5,7.825473039321629,0.5645852769274597,0.5645852769274597,8.29913915367797e-12,0.0007427624013303102,0.5472418447109249,8.29913915367797e-12,25993.32769800147,19828.50821648301,0.7628306943557499,1.0365883167959353,0.6388639145590972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459779826325136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.894825411546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7692576526007,261.7692576526007,-11.380742347399291,245.84718849312645,277.69132681207634,125444.49624090365,125542.56297445593,-98.06673355230305,0.0,nan,277.69132681207634,4.541326812076363,271.3224991482816,-1.827500851718355,264.953671484533,-8.196328515466973,258.58484382068764,-14.56515617931234,252.216016156899,-20.933983843100975,245.84718849312645,-27.302811506873525,1.0,1.0,26022.012520719443,26022.012520719443,276.969158608437,3.8191586084370215,276.969158608437,276.969158608437,76046.84834741015,76049.46151173965,-2.613164329493884,0.0,8546.071908451686,8546.071908451686,0.885690706142167,3940.3749230564013,276.969158608437,3.8191586084370215,1.0,0.002,0.20190006631780147,0.004852847732216074,0.0003127863503298298,0.0016872136496420376,0.1563931751649149,0.1563931751649149,0.0,-2.813287797165387e-14,1.0,1.0011197739927127,0.5472418447026257,0.09201603323801416,0.0,0.00010289710353401128,131.65808086674255,0.0,1601790.0528825186,268.07113918788383,0.0007427623930311711,1.0,1279512.0206976936,2614.5967374470547,,,,,,,,,,,,,,,,,,,3.0,15366.641421617267,1450.0,0.375,6.173730061729009,3.5
2918.0,-29.077843704944993,4.902916020963822,34.949247350819164,25.609168514516227,6.309945392560564,-25.539064795137772,-39.07503878055138,2.7711664825538858,-5.078936889748832,-5.079668027578782,39.8999160590797,41287.7012427745,25705.153924997205,25705.153924997205,66992.8551677717,76059.23767018647,76049.19597693154,25705.153924997205,101754.34990192874,101754.34990192874,101754.34990192874,127747.68438160313,124228.62283872717,3519.0615428759606,0.0,90005.7485893105,55234.52623648837,38634.691503135706,25993.33447967439,64628.0259828101,19828.518963638253,1450.0,0.0,0.8868757190567691,2.876232587089472,0.001494314320929203,1.0,1.0,-4.536752273959735,353556.0366621436,1550222.4226658926,4.384658333941212,1550222.4226658926,4.384658333941212,0.7628309087909924,0.09201656444987423,3.9207801621513783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207801621513783,1.2787543937664958,1.2790829007726086,3.0660932085659947,6496.683587851662,15366.650900743192,6484.227640557265,0.0003236612024330558,22956.081409043676,2340.868839924304,19381.79034213937,1976.3925848418544,0.8442987283754712,0.8442987283754713,35455.37825441295,35405.22815468563,1.0017708887448369,0.8,4279.088539971275,4273.035954225843,1.0017708887448369,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.548942999745158,4.902916020963822,-2.404874718196719,7.3077907391605414,3.5,3.5,1.0,0.6,0.00025688271820789723,1.0001097486531405,0.00025685452876931175,198.16318077978653,0.0,5.599049525763722e-06,15.86770635601439,0.023297791711433227,8.752112212016415e-05,0.00016936159608773308,0.0006640295861710784,0.09201656444090216,0.09201656444090216,0.09201656444090216,0.09211820733349446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497383.04362470604,592.4932330563958,0.0,0.09201656444090216,0.09201656444987423,0.09201656444987423,0.375,0.375,0.5,7.828522327639215,0.560274059209064,0.560274059209064,6.480149750132114e-12,0.0007311378299732496,0.5429157536190701,6.480149750132114e-12,25993.33447967439,19828.518963638253,0.7628309087909924,1.03659138816325,0.6388513437460753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44598431536208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.842013445705,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7686745964687,261.7686745964687,-11.381325403531264,245.84616253982875,277.69118665311237,125448.59148037156,125546.07284952536,-97.48136915380506,0.0,nan,277.69118665311237,4.541186653112391,271.3221818304453,-1.8278181695546891,264.9531770078458,-8.196822992154182,258.5841721851187,-14.565827814881288,252.21516736246147,-20.934832637538506,245.84616253982875,-27.303837460171223,1.0,1.0,26022.012520719443,26022.012520719443,276.96906308439816,3.8190630843981808,276.96906308439816,276.96906308439816,76046.58059767098,76049.19597693154,-2.6153792605618946,0.0,8546.071908451686,8546.071908451686,0.8856901310800044,3940.384062962135,276.96906308439816,3.8190630843981808,1.0,0.002,0.20179797990254933,0.004853291212986193,0.00031262815491930093,0.001687371845170669,0.15631407745965045,0.15631407745965045,0.0,8.996969835806112e-14,1.0,1.0011109332446049,0.5429157536125899,0.09201656444987423,0.0,0.00010208639409090983,130.62079103217212,0.0,1601789.9481691136,268.07106311025115,0.0007311378234930999,1.0,1279512.242501698,2614.6517435780183,,,,,,,,,,,,,,,,,,,3.0,15366.650900743192,1450.0,0.375,6.173730061729009,3.5
2919.0,-29.07890331898263,4.903280502628759,34.94929928774188,25.6089371041395,6.3098554118461445,-25.540027445911324,-39.07596889240665,2.7709795383197897,-5.079014370435232,-5.079733942913985,39.89999359806663,41287.096508654526,25706.262197272565,25706.262197272565,66993.3587059271,76058.89556932522,76048.932112789,25706.262197272565,101755.19431006156,101755.19431006156,101755.19431006156,127748.53445583131,124228.10460099862,3520.429854832687,0.0,90005.82810037427,55234.34226386612,38634.984262786835,25993.340145769755,64628.32440855659,19828.528733685096,1450.0,0.0,0.8868751027026585,2.876225761688766,0.001494314320929203,1.0,1.0,-4.541156068101259,353555.127697914,1550225.7589167303,4.384679042871301,1550225.7589167303,4.384679042871301,0.7628311183744525,0.09201709091451965,3.9207914635930363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207914635930363,1.278755318093816,1.2790837892881137,3.066099830136063,6496.69761816407,15366.660391617228,6484.222519903708,0.00032365788122698286,22956.035518882814,2340.8641604301993,19381.775036163217,1976.3910240666505,0.8442997494153754,0.8442997494153753,35455.46001299297,35405.22815468563,1.0017737762964938,0.8,4279.098407365731,4273.035954225843,1.0017737762964938,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.549182241249103,4.903280502628759,-2.4048253103840525,7.308105813012811,3.5,3.5,1.0,0.6,0.00025685452876931175,1.0001094634925305,0.0002568264156528803,198.1640500421878,0.0,5.58610881449621e-06,15.83103238028226,0.023303377820247724,8.75119828445728e-05,0.00016934254592473896,0.0006639568084848283,0.09201709090700926,0.09201709090700926,0.09201709090700926,0.09211792471430491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497368.77524805465,592.4979109833371,0.0,0.09201709090700926,0.09201709091451965,0.09201709091451965,0.375,0.375,0.5,7.8315473433299365,0.5559580260240864,0.5559580260240864,3.808509063674137e-12,0.0007195724787720792,0.538577874812745,3.808509063674137e-12,25993.340145769755,19828.528733685096,0.7628311183744525,1.0365943929231343,0.6388390366993367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445990634119344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.80533946997,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76809304190635,261.76809304190635,-11.381906958093623,245.84513928123394,277.69104680258204,125452.5174109075,125549.74772752031,-97.2303166128111,0.0,nan,277.69104680258204,4.541046802582059,271.32186529831,-1.8281347016899758,264.95268379407054,-8.19731620592944,258.5835022897524,-14.566497710247575,252.21432078548926,-20.935679214510714,245.84513928123394,-27.304860718766037,1.0,1.0,26022.012520719443,26022.012520719443,276.96896629357474,3.8189662935747606,276.96896629357474,276.96896629357474,76046.2686220294,76048.932112789,-2.6634907596017,0.0,8546.071908451686,8546.071908451686,0.8856894164632789,3940.3954209110016,276.96896629357474,3.8189662935747606,1.0,0.002,0.20169670645721408,0.0048537308097860755,0.00031247121806840105,0.0016875287820259826,0.15623560903420053,0.15623560903420053,0.0,9.438370224268411e-14,1.0,1.0011020682152154,0.5385778748089365,0.09201709091451965,0.0,0.0001012734245963884,129.58060958361867,0.0,1601789.841926681,268.07098562956475,0.0007195724749635701,1.0,1279512.4693377828,2614.7068898785674,,,,,,,,,,,,,,,,,,,3.0,15366.660391617228,1450.0,0.375,6.173730061729009,3.5
