time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2920.0,-29.07995803709522,4.9036357377215305,34.94935017127404,25.60862941844391,6.3096852999659445,-25.540993703385176,-39.07690333491189,2.7707209662245518,-5.079101996987333,-5.079809617108715,39.90006707101991,41286.55434953022,25707.37178868788,25707.37178868788,66993.9261382181,76058.61365632348,76048.60816134169,25707.37178868788,101755.97995002958,101755.97995002958,101755.97995002958,127749.3208713981,124227.53413573925,3521.786735658851,0.0,90005.94256838322,55234.195009922405,38635.27506495646,25993.340921368523,64628.615986324985,19828.534439528437,1450.0,0.0,0.8868744514014306,2.8762179072131784,0.001494314320929203,1.0,1.0,-4.545751066888386,353554.08416231995,1550228.9202224086,4.384700926013583,1550228.9202224086,4.384700926013583,0.762831315124554,0.09201761320758872,3.9208050918556414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208050918556414,1.27875657422529,1.2790850097905433,3.066107475717953,6496.713818234652,15366.669902559177,6484.215931264993,0.000323654012068121,22955.984921399177,2340.859000922759,19381.755342281183,1976.38901584957,0.8443007524462104,0.8443007524462104,35455.55860454651,35405.22815468563,1.0017772583577615,0.8,4279.1103063217615,4273.035954225843,1.0017772583577615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.549421767514325,4.9036357377215305,-2.4047855241655713,7.308421261887101,3.5,3.5,1.0,0.6,0.0002568264156528803,1.0001089586309786,0.00025679843524693835,198.16491529477975,0.0,5.571009011359876e-06,15.788239538193888,0.023308948829259084,8.75028019042087e-05,0.0001693236137486716,0.0006638848869571896,0.09201761319146697,0.09201761319146697,0.09201761319146697,0.09211760550701141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497354.60944717546,592.5025550545326,0.0,0.09201761319146697,0.09201761320758872,0.09201761320758872,0.375,0.375,0.5,7.834547112569295,0.551604791974853,0.551604791974853,-1.1425527191022411e-11,0.00070762012137493,0.5340585502203226,-1.1425527191022411e-11,25993.340921368523,19828.534439528437,0.762831315124554,1.0365984961273749,0.6388277656799304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459969364571872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.762546627884,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7675058763659,261.7675058763659,-11.382494123634103,245.84411834460616,277.6908934081291,125455.62172743825,125553.7901475442,-98.1684201059458,0.0,nan,277.6908934081291,4.540893408129136,271.3215383954203,-1.8284616045796724,264.9521833827424,-8.197816617257558,258.5828283699984,-14.567171630001553,252.21347335729905,-20.936526642700926,245.84411834460616,-27.30588165539382,1.0,1.0,26022.012520719443,26022.012520719443,276.96885271290665,3.8188527129066756,276.96885271290665,276.96885271290665,76045.78153834198,76048.60816134169,-2.826622999709798,0.0,8546.071908451686,8546.071908451686,0.885688554715732,3940.4091173149195,276.96885271290665,3.8188527129066756,1.0,0.002,0.2015962800694877,0.004854164899916637,0.00031231558722004616,0.0016876844121141482,0.15615779361002308,0.15615779361002308,0.0,-6.658055183572653e-13,1.0,1.0010928321234591,0.5340585502317481,0.09201761320758872,0.0,0.00010042636993868944,128.4968187398602,0.0,1601789.7234293371,268.07089800301264,0.0007076201328004572,1.0,1279512.7297572126,2614.764253716391,,,,,,,,,,,,,,,,,,,3.0,15366.669902559177,1450.0,0.375,6.173730061729009,3.5
2921.0,-29.081012129808013,4.903982034323262,34.949400096566684,25.608433840703242,6.309628432774639,-25.541948073565486,-39.07782838270066,2.7705643763284837,-5.079183704554794,-5.079879870821278,39.90014118310855,41285.93132510898,25708.444405747185,25708.444405747185,66994.37573085616,76058.243214515,76048.34190893688,25708.444405747185,101756.78631468407,101756.78631468407,101756.78631468407,127750.13013074362,124226.99759218749,3523.1325385561313,0.0,90005.99746148578,55233.99710439265,38635.555952325696,25993.34381605955,64628.89976838525,19828.541828372938,1450.0,0.0,0.8868738253725967,2.8762106203782407,0.001494314320929203,1.0,1.0,-4.550187686979086,353553.1153767723,1550232.1090353795,4.384721960046478,1550232.1090353795,4.384721960046478,0.7628315144326374,0.09201813058072325,3.92081438027498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92081438027498,1.2787573574484035,1.279085757432807,3.0661128613941764,6496.725229836305,15366.679476262356,6484.212631885942,0.00032365135465963455,22955.944539045828,2340.8548830687164,19381.745480216407,1976.3880101988352,0.8443018080676202,0.8443018080676203,35455.62580013731,35405.22815468563,1.0017796315762821,0.8,4279.118416117699,4273.035954225843,1.0017796315762821,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.549653312166421,4.903982034323262,-2.4047441648941335,7.308726199217395,3.5,3.5,1.0,0.6,0.00025679843524693835,1.0001088949567993,0.0002567704742372389,198.1657800408953,0.0,5.544734773403794e-06,15.71377834782635,0.02331449356403249,8.749371414414707e-05,0.00016930472110279128,0.0006638123851482689,0.09201813056293733,0.09201813056293733,0.09201813056293733,0.09211730710507217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497340.56530977617,592.5071592526854,0.0,0.09201813056293733,0.09201813058072325,0.09201813058072325,0.375,0.375,0.5,7.83752241023555,0.5472470061058061,0.5472470061058061,-6.991740519879386e-12,0.000696166266493492,0.5296921838422008,-6.991740519879386e-12,25993.34381605955,19828.541828372938,0.7628315144326374,1.036600901004786,0.638815320592924,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446003209727081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.68808543751,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.766924471841,261.766924471841,-11.383075528158997,245.84310044528024,277.69074849839694,125459.93717957064,125557.14241328415,-97.20523371351265,0.0,nan,277.69074849839694,4.540748498396965,271.32121888777095,-1.8287811122290236,264.9516892771745,-8.198310722825454,258.5821596665307,-14.567840333469292,252.21263005589253,-20.937369944107445,245.84310044528024,-27.306899554719735,1.0,1.0,26022.012520719443,26022.012520719443,276.96875130424854,3.818751304248565,276.96875130424854,276.96875130424854,76045.58261451476,76048.34190893688,-2.7592944221250946,0.0,8546.071908451686,8546.071908451686,0.8856879673865354,3940.418452176355,276.96875130424854,3.818751304248565,1.0,0.002,0.20149667209396466,0.004854596304793048,0.0003121612278199607,0.0016878387722565936,0.15608061390998035,0.15608061390998035,0.0,7.655421435659449e-14,1.0,1.0010839084702723,0.5296921838491926,0.09201813058072325,0.0,9.96079563526883e-05,127.44967222014559,0.0,1601789.6124821615,268.0708162954452,0.0006961662734852325,1.0,1279512.9715228404,2614.8197245986944,,,,,,,,,,,,,,,,,,,3.0,15366.679476262356,1450.0,0.375,6.173730061729009,3.5
2922.0,-29.082063967960313,4.904319561049657,34.94944908064213,25.60820218585434,6.3095383443416,-25.542903736761122,-39.07875364003701,2.7703781127809055,-5.079266225012134,-5.079951036975348,39.90021386993338,41285.34205694605,25709.496789914385,25709.496789914385,66994.83884686044,76057.90482795218,76048.08095855966,25709.496789914385,101757.57774847404,101757.57774847404,101757.57774847404,127750.92361648586,124226.45634124498,3524.4672752408846,0.0,90006.07835316748,55233.82641732398,38635.83548427056,25993.345868011816,64629.18135228238,19828.548466490873,1450.0,0.0,0.8868731998593078,2.8762032354324383,0.001494314320929203,1.0,1.0,-4.55462241094358,353552.1340104337,1550235.2365270045,4.384742976777664,1550235.2365270045,4.384742976777664,0.7628317095912025,0.09201864321699468,3.9208258956787354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208258956787354,1.2787582781556392,1.279086642619257,3.06611965893489,6496.739633009394,15366.689027337106,6484.207285071904,0.000323647940572311,22955.897749085463,2340.8501118205977,19381.729498231438,1976.3863804899165,0.8443028327656489,0.8443028327656488,35455.709106448085,35405.22815468563,1.0017825737958856,0.8,4279.1284703068595,4273.035954225843,1.0017825737958856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.549880489166593,4.904319561049657,-2.4047058234320446,7.309025384481702,3.5,3.5,1.0,0.6,0.0002567704742372389,1.000108662966255,0.0002567425758273856,198.1666429439929,0.0,5.5409152978197065e-06,15.702953954021048,0.023320034479330308,8.748462519804232e-05,0.0001692858490391966,0.0006637403406848432,0.09201864321675432,0.09201864321675432,0.09201864321675432,0.09211700561478511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497326.6325831539,592.5117268348192,0.0,0.09201864321675432,0.09201864321699468,0.09201864321699468,0.375,0.375,0.5,7.840473283619597,0.5428883875974861,0.5428883875974861,-4.001776687800884e-11,0.0006848119631968075,0.5253286260317509,-4.001776687800884e-11,25993.345868011816,19828.548466490873,0.7628317095912025,1.0366035503634694,0.6388034196488868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460094793289207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.67726104371,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7663449657225,261.7663449657225,-11.383655034277467,245.84208511844298,277.69060481300784,125463.87523154907,125560.76307011789,-96.88783856879968,0.0,nan,277.69060481300784,4.54060481300786,271.3209008740751,-1.82909912592487,264.95119693520235,-8.19880306479763,258.5814929962598,-14.568507003740194,252.21178905734698,-20.938210942653,245.84208511844298,-27.307914881556997,1.0,1.0,26022.012520719443,26022.012520719443,276.9686496035542,3.8186496035542064,276.9686496035542,276.9686496035542,76045.28990209357,76048.08095855966,-2.791056466085138,0.0,8546.071908451686,8546.071908451686,0.8856872392394074,3940.430025157129,276.9686496035542,3.8186496035542064,1.0,0.002,0.20139788205447068,0.004855023899012964,0.0003120081350319054,0.0016879918650712933,0.1560040675159527,0.1560040675159527,0.0,1.0319869958586025e-13,1.0,1.0010749903663927,0.5253286260717687,0.09201864321699468,0.0,9.879002033290074e-05,126.40313666718707,0.0,1601789.500745036,268.07073377498784,0.0006848120032145744,1.0,1279513.2164285034,2614.87515479002,,,,,,,,,,,,,,,,,,,3.0,15366.689027337106,1450.0,0.375,6.173730061729009,3.5
2923.0,-29.08311315271821,4.9046484640330394,34.94949713281827,25.60796159030872,6.309437661775205,-25.543858071315032,-39.07967865290118,2.770182579839315,-5.0793504968899015,-5.080024017042843,39.90028494341992,41284.76355236724,25710.531638770393,25710.531638770393,66995.29519113764,76057.57363327898,76047.81937659203,25710.531638770393,101758.35101536242,101758.35101536242,101758.35101536242,127751.69771001833,124225.90678367183,3525.7909263465003,0.0,90006.16135021958,55233.661289624186,38636.11117843933,25993.34669465591,64629.457873095234,19828.554044980512,1450.0,0.0,0.8868725709546585,2.8761956573458733,0.001494314320929203,1.0,1.0,-4.559070536107413,353551.1276337129,1550238.294605996,4.384764107476072,1550238.294605996,4.384764107476072,0.7628318999437327,0.09201915135784924,3.9208374477997205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208374477997205,1.2787592416947124,1.279087570728545,3.066126382479565,6496.753879393757,15366.698588441795,6484.202049544548,0.00032364456632814735,22955.85128139624,2340.8453734349896,19381.71384888981,1976.3847847011782,0.8443038601054641,0.844303860105464,35455.79267833451,35405.22815468563,1.0017855253968497,0.8,4279.138556548189,4273.035954225843,1.0017855253968497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.550103880838633,4.9046484640330394,-2.4046711205498723,7.309319584582912,3.5,3.5,1.0,0.6,0.0002567425758273856,1.0001083897644205,0.00025671475057604734,198.16750367683312,0.0,5.528534224111789e-06,15.66786599113281,0.02332556301355442,8.747553952567464e-05,0.00016926703630171095,0.0006636685346098231,0.09201915133491285,0.09201915133491285,0.09201915133491285,0.0921166975868101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497312.81064511224,592.5162579965782,0.0,0.09201915133491285,0.09201915135784924,0.09201915135784924,0.375,0.375,0.5,7.843399672219623,0.538527105121716,0.538527105121716,-9.606537787476555e-12,0.0006735201529295409,0.5209534809354182,-9.606537787476555e-12,25993.34669465591,19828.554044980512,0.7628318999437327,1.03660617612928,0.6387917353946084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460157355724654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.64217308082,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7657662909487,261.7657662909487,-11.384233709051273,245.84107225835254,277.6904603235549,125467.67829793897,125564.42714143681,-96.74884349786441,0.0,nan,277.6904603235549,4.540460323554896,271.3205827104733,-1.8294172895267025,264.95070509750855,-8.199294902491431,258.5808274844247,-14.569172515575303,252.21094987137832,-20.93905012862166,245.84107225835254,-27.308927741647437,1.0,1.0,26022.012520719443,26022.012520719443,276.9685460150422,3.818546015042216,276.9685460150422,276.9685460150422,76044.97308562697,76047.81937659203,-2.846290965055232,0.0,8546.071908451686,8546.071908451686,0.8856865087701963,3940.441635038719,276.9685460150422,3.818546015042216,1.0,0.002,0.20129991217428822,0.00485544751467279,0.0003118563117182825,0.0016881436882691988,0.15592815585914124,0.15592815585914124,0.0,-1.2518631964386628e-14,1.0,1.0010660483837106,0.5209534809450247,0.09201915135784924,0.0,9.796986132882796e-05,125.3537569867987,0.0,1601789.3870823316,268.0706495031101,0.0006735201625360787,1.0,1279513.4675761038,2614.930717855862,,,,,,,,,,,,,,,,,,,3.0,15366.698588441795,1450.0,0.375,6.173730061729009,3.5
2924.0,-29.084159807765232,4.904968886120347,34.949544262251905,25.60772109953689,6.309334475274134,-25.544810379455328,-39.08059961451215,2.7699850465443827,-5.0794365272290065,-5.080098821104248,39.90035441736203,41284.17325785182,25711.549346103333,25711.549346103333,66995.72260395516,76057.24166305979,76047.55692448543,25711.549346103333,101759.10627058876,101759.10627058876,101759.10627058876,127752.45256814976,124225.34910483508,3527.103463314678,0.0,90006.23959281409,55233.480430925585,38636.39906876501,25993.346297561005,64629.74536632601,19828.558566008403,1450.0,0.0,0.8868719385567171,2.876187884998102,0.001494314320929203,1.0,1.0,-4.563531146108346,353550.09610657336,1550241.2838673613,4.384785355566867,1550241.2838673613,4.384785355566867,0.7628320855275547,0.0920196549735254,3.9208484382333366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208484382333366,1.2787602143555032,1.2790885080553953,3.0661326448989104,6496.767148708881,15366.708167641547,6484.197487578728,0.0003236414394504364,22955.80688994173,2340.8408467664017,19381.700212868687,1976.3833942139966,0.8443048987905947,0.8443048987905947,35455.872186741915,35405.22815468563,1.001788333485035,0.8,4279.148152370648,4273.035954225843,1.001788333485035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.550323572189143,4.904968886120347,-2.4046400253518154,7.3096089114721625,3.5,3.5,1.0,0.6,0.00025671475057604734,1.000108129334048,0.0002566869951821995,198.16836234083547,0.0,5.514060596877789e-06,15.626847731551653,0.023331077074151295,8.746649451191042e-05,0.00016924825606413692,0.0006635967604627871,0.09201965493661676,0.09201965493661676,0.09201965493661676,0.09211638297469099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497299.09985769243,592.5207526212353,0.0,0.09201965493661676,0.0920196549735254,0.0920196549735254,0.375,0.375,0.5,7.8463015146529225,0.5341615626068688,0.5341615626068688,-3.183231456205249e-12,0.0006622938752229857,0.5165676749958834,-3.183231456205249e-12,25993.346297561005,19828.558566008403,0.7628320855275547,1.036608178234629,0.6387797603696282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446021976085127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.60115482124,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7651882987278,261.7651882987278,-11.384811701272156,245.84006183072304,277.69031476674576,125471.43311109088,125568.06783985425,-96.63472876338156,0.0,nan,277.69031476674576,4.54031476674578,271.32026417950954,-1.8297358204904413,264.95021359237046,-8.199786407629517,258.58016300510593,-14.569836994894047,252.21011241791246,-20.939887582087522,245.84006183072304,-27.309938169276933,1.0,1.0,26022.012520719443,26022.012520719443,276.9684405007189,3.818440500718907,276.9684405007189,276.9684405007189,76044.65550905086,76047.55692448543,-2.9014154345641145,0.0,8546.071908451686,8546.071908451686,0.885685813817531,3940.4526804245033,276.9684405007189,3.818440500718907,1.0,0.002,0.20120276450319752,0.00485586714192387,0.00031170576104920874,0.0016882942390782534,0.15585288052460436,0.15585288052460436,0.0,1.2746227684434785e-13,1.0,1.001057084414589,0.5165676749990666,0.0920196549735254,0.0,9.714765293751495e-05,124.30175528514755,0.0,1601789.2714905303,268.07056347277097,0.0006622938784062171,1.0,1279513.7250006238,2614.9864017299437,,,,,,,,,,,,,,,,,,,3.0,15366.708167641547,1450.0,0.375,6.173730061729009,3.5
2925.0,-29.085203065629653,4.9052807318611285,34.949590358455644,25.607422075141244,6.309172038577814,-25.54576555521769,-39.08152469722552,2.7697345280071315,-5.079536123281741,-5.080186650365935,39.90041885705423,41283.6383403857,25712.578509234685,25712.578509234685,66996.2168496204,76056.95716611712,76047.20749237417,25712.578509234685,101759.78600160885,101759.78600160885,101759.78600160885,127753.12551946726,124224.72124318345,3528.4042762838108,0.0,90006.34875819589,55233.33814350684,38636.678460765615,25993.339517858396,64630.01797862401,19828.557801683695,1450.0,0.0,0.8868712580915038,2.876178739487396,0.001494314320929203,1.0,1.0,-4.568255498234237,353548.88496813364,1550244.0565220888,4.384808218704513,1550244.0565220888,4.384808218704513,0.7628322550882981,0.09202015452964304,3.920861715699801,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920861715699801,1.278761432436371,1.2790896909546037,3.066140107329908,6496.782960704697,15366.717762547014,6484.191201563935,0.0003236376702413792,22955.756995406155,2340.835758939715,19381.68142354981,1976.3814782366874,0.8443059153931809,0.8443059153931809,35455.96824023686,35405.22815468563,1.001791725916855,0.8,4279.159745009894,4273.035954225843,1.001791725916855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5505457364901245,4.9052807318611285,-2.4046207633015393,7.309901495162668,3.5,3.5,1.0,0.6,0.0002566869951821995,1.0001077792730984,0.0002566593326258952,198.16921822428122,0.0,5.500240944950095e-06,15.58768283798857,0.023336577315096245,8.745740989385376e-05,0.00016922958528834575,0.0006635258021208292,0.09202015452333899,0.09202015452333899,0.09202015452333899,0.0921160193917595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497285.4900723472,592.5252138632717,0.0,0.09202015452333899,0.09202015452964304,0.09202015452964304,0.375,0.375,0.5,7.84917746270777,0.529746437230358,0.529746437230358,-2.665956344571896e-11,0.0006505270841898891,0.5119311521316945,-2.665956344571896e-11,25993.339517858396,19828.557801683695,0.7628322550882981,1.0366114530832868,0.6387687893579114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460282016021906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.56198992768,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76460578741313,261.76460578741313,-11.385394212586846,245.83905344142372,277.69015813341514,125474.60415416428,125571.99443347982,-97.39027931555,0.0,nan,277.69015813341514,4.5401581334151615,271.3199371949875,-1.83006280501246,264.94971625664505,-8.20028374335493,258.57949531819816,-14.570504681801822,252.20927437980916,-20.94072562019082,245.83905344142372,-27.310946558576262,1.0,1.0,26022.012520719443,26022.012520719443,276.9683117834194,3.8183117834194036,276.9683117834194,276.9683117834194,76044.2465658688,76047.20749237417,-2.960926505373209,0.0,8546.071908451686,8546.071908451686,0.8856849742496076,3940.4660242783,276.9683117834194,3.8183117834194036,1.0,0.002,0.2011064861332578,0.0048562805865845085,0.0003115565487529048,0.0016884434516946337,0.15577827437645242,0.15577827437645242,0.0,4.475387074820425e-13,1.0,1.001047607741802,0.511931152158354,0.09202015452964304,0.0,9.627835413866581e-05,123.18950464086568,0.0,1601789.1394791426,268.07046387671824,0.0006505271108494526,1.0,1279514.0272489581,2615.0451555416967,,,,,,,,,,,,,,,,,,,3.0,15366.717762547014,1450.0,0.375,6.173730061729009,3.5
2926.0,-29.08624401104592,4.9055843910724,34.949635564566634,25.607199256215267,6.309089455161996,-25.546710664462424,-39.082440769392974,2.769556108118181,-5.079625000536225,-5.0802644990370736,39.90048536122503,41283.05365047888,25713.560892031892,25713.560892031892,66996.61454251077,76056.61580001184,76046.94921440582,25713.560892031892,101760.51010643771,101760.51010643771,101760.51010643771,127753.84707390617,124224.15311745778,3529.6939564483982,0.0,90006.42388598886,55233.169233545996,38636.9496138254,25993.336967468465,64630.28658129387,19828.56045118179,1450.0,0.0,0.8868706209478405,2.8761706416591393,0.001494314320929203,1.0,1.0,-4.572716804823187,353547.8114623219,1550246.9180103722,4.384829626291109,1550246.9180103722,4.384829626291109,0.7628324318650546,0.09202064895154778,3.9208728190147153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208728190147153,1.2787623161839494,1.2790905395533643,3.066146671193194,6496.796868743359,15366.72739062087,6484.186227247316,0.00032363438303444563,22955.711149184066,2340.831083926118,19381.666554984557,1976.3799620649822,0.8443069539003785,0.8443069539003786,35456.048565165,35405.22815468563,1.0017945628465448,0.8,4279.169439377756,4273.035954225843,1.0017945628465448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.550757802372379,4.9055843910724,-2.4045963884675836,7.310180779539984,3.5,3.5,1.0,0.6,0.0002566593326258952,1.000107541274971,0.0002566317341220097,198.1700722170281,0.0,5.481867156908263e-06,15.535611522678018,0.023342059182253152,8.744841462167267e-05,0.00016921091800422254,0.0006634544890832839,0.09202064895180861,0.09202064895180861,0.09202064895180861,0.09211569386324733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497272.00947738986,592.5296328437956,0.0,0.09202064895180861,0.09202064895154778,0.09202064895154778,0.375,0.375,0.5,7.852028811410859,0.5253341038382473,0.5253341038382473,-1.3073986337985843e-12,0.0006394985008455478,0.5075476942138835,-1.3073986337985843e-12,25993.336967468465,19828.56045118179,0.7628324318650546,1.0366132982907397,0.6387570879567716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460344069634932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.50991861236,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7640270482367,261.7640270482367,-11.385972951763279,245.8380478451973,277.69000625129127,125478.67371643223,125575.43332544599,-96.7596090137759,0.0,nan,277.69000625129127,4.540006251291288,271.3196145700448,-1.8303854299551858,264.9492228888884,-8.200777111111563,258.5788312076009,-14.571168792399078,252.2084395263976,-20.94156047360238,245.8380478451973,-27.31195215480267,1.0,1.0,26022.012520719443,26022.012520719443,276.96820371291403,3.8182037129140554,276.96820371291403,276.96820371291403,76044.00115688705,76046.94921440582,-2.9480575187626528,0.0,8546.071908451686,8546.071908451686,0.8856842721584396,3940.4771831097887,276.96820371291403,3.8182037129140554,1.0,0.002,0.20101102963129966,0.004856692132454184,0.0003114086161960201,0.0016885913839310947,0.15570430809801006,0.15570430809801006,0.0,1.271148984682835e-13,1.0,1.0010386481687992,0.5075476942151909,0.09202064895154778,0.0,9.545648523753582e-05,122.13793742626243,0.0,1601789.0208986825,268.07037499946375,0.0006394985021529465,1.0,1279514.2951506327,2615.1007838175715,,,,,,,,,,,,,,,,,,,3.0,15366.72739062087,1450.0,0.375,6.173730061729009,3.5
2927.0,-29.08728264298298,4.905880013001375,34.94967989058619,25.60696309609341,6.308988105054236,-25.547655568180655,-39.08335673678664,2.7693610297817255,-5.079714878569916,-5.080343429841154,39.9005503739577,41282.470897789346,25714.52536531951,25714.52536531951,66996.99626310886,76056.28204483377,76046.69205681507,25714.52536531951,101761.21742213458,101761.21742213458,101761.21742213458,127754.55091313427,124223.5784077282,3530.9725054060723,0.0,90006.49573078821,55232.99136787123,38637.227069907756,25993.333490999685,64630.56056090744,19828.562280888113,1450.0,0.0,0.886869983695539,2.8761624279933597,0.001494314320929203,1.0,1.0,-4.577183946875834,353546.72303659667,1550249.7153289944,4.384851037548787,1550249.7153289944,4.384851037548787,0.7628326042811648,0.09202113864940228,3.9208831947276264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208831947276264,1.278763277005509,1.27909146532775,3.0661524812545387,6496.809179566159,15366.737030245511,6484.182345743169,0.0003236314997947134,22955.66872581644,2340.8267579465405,19381.65495290891,1976.378778982518,0.8443080088149157,0.8443080088149156,35456.12362634663,35405.22815468563,1.0017972138717781,0.8,4279.178498467178,4273.035954225843,1.0017972138717781,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.550966002148712,4.905880013001375,-2.4045749593709087,7.310454972372284,3.5,3.5,1.0,0.6,0.0002566317341220097,1.0001073031643137,0.0002566041996794079,198.17092431818776,0.0,5.469197508070421e-06,15.499705737871574,0.023347528379761222,8.743942123321613e-05,0.00016919231288879357,0.0006633832962827691,0.0920211386340196,0.0920211386340196,0.0920211386340196,0.09211536461387512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497258.6406575162,592.5340150915887,0.0,0.0920211386340196,0.09202113864940228,0.09202113864940228,0.375,0.375,0.5,7.854855592065777,0.5209269769964635,0.5209269769964635,3.0127011996228248e-12,0.0006285512712338459,0.5031594829653159,3.0127011996228248e-12,25993.333490999685,19828.562280888113,0.7628326042811648,1.0366148101093955,0.6387453634861329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460405986206852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.47401282756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7634498996516,261.7634498996516,-11.386550100348359,245.83704476323723,277.68985503608064,125482.46287233842,125578.9565534646,-96.49368112617995,0.0,nan,277.68985503608064,4.539855036080667,271.31929298148253,-1.8307070185174439,264.9487309269719,-8.201269073028072,258.5781688723469,-14.57183112765307,252.2076068177908,-20.942393182209173,245.83704476323723,-27.312955236762747,1.0,1.0,26022.012520719443,26022.012520719443,276.9680946913743,3.818094691374313,276.9680946913743,276.9680946913743,76043.7023426234,76046.69205681507,-2.9897141916735563,0.0,8546.071908451686,8546.071908451686,0.8856836160751149,3940.4876107012647,276.9680946913743,3.818094691374313,1.0,0.002,0.20091639593913654,0.004857099818801222,0.00031126195769543415,0.0016887380424641966,0.15563097884771707,0.15563097884771707,0.0,1.5963055530199277e-13,1.0,1.001029678688575,0.5031594829623032,0.09202113864940228,0.0,9.463367562243362e-05,121.08516646647918,0.0,1601788.9012850649,268.07028512143006,0.0006285512682211447,1.0,1279514.5667762167,2615.1564669122245,,,,,,,,,,,,,,,,,,,3.0,15366.737030245511,1450.0,0.375,6.173730061729009,3.5
2928.0,-29.08831878851774,4.906167732749712,34.949723344984676,25.606717820651852,6.3088805049171,-25.548598859163146,-39.08426865292711,2.7691605751850754,-5.079806286271889,-5.080423966976431,39.90061387087745,41281.89437320107,25715.473626794817,25715.473626794817,66997.36799999588,76055.95889154685,76046.43397257847,25715.473626794817,101761.90759937328,101761.90759937328,101761.90759937328,127755.23649668027,124222.9965835191,3532.2399131611787,0.0,90006.57880225549,55232.820304699715,38637.50944172864,25993.32889730699,64630.83833903563,19828.56314129699,1450.0,0.0,0.8868693437545982,2.8761540429919124,0.001494314320929203,1.0,1.0,-4.581659496739519,353545.61246297,1550252.4474307997,4.3848725391640135,1550252.4474307997,4.3848725391640135,0.7628327721945343,0.09202162380896607,3.9208947128954557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208947128954557,1.2787642626133797,1.2790924159766779,3.066159125281166,6496.823257461322,15366.74668151867,6484.177266351736,0.0003236281701631075,22955.62247724538,2340.8220419047666,19381.639770268004,1976.3772307840093,0.844309048446843,0.8443090484468428,35456.20695236116,35405.22815468563,1.0018001567976107,0.8,4279.188555034373,4273.035954225843,1.0018001567976107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551170702299144,4.906167732749712,-2.404556823553007,7.31072455630272,3.5,3.5,1.0,0.6,0.0002566041996794079,1.0001070471814182,0.00025657673386323033,198.17177438584852,0.0,5.456525940988553e-06,15.46379451676156,0.02335298490570221,8.743046847094835e-05,0.00016917373120845956,0.000663312388256046,0.09202162380604381,0.09202162380604381,0.09202162380604381,0.09211502959823047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497245.383674421,592.5383605863815,0.0,0.09202162380604381,0.09202162380896607,0.09202162380896607,0.375,0.375,0.5,7.857657767069245,0.5165228407335007,0.5165228407335007,1.3415046851150692e-11,0.0006176807045221722,0.4987644702368925,1.3415046851150692e-11,25993.32889730699,19828.56314129699,0.7628327721945343,1.0366161065178527,0.6387336979391723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460467765673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.43810160645,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76287371030935,261.76287371030935,-11.387126289690627,245.83604411105546,277.68970330956836,125486.20486277764,125582.53817095466,-96.33330817702975,0.0,nan,277.68970330956836,4.539703309568381,271.31897146985625,-1.8310285301437261,264.9482396301819,-8.20176036981809,258.5775077904451,-14.572492209554866,252.20677595074898,-20.943224049251,245.83604411105546,-27.31395588894452,1.0,1.0,26022.012520719443,26022.012520719443,276.9679839550739,3.8179839550739416,276.9679839550739,276.9679839550739,76043.39365292969,76046.43397257847,-3.0403196487750392,0.0,8546.071908451686,8546.071908451686,0.8856828877510499,3940.499186459933,276.9679839550739,3.8179839550739416,1.0,0.002,0.20082258638231437,0.004857503545753515,0.00031111657496727405,0.0016888834252037413,0.155558287483637,0.155558287483637,0.0,1.7101511179395956e-13,1.0,1.001020695110117,0.4987644702234775,0.09202162380896607,0.0,9.380954082099661e-05,120.03069998267941,0.0,1601788.7800221737,268.0701937137281,0.0006176806911071253,1.0,1279514.8439295413,2615.212224022648,,,,,,,,,,,,,,,,,,,3.0,15366.74668151867,1450.0,0.375,6.173730061729009,3.5
2929.0,-29.08935230473545,4.906447679143757,34.949765934245626,25.606467970088147,6.308768226500506,-25.54954025167625,-39.0851803245954,2.7689561728386822,-5.079899394749248,-5.080506273962942,39.90067581170715,41281.330059567255,25716.406429249746,25716.406429249746,66997.736488817,76055.64046890898,76046.17345122535,25716.406429249746,101762.5798804751,101762.5798804751,101762.5798804751,127755.90299516828,124222.40683928708,3533.4961558811856,0.0,90006.66450077778,55232.659305664456,38637.78355012592,25993.323114693183,64631.106664819104,19828.562974162993,1450.0,0.0,0.886868700438454,2.876145469424979,0.001494314320929203,1.0,1.0,-4.586146904303007,353544.47748635407,1550255.112581453,4.38489415420522,1550255.112581453,4.38489415420522,0.7628329354685146,0.09202210448281425,3.9209064479401654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9209064479401654,1.2787652663777602,1.2790933848744817,3.0661658953613538,6496.8376024488525,15366.756347981693,6484.1720120436385,0.00032362477335738454,22955.575629217696,2340.817264735429,19381.62406478948,1976.375629270901,0.8443100873550166,0.8443100873550166,35456.29184728025,35405.22815468563,1.0018031551361255,0.8,4279.198800951729,4273.035954225843,1.0018031551361255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551372065328034,4.906447679143757,-2.404542066200876,7.310989745344633,3.5,3.5,1.0,0.6,0.00025657673386323033,1.0001067764261902,0.00025654934044151657,198.17262230271447,0.0,5.442949526862599e-06,15.425318959128607,0.023358427855229073,8.74215189556226e-05,0.00016915521490760773,0.0006632417728339435,0.09202210448585726,0.09202210448585726,0.09202210448585726,0.09211468819319601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497232.23860618164,592.5426693017317,0.0,0.09202210448585726,0.09202210448281425,0.09202210448281425,0.375,0.375,0.5,7.860435279489202,0.5121191370221823,0.5121191370221823,2.6147972675971687e-12,0.0006068792137057244,0.4943593696599464,2.6147972675971687e-12,25993.323114693183,19828.562974162993,0.7628329354685146,1.0366175042657304,0.6387223148391188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460529397744146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.39962604881,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7622981194924,261.7622981194924,-11.387701880507564,245.83504585845554,277.6895503805421,125489.89775022752,125586.13098569054,-96.23323546302541,0.0,nan,277.6895503805421,4.539550380542096,271.3186494761124,-1.8313505238875791,264.94774857172587,-8.20225142827411,258.57684766725635,-14.573152332743632,252.20594676286206,-20.944053237137922,245.83504585845554,-27.314954141544433,1.0,1.0,26022.012520719443,26022.012520719443,276.9678711637484,3.817871163748407,276.9678711637484,276.9678711637484,76043.0791943438,76046.17345122535,-3.0942568815517006,0.0,8546.071908451686,8546.071908451686,0.8856821457129175,3940.5109801798662,276.9678711637484,3.817871163748407,1.0,0.002,0.20072960290271333,0.004857903275615458,0.0003109724709153914,0.0016890275292384327,0.1554862354576957,0.1554862354576957,0.0,1.538240021470294e-13,1.0,1.0010116907144058,0.4943593696573316,0.09202210448281425,0.0,9.298346411466826e-05,118.97374891170477,0.0,1601788.6569018096,268.07010060525073,0.0006068792110909271,1.0,1279515.1271734186,2615.268095438154,,,,,,,,,,,,,,,,,,,3.0,15366.756347981693,1450.0,0.375,6.173730061729009,3.5
2930.0,-29.09038314512413,4.9067199792016565,34.94980766499511,25.606218189373635,6.308653361902933,-25.55047949440614,-39.08609161209313,2.7687497106845953,-5.079994157979456,-5.080590308014379,39.90073621352189,41280.769625419256,25717.323989581288,25717.323989581288,66998.09361500054,76055.32128104495,76045.91049750625,25717.323989581288,101763.23448708754,101763.23448708754,101763.23448708754,127756.55065142577,124221.80944125315,3534.7412101726213,0.0,90006.74530521959,55232.49804499902,38638.052511356196,25993.31616433823,64631.36867569442,19828.561797045328,1450.0,0.0,0.8868680539031324,2.87613671178822,0.001494314320929203,1.0,1.0,-4.590645083180505,353543.31869740965,1550257.71151569,4.38491587743035,1550257.71151569,4.38491587743035,0.7628330941570782,0.09202258066821277,3.920917604513368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920917604513368,1.2787662795411798,1.2790943632662612,3.066172190527412,6496.85094115033,15366.766032580514,6484.1674512811105,0.00032362163131400916,22955.530920010366,2340.812705665071,19381.61043236508,1976.3742391504827,0.8443111379083855,0.8443111379083855,35456.37255731161,35405.22815468563,1.0018060056734652,0.8,4279.208541797469,4273.035954225843,1.0018060056734652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551570138056696,4.9067199792016565,-2.4045306219586244,7.311250601160281,3.5,3.5,1.0,0.6,0.00025654934044151657,1.00010650085852,0.00025652202062609065,198.17346803057768,0.0,5.428626214860703e-06,15.384726692915232,0.023363856481443932,8.741257405765094e-05,0.00016913676638386562,0.0006631713248849635,0.0920225806706768,0.0920225806706768,0.0920225806706768,0.0921143405589767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497219.20578636555,592.5469411303628,0.0,0.0920225806706768,0.09202258066821277,0.09202258066821277,0.375,0.375,0.5,7.863188077129503,0.5077139550890024,0.5077139550890024,3.865352482534945e-12,0.0005961500349371818,0.4899452248338889,3.865352482534945e-12,25993.31616433823,19828.561797045328,0.7628330941570782,1.0366188274796069,0.6387110542646376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460590873915753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.3590337826,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76172302657665,261.76172302657665,-11.38827697342333,245.83405000788406,277.68939604528316,125493.54505724063,125589.69505335313,-96.14999611249797,0.0,nan,277.68939604528316,4.539396045283183,271.3183268377841,-1.83167316221585,264.94725763034535,-8.20274236965463,258.57618842281084,-14.573811577189133,252.20511921535214,-20.944880784647836,245.83405000788406,-27.315949992115918,1.0,1.0,26022.012520719443,26022.012520719443,276.96775636073994,3.8177563607399634,276.96775636073994,276.96775636073994,76042.76391951978,76045.91049750625,-3.146577986466582,0.0,8546.071908451686,8546.071908451686,0.8856814402527317,3940.5221925359347,276.96775636073994,3.8177563607399634,1.0,0.002,0.20063744724636265,0.004858299008036846,0.0003108296482732529,0.0016891703517963664,0.15541482413662644,0.15541482413662644,0.0,6.96192235805082e-14,1.0,1.0010026676338797,0.48994522483002356,0.09202258066821277,0.0,9.215564121999583e-05,117.91456364557025,0.0,1601788.5319816824,268.0700058420205,0.0005961500310718293,1.0,1279515.416360483,2615.3240682998708,,,,,,,,,,,,,,,,,,,3.0,15366.766032580514,1450.0,0.375,6.173730061729009,3.5
2931.0,-29.091415667031733,4.906984800327931,34.949848565301906,25.605990725476317,6.3085633158417895,-25.551417768705186,-39.086998988036044,2.768565416964035,-5.08008841981075,-5.080674019224398,39.900795708350834,41280.182276196785,25718.221460347242,25718.221460347242,66998.40373654403,76054.98514700499,76045.66046048784,25718.221460347242,101763.88192083508,101763.88192083508,101763.88192083508,127757.19091247495,124221.2157536402,3535.9751588347544,0.0,90006.81832008528,55232.3203119557,38638.33112014398,25993.308991639875,64631.640111783854,19828.560384918288,1450.0,0.0,0.8868674122940032,2.876127985898109,0.001494314320929203,1.0,1.0,-4.595107964466422,353542.16436396516,1550260.2714268444,4.384937435159445,1550260.2714268444,4.384937435159445,0.7628332503297548,0.09202305226515908,3.9209283980209473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9209283980209473,1.2787671898134136,1.2790952388345347,3.066178448473529,6496.864200987219,15366.77573633457,6484.162953045458,0.0003236185096391548,22955.486349996954,2340.808160788542,19381.596986837692,1976.3728680882557,0.8443121914879518,0.8443121914879518,35456.450640772506,35405.22815468563,1.0018087634464679,0.8,4279.217965643981,4273.035954225843,1.0018087634464679,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551763874073167,4.906984800327931,-2.404520945328713,7.3115057456566435,3.5,3.5,1.0,0.6,0.00025652202062609065,1.000106675491246,0.00025649465893234707,198.17431514430908,0.0,5.414062568910608e-06,15.343453320292664,0.023369270544012843,8.740366839463101e-05,0.00016911835223145963,0.0006631009498908393,0.09202305226636802,0.09202305226636802,0.09202305226636802,0.09211399445357511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497206.28739159834,592.551175391917,0.0,0.09202305226636802,0.09202305226515908,0.09202305226515908,0.375,0.375,0.5,7.86591634371328,0.503313859333332,0.503313859333332,5.633182809106074e-11,0.0005855994136254594,0.4855660547579532,5.633182809106074e-11,25993.308991639875,19828.560384918288,0.7628332503297548,1.0366192722429253,0.6386992842019871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460652191417342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.317760409984,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7611504443583,261.7611504443583,-11.388849555641684,245.83305605773947,277.6892448309795,125497.44300386451,125593.1732320136,-95.73022814906913,0.0,nan,277.6892448309795,4.539244830979499,271.31800707632635,-1.8319929236736243,264.94676932170864,-8.203230678291334,258.5755315670202,-14.574468432979756,252.20429381237574,-20.94570618762424,245.83305605773947,-27.316943942260508,1.0,1.0,26022.012520719443,26022.012520719443,276.96764339199257,3.81764339199259,276.96764339199257,276.96764339199257,76042.51505742174,76045.66046048784,-3.14540306609706,0.0,8546.071908451686,8546.071908451686,0.8856807577498411,3940.533040011052,276.96764339199257,3.81764339199259,1.0,0.002,0.20054611289777613,0.0048586911358987125,0.0003106880982670648,0.0016893119018575127,0.1553440491335324,0.1553440491335324,0.0,1.2457743170379842e-13,1.0,1.0009937158606121,0.4855660547016214,0.09202305226515908,0.0,9.13343334497463e-05,116.86371400316625,0.0,1601788.4079013802,268.0699115801892,0.0005855993572936313,1.0,1279515.7044362363,2615.379601326574,,,,,,,,,,,,,,,,,,,3.0,15366.77573633457,1450.0,0.375,6.173730061729009,3.5
2932.0,-29.09244145370578,4.907242238098404,34.949888626584176,25.605722923669987,6.308432916597183,-25.552354016669675,-39.08790604965759,2.7683454789366464,-5.080185605620841,-5.0807606602954865,39.900853294663726,41279.641789868125,25719.107463364264,25719.107463364264,66998.74925323238,76054.68508176878,76045.3976665541,25719.107463364264,101764.50512991837,101764.50512991837,101764.50512991837,127757.80522688804,124220.60731163631,3537.197915251726,0.0,90006.9154169476,55232.17497012104,38638.60049647395,25993.300096969666,64631.90059344361,19828.55750854633,1450.0,0.0,0.8868667626807536,2.876118949355343,0.001494314320929203,1.0,1.0,-4.599610433473913,353540.96963095304,1550262.749224687,4.3849592618443705,1550262.749224687,4.3849592618443705,0.7628334007061294,0.09202351942931536,3.9209410381333365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9209410381333365,1.2787682653696468,1.279096279675599,3.066185754148294,6496.879680835389,15366.78537204085,6484.156911167084,0.00032361482517890314,22955.437111035382,2340.8031398117996,19381.57892725891,1976.3710265237273,0.8443132157976461,0.8443132157976461,35456.542083070046,35405.22815468563,1.0018119930324425,0.8,4279.229001760552,4273.035954225843,1.0018119930324425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5519551345594245,4.907242238098404,-2.4045153918559,7.311757629954304,3.5,3.5,1.0,0.6,0.00025649465893234707,1.0001059804904888,0.0002564674783831936,198.1751567384919,0.0,5.422384918821862e-06,15.367038859941157,0.023374692928931663,8.739476665469591e-05,0.00016909989227765115,0.0006630307071753689,0.09202351943733725,0.09202351943733725,0.09202351943733725,0.09211363756794531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497193.4794771897,592.5553733297212,0.0,0.09202351943733725,0.09202351942931536,0.09202351942931536,0.375,0.375,0.5,7.8686198894206,0.49891165327659337,0.49891165327659337,6.252776074688882e-12,0.000575054674641251,0.48115022682156905,6.252776074688882e-12,25993.300096969666,19828.55750854633,0.7628334007061294,1.036620440340708,0.6386883475627764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460713609436435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.34134594963,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.760576860183,261.760576860183,-11.389423139816984,245.83206445901783,277.68908926134515,125500.93945642571,125596.83720129555,-95.89774486985196,0.0,nan,277.68908926134515,4.539089261345168,271.31768430088607,-1.8323156991139058,264.946279340436,-8.203720659563999,258.5748743799384,-14.575125620061556,252.20346941947457,-20.946530580525405,245.83206445901783,-27.31793554098215,1.0,1.0,26022.012520719443,26022.012520719443,276.9675260006614,3.8175260006614167,276.9675260006614,276.9675260006614,76042.16663428079,76045.3976665541,-3.23103227331012,0.0,8546.071908451686,8546.071908451686,0.8856799584806945,3940.545743324003,276.9675260006614,3.8175260006614167,1.0,0.002,0.20045560678639285,0.004859079052294927,0.0003105478295386755,0.0016894521709383658,0.15527391476933775,0.15527391476933775,0.0,4.770411496379801e-13,1.0,1.0009846889505778,0.4811502268153163,0.09202351942931536,0.0,9.050609741833682e-05,115.80399997916102,0.0,1601788.2804619214,268.06981439437914,0.000575054668388475,1.0,1279516.0025947464,2615.435576523271,,,,,,,,,,,,,,,,,,,3.0,15366.78537204085,1450.0,0.375,6.173730061729009,3.5
