time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2933.0,-29.093464764134353,4.907492408737075,34.949927853147614,25.605463922861986,6.308309732269774,-25.553287314503873,-39.08880885047836,2.7681322820724086,-5.080284573709093,-5.080849152262646,39.900909327215395,41279.086976300154,25719.979519574277,25719.979519574277,66999.06649587443,76054.37728777925,76045.130651828,25719.979519574277,101765.11017140228,101765.11017140228,101765.11017140228,127758.40015748591,124219.99070691303,3538.4094505728904,0.0,90007.00412221413,55232.01589645687,38638.87580639696,25993.289986083637,64632.16579248059,19828.553583667406,1450.0,0.0,0.8868661092714822,2.8761097156746107,0.001494314320929203,1.0,1.0,-4.604125855680422,353539.7493789134,1550265.160169709,4.384981216095679,1550265.160169709,4.384981216095679,0.7628335464376874,0.09202398214356874,3.920952965321692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920952965321692,1.2787693093127306,1.2790972891270007,3.0661925781038586,6496.894139978379,15366.795108258912,6484.151611126378,0.00032361140107928726,22955.389906042798,2340.798326242172,19381.563085082562,1976.3694110713202,0.8443142618971826,0.8443142618971826,35456.628367811005,35405.22815468563,1.0018150404642252,0.8,4279.239415414682,4273.035954225843,1.0018150404642252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552143384363961,4.907492408737075,-2.404513140537773,7.312005549274848,3.5,3.5,1.0,0.6,0.0002564674783831936,1.0001057255242902,0.00025644036609103946,198.17599630727702,0.0,5.386509588727803e-06,15.265368174454595,0.02338007943852039,8.738590756148422e-05,0.00016908157082170936,0.000662960886494631,0.09202398214739153,0.09202398214739153,0.09202398214739153,0.09211327397472517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497180.78409811377,592.5595342894413,0.0,0.09202398214739153,0.09202398214356874,0.09202398214356874,0.375,0.375,0.5,7.871298645074374,0.49450515579536614,0.49450515579536614,-5.5138116294983774e-12,0.0005645785535648429,0.4767232965822359,-5.5138116294983774e-12,25993.289986083637,19828.553583667406,0.7628335464376874,1.0366210953071482,0.6386771427223723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460774627311495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.23967526414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76000333724704,261.76000333724704,-11.389996662752935,245.8310752775094,277.6889313969802,125504.51878402098,125600.40629096897,-95.88750694799609,0.0,nan,277.6889313969802,4.538931396980217,271.3173601731064,-1.832639826893569,264.94578894921244,-8.204211050787535,258.574217725281,-14.57578227471896,252.20264650139256,-20.947353498607413,245.8310752775094,-27.31892472249058,1.0,1.0,26022.012520719443,26022.012520719443,276.9674062645473,3.817406264547344,276.9674062645473,276.9674062645473,76041.84715199405,76045.130651828,-3.283499833953101,0.0,8546.071908451686,8546.071908451686,0.8856792042913006,3940.5577301483004,276.9674062645473,3.817406264547344,1.0,0.002,0.20036593104351647,0.004859462935871821,0.00031040884608559804,0.0016895911539852636,0.15520442304279902,0.15520442304279902,0.0,7.086171927017659e-14,1.0,1.0009756391465996,0.4767232965877497,0.09202398214356874,0.0,8.967572891236685e-05,114.74155749646775,0.0,1601788.151070331,268.0697154262909,0.0005645785590786545,1.0,1279516.3071224745,2615.491678172246,,,,,,,,,,,,,,,,,,,3.0,15366.795108258912,1450.0,0.375,6.173730061729009,3.5
2934.0,-29.094484536652754,4.907735435567542,34.94996625363652,25.605209462251537,6.30818872349899,-25.554217210559557,-39.089707320649154,2.767921397092647,-5.08038484715189,-5.080939040793818,39.90096393979638,41278.5226868467,25720.8367766305,25720.8367766305,66999.3594634772,76054.06583970171,76044.8624479693,25720.8367766305,101765.6992245998,101765.6992245998,101765.6992245998,127758.97809081641,124219.36833322755,3539.609757588859,0.0,90007.0862521318,55231.8441132137,38639.157932131224,25993.278866216617,64632.436798347844,19828.548779825353,1450.0,0.0,0.886865453893918,2.8761003326996137,0.001494314320929203,1.0,1.0,-4.60864441202375,353538.509872754,1550267.5100204046,4.385003236502803,1550267.5100204046,4.385003236502803,0.7628336879652553,0.0920244403562812,3.9209642214982576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9209642214982576,1.278770342402479,1.2790982878095167,3.066198903340047,6496.907542394854,15366.804859891536,6484.147037757776,0.00032360824443430393,22955.344952813364,2340.7937422884843,19381.54941497776,1976.3680171085703,0.844315319801038,0.844315319801038,35456.70979820984,35405.22815468563,1.0018179164505177,0.8,4279.249243201146,4273.035954225843,1.0018179164505177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552328439491621,4.907735435567542,-2.4045138257346608,7.3122492613022025,3.5,3.5,1.0,0.6,0.00025644036609103946,1.000105360856451,0.00025641335016086107,198.17683297957373,0.0,5.373005509819977e-06,15.227097614829814,0.023385452444030213,8.737709178850097e-05,0.00016906327430253848,0.0006628910497095992,0.09202444035951272,0.09202444035951272,0.09202444035951272,0.09211290539605763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497168.20196830784,592.5636580449964,0.0,0.09202444035951272,0.0920244403562812,0.0920244403562812,0.375,0.375,0.5,7.8739525969509,0.49009471655762127,0.49009471655762127,3.581135388230905e-12,0.0005541936419035665,0.4722946287700438,3.581135388230905e-12,25993.278866216617,19828.548779825353,0.7628336879652553,1.036621281548058,0.6386657339817625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460835498377482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.201404704516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75943038382957,261.75943038382957,-11.39056961617041,245.83008870456578,277.68877206309395,125508.11430140249,125603.90659258988,-95.79229118739812,0.0,nan,277.68877206309395,4.5387720630939725,271.3170353913893,-1.8329646086106663,264.9452987196943,-8.204701280305699,258.5735620479687,-14.576437952031256,252.20182537626536,-20.948174623734616,245.83008870456578,-27.319911295434196,1.0,1.0,26022.012520719443,26022.012520719443,276.9672849927255,3.817284992725547,276.9672849927255,276.9672849927255,76041.53950211409,76044.8624479693,-3.3229458552086726,0.0,8546.071908451686,8546.071908451686,0.8856784925314993,3940.569042605749,276.9672849927255,3.817284992725547,1.0,0.002,0.20027708604443167,0.004859842868776158,0.00031027114878209237,0.0016897288512811232,0.1551355743910462,0.1551355743910462,0.0,6.321549186893982e-14,1.0,1.0009665855942735,0.47229462876646267,0.0920244403562812,0.0,8.884498557011633e-05,113.67863532575487,0.0,1601788.0203091612,268.0696151528481,0.0005541936383224311,1.0,1279516.6164559717,2615.547791370241,,,,,,,,,,,,,,,,,,,3.0,15366.804859891536,1450.0,0.375,6.173730061729009,3.5
2935.0,-29.095501846225226,4.907971444035274,34.95000383845529,25.60495011219757,6.308068325329946,-25.555144829119993,-39.09060921343041,2.7677113076106816,-5.080486191483658,-5.081030101605942,39.90101720053264,41277.99919444941,25721.67898002613,25721.67898002613,66999.67817447554,76053.76320466453,76044.59435274103,25721.67898002613,101766.27333276716,101766.27333276716,101766.27333276716,127759.54017315985,124218.74133116026,3540.798841999593,0.0,90007.18206327858,55231.71831071135,38639.40416951914,25993.266840392687,64632.67100991183,19828.543181417994,1450.0,0.0,0.8868647974429351,2.8760908240593293,0.001494314320929203,1.0,1.0,-4.613161521526649,353537.2542048536,1550269.8017055262,4.385025292998508,1550269.8017055262,4.385025292998508,0.7628338255122702,0.09202489406351332,3.920977049173368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920977049173368,1.2787713716089417,1.2790992827309267,3.066206466790088,6496.923568437902,15366.814648289946,6484.140694736478,0.00032360442545121827,22955.294288767684,2340.788575993605,19381.530455262622,1976.3660837556783,0.8443163573270437,0.8443163573270438,35456.80259722137,35405.22815468563,1.0018211939593207,0.8,4279.260443058722,4273.035954225843,1.0018211939593207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552510245002304,4.907971444035274,-2.4045172496466387,7.312488693681913,3.5,3.5,1.0,0.6,0.00025641335016086107,1.0001051072499756,0.00025638640209120614,198.1776676372822,0.0,5.353931482750978e-06,15.173041822116272,0.023390806375512965,8.736824325957555e-05,0.0001690451069012855,0.000662821984434999,0.092024894060918,0.092024894060918,0.092024894060918,0.09211253268166467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497155.7333570108,592.567744512686,0.0,0.092024894060918,0.09202489406351332,0.09202489406351332,0.375,0.375,0.5,7.876581757344458,0.4856815682717297,0.4856815682717297,-2.1032064978498966e-12,0.0005439101223032594,0.46786858007931187,-2.1032064978498966e-12,25993.266840392687,19828.543181417994,0.7628338255122702,1.0366224562218807,0.6386553201262434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446089615947757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.14734891181,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75885817577444,261.75885817577444,-11.391141824225542,245.82910469687235,277.68861165468314,125511.76829288343,125607.43596466981,-95.66767178639735,0.0,nan,277.68861165468314,4.538611654683166,271.31671026311164,-1.8332897368883323,264.9448088715724,-8.2051911284276,258.57290747998167,-14.577092520018311,252.2010060884254,-20.948993911574576,245.82910469687235,-27.320895303127628,1.0,1.0,26022.012520719443,26022.012520719443,276.96716256133385,3.8171625613338733,276.96716256133385,276.96716256133385,76041.24077752944,76044.59435274103,-3.3535752115858486,0.0,8546.071908451686,8546.071908451686,0.8856776814009909,3940.581934419235,276.96716256133385,3.8171625613338733,1.0,0.002,0.200189071346623,0.004860218892964969,0.0003101347370871379,0.001689865263455073,0.15506736854356895,0.15506736854356895,0.0,5.422108075026078e-13,1.0,1.000957537201463,0.4678685800814151,0.09202489406351332,0.0,8.801468532235682e-05,112.61627994304614,0.0,1601787.8884634895,268.0695138085163,0.0005439101244064659,1.0,1279516.9298235304,2615.603862811772,,,,,,,,,,,,,,,,,,,3.0,15366.814648289946,1450.0,0.375,6.173730061729009,3.5
2936.0,-29.09651750917875,4.908200553655308,34.950040615541205,25.60469090184199,6.307943954439438,-25.556071362821353,-39.091503352951236,2.767497807491258,-5.08058877277233,-5.081122491737517,39.9010690589366,41277.44121183684,25722.506841886523,25722.506841886523,66999.94805372336,76053.45815517384,76044.32470767724,25722.506841886523,101766.83154956377,101766.83154956377,101766.83154956377,127760.08538501302,124218.10868596546,3541.976699047556,0.0,90007.26982201774,55231.55262235786,38639.68577739986,25993.25383544926,64632.93961284912,19828.536728357125,1450.0,0.0,0.8868641393016616,2.876081173232031,0.001494314320929203,1.0,1.0,-4.617681212422951,353535.98020959407,1550272.0330551988,4.38504740630959,1550272.0330551988,4.38504740630959,0.7628339589141866,0.09202534325008078,3.9209889139647514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9209889139647514,1.2787724164845111,1.2791002934121878,3.0662132396818427,6496.937919382805,15366.824452036957,6484.135499465949,0.0003236010302300395,22955.24720854309,2340.783775146772,19381.514926251344,1976.3645002372211,0.8443174124928728,0.8443174124928728,35456.888430407,35405.22815468563,1.001824225448493,0.8,4279.270802214908,4273.035954225843,1.001824225448493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552688954621721,4.908200553655308,-2.404523495210796,7.312724048866104,3.5,3.5,1.0,0.6,0.00025638640209120614,1.0001049379846692,0.0002563595002419,198.17850095012568,0.0,5.340505591541132e-06,15.134992846427567,0.023396146881104505,8.73594716158943e-05,0.00016902693047531184,0.0006627527205551885,0.0920253432566226,0.0920253432566226,0.0920253432566226,0.09211215523834558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497143.3780565328,592.571793759109,0.0,0.0920253432566226,0.09202534325008078,0.09202534325008078,0.375,0.375,0.5,7.879186118139129,0.48126605794055877,0.48126605794055877,-4.3712589103961363e-11,0.0005337189651868357,0.4634412793145657,-4.3712589103961363e-11,25993.25383544926,19828.536728357125,0.7628339589141866,1.0366223237725625,0.6386440328892425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460956674551673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.10929993611,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75828636610623,261.75828636610623,-11.391713633893744,245.8281230363502,277.68844969586604,125515.34253486087,125610.94360000321,-95.60106514233895,0.0,nan,277.68844969586604,4.538449695866063,271.3163843639434,-1.8336156360565496,264.9443190320495,-8.205680967950457,258.5722537001695,-14.577746299830494,252.20018836825855,-20.949811631741426,245.8281230363502,-27.32187696364977,1.0,1.0,26022.012520719443,26022.012520719443,276.96703861927216,3.817038619272182,276.96703861927216,276.96703861927216,76040.93436408332,76044.32470767724,-3.3903435939137125,0.0,8546.071908451686,8546.071908451686,0.8856769311559701,3940.5938585345752,276.96703861927216,3.817038619272182,1.0,0.002,0.20010188723254924,0.004860590975987674,0.0003099996113377413,0.0016900003890114213,0.15499980566887064,0.15499980566887064,0.0,3.4916253915939777e-13,1.0,1.0009484860538662,0.4634412793582783,0.09202534325008078,0.0,8.718410166588538e-05,111.5535618124529,0.0,1601787.7553287912,268.06941122722765,0.0005337190088994248,1.0,1279517.247765634,2615.659940446343,,,,,,,,,,,,,,,,,,,3.0,15366.824452036957,1450.0,0.375,6.173730061729009,3.5
2937.0,-29.09753057131298,4.908422885864945,34.950076594842486,25.60443169148641,6.307820194773831,-25.556995494671355,-39.092397143226094,2.7672851176059323,-5.080692369181577,-5.081215999947046,39.90111958910116,41276.89517990393,25723.320130965873,25723.320130965873,67000.2153108698,76053.15496617634,76044.05489824223,25723.320130965873,101767.37502920811,101767.37502920811,101767.37502920811,127760.61498133882,124217.47164260772,3543.1433387311017,0.0,90007.35947396891,55231.39863615578,38639.956486459036,25993.239952130705,64633.196438589745,19828.529503692345,1450.0,0.0,0.8868634802778022,2.876071402477162,0.001494314320929203,1.0,1.0,-4.622198706473284,353534.6908016638,1550274.2072547157,4.385069549297593,1550274.2072547157,4.385069549297593,0.762834088409474,0.09202578796835516,3.9210010074227815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9210010074227815,1.2787734575115761,1.27910130030301,3.0662202006075705,6496.952668749134,15366.834254860914,6484.130032283375,0.000323597534250784,22955.19927273099,2340.778887054294,19381.49858447677,1976.3628338399728,0.844318463726015,0.844318463726015,35456.975917777,35405.22815468563,1.0018273153626678,0.8,4279.281361013624,4273.035954225843,1.0018273153626678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552864518431096,4.908422885864945,-2.40453237524831,7.312955261113254,3.5,3.5,1.0,0.6,0.0002563595002419,1.0001046701211067,0.00025633266987030106,198.17933213518097,0.0,5.331368168278449e-06,15.109097388901125,0.023401478249272783,8.735070421179589e-05,0.0001690087960301041,0.0006626836594973495,0.09202578795039798,0.09202578795039798,0.09202578795039798,0.0921117738629043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497131.1363425039,592.5758056987481,0.0,0.09202578795039798,0.09202578796835516,0.09202578796835516,0.375,0.375,0.5,7.881765696299732,0.47684924618300784,0.47684924618300784,-1.8189894035458565e-12,0.00052363076548545,0.45901729347377795,-1.8189894035458565e-12,25993.239952130705,19828.529503692345,0.762834088409474,1.0366223396444432,0.6386330470151286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446101709215641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.08340447859,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7577151744169,261.7577151744169,-11.39228482558309,245.8271437510299,277.68828659781326,125518.93541722292,125614.43316654504,-95.49774932213441,0.0,nan,277.68828659781326,4.538286597813283,271.31605802843563,-1.833941971564343,264.9438294591069,-8.206170540893083,258.57160088973444,-14.578399110265536,252.1993723203811,-20.95062767961889,245.8271437510299,-27.322856248970083,1.0,1.0,26022.012520719443,26022.012520719443,276.96691353989894,3.8169135398989624,276.96691353989894,276.96691353989894,76040.63511064526,76044.05489824223,-3.4197875969693996,0.0,8546.071908451686,8546.071908451686,0.8856761664513028,3940.6060124598953,276.96691353989894,3.8169135398989624,1.0,0.002,0.2000155331281679,0.004860959159683349,0.00030986577078062703,0.0016901342293369993,0.15493288539031352,0.15493288539031352,0.0,1.1762639473555936e-13,1.0,1.0009394414892443,0.45901729347559694,0.09202578796835516,0.0,8.635409210777233e-05,110.49157805485832,0.0,1601787.6211759716,268.0693076308184,0.0005236307673044394,1.0,1279517.5695549173,2615.7159680449017,,,,,,,,,,,,,,,,,,,3.0,15366.834254860914,1450.0,0.375,6.173730061729009,3.5
2938.0,-29.098541135417914,4.908638560154595,34.950111786063005,25.60417241128164,6.307695066149674,-25.557917515263146,-39.093290619179584,2.767071445361481,-5.080796950697618,-5.081310597726218,39.90116880359649,41276.355518227254,25724.119081543093,25724.119081543093,67000.47459977034,76052.85189848213,76043.78480869511,25724.119081543093,101767.9038902382,101767.9038902382,101767.9038902382,127761.12909521058,124216.83032802993,3544.2987671806404,0.0,90007.44675747355,55231.2485603112,38640.22021906927,25993.22520497237,64633.44542404164,19828.52151953401,1450.0,0.0,0.8868628204701818,2.8760615147843023,0.001494314320929203,1.0,1.0,-4.626713179369631,353533.3863728951,1550276.3248472828,4.385091718642108,1550276.3248472828,4.385091718642108,0.7628342140374684,0.09202622814643827,3.921012828320818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921012828320818,1.2787745029462214,1.279102311693895,3.066226937811971,6496.966944076817,15366.844075932519,6484.124896308576,0.00032359415850747463,22955.15232884852,2340.7741001104882,19381.483232704395,1976.361268394854,0.844319521606791,0.844319521606791,35457.06143332161,35405.22815468563,1.0018303356369607,0.8,4279.291681833903,4273.035954225843,1.0018303356369607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553036987003956,4.908638560154595,-2.404543836872581,7.313182397027177,3.5,3.5,1.0,0.6,0.00025633266987030106,1.0001044128719747,0.00025630590823431823,198.1801612767382,0.0,5.317225124414814e-06,15.069016002591582,0.023406795474397196,8.734194070372087e-05,0.0001689907291665802,0.0006626148169294499,0.09202622814917424,0.09202622814917424,0.09202622814917424,0.09211138866136154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497119.0081767478,592.5797803458007,0.0,0.09202622814917424,0.09202622814643827,0.09202622814643827,0.375,0.375,0.5,7.884320511928656,0.47243220531839825,0.47243220531839825,2.319211489520967e-11,0.0005136470285833639,0.4545974183565704,2.319211489520967e-11,25993.22520497237,19828.52151953401,0.7628342140374684,1.0366223579788962,0.6386222372554152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461077355527343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.04332309228,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75714459094655,261.75714459094655,-11.392855409053425,245.82616682804584,277.6881223538486,125522.50506433434,125617.901120832,-95.39605649765218,0.0,nan,277.6881223538486,4.538122353848621,271.31573124869914,-1.83426875130084,264.9433401435279,-8.206659856472072,258.57094903835235,-14.579050961647624,252.19855793320536,-20.951442066794613,245.82616682804584,-27.323833171954135,1.0,1.0,26022.012520719443,26022.012520719443,276.9667873381794,3.816787338179438,276.9667873381794,276.9667873381794,76040.33572195761,76043.78480869511,-3.449086737498874,0.0,8546.071908451686,8546.071908451686,0.8856754189810152,3940.617892462422,276.9667873381794,3.816787338179438,1.0,0.002,0.19993000830973254,0.004861323452402731,0.00030973321431296974,0.0016902667855683688,0.15486660715648487,0.15486660715648487,0.0,-1.1866159096984852e-13,1.0,1.0009304051355499,0.4545974183333783,0.09202622814643827,0.0,8.55248062221145e-05,109.43052003560943,0.0,1601787.4860419587,268.06920304930236,0.000513647005391249,1.0,1279517.895093617,2615.7719356649704,,,,,,,,,,,,,,,,,,,3.0,15366.844075932519,1450.0,0.375,6.173730061729009,3.5
2939.0,-29.099548286105556,4.908847697836308,34.95014620071903,25.603913061227672,6.307571112497546,-25.558836346205897,-39.0941797994077,2.76685917197317,-5.080902301731953,-5.081406078579753,39.90121677436368,41275.81727759243,25724.903474271356,25724.903474271356,67000.72075186379,76052.5514975455,76043.51575523846,25724.903474271356,101768.41922950982,101768.41922950982,101768.41922950982,127761.62892175045,124216.18591440054,3545.4430073499143,0.0,90007.53726146015,55231.10018986602,38640.48563510459,25993.209692240634,64633.69532734522,19828.512856867423,1450.0,0.0,0.8868621606693045,2.8760515319129283,0.001494314320929203,1.0,1.0,-4.631220223784396,353532.069770465,1550278.38892695,4.385113887782477,1550278.38892695,4.385113887782477,0.7628343360299414,0.0920266638528015,3.921025051655266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921025051655266,1.2787755417580264,1.2791033165480883,3.0662340055900237,6496.9819198504,15366.85391327924,6484.119290748906,0.0003235906060657847,22955.103850576867,2340.7691567025304,19381.466477311416,1976.3595598202667,0.8443205747825164,0.8443205747825164,35457.14986014483,35405.22815468563,1.001833458734943,0.8,4279.30235401467,4273.035954225843,1.001833458734943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553206312990147,4.908847697836308,-2.4045576964128332,7.313405394249141,3.5,3.5,1.0,0.6,0.00025630590823431823,1.000104061031297,0.0002562792395523504,198.1809876236924,0.0,5.3036253351061625e-06,15.030474199690865,0.0234120990997323,8.733322013624975e-05,0.00016897268809806847,0.000662546143078058,0.09202666385947818,0.09202666385947818,0.09202666385947818,0.09211100041271801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497106.99369030783,592.583717661984,0.0,0.09202666385947818,0.0920266638528015,0.0920266638528015,0.375,0.375,0.5,7.886850609709754,0.46801657039583233,0.46801657039583233,5.229594535194337e-12,0.000503776847779136,0.4501858547953361,5.229594535194337e-12,25993.209692240634,19828.512856867423,0.7628343360299414,1.0366221583421849,0.6386114404962617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461137470775474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.004781289375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75657492225116,261.75657492225116,-11.393425077748816,245.82519243818484,277.6879574063216,125526.10530498368,125621.34841850564,-95.24311352198083,0.0,nan,277.6879574063216,4.5379574063215955,271.3154044127063,-1.834595587293677,264.9428514190836,-8.207148580916396,258.57029842540874,-14.57970157459124,252.19774543180196,-20.952254568198015,245.82519243818484,-27.324807561815135,1.0,1.0,26022.012520719443,26022.012520719443,276.96666037462137,3.8166603746213923,276.96666037462137,276.96666037462137,76040.04436557829,76043.51575523846,-3.4713896601751912,0.0,8546.071908451686,8546.071908451686,0.8856746460630851,3940.6301769135425,276.96666037462137,3.8166603746213923,1.0,0.002,0.19984531126537397,0.0048616838991534725,0.0003096019397251159,0.0016903980604928775,0.15480096986255795,0.15480096986255795,0.0,2.1799315824688748e-13,1.0,1.000921385583231,0.45018585479010653,0.0920266638528015,0.0,8.469703303597531e-05,108.3713972604126,0.0,1601787.3501884711,268.069097698268,0.0005037768425495415,1.0,1279518.2236712063,2615.8277917065384,,,,,,,,,,,,,,,,,,,3.0,15366.85391327924,1450.0,0.375,6.173730061729009,3.5
2940.0,-29.100542799340012,4.9090499983968625,34.95017963725288,25.603393313381844,6.307176870443484,-25.559770832252795,-39.095086337160296,2.766404905522136,-5.081029332759954,-5.081522407649156,39.90125737591358,41275.493457361525,25725.723945568498,25725.723945568498,67001.21740293002,76052.45699011537,76043.09454325103,25725.723945568498,101768.81848881952,101768.81848881952,101768.81848881952,127762.00270596256,124215.42766218637,3546.5750437761826,0.0,90007.75276147692,55231.08263315247,38640.74458702716,25993.18421714303,64633.928804170195,19828.495978155363,1450.0,0.0,0.8868614214324753,2.876039350773716,0.001494314320929203,1.0,1.0,-4.63616845637921,353530.4656938829,1550280.1359269621,4.385138725977093,1550280.1359269621,4.385138725977093,0.7628344343082857,0.09202709601551687,3.921045877949199,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921045877949199,1.2787777019340782,1.2791054431727436,3.0662451120463246,6497.0054530985635,15366.863785322617,6484.107872951667,0.0003235848912092394,22955.036886371025,2340.7623282538916,19381.43234875139,1976.356079675668,0.8443215510691959,0.8443215510691959,35457.30052291756,35405.22815468563,1.0018387799144326,0.8,4279.320537415212,4273.035954225843,1.0018387799144326,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5533834272168905,4.9090499983968625,-2.4045886499523896,7.313638648349253,3.5,3.5,1.0,0.6,0.0002562792395523504,1.0001027560738438,0.00025625290800961227,198.18180360776412,0.0,5.285225731009791e-06,14.978329721681748,0.023417384325463312,8.73243301645883e-05,0.00016895490938776208,0.000662479951014165,0.09202709598794341,0.09202709598794341,0.09202709598794341,0.09211053351059233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497095.07404531806,592.587623513199,0.0,0.09202709598794341,0.09202709601551687,0.09202709601551687,0.375,0.375,0.5,7.8893537385265065,0.4635250583540369,0.4635250583540369,1.233502189279534e-11,0.0004930748892206793,0.4453539512699649,1.233502189279534e-11,25993.18421714303,19828.495978155363,0.7628344343082857,1.0366260978182575,0.6386041235775601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461197383443112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.952636811366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75598257924287,261.75598257924287,-11.394017420757109,245.8242198465654,277.68774531192605,125527.005728268,125626.03977687463,-99.03404860660054,0.0,nan,277.68774531192605,4.5377453119260736,271.3150402188343,-1.8349597811656508,264.9423351258218,-8.207664874178192,258.5696300326908,-14.580369967309196,252.19692493961887,-20.95307506038111,245.8242198465654,-27.32578015343458,1.0,1.0,26022.012520719443,26022.012520719443,276.9664947583482,3.816494758348199,276.9664947583482,276.9664947583482,76039.09921817601,76043.09454325103,-3.995325075025903,0.0,8546.071908451686,8546.071908451686,0.8856733291534064,3940.651107338945,276.9664947583482,3.816494758348199,1.0,0.002,0.1997615209699283,0.004862036605738147,0.0003094720565676878,0.0016905279440792796,0.1547360282838439,0.1547360282838439,0.0,6.469672887698952e-13,1.0,1.000911506338441,0.4453539512576299,0.09202709601551687,0.0,8.3790290635256e-05,107.21123737761913,0.0,1601787.1881407206,268.06897066724,0.0004930748768856574,1.0,1279518.6239932724,2615.88881485236,,,,,,,,,,,,,,,,,,,3.0,15366.863785322617,1450.0,0.375,6.173730061729009,3.5
2941.0,-29.101540943216524,4.909245837614013,34.9502122496862,25.603227700945013,6.307143438375312,-25.56067250508508,-39.09595770584417,2.7662750003668912,-5.081144570881975,-5.081627675043465,39.901300464846216,41274.87398788904,25726.499295093003,25726.499295093003,67001.37328298204,76052.08205552306,76042.76948125169,25726.499295093003,101769.26877634469,101769.26877634469,101769.26877634469,127762.43227949945,124214.73676090641,3547.6955185930365,0.0,90007.78485777037,55230.871230294375,38641.01514164,25993.16350315476,64634.17864479475,19828.48295396043,1450.0,0.0,0.8868607294907704,2.876028331978833,0.001494314320929203,1.0,1.0,-4.640822405906647,353529.01415262715,1550281.9899536655,4.385161975091444,1550281.9899536655,4.385161975091444,0.7628345411497861,0.09202752292840871,3.9210535988748045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9210535988748045,1.2787783581179752,1.2791060658508555,3.066249576389111,6497.014912505222,15366.873876964617,6484.106142849991,0.00032358273920142435,22954.99987136091,2340.758553773298,19381.4271773617,1976.3555523406771,0.8443226872565717,0.8443226872565717,35457.35637804074,35405.22815468563,1.0018407526336839,0.8,4279.32727853685,4273.035954225843,1.0018407526336839,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553550801056742,4.909245837614013,-2.4046132370392925,7.313859074653306,3.5,3.5,1.0,0.6,0.00025625290800961227,1.0001031320604257,0.0002562264828445009,198.18262257661578,0.0,5.218432631615063e-06,14.78903807799709,0.023422602758094928,8.73157858670627e-05,0.00016893712214254957,0.0006624115107605965,0.09202752291882094,0.09202752291882094,0.09202752291882094,0.09211010874744653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497083.2902337585,592.5914849655034,0.0,0.09202752291882094,0.09202752292840871,0.09202752292840871,0.375,0.375,0.5,7.8918313134240785,0.45901818928513194,0.45901818928513194,-1.546140993013978e-11,0.0004831041615034337,0.44080526913683116,-1.546140993013978e-11,25993.16350315476,19828.48295396043,0.7628345411497861,1.0366245025127727,0.6385920708410374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461256544806103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.76334516768,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75540415530094,261.75540415530094,-11.39459584469904,245.82325137916237,277.6875569314436,125531.8380109989,125628.54491948675,-96.70690848786435,0.0,nan,277.6875569314436,4.537556931443646,271.3146958209682,-1.8353041790317661,264.9418347105665,-8.208165289433452,258.5689736000608,-14.581026399939162,252.19611248960393,-20.953887510396044,245.82325137916237,-27.326748620837606,1.0,1.0,26022.012520719443,26022.012520719443,276.96635145453166,3.8163514545316843,276.96635145453166,276.96635145453166,76039.12917075516,76042.76948125169,-3.6403104965284,0.0,8546.071908451686,8546.071908451686,0.8856728409355825,3940.6588668691784,276.96635145453166,3.8163514545316843,1.0,0.002,0.19967858428948365,0.0048623874636327035,0.0003093435029870073,0.0016906564966835975,0.15467175149350365,0.15467175149350365,0.0,-3.2939536515064205e-13,1.0,1.0009022059959336,0.44080526915229257,0.09202752292840871,0.0,8.293667202879288e-05,106.11904651713003,0.0,1601787.0407510328,268.068855429118,0.00048310417696484365,1.0,1279518.986248797,2615.9463299432437,,,,,,,,,,,,,,,,,,,3.0,15366.873876964617,1450.0,0.375,6.173730061729009,3.5
2942.0,-29.10254118908056,4.909435525048989,34.95024414331324,25.603052973188483,6.307109536964634,-25.561576116465755,-39.09683319563044,2.766144464181262,-5.081251014421696,-5.081724671592557,39.90134494487093,41274.287941326686,25727.237506351983,25727.237506351983,67001.52544767866,76051.72050571165,76042.51224791007,25727.237506351983,101769.74975426205,101769.74975426205,101769.74975426205,127762.89593062722,124214.0910119034,3548.8049187238275,0.0,90007.83966974569,55230.70213716495,38641.26392508971,25993.146176365164,64634.41010145488,19828.472645681755,1450.0,0.0,0.8868600746092608,2.876018182599996,0.001494314320929203,1.0,1.0,-4.645272244779676,353527.6766631041,1550283.9038406424,4.385183979012746,1550283.9038406424,4.385183979012746,0.7628346530714019,0.09202794459669068,3.9210637626044993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9210637626044993,1.2787790174195268,1.2791066915276579,3.06625594351469,6497.02840368029,15366.883862722312,6484.10161723481,0.00032357956548607826,22954.954348908504,2340.7539117750207,19381.413649995073,1976.3541729331703,0.8443237723501136,0.8443237723501136,35457.42990499127,35405.22815468563,1.0018433494965806,0.8,4279.336152460832,4273.035954225843,1.0018433494965806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5537101579005,4.909435525048989,-2.4046334177660724,7.314068942815062,3.5,3.5,1.0,0.6,0.0002562264828445009,1.0001033500997178,0.0002562000045484831,198.18344327605007,0.0,5.237008523791815e-06,14.841682156426005,0.02342783976661872,8.730720193777276e-05,0.00016891928090672812,0.0006623432711685818,0.09202794458643726,0.09202794458643726,0.09202794458643726,0.09210971567857093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497071.63154777855,592.5953054724476,0.0,0.09202794458643726,0.09202794459669068,0.09202794459669068,0.375,0.375,0.5,7.8942844467561,0.4545391955953164,0.4545391955953164,-2.722799763432704e-11,0.00047365717085767756,0.43645242681287755,-2.722799763432704e-11,25993.146176365164,19828.472645681755,0.7628346530714019,1.0366231445836387,0.6385807169360648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461315922610671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.81598924611,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7548368859772,261.7548368859772,-11.39516311402275,245.82228591881986,277.6873878531377,125536.5232362438,125631.36520361187,-94.84196736805464,0.0,nan,277.6873878531377,4.537387853137716,271.3143674662575,-1.835632533742455,264.94134707942703,-8.208652920572945,258.56832669254504,-14.581673307454935,252.19530630567627,-20.95469369432371,245.82228591881986,-27.32771408118012,1.0,1.0,26022.012520719443,26022.012520719443,276.9662243583831,3.816224358383124,276.9662243583831,276.9662243583831,76039.10485254806,76042.51224791007,-3.407395362009993,0.0,8546.071908451686,8546.071908451686,0.8856721982515111,3940.6690814175217,276.9662243583831,3.816224358383124,1.0,0.002,0.1995964645023425,0.004862736149714664,0.0003092162202964243,0.0016907837797030378,0.15460811014821213,0.15460811014821213,0.0,-5.377642775528102e-16,1.0,1.0008933059174097,0.43645242684010555,0.09202794459669068,0.0,8.211977752935922e-05,105.07384190634225,0.0,1601786.9042608405,268.0687489855783,0.0004736571980856752,1.0,1279519.3200417105,2616.001429667737,,,,,,,,,,,,,,,,,,,3.0,15366.883862722312,1450.0,0.375,6.173730061729009,3.5
2943.0,-29.103539211325632,4.909619212427497,34.950275343202044,25.602820445224665,6.307009872786622,-25.562484302881476,-39.097713155765064,2.765954964027857,-5.081356206458338,-5.081820597784127,39.901388710862115,41273.7352581941,25727.95751129493,25727.95751129493,67001.69276948903,76051.40096703409,76042.26774179387,25727.95751129493,101770.2252530888,101770.2252530888,101770.2252530888,127763.35421128795,124213.45083935135,3549.9033719365975,0.0,90007.91167048836,55230.54030984037,38641.52373405333,25993.128958199148,64634.65269225248,19828.46237171618,1450.0,0.0,0.886859427760357,2.8760081441723155,0.001494314320929203,1.0,1.0,-4.649679508094039,353526.3539370421,1550285.7870024703,4.385205713061362,1550285.7870024703,4.385205713061362,0.7628347631254138,0.09202836164405968,3.9210744807786093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9210744807786093,1.2787799501094959,1.2791075905949425,3.0662620886751206,6497.041424537843,15366.893773098727,6484.097376633538,0.0003235765088555728,22954.909964529787,2340.749385827962,19381.40097455409,1976.3528803979025,0.8443248527004669,0.8443248527004668,35457.50744288942,35405.22815468563,1.0018460880216598,0.8,4279.3455104637,4273.035954225843,1.0018460880216598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55386558456706,4.909619212427497,-2.404654422624366,7.314273635051864,3.5,3.5,1.0,0.6,0.0002562000045484831,1.0001031211738618,0.0002561735876274146,198.18426215691576,0.0,5.247559876887127e-06,14.87158469109812,0.023433087326495607,8.729857496387809e-05,0.00016890142958460503,0.00066227508531122,0.09202836161055063,0.09202836161055063,0.09202836161055063,0.09210932699785283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497060.08645832684,592.5990887061953,0.0,0.09202836161055063,0.09202836164405968,0.09202836164405968,0.375,0.375,0.5,7.896713408961689,0.45009335449077525,0.45009335449077525,-1.3017142919125035e-11,0.0004643913258064458,0.4321410896901057,-1.3017142919125035e-11,25993.128958199148,19828.46237171618,0.7628347631254138,1.0366218425974505,0.6385697692956186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461375425923892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.84589178079,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75427296685194,261.75427296685194,-11.395727033148034,245.8213227050224,277.68722322868706,125540.33270645178,125634.61455215268,-94.28184570090451,0.0,nan,277.68722322868706,4.537223228687083,271.31404312394295,-1.8359568760570255,264.9408630192295,-8.209136980770495,258.56768291447815,-14.582317085521822,252.19450280975178,-20.955497190248195,245.8213227050224,-27.32867729497758,1.0,1.0,26022.012520719443,26022.012520719443,276.9660998218406,3.8160998218406235,276.9660998218406,276.9660998218406,76038.87761074462,76042.26774179387,-3.3901310492510675,0.0,8546.071908451686,8546.071908451686,0.8856715205078995,3940.6798531825025,276.9660998218406,3.8160998218406235,1.0,0.002,0.19951515386136764,0.004863081417091253,0.0003090901918768546,0.0016909098082116107,0.1545450959384273,0.1545450959384273,0.0,8.846525942352024e-14,1.0,1.0008844905282086,0.4321410897031228,0.09202836164405968,0.0,8.131063112180168e-05,104.03855028652063,0.0,1601786.7694782752,268.06864379354164,0.00046439133882358874,1.0,1279519.65015095,2616.0560142305458,,,,,,,,,,,,,,,,,,,3.0,15366.893773098727,1450.0,0.375,6.173730061729009,3.5
2944.0,-29.10453915003603,4.909797046502786,34.95030587545536,25.602592317760013,6.306915629647109,-25.563393672089475,-39.09859329052267,2.7657701510460093,-5.081460225679962,-5.081915538536902,39.901431842484904,41273.175092633486,25728.65990647719,25728.65990647719,67001.83499911068,76051.07753351459,76042.03656600541,25728.65990647719,101770.6964724826,101770.6964724826,101770.6964724826,127763.80832104989,124212.81732505809,3550.990995991806,0.0,90007.98267767201,55230.37512166821,38641.78617333756,25993.111848567292,64634.89802190485,19828.452137531513,1450.0,0.0,0.8868587882227162,2.8759982076047588,0.001494314320929203,1.0,1.0,-4.6540401092928505,353525.0448032232,1550287.642873254,4.385227201473561,1550287.642873254,4.385227201473561,0.7628348715247971,0.09202877418476808,3.9210852004619157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9210852004619157,1.2787808609510767,1.2791084678866813,3.0662682873949643,6497.054558881366,15366.903694680115,6484.093063855342,0.00032357342378335375,22954.865318169777,2340.744833166247,19381.38808337145,1976.3515658631084,0.8443259332926791,0.8443259332926791,35457.58499166307,35405.22815468563,1.001848826932343,0.8,4279.354869779124,4273.035954225843,1.001848826932343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554017209834158,4.909797046502786,-2.404676274457326,7.314473320960111,3.5,3.5,1.0,0.6,0.0002561735876274146,1.0001033200461298,0.00025614712249490243,198.18508261616438,0.0,5.235418010418098e-06,14.83717464152489,0.023438322744506024,8.7289947066073e-05,0.00016888364056134162,0.0006622071436052063,0.09202877419002423,0.09202877419002423,0.09202877419002423,0.09210894233920085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497048.6541238549,592.6028349473271,0.0,0.09202877419002423,0.09202877418476808,0.09202877418476808,0.375,0.375,0.5,7.899118453414333,0.4456832011371148,0.4456832011371148,1.5234036254696548e-11,0.00045531285695687984,0.4278754292440681,1.5234036254696548e-11,25993.111848567292,19828.452137531513,0.7628348715247971,1.0366201084807725,0.6385586789143839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446143479742103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.81148173121,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7537121073711,261.7537121073711,-11.39628789262889,245.82036104755284,277.6870631671966,125544.1439793617,125637.91427620476,-93.77029684306495,0.0,nan,277.6870631671966,4.537063167196607,271.31372274326935,-1.8362772567306251,264.9403823193295,-8.209617680670476,258.5670418953902,-14.582958104609759,252.19370147148817,-20.95629852851181,245.82036104755284,-27.32963895244714,1.0,1.0,26022.012520719443,26022.012520719443,276.9659778305562,3.8159778305562213,276.9659778305562,276.9659778305562,76038.65686326454,76042.03656600541,-3.3797027408727445,0.0,8546.071908451686,8546.071908451686,0.8856708426685445,3940.6906264642253,276.9659778305562,3.8159778305562213,1.0,0.002,0.19943464383365836,0.0048634232884956306,0.0003089654044531363,0.001691034595379438,0.15448270222656815,0.15448270222656815,0.0,-1.6742596892216355e-13,1.0,1.0008757683617573,0.42787542922883404,0.09202877418476808,0.0,8.051001727723769e-05,103.0141754442768,0.0,1601786.6363218792,268.06853977432,0.0004553128417228436,1.0,1279519.9768687868,2616.110028079911,,,,,,,,,,,,,,,,,,,3.0,15366.903694680115,1450.0,0.375,6.173730061729009,3.5
2945.0,-29.105532561415785,4.909969094276321,34.950335726381184,25.602319416962587,6.3067770064305195,-25.5643016046259,-39.0994732157327,2.76554604907936,-5.081566890357237,-5.082013143781244,39.90147324392046,41272.66437818202,25729.354262998226,25729.354262998226,67002.01864118024,76050.79402781141,76041.79055639883,25729.354262998226,101771.14481939706,101771.14481939706,101771.14481939706,127764.23799430857,124212.17027364542,3552.067720663147,0.0,90008.08117465628,55230.24445852644,38642.040795699824,25993.09317491151,64635.133970611336,19828.440573578344,1450.0,0.0,0.886858141385533,2.8759879883495234,0.001494314320929203,1.0,1.0,-4.658436572364451,353523.69893169246,1550289.4242979912,4.385248935171209,1550289.4242979912,4.385248935171209,0.762834974666144,0.09202918255326399,3.921098062886412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921098062886412,1.278781953985056,1.2791095273557858,3.0662757248545236,6497.070317965701,15366.913544600906,6484.086929701445,0.0003235696734736757,22954.81513879794,2340.7397162943453,19381.369747974953,1976.3496961730004,0.8443269802341734,0.8443269802341734,35457.67804148716,35405.22815468563,1.0018521133197165,0.8,4279.36609990712,4273.035954225843,1.0018521133197165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554167099804393,4.909969094276321,-2.404701627258356,7.314670721534677,3.5,3.5,1.0,0.6,0.00025614712249490243,1.0001026464008782,0.00025612083261324477,198.18589772554017,0.0,5.2449944733741916e-06,14.864314337542458,0.023443567738979397,8.728132201024283e-05,0.0001688658004846596,0.0006621393631681621,0.09202918255754083,0.09202918255754083,0.09202918255754083,0.09210854786931412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497037.3300315453,592.6065456202422,0.0,0.09202918255754083,0.09202918255326399,0.09202918255326399,0.375,0.375,0.5,7.901499413222209,0.4412962499946502,0.4412962499946502,-3.68913788406644e-11,0.0004462534240019522,0.4235765714167883,-3.68913788406644e-11,25993.09317491151,19828.440573578344,0.762834974666144,1.0366191655399848,0.6385484463751263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446149428339198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.83862142723,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75315031011735,261.75315031011735,-11.396849689882629,245.81940138743286,277.6868992327992,125547.50918400388,125641.43626990443,-93.92708590053334,0.0,nan,277.6868992327992,4.536899232799215,271.31339966374884,-1.8366003362511378,264.939900094631,-8.210099905368963,258.56640052557464,-14.583599474425341,252.19290095651755,-20.95709904348243,245.81940138743286,-27.330598612567115,1.0,1.0,26022.012520719443,26022.012520719443,276.9658514390333,3.815851439033338,276.9658514390333,276.9658514390333,76038.32512504868,76041.79055639883,-3.4654313501523575,0.0,8546.071908451686,8546.071908451686,0.8856700293364991,3940.703553200844,276.9658514390333,3.815851439033338,1.0,0.002,0.19935494069944087,0.00486376109085484,0.00030884186541821525,0.0016911581346597954,0.15442093270910762,0.15442093270910762,0.0,7.801051471467702e-14,1.0,1.0008669781287896,0.42357657145367966,0.09202918255326399,0.0,7.970312492667096e-05,101.98176733380336,0.0,1601786.5001463608,268.06843310964274,0.00044625346089333107,1.0,1279520.312755985,2616.164443350295,,,,,,,,,,,,,,,,,,,3.0,15366.913544600906,1450.0,0.375,6.173730061729009,3.5
