time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2946.0,-29.10652362649949,4.910135444066294,34.95036489568561,25.602055282238894,6.30664560699277,-25.565206703126275,-39.100348845217354,2.765328683127093,-5.081675061531257,-5.082112331008867,39.90151327436018,41272.138837121565,25730.03802081854,25730.03802081854,67002.17685794011,76050.50274514632,76041.53846369684,25730.03802081854,101771.57648451538,101771.57648451538,101771.57648451538,127764.64993044971,124211.51640295993,3553.133527489791,0.0,90008.17127722349,55230.09958443341,38642.301880877865,25993.073445934337,64635.3753268122,19828.428098194057,1450.0,0.0,0.8868574914589886,2.875977600385533,0.001494314320929203,1.0,1.0,-4.662841727500734,353522.3312518024,1550291.1467328004,4.385270772692938,1550291.1467328004,4.385270772692938,0.7628350737144356,0.09202958672752992,3.9211102098925203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9211102098925203,1.2787830154412665,1.279110555463095,3.0662826785664437,6497.0850520468375,15366.923491954598,6484.081539045451,0.00032356618456212276,22954.767007094826,2340.734808226543,19381.353634943443,1976.3480531010534,0.8443280486773437,0.8443280486773437,35457.7659157492,35405.22815468563,1.001855216915583,0.8,4279.376705399606,4273.035954225843,1.001855216915583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554314701844886,4.910135444066294,-2.4047296649084147,7.314865108974709,3.5,3.5,1.0,0.6,0.00025612083261324477,1.0001024047814504,0.0002560946073009535,198.18671091556826,0.0,5.2102837974219345e-06,14.765944281893763,0.02344877802277682,8.727273984313127e-05,0.0001688480927701135,0.0006620719804817716,0.09202958668491737,0.09202958668491737,0.09202958668491737,0.09210814767585766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497026.1161438935,592.6102201010457,0.0,0.09202958668491737,0.09202958672752992,0.09202958672752992,0.375,0.375,0.5,7.903856242788522,0.4369260546593523,0.4369260546593523,9.322320693172514e-12,0.0004372694776293429,0.4192706035081528,9.322320693172514e-12,25993.073445934337,19828.428098194057,0.7628350737144356,1.0366177425157785,0.6385379311010353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461553381515353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.74025137158,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.752588615606,261.752588615606,-11.39741138439399,245.81844383247923,277.68673339872527,125550.9557731407,125644.86568485109,-93.9099117103923,0.0,nan,277.68673339872527,4.536733398725289,271.31307548550416,-1.83692451449582,264.93941757219,-8.210582427809982,258.56575965899077,-14.584240341009206,252.1921017457465,-20.95789825425348,245.81844383247923,-27.331556167520745,1.0,1.0,26022.012520719443,26022.012520719443,276.96572275372694,3.815722753726959,276.96572275372694,276.96572275372694,76038.02199522125,76041.53846369684,-3.516468475587317,0.0,8546.071908451686,8546.071908451686,0.8856692612422227,3940.715760941983,276.96572275372694,3.815722753726959,1.0,0.002,0.19927604583743735,0.004864095007164016,0.00030871957760162625,0.001691280422212667,0.1543597888008131,0.1543597888008131,0.0,-1.8570691859287614e-13,1.0,1.0008581731731552,0.4192706034988305,0.09202958672752992,0.0,7.88948526781531e-05,100.94759350282439,0.0,1601786.3623463095,268.0683249384687,0.0004372694683070222,1.0,1279520.6540867013,2616.2189368146296,,,,,,,,,,,,,,,,,,,3.0,15366.923491954598,1450.0,0.375,6.173730061729009,3.5
2947.0,-29.107516160561914,4.910296226988967,34.95039340549655,25.601813464332395,6.306538873953573,-25.566110657119648,-39.10122433500362,2.7651333697767537,-5.081782519010176,-5.0822109747694135,39.901552579809604,41271.60212273932,25730.70604452783,25730.70604452783,67002.30816726715,76050.19452899059,76041.29623135192,25730.70604452783,101772.00227587976,101772.00227587976,101772.00227587976,127765.05591431382,124210.86741266694,3554.1885016468914,0.0,90008.25333530069,55229.95354974224,38642.555317287166,25993.053638434067,64635.60895572123,19828.415511636125,1450.0,0.0,0.8868568469218342,2.875967267663855,0.001494314320929203,1.0,1.0,-4.667207499150891,353520.971068859,1550292.837974988,4.385292429152728,1550292.837974988,4.385292429152728,0.7628351707902941,0.0920299864511639,3.9211219589109363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9211219589109363,1.2787839745592364,1.2791114812884727,3.0662895664316134,6497.099646606611,15366.933453198706,6484.076249759969,0.0003235627312259269,22954.71915397904,2340.7299285667423,19381.33782491518,1976.3464409268386,0.8443291200779321,0.8443291200779321,35457.85091082409,35405.22815468563,1.001858218824421,0.8,4279.386963404704,4273.035954225843,1.001858218824421,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554458907380328,4.910296226988967,-2.4047587963309556,7.315055023319923,3.5,3.5,1.0,0.6,0.0002560946073009535,1.0001025574059137,0.0002560683455956926,198.18752531675534,0.0,5.1975083857386305e-06,14.72973876518328,0.023453975531162557,8.726415982493503e-05,0.00016883044747601847,0.0006620047749309755,0.09202998646195494,0.09202998646195494,0.09202998646195494,0.09210774981185268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497015.0146156896,592.6138577171478,0.0,0.09202998646195494,0.0920299864511639,0.0920299864511639,0.375,0.375,0.5,7.906189144390635,0.43257627954920963,0.43257627954920963,-1.4438228390645236e-11,0.00042845575922001444,0.41500347561850504,-1.4438228390645236e-11,25993.053638434067,19828.415511636125,0.7628351707902941,1.0366160271371039,0.6385273193761124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461612340515084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.70404585487,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7520291139847,261.7520291139847,-11.397970886015287,245.81748797042147,277.6865702575399,125554.65705515143,125648.2003343521,-93.5432792006741,0.0,nan,277.6865702575399,4.53657025753995,271.3127538001551,-1.8372461998448557,264.9389373426737,-8.211062657326295,258.5651208852644,-14.5848791147356,252.1913044278535,-20.958695572146468,245.81748797042147,-27.33251202957851,1.0,1.0,26022.012520719443,26022.012520719443,276.9655957656759,3.815595765675937,276.9655957656759,276.9655957656759,76037.78527167586,76041.29623135192,-3.5109596760594286,0.0,8546.071908451686,8546.071908451686,0.8856685183136066,3940.727568705491,276.9655957656759,3.815595765675937,1.0,0.002,0.1991979519982548,0.004864425450699217,0.00030859853113147267,0.0016914014692536532,0.15429926556573634,0.15429926556573634,0.0,3.8512595890161094e-13,1.0,1.000849447464667,0.41500347563294326,0.0920299864511639,0.0,7.809383054896984e-05,99.92269565392812,0.0,1601786.2256185135,268.0682174809898,0.00042845577365824283,1.0,1279520.9935472454,2616.2729418285858,,,,,,,,,,,,,,,,,,,3.0,15366.933453198706,1450.0,0.375,6.173730061729009,3.5
2948.0,-29.10850219234768,4.910451508140558,34.950421243814596,25.601540703233354,6.306394247311083,-25.567012548369373,-39.102095703687496,2.764904602836594,-5.081892415170159,-5.082312087012978,39.90159022023603,41271.074469726875,25731.366257520353,25731.366257520353,67002.44072724723,76049.90982529357,76041.03994926617,25731.366257520353,101772.40620678652,101772.40620678652,101772.40620678652,127765.43856589354,124210.20598402472,3555.2325818688064,0.0,90008.34071708596,55229.79603963323,38642.82741939192,25993.03235910702,64635.85977849894,19828.401671121217,1450.0,0.0,0.8868561958474098,2.875956672902029,0.001494314320929203,1.0,1.0,-4.671604808697452,353519.57685350685,1550294.4575745573,4.385314305286623,1550294.4575745573,4.385314305286623,0.7628352628189632,0.09203038202271567,3.921133514100586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921133514100586,1.2787850888009762,1.2791125622307533,3.0662959307549853,6497.113131844138,15366.94335197877,6484.071686794173,0.00032355955682149013,22954.673793537408,2340.725303088966,19381.324185905065,1976.345050134864,0.844330194374691,0.844330194374691,35457.93450364785,35405.22815468563,1.0018611712094376,0.8,4279.397052172947,4273.035954225843,1.0018611712094376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554601426825024,4.910451508140558,-2.4047912089938706,7.315242717134429,3.5,3.5,1.0,0.6,0.0002560683455956926,1.0001018863213869,0.00025604225839186547,198.18833438842546,0.0,5.204742376255635e-06,14.75023989430847,0.023459180273538813,8.725562096865944e-05,0.00016881272462703316,0.000661937232141693,0.09203038202464447,0.09203038202464447,0.09203038202464447,0.0921073428771033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497004.02159143134,592.6174596853687,0.0,0.09203038202464447,0.09203038202271567,0.09203038202271567,0.375,0.375,0.5,7.908497971579233,0.428238092473066,0.428238092473066,2.233946361229755e-11,0.0004196718427920132,0.410707278315499,2.233946361229755e-11,25993.03235910702,19828.401671121217,0.7628352628189632,1.036614055368929,0.6385166780663086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461671387363337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.724546984,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75146855281366,261.75146855281366,-11.398531447186315,245.81653427208215,277.68640283353795,125557.92279898791,125651.6432272689,-93.72042828095726,0.0,nan,277.68640283353795,4.536402833537977,271.312429121282,-1.8375708787179974,264.9384554089389,-8.211544591061056,258.5644816966607,-14.585518303339256,252.19050798438022,-20.95949201561976,245.81653427208215,-27.333465727917826,1.0,1.0,26022.012520719443,26022.012520719443,276.965464665142,3.8154646651420308,276.965464665142,276.965464665142,76037.45219540749,76041.03994926617,-3.587753858679207,0.0,8546.071908451686,8546.071908451686,0.885667787641047,3940.7391816710888,276.965464665142,3.8154646651420308,1.0,0.002,0.1991206646857649,0.004864751859230154,0.00030847873260881795,0.001691521268040615,0.154239366304409,0.154239366304409,0.0,6.494327645101272e-13,1.0,1.0008406621281645,0.41070727829315956,0.09203038202271567,0.0,7.728730477314886e-05,98.89075588442238,0.0,1601786.0861253615,268.0681075848298,0.0004196718204525496,1.0,1279521.3415021165,2616.3272976020658,,,,,,,,,,,,,,,,,,,3.0,15366.94335197877,1450.0,0.375,6.173730061729009,3.5
2949.0,-29.109486074547792,4.910601381706547,34.95044841564975,25.60127639388668,6.306262226630689,-25.5679112444586,-39.10296658342702,2.7646873959263556,-5.082003229918541,-5.082414217558673,39.90162666218306,41270.56065022787,25732.01516810794,25732.01516810794,67002.57581833581,76049.6215848421,76040.78108082306,25732.01516810794,101772.796248931,101772.796248931,101772.796248931,127765.80653286717,124209.54075811888,3556.2657747482826,0.0,90008.4310166167,55229.66009969557,38643.07879657903,25993.010283936168,64636.0890805152,19828.38713181147,1450.0,0.0,0.8868555439271977,2.8759459688276703,0.001494314320929203,1.0,1.0,-4.6759983470059865,353518.1686007043,1550296.0256083775,4.3853362098608955,1550296.0256083775,4.3853362098608955,0.762835351320025,0.09203077332056889,3.921145722577435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921145722577435,1.2787861491084667,1.2791135894480774,3.0663029352571156,6497.127973543635,15366.953347936644,6484.066245088475,0.0003235560417845535,22954.625353084975,2340.7203635374954,19381.307920282572,1976.3433915029673,0.8443312675402839,0.8443312675402838,35458.022822443665,35405.22815468563,1.0018642905112596,0.8,4279.40771131595,4273.035954225843,1.0018642905112596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554741506432131,4.910601381706547,-2.404825816049797,7.315427197756344,3.5,3.5,1.0,0.6,0.00025604225839186547,1.0001016650112868,0.00025601623049890216,198.1891417020297,0.0,5.1701794753527946e-06,14.65228863314982,0.023464350453014166,8.724708767527522e-05,0.00016879517071659024,0.0006618704616470857,0.0920307733226123,0.0920307733226123,0.0920307733226123,0.0921069323540955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496993.1392499359,592.6210253163063,0.0,0.0920307733226123,0.09203077332056889,0.09203077332056889,0.375,0.375,0.5,7.9107827417189265,0.4239096199856931,0.4239096199856931,1.0061285138363019e-11,0.00041098764012303945,0.4064158705526779,1.0061285138363019e-11,25993.010283936168,19828.38713181147,0.762835351320025,1.036612467918236,0.6385064634529232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461730047838648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.62659572284,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75090846611147,261.75090846611147,-11.399091533888509,245.81558282996818,277.68623410223876,125561.37481356847,125655.01590958002,-93.64109601154476,0.0,nan,277.68623410223876,4.5362341022387795,271.31210384784356,-1.8378961521564179,264.9379735933017,-8.212026406698271,258.56384333887877,-14.586156661121208,252.18971308443804,-20.960286915561937,245.81558282996818,-27.3344171700318,1.0,1.0,26022.012520719443,26022.012520719443,276.96533224366897,3.8153322436689905,276.96533224366897,276.96533224366897,76037.16234693835,76040.78108082306,-3.6187338847084902,0.0,8546.071908451686,8546.071908451686,0.8856670156585998,3940.751451190322,276.96533224366897,3.8153322436689905,1.0,0.002,0.19904418304228239,0.004865074490752183,0.00030836018163214886,0.0016916398178879143,0.15418009081607442,0.15418009081607442,0.0,-4.799368368002543e-13,1.0,1.0008318864056542,0.40641587054261663,0.09203077332056889,0.0,7.648163447868403e-05,97.8599104286062,0.0,1601785.9457206605,268.06799677008144,0.0004109876300617543,1.0,1279521.6929612095,2616.3815849751604,,,,,,,,,,,,,,,,,,,3.0,15366.953347936644,1450.0,0.375,6.173730061729009,3.5
2950.0,-29.110467438683568,4.910745941636457,34.95047492666278,25.6010121194646,6.306128783833609,-25.5688078164708,-39.10383334206415,2.764469160992135,-5.082114877280787,-5.082517283397874,39.90166193458669,41270.03782819778,25732.652804463403,25732.652804463403,67002.6906326612,76049.33347073148,76040.52000673216,25732.652804463403,101773.17281119556,101773.17281119556,101773.17281119556,127766.16026361292,124208.87216756328,3557.288096049645,0.0,90008.51886545723,55229.512472163835,38643.34043699266,25992.98745241737,64636.32788941002,19828.37192625802,1450.0,0.0,0.8868548914795293,2.875935164205512,0.001494314320929203,1.0,1.0,-4.68038643231921,353516.747455909,1550297.54331747,4.3853581321796495,1550297.54331747,4.3853581321796495,0.7628354363866692,0.09203116035616958,3.9211576424755354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9211576424755354,1.2787872140603385,1.2791146213867666,3.0663097029452464,6497.142313462684,15366.963354090158,6484.061149800617,0.0003235526538161418,22954.577977291516,2340.7155325510257,19381.29269012619,1976.3418384592283,0.8443323466586795,0.8443323466586794,35458.10905354453,35405.22815468563,1.0018673360803607,0.8,4279.41811849629,4273.035954225843,1.0018673360803607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554879152283283,4.910745941636457,-2.4048625315585395,7.315608473194997,3.5,3.5,1.0,0.6,0.00025601623049890216,1.000101405618441,0.00025599027164709094,198.18994695517637,0.0,5.158445766709791e-06,14.619035302855549,0.023469508898780876,8.723859552821331e-05,0.00016877763497068885,0.0006618037132442628,0.09203116036039878,0.09203116036039878,0.09203116036039878,0.09210651855660403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496982.36756461835,592.62455462102,0.0,0.09203116036039878,0.09203116035616958,0.09203116035616958,0.375,0.375,0.5,7.913043488981102,0.41959016735836485,0.41959016735836485,2.8990143619012088e-12,0.0004024061170753157,0.40213085107865254,2.8990143619012088e-12,25992.98745241737,19828.37192625802,0.7628354363866692,1.0366104143060217,0.6384960157205873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446178858088303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.593342392545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75034886728474,261.75034886728474,-11.399651132715235,245.81463365586868,277.6860640786785,125564.80474438173,125658.36427526202,-93.55953088029901,0.0,nan,277.6860640786785,4.536064078678521,271.311777994193,-1.8382220058069834,264.9374919095383,-8.212508090461654,258.5632058249893,-14.586794175010652,252.18891974044084,-20.96108025955914,245.81463365586868,-27.3353663441313,1.0,1.0,26022.012520719443,26022.012520719443,276.96519862881337,3.8151986288133912,276.96519862881337,276.96519862881337,76036.87275366508,76040.52000673216,-3.6472530670725973,0.0,8546.071908451686,8546.071908451686,0.8856662619235519,3940.763430687913,276.96519862881337,3.8151986288133912,1.0,0.002,0.198968505914804,0.004865393375360461,0.00030824287646821877,0.0016917571240794202,0.15412143823410937,0.15412143823410937,0.0,5.476391909398082e-13,1.0,1.0008231235675769,0.4021308510757535,0.09203116035616958,0.0,7.567712023165952e-05,96.83054383821145,0.0,1601785.8045077142,268.0678851227192,0.00040240611417630134,1.0,1279522.0476386785,2616.435784320883,,,,,,,,,,,,,,,,,,,3.0,15366.963354090158,1450.0,0.375,6.173730061729009,3.5
2951.0,-29.11144644341568,4.910885285087085,34.950500784276144,25.60074774026873,6.3059964192613265,-25.569702157109475,-39.104699751455314,2.7642521324422575,-5.0822271029924195,-5.082621038025397,39.90169609951259,41269.52725529116,25733.278782014637,25733.278782014637,67002.8060373058,76049.04738391216,76040.25809584676,25733.278782014637,101773.53687786139,101773.53687786139,101773.53687786139,127766.50085101709,124208.20128095952,3558.2995700575652,0.0,90008.60948020197,55229.37787986781,38643.59066703795,25992.963973155693,64636.554640193644,19828.356142757468,1450.0,0.0,0.886854239534071,2.8759242850564934,0.001494314320929203,1.0,1.0,-4.68476469089984,353515.3168181611,1550299.0133764585,4.385380037645982,1550299.0133764585,4.385380037645982,0.7628355182285198,0.09203154309938057,3.9211699106740374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9211699106740374,1.2787882732807347,1.279115647680751,3.066316756732735,6497.157259591941,15366.97337789282,6484.055649656562,0.00032354911298972686,22954.52926821265,2340.7105656072818,19381.27624982754,1976.3401620153204,0.8443334221044848,0.8443334221044848,35458.19780427051,35405.22815468563,1.0018704706412411,0.8,4279.428829768687,4273.035954225843,1.0018704706412411,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55501428136133,4.910885285087085,-2.404901149032215,7.3157864341193,3.5,3.5,1.0,0.6,0.00025599027164709094,1.0001011626150458,0.0002559643776212922,198.19075027801114,0.0,5.14478346348376e-06,14.580316335512975,0.02347465368224436,8.72301075663831e-05,0.00016876016408070785,0.0006617372775136851,0.092031543109781,0.092031543109781,0.092031543109781,0.09210610242493715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496971.70656253357,592.628047594658,0.0,0.092031543109781,0.09203154309938057,0.09203154309938057,0.375,0.375,0.5,7.915280269681791,0.41527994643774946,0.41527994643774946,-2.3874235921539366e-12,0.0003939350330028901,0.3978563471255825,-2.3874235921539366e-12,25992.963973155693,19828.356142757468,0.7628355182285198,1.0366085632237694,0.6384858766842144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461846964571776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.5546234252,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.74978998015126,261.74978998015126,-11.400210019848714,245.81368675476904,277.6858932055093,125568.26001634488,125661.70056411317,-93.44054776829222,0.0,nan,277.6858932055093,4.535893205509296,271.31145191543766,-1.8385480845623192,264.9370106251943,-8.212989374805659,258.5625693350689,-14.587430664931105,252.18812804492865,-20.96187195507133,245.81368675476904,-27.33631324523094,1.0,1.0,26022.012520719443,26022.012520719443,276.9650642272537,3.8150642272537425,276.9650642272537,276.9650642272537,76036.59040121267,76040.25809584676,-3.667694634088548,0.0,8546.071908451686,8546.071908451686,0.8856654861639006,3940.7757602274078,276.9650642272537,3.8150642272537425,1.0,0.002,0.19889363137004623,0.0048657085560751484,0.00030812681427918356,0.0016918731861999498,0.15406340713959177,0.15406340713959177,0.0,4.791332261500081e-13,1.0,1.0008143820562916,0.3978563471279699,0.09203154309938057,0.0,7.487453763342988e-05,95.80364844249655,0.0,1601785.6627908004,268.06777289700756,0.0003939350353903137,1.0,1279522.4046862395,2616.48984545115,,,,,,,,,,,,,,,,,,,3.0,15366.97337789282,1450.0,0.375,6.173730061729009,3.5
2952.0,-29.112422342510566,4.91101925273144,34.95052586669971,25.600424967147433,6.305803455199931,-25.570599762774737,-39.105570351798065,2.7639808752647683,-5.082352527149226,-5.082737594074717,39.901725442899554,41269.06732864598,25733.923880525854,25733.923880525854,67002.99120917183,76048.80753849832,76039.90239060226,25733.923880525854,101773.82627112811,101773.82627112811,101773.82627112811,127766.76053829852,124207.46094384496,3559.299594453571,0.0,90008.7281120371,55229.27549073241,38643.836245894105,25992.934267170407,64636.77051306451,19828.335208871627,1450.0,0.0,0.8868535398826832,2.875912054572223,0.001494314320929203,1.0,1.0,-4.689405143090369,353513.70967126,1550300.2759742746,4.385403546063128,1550300.2759742746,4.385403546063128,0.762835584665607,0.0920319221247998,3.92118411205683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92118411205683,1.278789583705111,1.2791169253258665,3.066324719893132,6497.174132573269,15366.983416250065,6484.048843533286,0.0003235450853603135,22954.476387701074,2340.7051732957816,19381.255905869602,1976.3380875089458,0.8443344809317459,0.8443344809317458,35458.300539988515,35405.22815468563,1.0018740991364061,0.8,4279.441228881466,4273.035954225843,1.0018740991364061,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555153538059749,4.91101925273144,-2.4049505782638274,7.315969830995267,3.5,3.5,1.0,0.6,0.0002559643776212922,1.0001008424912086,0.00025593856813848476,198.19155105816432,0.0,5.131956400766274e-06,14.54396443977162,0.023479785638645126,8.722157931580679e-05,0.00016874279830548543,0.0006616715797394796,0.09203192212753998,0.09203192212753998,0.09203192212753998,0.09210563806055064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496961.1446808829,592.6315078399368,0.0,0.09203192212753998,0.0920319221247998,0.0920319221247998,0.375,0.375,0.5,7.917491748032256,0.4109315156670732,0.4109315156670732,-1.3073986337985843e-11,0.00038506692550299704,0.3933324509843601,-1.3073986337985843e-11,25992.934267170407,19828.335208871627,0.762835584665607,1.0366079659816707,0.6384766287217984,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446190520834065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.51827152946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.74922644855843,261.74922644855843,-11.400773551441546,245.812741698876,277.685711198222,125571.10355015149,125665.32060372822,-94.21705357672359,0.0,nan,277.685711198222,4.535711198222032,271.3111172984189,-1.838882701581099,264.93652339845914,-8.213476601540833,258.5619294986151,-14.588070501384891,252.18733559875952,-20.96266440124046,245.812741698876,-27.337258301123967,1.0,1.0,26022.012520719443,26022.012520719443,276.9649060491296,3.814906049129604,276.9649060491296,276.9649060491296,76036.2142160804,76039.90239060226,-3.6881745218561264,0.0,8546.071908451686,8546.071908451686,0.8856645881619624,3940.790032617114,276.9649060491296,3.814906049129604,1.0,0.002,0.19881960630232684,0.004866017675879729,0.0003080120599859799,0.0016919879400446151,0.15400602999298996,0.15400602999298996,0.0,3.059488426493395e-14,1.0,1.0008051302992262,0.3933324509974341,0.0920319221247998,0.0,7.402506133510901e-05,94.71675417803108,0.0,1601785.505287719,268.06764747285075,0.0003850669385769834,1.0,1279522.805786698,2616.546974732131,,,,,,,,,,,,,,,,,,,3.0,15366.983416250065,1450.0,0.375,6.173730061729009,3.5
2953.0,-29.113396336505083,4.911148219085952,34.95055033123456,25.60019198516386,6.305700552623652,-25.571486647573114,-39.10642806496469,2.7637908632956494,-5.0824648110345265,-5.082841697163638,39.90175777550772,41268.52548655161,25734.524034342692,25734.524034342692,67003.0495208943,76048.49726429071,76039.64890234274,25734.524034342692,101774.17293668544,101774.17293668544,101774.17293668544,127767.0829277857,124206.79404359835,3560.288884187354,0.0,90008.79833889057,55229.11356167737,38644.094196903556,25992.90999110026,64637.00418800382,19828.318681689245,1450.0,0.0,0.8868528927947015,2.8759011344888075,0.001494314320929203,1.0,1.0,-4.693728556901533,353512.2742386559,1550301.6671927262,4.385425288362458,1550301.6671927262,4.385425288362458,0.7628356612814142,0.09203229620629043,3.9211947379205503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9211947379205503,1.2787905174072418,1.279117826260364,3.0663307903399257,6497.186995121591,15366.993484190083,6484.0447830752555,0.0003235420722744787,22954.432093985506,2340.700656593792,19381.24376888882,1976.336849881338,0.8443355814482151,0.8443355814482151,35458.377409619,35405.22815468563,1.0018768140759087,0.8,4279.450506231507,4273.035954225843,1.0018768140759087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555283092596961,4.911148219085952,-2.4049922313313026,7.3161404504172545,3.5,3.5,1.0,0.6,0.00025593856813848476,1.0001006464224682,0.00025591281142955057,198.19235028070065,0.0,5.115221429619294e-06,14.49653753154108,0.023484900860074744,8.721317805933959e-05,0.00016872539007914517,0.0006616051117319362,0.09203229620674042,0.09203229620674042,0.09203229620674042,0.09210522112345026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496950.7122149885,592.6349258252192,0.0,0.09203229620674042,0.09203229620629043,0.09203229620629043,0.375,0.375,0.5,7.9196794970730355,0.4066045002624037,0.4066045002624037,1.0231815394945443e-12,0.00037688612911779273,0.3891131402621113,1.0231815394945443e-12,25992.90999110026,19828.318681689245,0.7628356612814142,1.0366051205901898,0.6384659376619247,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461963267790379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.47084462123,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.74866747756477,261.74866747756477,-11.401332522435212,245.81179930052795,277.6855356545806,125574.91472029318,125668.36928518814,-93.45456489495825,0.0,nan,277.6855356545806,4.535535654580599,271.3107883838364,-1.8392116161635954,264.93604111294115,-8.213958887058823,258.5612938421514,-14.588706157848605,252.18654657135076,-20.963453428649217,245.81179930052795,-27.338200699472026,1.0,1.0,26022.012520719443,26022.012520719443,276.9647722846638,3.8147722846638317,276.9647722846638,276.9647722846638,76036.0162871088,76039.64890234274,-3.632615233946126,0.0,8546.071908451686,8546.071908451686,0.8856639162519484,3940.800711610153,276.9647722846638,3.8147722846638317,1.0,0.002,0.19874637353762076,0.004866325476471857,0.00030789854112844666,0.0016921014594897842,0.15394927056422333,0.15394927056422333,0.0,6.182307270286014e-13,1.0,1.0007965013035083,0.3891131402610881,0.09203229620629043,0.0,7.32327586513597e-05,93.70301106044472,0.0,1601785.3639301667,268.06753518896545,0.0003768861280946112,1.0,1279523.1640328895,2616.600330305479,,,,,,,,,,,,,,,,,,,3.0,15366.993484190083,1450.0,0.375,6.173730061729009,3.5
2954.0,-29.11432497879243,4.9112723363490804,34.950574209141024,25.599963159207277,6.305602555446163,-25.572332225668053,-39.1072494914755,2.763609801307859,-5.082574645503939,-5.082943556260636,39.9017897744196,41268.04159421524,25735.10592347002,25735.10592347002,67003.14751768525,76048.20764553058,76039.41351925177,25735.10592347002,101774.5194427218,101774.5194427218,101774.5194427218,127767.40581458693,124206.13820926582,3561.267605321121,0.0,90008.87758613683,55228.98514541866,38644.324934131306,25992.88637186515,64637.211305996454,19828.302639191188,1450.0,0.0,0.8868522583360904,2.8758904494137876,0.001494314320929203,1.0,1.0,-4.697987685024316,353510.86975156656,1550303.0440538619,4.385446606333077,1550303.0440538619,4.385446606333077,0.7628357372674648,0.09203266570202703,3.9212065724935137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9212065724935137,1.278791409521245,1.2791186856635324,3.066337905696081,6497.202071707465,15367.003557765644,6484.039216832191,0.0003235384995711703,22954.38302524821,2340.6956529750946,19381.22713101581,1976.3351532904521,0.8443366615298621,0.8443366615298621,35458.46302324567,35405.22815468563,1.0018798378441856,0.8,4279.460838889251,4273.035954225843,1.0018798378441856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555408704355956,4.9112723363490804,-2.405033540970043,7.316305877319124,3.5,3.5,1.0,0.6,0.00025591281142955057,1.000095960581981,0.0002558882562435593,198.19311229457944,0.0,5.104782679162701e-06,14.466954112747095,0.023490005642753907,8.720513292989478e-05,0.0001687076784996558,0.000661537657762973,0.09203266570918159,0.09203266570918159,0.09203266570918159,0.09210481302499958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496940.3910940887,592.6383073039194,0.0,0.09203266570918159,0.09203266570202703,0.09203266570202703,0.375,0.375,0.5,7.921843917757496,0.4023106401443215,0.4023106401443215,-1.0459189070388675e-11,0.0003689107567197425,0.38495587123634323,-1.0459189070388675e-11,25992.88637186515,19828.302639191188,0.7628357372674648,1.036603315085614,0.6384564055347289,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462021214341432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.44126120243,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7481168068053,261.7481168068053,-11.401883193194692,245.81086695460857,277.68536665898614,125578.93379359029,125671.0006403109,-92.0668467206182,0.0,nan,277.68536665898614,4.535366658986163,271.3104667181714,-1.839533281828551,264.93556677721904,-8.21443322278094,258.56066683635555,-14.589333163644426,252.18576689549099,-20.964233104508992,245.81086695460857,-27.339133045391407,1.0,1.0,26022.012520719443,26022.012520719443,276.9646428827268,3.8146428827268437,276.9646428827268,276.9646428827268,76035.8345119676,76039.41351925177,-3.579007284177351,0.0,8546.071908451686,8546.071908451686,0.8856631679107185,3940.8126053559813,276.9646428827268,3.8146428827268437,1.0,0.002,0.1986739214611094,0.004866630192715524,0.00030778623319492387,0.0016922137673459708,0.15389311659746194,0.15389311659746194,0.0,5.408945860652103e-13,1.0,1.0007879990324233,0.3849558712468024,0.09203266570202703,0.0,7.245206997490656e-05,92.7041272112074,0.0,1601785.2256957993,268.06742535449604,0.00036891076717893156,1.0,1279523.5145567968,2616.652918955064,,,,,,,,,,,,,,,,,,,3.0,15367.003557765644,1450.0,0.375,6.173730061729009,3.5
2955.0,-29.11529821578093,4.91139165474553,34.95059748466518,25.59968247022482,6.305455397510226,-25.573222854396377,-39.108107204642124,2.763380035608276,-5.082686913043403,-5.08304787461598,39.90182014554437,41267.52829222457,25735.681788105885,25735.681788105885,67003.21008033045,76047.9300585389,76039.1621919281,25735.681788105885,101774.84398003398,101774.84398003398,101774.84398003398,127767.70527776914,124205.46957724183,3562.2357005273084,0.0,90008.97127733545,55228.85623795552,38644.5722659777,25992.86129773516,64637.43356371286,19828.285358396733,1450.0,0.0,0.8868516172514752,2.8758795033238536,0.001494314320929203,1.0,1.0,-4.702280163269222,353509.4313590608,1550304.3508751628,4.385468146960167,1550304.3508751628,4.385468146960167,0.7628358083118936,0.09203303111789328,3.9212195812789905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9212195812789905,1.2787925248969818,1.2791197699221,3.066345403915213,6497.217959534044,15367.014507420605,6484.033506913039,0.00032353474251896157,22954.330766648138,2340.6903240809183,19381.210063685354,1976.3334129070943,0.8443378402408312,0.8443378402408312,35458.5571312968,35405.22815468563,1.001883161627221,0.8,4279.47219673404,4273.035954225843,1.001883161627221,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5555330156146745,4.91139165474553,-2.405077936755788,7.316469591501318,3.5,3.5,1.0,0.6,0.0002558882562435593,1.0001005697554446,0.00025586252421207185,198.19391090691298,0.0,4.8666687345788824e-06,13.792139193796553,0.023494872311488484,8.719673313748797e-05,0.00016869152310607135,0.0006614765035993042,0.09203303112382476,0.09203303112382476,0.09203303112382476,0.0921043958794938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496930.1757586256,592.6416540331328,0.0,0.09203303112382476,0.09203303111789328,0.09203303111789328,0.375,0.375,0.5,7.923984860711703,0.39803878963743955,0.39803878963743955,-5.1102233555866405e-11,0.0003609615725963522,0.38076771134677756,-5.1102233555866405e-11,25992.86129773516,19828.285358396733,0.7628358083118936,1.03660071859576,0.6384462689340431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462076463160791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.76644628349,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.74756440392355,261.74756440392355,-11.40243559607643,245.80993468374677,277.6851941240916,125582.13565282218,125674.49209481922,-92.35644199701038,0.0,nan,277.6851941240916,4.535194124091618,271.3101422360531,-1.8398577639468954,264.9350903479365,-8.214909652063454,258.5600384598886,-14.589961540111403,252.18498657182468,-20.965013428175297,245.80993468374677,-27.340065316253202,1.0,1.0,26022.012520719443,26022.012520719443,276.96450915585183,3.8145091558518516,276.96450915585183,276.96450915585183,76035.50321000669,76039.1621919281,-3.658981921413215,0.0,8546.071908451686,8546.071908451686,0.8856623453195062,3940.8256791853855,276.96450915585183,3.8145091558518516,1.0,0.002,0.1986022559177665,0.004866930964488604,0.0003076751422408366,0.0016923248578564812,0.1538375711204183,0.1538375711204183,0.0,9.731798700229888e-14,1.0,1.0007794334106186,0.3807677113978798,0.09203303111789328,0.0,7.166553654650571e-05,91.69776492156139,0.0,1601785.0846973243,268.0673130869566,0.00036096162369858575,1.0,1279523.8735435437,2616.7058821160626,,,,,,,,,,,,,,,,,,,3.0,15367.014507420605,1450.0,0.375,6.173730061729009,3.5
2956.0,-29.116265399313008,4.911506252730324,34.95062015961845,25.599413515906804,6.305318432153546,-25.57410701615167,-39.10896449871359,2.7631600483699317,-5.082800152655807,-5.083153256860223,39.90184936429285,41267.03604344111,25736.248237195654,25736.248237195654,67003.28428063677,76047.65364483623,76038.90647817345,25736.248237195654,101775.1547153691,101775.1547153691,101775.1547153691,127767.9901443263,124204.79696555424,3563.193178772053,0.0,90009.06684844369,55228.73416477878,38644.81409296101,25992.835428957183,64637.649521918196,19828.26738292312,1450.0,0.0,0.8868509749225939,2.8758684432169113,0.001494314320929203,1.0,1.0,-4.706570526026326,353507.9783025635,1550305.6081125697,4.385489729416179,1550305.6081125697,4.385489729416179,0.762835875951938,0.09203339247316349,3.9212323380331893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9212323380331893,1.2787935973724163,1.2791208097643125,3.0663528079044875,6497.233647698862,15367.024532740308,6484.027501149432,0.000323531014002223,22954.2804631644,2340.685194553125,19381.19211205603,1976.331582350347,0.8443389085167693,0.8443389085167692,35458.64941604465,35405.22815468563,1.001886421015522,0.8,4279.483334525438,4273.035954225843,1.001886421015522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555655294349926,4.911506252730324,-2.405124376181021,7.316630628911344,3.5,3.5,1.0,0.6,0.00025586252421207185,1.0000999449796333,0.0002558369545928556,198.1947045575007,0.0,5.0999319560815646e-06,14.453207163535154,0.023499972243444568,8.71883381965925e-05,0.00016867418601547934,0.0006614106727953231,0.09203339244190521,0.09203339244190521,0.09203339244190521,0.09210397495370681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496920.0684648875,592.6449652984754,0.0,0.09203339244190521,0.09203339247316349,0.09203339247316349,0.375,0.375,0.5,7.926102336204065,0.3937846884892906,0.3937846884892906,-3.7061909097246826e-11,0.0003531042044073729,0.3765827308338885,-3.7061909097246826e-11,25992.835428957183,19828.26738292312,0.762835875951938,1.0365984031940456,0.6384365203355319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462134365536528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.42751425322,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7470120607476,261.7470120607476,-11.402987939252398,245.80900361256883,277.6850205089157,125585.4939269491,125677.84038465018,-92.34645770105348,0.0,nan,277.6850205089157,4.53502050891575,271.30981712969043,-1.8401828703095475,264.93461375035207,-8.215386249647906,258.55941037110694,-14.590589628893042,252.1842069918515,-20.965793008148466,245.80900361256883,-27.340996387431147,1.0,1.0,26022.012520719443,26022.012520719443,276.9643738518193,3.8143738518193118,276.9643738518193,276.9643738518193,76035.21484781406,76038.90647817345,-3.691630359389819,0.0,8546.071908451686,8546.071908451686,0.8856615386646701,3940.838499723355,276.9643738518193,3.8143738518193118,1.0,0.002,0.19853137635208923,0.004867228044204813,0.00030756526829548586,0.0016924347317586316,0.15378263414774293,0.15378263414774293,0.0,5.411730091831046e-14,1.0,1.0007708741204624,0.3765827308709504,0.09203339247316349,0.0,7.087955916042243e-05,90.69211379629466,0.0,1601784.942713911,268.06719984734417,0.000353104241469282,1.0,1279524.236191005,2616.7587966879737,,,,,,,,,,,,,,,,,,,3.0,15367.024532740308,1450.0,0.375,6.173730061729009,3.5
2957.0,-29.117234420620893,4.911616251096012,34.95064225753126,25.59917134875434,6.305206966919992,-25.574990281871724,-39.109821583237476,2.762962827479003,-5.082912188989837,-5.083257609607355,39.90187806070583,41266.51947519403,25736.800191311166,25736.800191311166,67003.3196665052,76047.35324033303,76038.66196955203,25736.800191311166,101775.4621608632,101775.4621608632,101775.4621608632,127768.27188622329,124204.1317376467,3564.1401485765805,0.0,90009.14387697083,55228.595545216886,38645.05370194883,25992.809725360094,64637.86342730893,19828.249498814777,1450.0,0.0,0.8868503397241092,2.875857489834219,0.001494314320929203,1.0,1.0,-4.71081219659618,353506.53944621567,1550306.8428751829,4.385511072309469,1550306.8428751829,4.385511072309469,0.762835942259416,0.0920337495370846,3.9212435969076878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9212435969076878,1.2787945639988516,1.2791217439380917,3.0663592943699824,6497.2473917408915,15367.03464688969,6484.022861206882,0.00032352777907015625,22954.234199566814,2340.680476979072,19381.17824295724,1976.3301680958577,0.8443400060509533,0.8443400060509533,35458.73086480047,35405.22815468563,1.0018892976911442,0.8,4279.493164527395,4273.035954225843,1.0018892976911442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5557744440712,4.911616251096012,-2.405171294408229,7.316787545504241,3.5,3.5,1.0,0.6,0.0002558369545928556,1.0001001356888235,0.0002558113387482412,198.1954997216866,0.0,5.067763126208491e-06,14.362040699674862,0.023505040006570777,8.71799460543586e-05,0.000168657008538497,0.0006613452148051866,0.09203374955183481,0.09203374955183481,0.09203374955183481,0.09210355818695874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496910.07104608446,592.6482405318061,0.0,0.09203374955183481,0.0920337495370846,0.0920337495370846,0.375,0.375,0.5,7.928196596964756,0.3895535790430813,0.3895535790430813,4.376943252282217e-12,0.0003454206175206309,0.37244541301117806,4.376943252282217e-12,25992.809725360094,19828.249498814777,0.762835942259416,1.036595520238017,0.638426415836005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446219190820093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.336347789365,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.74646191756557,261.74646191756557,-11.403538082434409,245.8080734373454,277.68485039777875,125589.08010551124,125681.05874770677,-91.97864219555697,0.0,nan,277.68485039777875,4.534850397778769,271.3094950057308,-1.8405049942691676,264.934139613596,-8.21586038640396,258.5587842215055,-14.591215778494472,252.18342882943662,-20.966571170563356,245.8080734373454,-27.341926562654578,1.0,1.0,26022.012520719443,26022.012520719443,276.9642408884281,3.8142408884281167,276.9642408884281,276.9642408884281,76034.99089443265,76038.66196955203,-3.6710751193895703,0.0,8546.071908451686,8546.071908451686,0.8856608267257153,3940.8498148922263,276.9642408884281,3.8142408884281167,1.0,0.002,0.19846127385028092,0.004867521844395669,0.00030745659888263674,0.0016925434019069451,0.15372829944131836,0.15372829944131836,0.0,7.895819414960314e-13,1.0,1.000762412150238,0.3724454130068011,0.0920337495370846,0.0,7.010249628170117e-05,89.69786818404073,0.0,1601784.8023717417,268.06708781101014,0.00034542061314368766,1.0,1279524.5952953964,2616.811113749911,,,,,,,,,,,,,,,,,,,3.0,15367.03464688969,1450.0,0.375,6.173730061729009,3.5
2958.0,-29.11819439011134,4.91172160359708,34.95066371635184,25.598830624390416,6.30499324844587,-25.575875626243782,-39.110675210226304,2.76267448452269,-5.083031170465063,-5.083368765094581,39.90190381263419,41266.063257172595,25737.357699381024,25737.357699381024,67003.42095655361,76047.13376508774,76038.36783619582,25737.357699381024,101775.72553557684,101775.72553557684,101775.72553557684,127768.50610741493,124203.42978786348,3565.076319551439,0.0,90009.27013755312,55228.48237434217,38645.31973690105,25992.780571838084,64638.10030873914,19828.22874208084,1450.0,0.0,0.8868496805569885,2.875845817405786,0.001494314320929203,1.0,1.0,-4.7151844760206245,353505.0067952395,1550307.9509416546,4.385533220579358,1550307.9509416546,4.385533220579358,0.7628359992991193,0.09203410281386912,3.921258275362338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921258275362338,1.2787959530527306,1.2791231005882169,3.0663674419687865,6497.264655525072,15367.044691982845,6484.015790874045,0.0003235236526231781,22954.180473928598,2340.674998488638,19381.157109259246,1976.328013058409,0.844341061588864,0.844341061588864,35458.837051353854,35405.22815468563,1.0018930480795751,0.8,4279.505980119444,4273.035954225843,1.0018930480795751,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555894792718422,4.91172160359708,-2.4052244374494087,7.316946041046489,3.5,3.5,1.0,0.6,0.0002558113387482412,1.0000992010361778,0.0002557859645155215,198.1962874635739,0.0,5.07694512414679e-06,14.388062481832003,0.023510116951694922,8.717158850860716e-05,0.00016863975023963403,0.0006612800161822028,0.09203410280807782,0.09203410280807782,0.09203410280807782,0.09210311590298928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496900.17490249715,592.6514824295796,0.0,0.09203410280807782,0.09203410281386912,0.09203410281386912,0.375,0.375,0.5,7.930266990583563,0.38531887060713643,0.38531887060713643,-1.375610736431554e-11,0.00033759462951366004,0.36818428907395173,-1.375610736431554e-11,25992.780571838084,19828.22874208084,0.7628359992991193,1.0365932884245777,0.6384170181374186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462249560640659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.36236957152,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.74590510149613,261.74590510149613,-11.404094898503843,245.80714462906246,277.68466557393003,125591.63936433019,125684.73364600634,-93.09428167612798,0.0,nan,277.68466557393003,4.534665573930056,271.3091613849748,-1.8408386150251772,264.9336571959787,-8.21634280402128,258.5581530069935,-14.59184699300647,252.18264881803702,-20.967351181962954,245.80714462906246,-27.342855370937514,1.0,1.0,26022.012520719443,26022.012520719443,276.9640953155665,3.814095315566533,276.9640953155665,276.9640953155665,76034.51470194569,76038.36783619582,-3.853134250122821,0.0,8546.071908451686,8546.071908451686,0.8856598985539438,3940.8645667391497,276.9640953155665,3.814095315566533,1.0,0.002,0.19839197171740014,0.004867810864478488,0.00030734916511896153,0.0016926508351231566,0.15367458255948077,0.15367458255948077,0.0,2.4211795762729693e-13,1.0,1.0007536967727404,0.36818428908770784,0.09203410281386912,0.0,6.930212925050119e-05,88.67380539141425,0.0,1601784.6538204756,268.0669688295349,0.0003375946432697674,1.0,1279524.9778097253,2616.8649525069736,,,,,,,,,,,,,,,,,,,3.0,15367.044691982845,1450.0,0.375,6.173730061729009,3.5
