time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2959.0,-29.119154413375945,4.911822478870173,34.95068458868062,25.598601658735447,6.304894952635011,-25.576749476773703,-39.111523249279685,2.7624900156229906,-5.0831464923863905,-5.083476536412522,39.90192980406335,41265.544699893064,25737.894964352938,25737.894964352938,67003.439664246,76046.82676204771,76038.10384970611,25737.894964352938,101775.99881405904,101775.99881405904,101775.99881405904,127768.75149681419,124202.74956810154,3566.0019287126556,0.0,90009.34098278233,55228.34165475058,38645.55480892417,25992.752682755145,64638.30749167931,19828.20897973767,1450.0,0.0,0.8868490377477193,2.87583449986914,0.001494314320929203,1.0,1.0,-4.7194501292796645,353503.5208119639,1550309.0693154493,4.38555481924066,1550309.0693154493,4.38555481924066,0.7628360574866188,0.0920344517585476,3.9212691862416023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9212691862416023,1.2787968601781623,1.279123975495535,3.0663737989591953,6497.278125224931,15367.054886113365,6484.011374904421,0.0003235204888985969,22954.134671140266,2340.6703279040516,19381.143909630522,1976.3266670708676,0.8443421713473701,0.8443421713473701,35458.91598254482,35405.22815468563,1.0018958358413892,0.8,4279.515506277996,4273.035954225843,1.0018958358413892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556010771510596,4.911822478870173,-2.405276302751131,7.317098781621304,3.5,3.5,1.0,0.6,0.0002557859645155215,1.0000992073705475,0.0002557605911797809,198.19707525504808,0.0,5.029078722280715e-06,14.252409098943545,0.023515146030417204,8.716328640547852e-05,0.000168622678110043,0.000661214911774448,0.09203445176149229,0.09203445176149229,0.09203445176149229,0.09210268668431494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496890.3929544361,592.6546869200445,0.0,0.09203445176149229,0.0920344517585476,0.0920344517585476,0.375,0.375,0.5,7.932314040163682,0.38109832863943893,0.38109832863943893,1.3358203432289883e-11,0.0003300440261568838,0.3640264071328829,1.3358203432289883e-11,25992.752682755145,19828.20897973767,0.7628360574866188,1.0365902552889577,0.6384069493961464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462306674968706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.226716188634,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.74535331387204,261.74535331387204,-11.404646686127933,245.80621797920668,277.6844886485335,125595.46567178685,125687.71924280326,-92.25357101640674,0.0,nan,277.6844886485335,4.534488648533511,271.30883451470305,-1.8411654852969264,264.93318038082083,-8.216819619179148,258.5575262469052,-14.592473753094794,252.18187211306326,-20.968127886936713,245.80621797920668,-27.3437820207933,1.0,1.0,26022.012520719443,26022.012520719443,276.96395665444413,3.813956654444155,276.96395665444413,276.96395665444413,76034.3518485745,76038.10384970611,-3.7520011316082673,0.0,8546.071908451686,8546.071908451686,0.8856592086192097,3940.8755321728104,276.96395665444413,3.813956654444155,1.0,0.002,0.19832345059249606,0.004868097006625456,0.0003072429434969875,0.001692757057323806,0.15362147174849375,0.15362147174849375,0.0,8.207935199566752e-13,1.0,1.0007451923997939,0.3640264071195247,0.0920344517585476,0.0,6.852112061046755e-05,87.67451074090765,0.0,1601784.5098890103,268.0668535076136,0.00033004401279868034,1.0,1279525.3486778813,2616.917504167687,,,,,,,,,,,,,,,,,,,3.0,15367.054886113365,1450.0,0.375,6.173730061729009,3.5
2960.0,-29.120111393904736,4.911918983726734,34.95070489066636,25.598345801141136,6.304770120991465,-25.577623242406318,-39.11236751647664,2.7622819689953118,-5.083261063113753,-5.083583701057222,39.90195508859452,41265.037248400055,25738.419413318683,25738.419413318683,67003.45666171874,76046.54328310554,76037.84609348081,25738.419413318683,101776.2655067995,101776.2655067995,101776.2655067995,127768.99025067133,124202.07318921984,3566.917061451483,0.0,90009.42827982138,55228.20405796827,38645.8046909479,25992.724743871837,64638.529434819735,19828.189129681723,1450.0,0.0,0.8868484005850183,2.875823244649067,0.001494314320929203,1.0,1.0,-4.723681678718947,353502.0431988237,1550310.1572714392,4.385576228195894,1550310.1572714392,4.385576228195894,0.7628361137612749,0.09203479645257347,3.9212813848497277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9212813848497277,1.2787978765809809,1.2791249597092917,3.0663809008924403,6497.2931733692685,15367.065047167627,6484.005867926634,0.000323516925303534,22954.08552611961,2340.6653165066164,19381.12744890539,1976.3249885440382,0.844343261980595,0.844343261980595,35459.004229337486,35405.22815468563,1.0018989526217232,0.8,4279.526156730981,4273.035954225843,1.0018989526217232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5561239837257705,4.911918983726734,-2.4053288949708307,7.3172478786975645,3.5,3.5,1.0,0.6,0.0002557605911797809,1.000098893696766,0.0002557353005705139,198.19786055509942,0.0,5.0289209332496255e-06,14.25196192482944,0.023520174951350455,8.715502195381965e-05,0.00016860556922596126,0.000661149879987754,0.09203479645680374,0.09203479645680374,0.09203479645680374,0.092102260048357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496880.7196308712,592.6578557812527,0.0,0.09203479645680374,0.09203479645257347,0.09203479645257347,0.375,0.375,0.5,7.934337947386224,0.3768968024081687,0.3768968024081687,5.985612006043084e-11,0.0003226379434977389,0.3599020223383036,5.985612006043084e-11,25992.724743871837,19828.189129681723,0.7628361137612749,1.036586959010009,0.6383969067552958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446236379292514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.226269014514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7448035047111,261.7448035047111,-11.405196495288862,245.80529337967263,277.68431362974707,125598.97338268849,125690.89617408077,-91.92279139232011,0.0,nan,277.68431362974707,4.534313629747089,271.30850957976014,-1.8414904202398361,264.93270552973183,-8.217294470268143,258.55690147967505,-14.59309852032493,252.18109742967997,-20.96890257032001,245.80529337967263,-27.344706620327344,1.0,1.0,26022.012520719443,26022.012520719443,276.96381932901585,3.813819329015871,276.96381932901585,276.96381932901585,76034.10844985158,76037.84609348081,-3.7376436292252038,0.0,8546.071908451686,8546.071908451686,0.8856584372562948,3940.8877917739765,276.96381932901585,3.813819329015871,1.0,0.002,0.19825570422022568,0.004868379797226071,0.000307137922555922,0.0016928620770729572,0.153568961277961,0.153568961277961,0.0,-3.711206689183122e-13,1.0,1.0007367563800416,0.3599020222784475,0.09203479645257347,0.0,6.774636653796769e-05,86.68321824966787,0.0,1601784.3670350523,268.0667389368862,0.00032263788364161883,1.0,1279525.7174580314,2616.9696362486998,,,,,,,,,,,,,,,,,,,3.0,15367.065047167627,1450.0,0.375,6.173730061729009,3.5
2961.0,-29.121067341078362,4.9120112046072775,34.95072463036114,25.59808554304766,6.304636921255688,-25.578496914875135,-39.11321555553002,2.762066494518381,-5.08337577464988,-5.083691121809019,39.90197946491432,41264.54125429872,25738.933490521962,25738.933490521962,67003.47474482068,76046.26065484011,76037.58863628082,25738.933490521962,101776.52212680278,101776.52212680278,101776.52212680278,127769.21850788145,124201.39673916071,3567.8217687207357,0.0,90009.51000178633,55228.072084866864,38646.042129910515,25992.696381078662,64638.73851098918,19828.16888861139,1450.0,0.0,0.8868477654051631,2.875811960690989,0.001494314320929203,1.0,1.0,-4.727895342003876,353500.5620581011,1550311.2061491567,4.385597570547422,1550311.2061491567,4.385597570547422,0.7628361674337593,0.09203513704590699,3.9212928185145275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9212928185145275,1.2787989272419495,1.2791259782957043,3.066387322494693,6497.30677997387,15367.075237177256,6484.001356495002,0.0003235137268254341,22954.03943740267,2340.6606167654268,19381.11396393434,1976.3236134596768,0.8443443698346882,0.8443443698346882,35459.08694235101,35405.22815468563,1.0019018739567827,0.8,4279.536139315449,4273.035954225843,1.0019018739567827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556234957000109,4.9120112046072775,-2.40538282254893,7.317394027156208,3.5,3.5,1.0,0.6,0.0002557353005705139,1.0000987876763672,0.00025571003956988104,198.19864501259497,0.0,5.012544648859356e-06,14.205551534867414,0.023525187495999314,8.714672130888085e-05,0.00016858857926163302,0.0006610851851422088,0.09203513705559627,0.09203513705559627,0.09203513705559627,0.09210183269846745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496871.15344431874,592.6609894910818,0.0,0.09203513705559627,0.09203513704590699,0.09203513704590699,0.375,0.375,0.5,7.936338817412781,0.37271442241251407,0.37271442241251407,2.120259523508139e-11,0.0003153471591303969,0.35579577980513477,2.120259523508139e-11,25992.696381078662,19828.16888861139,0.7628361674337593,1.0365838858911127,0.6383871685132495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462420730276684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.17985862456,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7442546475034,261.7442546475034,-11.40574535249658,245.80437056009993,277.68413873490294,125602.33744428401,125694.10107962646,-91.76363534241763,0.0,nan,277.68413873490294,4.534138734902967,271.3081850999792,-1.841814900020779,264.9322314649831,-8.217768535016887,258.5562778299949,-14.593722170005094,252.18032419506036,-20.969675804939612,245.80437056009993,-27.34562943990005,1.0,1.0,26022.012520719443,26022.012520719443,276.9636817824703,3.8136817824703257,276.9636817824703,276.9636817824703,76033.8397819263,76037.58863628082,-3.7488543545186985,0.0,8546.071908451686,8546.071908451686,0.8856577142631961,3940.8992826071003,276.9636817824703,3.8136817824703257,1.0,0.002,0.1981887292330655,0.004868659108632502,0.0003070340965288472,0.0016929659038060103,0.15351704826442358,0.15351704826442358,0.0,3.34857575695624e-13,1.0,1.0007283573070864,0.3557957797839322,0.09203513704590699,0.0,6.69749823191291e-05,85.69623706169808,0.0,1601784.2241883527,268.0666242253501,0.00031534713792780167,1.0,1279526.0871195765,2617.0215361776545,,,,,,,,,,,,,,,,,,,3.0,15367.075237177256,1450.0,0.375,6.173730061729009,3.5
2962.0,-29.122020997879066,4.91209922656108,34.950743815669206,25.597825354803376,6.30450355652489,-25.57936854244849,-39.11405947348101,2.7618511004999076,-5.08349060681843,-5.083798777920523,39.90200294477409,41264.03860809433,25739.437361540127,25739.437361540127,67003.47596963446,76045.97914333452,76037.3314458445,25739.437361540127,101776.76880738462,101776.76880738462,101776.76880738462,127769.43641334045,124200.72031604941,3568.71609729104,0.0,90009.5919383259,55227.93218737801,38646.28861216432,25992.66760595582,64638.95621812013,19828.14826629777,1450.0,0.0,0.886847132271806,2.8758006502150253,0.001494314320929203,1.0,1.0,-4.732090871490868,353499.07767736027,1550312.2164536994,4.38561884415629,1550312.2164536994,4.38561884415629,0.7628362185401261,0.09203547357096677,3.921304269777053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921304269777053,1.2787999774708,1.2791269964877006,3.0663937588836805,6497.320417909789,15367.08541598908,6483.99681836232,0.00032351052013979544,22953.993300663566,2340.655912127339,19381.10039915206,1976.3222302368351,0.8443454759826814,0.8443454759826814,35459.169782621044,35405.22815468563,1.001904799788113,0.8,4279.54613725843,4273.035954225843,1.001904799788113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556343727076615,4.91209922656108,-2.405438047508608,7.317537274069688,3.5,3.5,1.0,0.6,0.00025571003956988104,1.0000985517452337,0.000255684841382533,198.19942759598825,0.0,5.006696097093185e-06,14.188976739162086,0.023530194192096406,8.713846172679581e-05,0.00016857157784308524,0.0006610204479591449,0.09203547357750842,0.09203547357750842,0.09203547357750842,0.09210140471235857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496861.6939557685,592.6640881946508,0.0,0.09203547357750842,0.09203547357096677,0.09203547357096677,0.375,0.375,0.5,7.938316752443818,0.3685510259242051,0.3685510259242051,3.296918293926865e-12,0.0003081711021195588,0.35170790642968086,3.296918293926865e-12,25992.66760595582,19828.14826629777,0.7628362185401261,1.0365804135749872,0.6383772421827388,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446247760657249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.16328382885,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.74370676236697,261.74370676236697,-11.406293237633008,245.8034495909685,277.6839639337705,125605.69506141568,125697.29617395377,-91.6011125380882,0.0,nan,277.6839639337705,4.533963933770508,271.30786106522055,-1.8421389347794275,264.9317581966547,-8.218241803345279,258.55565532806196,-14.594344671938018,252.1795524595256,-20.970447540474368,245.8034495909685,-27.346550409031465,1.0,1.0,26022.012520719443,26022.012520719443,276.96354403177975,3.81354403177977,276.96354403177975,276.96354403177975,76033.57231381701,76037.3314458445,-3.7591320274805184,0.0,8546.071908451686,8546.071908451686,0.8856569901569716,3940.910791125938,276.96354403177975,3.81354403177977,1.0,0.002,0.198122522217308,0.004868934952680245,0.00030693146013987177,0.0016930685403258167,0.15346573006993589,0.15346573006993589,0.0,4.656882518494498e-13,1.0,1.0007199956471167,0.35170790642638394,0.09203547357096677,0.0,6.62070111514517e-05,84.71362244628865,0.0,1601784.081371155,268.06650939318155,0.0003081710988226405,1.0,1279526.4575907558,2617.073201197705,,,,,,,,,,,,,,,,,,,3.0,15367.08541598908,1450.0,0.375,6.173730061729009,3.5
2963.0,-29.122972324241758,4.912183129892035,34.950762452644355,25.59756045173856,6.30436766233746,-25.580238325572136,-39.1148993052542,2.7616336630292095,-5.083605707172865,-5.083906810385006,39.90202549054512,41263.537321259886,25739.931596213377,25739.931596213377,67003.46891747326,76045.7039484867,76037.07324806516,25739.931596213377,101777.00484427853,101777.00484427853,101777.00484427853,127769.64319990863,124200.04311479148,3569.6000851171525,0.0,90009.68097356826,55227.79441980814,38646.54061528903,25992.638355630104,64639.178970919136,19828.12721150306,1450.0,0.0,0.8868465006033036,2.8757892983660485,0.001494314320929203,1.0,1.0,-4.736271570771237,353497.58811228705,1550313.186566632,4.385640068565847,1550313.186566632,4.385640068565847,0.7628362669543398,0.09203580604368695,3.9213164776138263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9213164776138263,1.27880103704323,1.2791280241059422,3.0664007644852,6497.33526193876,15367.095608819804,6483.991464863262,0.00032350700883229953,22953.944545771617,2340.6509405119605,19381.08439718512,1976.3205984903225,0.8443465722650856,0.8443465722650856,35459.258096017256,35405.22815468563,1.0019079189263937,0.8,4279.556795749758,4273.035954225843,1.0019079189263937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556450416966059,4.912183129892035,-2.4054946515474467,7.317677781439482,3.5,3.5,1.0,0.6,0.000255684841382533,1.000098311668018,0.0002556597070502879,198.20020827236226,0.0,4.994266308841441e-06,14.153750719256642,0.023535188458405246,8.713024285513719e-05,0.0001685545985273958,0.0006609559245830602,0.09203580605009491,0.09203580605009491,0.09203580605009491,0.09210097555386958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496852.34057118365,592.6671520853795,0.0,0.09203580605009491,0.09203580604368695,0.09203580604368695,0.375,0.375,0.5,7.940271837198574,0.3644059073467929,0.3644059073467929,-1.6996182239381596e-11,0.0003011032121662538,0.34763523961379406,-1.6996182239381596e-11,25992.638355630104,19828.12721150306,0.7628362669543398,1.0365767323192303,0.6383672871189183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462534347021154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.12805780894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.74315965448574,261.74315965448574,-11.40684034551424,245.80253051535493,277.68378879362285,125609.0434146114,125700.5145791358,-91.47116452436622,0.0,nan,277.68378879362285,4.533788793622875,271.3075371379771,-1.8424628620228987,264.9312854823322,-8.218714517667763,258.55503382662755,-14.594966173372427,252.17878217099965,-20.971217829000324,245.80253051535493,-27.347469484645046,1.0,1.0,26022.012520719443,26022.012520719443,276.9634057868642,3.813405786864223,276.9634057868642,276.9634057868642,76033.30067499973,76037.07324806516,-3.772573065434699,0.0,8546.071908451686,8546.071908451686,0.885656218209331,3940.9230600018955,276.9634057868642,3.813405786864223,1.0,0.002,0.19805708035284156,0.00486920731637001,0.000306830008929814,0.0016931699909008048,0.153415004464907,0.153415004464907,0.0,-1.693814359604584e-13,1.0,1.0007116649328582,0.34763523963079024,0.09203580604368695,0.0,6.544185919783145e-05,83.73461460661778,0.0,1601783.9384038884,268.0663942928271,0.00030110322916243604,1.0,1279526.8293568362,2617.1246703767083,,,,,,,,,,,,,,,,,,,3.0,15367.095608819804,1450.0,0.375,6.173730061729009,3.5
2964.0,-29.123920651825735,4.912262733149808,34.950780415627214,25.597232509776973,6.304170287628363,-25.581111557861366,-39.115747169684596,2.76136119341749,-5.083733908907959,-5.084027599601979,39.90204331327517,41263.113245792825,25740.447606835845,25740.447606835845,67003.56085262867,76045.48142950553,76036.71921870018,25740.447606835845,101777.16682553603,101777.16682553603,101777.16682553603,127769.7697558554,124199.29662658992,3570.473129265487,0.0,90009.80808560077,55227.71906991199,38646.76557298753,25992.602930319375,64639.368503306905,19828.101053043098,1450.0,0.0,0.8868458210967796,2.8757765992391593,0.001494314320929203,1.0,1.0,-4.740714883638248,353495.9226617845,1550313.9534541671,4.38566290038221,1550313.9534541671,4.38566290038221,0.7628363002427271,0.09203613505744952,3.921331722194925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921331722194925,1.2788023515506801,1.2791293068059928,3.0664095334512833,6497.353842325643,15367.105816548408,6483.983572285145,0.0003235025531904494,22953.88772547371,2340.64514645406,19381.060805740955,1976.3181928325123,0.8443476345940426,0.8443476345940426,35459.368377618586,35405.22815468563,1.001911813961801,0.8,4279.570105570711,4273.035954225843,1.001911813961801,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5565618076054495,4.912262733149808,-2.405561746405515,7.3178244795553224,3.5,3.5,1.0,0.6,0.0002556597070502879,1.0000980025136421,0.0002556346542116011,198.20098649321915,0.0,4.981629885766158e-06,14.117939096261292,0.023540170088291013,8.712194609999233e-05,0.00016853776095029555,0.0006608924684020991,0.09203613505659333,0.09203613505659333,0.09203613505659333,0.09210049827950025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496843.0813733723,592.6701848778583,0.0,0.09203613505659333,0.09203613505744952,0.09203613505744952,0.375,0.375,0.5,7.942202734177622,0.36022981408046917,0.36022981408046917,-8.469669410260394e-12,0.000293690694036286,0.3433127159637479,-8.469669410260394e-12,25992.602930319375,19828.101053043098,0.7628363002427271,1.0365751151978042,0.638358854692119,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446259094923582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.09224618595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.74260786600894,261.74260786600894,-11.407392133991038,245.8016129480402,277.68360278398455,125611.80415047062,125704.05786508699,-92.25371461636061,0.0,nan,277.68360278398455,4.533602783984577,271.3072048167906,-1.8427951832093754,264.93080684961205,-8.219193150387923,258.55440888239957,-14.595591117600407,252.17801091522665,-20.971989084773327,245.8016129480402,-27.348387051959776,1.0,1.0,26022.012520719443,26022.012520719443,276.9632435716718,3.813243571671819,276.9632435716718,276.9632435716718,76032.93506808288,76036.71921870018,-3.7841506172990194,0.0,8546.071908451686,8546.071908451686,0.8856552542363051,3940.9383808058997,276.9632435716718,3.813243571671819,1.0,0.002,0.19799245064187052,0.00486947379575743,0.0003067298078484318,0.0016932701922534395,0.1533649039242159,0.1533649039242159,0.0,1.01871202445869e-13,1.0,1.0007028229284036,0.3433127159722176,0.09203613505744952,0.0,6.46297071076478e-05,82.69547108200405,0.0,1601783.779838988,268.066266091092,0.0002936907025059554,1.0,1279527.2450216392,2617.1792189871985,,,,,,,,,,,,,,,,,,,3.0,15367.105816548408,1450.0,0.375,6.173730061729009,3.5
2965.0,-29.124867026972197,4.912338396833237,34.95079786187956,25.59699435895311,6.3040628025086365,-25.581974044011606,-39.11658214693887,2.7611698192230274,-5.083848633207424,-5.0841355273883435,39.90206432642496,41262.6070023851,25740.920354870566,25740.920354870566,67003.52735725566,76045.18837169532,76036.468106839,25740.920354870566,101777.38846170958,101777.38846170958,101777.38846170958,127769.96161299819,124198.6256519849,3571.3359610132907,0.0,90009.88644191752,55227.58364129219,38647.00311180592,25992.573151288605,64639.576263094525,19828.07948271029,1450.0,0.0,0.8868451955074663,2.8757652547620802,0.001494314320929203,1.0,1.0,-4.744833961138681,353494.43455111777,1550314.8576217494,4.385683920569797,1550314.8576217494,4.385683920569797,0.7628363443396636,0.09203645936027838,3.921343348762485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921343348762485,1.2788032900290893,1.2791302134850253,3.066416374854091,6497.368338437247,15367.116052641668,6483.978475706175,0.00032349913081649776,22953.83965046653,2340.640244167634,19381.045571725354,1976.3166393952424,0.844348739333092,0.844348739333092,35459.45248590609,35405.22815468563,1.0019147845840843,0.8,4279.580256549967,4273.035954225843,1.0019147845840843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556663859198119,4.912338396833237,-2.4056204815947853,7.317958878428022,3.5,3.5,1.0,0.6,0.0002556346542116011,1.000097801490177,0.0002556096552064183,198.20176311717051,0.0,4.965497342175707e-06,14.072219467725953,0.02354513558563319,8.711377616556544e-05,0.00016852087804603564,0.0006608282242534357,0.09203645936019755,0.09203645936019755,0.09203645936019755,0.09210006998952389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496833.94697599264,592.6731769419982,0.0,0.09203645936019755,0.09203645936027838,0.09203645936027838,0.375,0.375,0.5,7.944111053383704,0.35608216066549403,0.35608216066549403,2.006572685786523e-11,0.00028689418093108543,0.33930156624967367,2.006572685786523e-11,25992.573151288605,19828.07948271029,0.7628363443396636,1.0365712653272887,0.6383489711386563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462647373447886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.04652655742,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7420605972437,261.7420605972437,-11.407939402756256,245.80069776921636,277.6834234252726,125615.52996658113,125707.02803157762,-91.4980649965087,0.0,nan,277.6834234252726,4.533423425272645,271.30687829407464,-1.8431217059253413,264.9303331628379,-8.219666837162094,258.55378803162694,-14.59621196837304,252.17724290043384,-20.972757099566138,245.80069776921636,-27.34930223078362,1.0,1.0,26022.012520719443,26022.012520719443,276.96310626057766,3.8131062605776833,276.96310626057766,276.96310626057766,76032.74542327256,76036.468106839,-3.722683566447813,0.0,8546.071908451686,8546.071908451686,0.8856545190436546,3940.9500655062975,276.96310626057766,3.8131062605776833,1.0,0.002,0.19792857459875024,0.004869739199134299,0.0003066307825672671,0.001693369217574923,0.15331539128363353,0.15331539128363353,0.0,1.4219007915539095e-13,1.0,1.000694617728379,0.33930156622960794,0.09203645936027838,0.0,6.387603899892927e-05,81.73115592708822,0.0,1601783.6377033705,268.06615136679255,0.00028689416086535857,1.0,1279527.616426846,2617.229903927901,,,,,,,,,,,,,,,,,,,3.0,15367.116052641668,1450.0,0.375,6.173730061729009,3.5
2966.0,-29.125811505300305,4.912410211706025,34.95081479849333,25.596738326735817,6.303935439747851,-25.58283681079414,-39.11741712419314,2.760960744731241,-5.083962864287059,-5.0842430743242355,39.90208451076925,41262.11212685998,25741.38221152792,25741.38221152792,67003.4943383879,76044.90902427367,76036.21845776404,25741.38221152792,101777.60066929196,101777.60066929196,101777.60066929196,127770.14386834942,124197.95522215248,3572.188646196938,0.0,90009.97102507068,55227.45211312609,38647.24323549399,25992.54319905746,64639.78643455145,19828.05772076761,1450.0,0.0,0.8868445748564172,2.875753949104246,0.001494314320929203,1.0,1.0,-4.748932545158311,353492.9516955154,1550315.726126337,4.38570477484857,1550315.726126337,4.38570477484857,0.7628363861481093,0.09203677942786818,3.9213552829134932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9213552829134932,1.2788043104362758,1.279131202182577,3.0664232603154793,6497.382927903696,15367.126296237839,6483.973318874291,0.00032349568499350276,22953.791363223525,2340.635320239177,19381.030157609755,1976.3150675928841,0.8443498440376158,0.8443498440376158,35459.53881924529,35405.22815468563,1.0019178337948453,0.8,4279.590676069391,4273.035954225843,1.0019178337948453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556763559681267,4.912410211706025,-2.4056799692542934,7.3180901809603185,3.5,3.5,1.0,0.6,0.0002556096552064183,1.0000976062102922,0.00025558470855160795,198.20253818982684,0.0,4.9548469034014055e-06,14.042036124239583,0.023550090432536593,8.710560693920986e-05,0.00016850404826720847,0.0006607642398649281,0.09203677943037218,0.09203677943037218,0.09203677943037218,0.09209964345613866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496824.91700838273,592.6761347490149,0.0,0.09203677943037218,0.09203677942786818,0.09203677942786818,0.375,0.375,0.5,7.945996972962141,0.35196569574662817,0.35196569574662817,-2.4385826691286638e-11,0.00028021003720368753,0.3353105291659517,-2.4385826691286638e-11,25992.54319905746,19828.05772076761,0.7628363861481093,1.0365673841795522,0.6383392396978037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462703681909965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.01634321393,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7415153917911,261.7415153917911,-11.40848460820888,245.79978469153204,277.6832460920545,125618.98308434818,125710.13618330435,-91.15309895614517,0.0,nan,277.6832460920545,4.533246092054526,271.3065538119522,-1.8434461880477784,264.92986153182005,-8.220138468179925,258.5531692517362,-14.596830748263756,252.17647697165134,-20.973523028348637,245.79978469153204,-27.350215308467938,1.0,1.0,26022.012520719443,26022.012520719443,276.9629695014987,3.812969501498742,276.9629695014987,276.9629695014987,76032.49573202038,76036.21845776404,-3.7227257436607033,0.0,8546.071908451686,8546.071908451686,0.8856537644009357,3940.9620593280606,276.9629695014987,3.812969501498742,1.0,0.002,0.19786544847919563,0.004870001324627815,0.0003065329193528631,0.0016934670800630256,0.15326645967643154,0.15326645967643154,0.0,-5.841113183413515e-13,1.0,1.0006864535217102,0.33531052919033755,0.09203677942786818,0.0,6.312611436271268e-05,80.77163000744636,0.0,1601783.4963009926,268.0660371357129,0.0002802100615895142,1.0,1279527.986521479,2617.280339446565,,,,,,,,,,,,,,,,,,,3.0,15367.126296237839,1450.0,0.375,6.173730061729009,3.5
2967.0,-29.12675367794388,4.912478251303488,34.95083123009859,25.596477824170165,6.30380142068475,-25.583698168137346,-39.11824805019421,2.7607459100971448,-5.084077340689305,-5.084350969807796,39.90210380954817,41261.6076544269,25741.835244361555,25741.835244361555,67003.44289878846,76044.63268165523,76035.96735352586,25741.835244361555,101777.80259788742,101777.80259788742,101777.80259788742,127770.3153971121,124197.28416115414,3573.031235957974,0.0,90010.054013366,55227.306267857944,38647.497495008945,25992.512799224693,64640.01029423364,19828.035551059667,1450.0,0.0,0.8868439556364791,2.875742605100185,0.001494314320929203,1.0,1.0,-4.753016307696043,353491.4640401461,1550316.556527519,4.385725581060846,1550316.556527519,4.385725581060846,0.7628364254052075,0.09203709557932178,3.921366916447608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921366916447608,1.2788053574348215,1.2791322175451827,3.066429846926469,6497.396884142011,15367.136546287766,6483.968596404779,0.00032349239940204495,22953.744429227427,2340.630534303501,19381.016041832358,1976.3136281841769,0.8443509555309918,0.8443509555309918,35459.62297782872,35405.22815468563,1.0019208061971039,0.8,4279.600833118833,4273.035954225843,1.0019208061971039,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5568613553754,4.912478251303488,-2.405740723639385,7.318218974942873,3.5,3.5,1.0,0.6,0.00025558470855160795,1.0000973686694985,0.0002555598250314674,198.20331137562275,0.0,4.944490302760028e-06,14.012685518021918,0.023555034922839353,8.70974780522602e-05,0.00016848723049934776,0.0006607002515240247,0.09203709557763158,0.09203709557763158,0.09203709557763158,0.09209921584379656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496815.99076671526,592.6790585272681,0.0,0.09203709557763158,0.09203709557932178,0.09203709557932178,0.375,0.375,0.5,7.947860581152466,0.3478774733827663,0.3478774733827663,1.0800249583553523e-11,0.0002736291185101436,0.33133466211177165,1.0800249583553523e-11,25992.512799224693,19828.035551059667,0.7628364254052075,1.0365629985793128,0.6383292246800236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462759877928812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.98699260771,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7409714789958,261.7409714789958,-11.409028521004188,245.79887367071552,277.6830692872794,125622.33037544951,125713.26735515248,-90.93697970296606,0.0,nan,277.6830692872794,4.533069287279432,271.30623016396663,-1.8437698360333457,264.9293910406346,-8.220608959365393,258.5525519173379,-14.597448082662083,252.17571279404066,-20.974287205959314,245.79887367071552,-27.351126329284455,1.0,1.0,26022.012520719443,26022.012520719443,276.9628322235994,3.8128322235994005,276.9628322235994,276.9628322235994,76032.22804954748,76035.96735352586,-3.7393039783783024,0.0,8546.071908451686,8546.071908451686,0.8856530287670181,3940.973751029846,276.9628322235994,3.8128322235994005,1.0,0.002,0.19780306947061835,0.004870260061605245,0.0003064362133840941,0.0016935637867493778,0.15321810669204702,0.15321810669204702,0.0,1.334717926460005e-13,1.0,1.0006783201960336,0.3313346621009714,0.09203709557932178,0.0,6.237900459890923e-05,79.81570531657958,0.0,1601783.354767493,268.0659226593107,0.000273629107709894,1.0,1279528.3578150468,2617.3305795366955,,,,,,,,,,,,,,,,,,,3.0,15367.136546287766,1450.0,0.375,6.173730061729009,3.5
2968.0,-29.127693687891444,4.9125425884026805,34.95084716153582,25.59621735652911,6.303666875300051,-25.584557631531354,-39.119082503579534,2.7605308184671835,-5.084192024531546,-5.0844591763077505,39.902122237939196,41261.12572365295,25742.279544129357,25742.279544129357,67003.4052677823,76044.35698298301,76035.71492766903,25742.279544129357,101777.99447179839,101777.99447179839,101777.99447179839,127770.47644217905,124196.61267294442,3573.8637692346274,0.0,90010.13634542962,55227.18170860444,38647.7273742502,25992.481970380657,64640.20934463086,19828.01298901791,1450.0,0.0,0.8868433379833048,2.8757312267101396,0.001494314320929203,1.0,1.0,-4.7570843937375,353489.97210101085,1550317.3494769933,4.385746334648456,1550317.3494769933,4.385746334648456,0.7628364621590437,0.09203740780615384,3.9213784820091733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9213784820091733,1.2788064054963808,1.279133234051763,3.0664363778245645,6497.4107223313895,15367.146811045628,6483.963961116143,0.0003234891439846372,22953.697726038332,2340.6257719035893,19381.00218664443,1976.3122153482004,0.8443520698915065,0.8443520698915065,35459.70664463989,35405.22815468563,1.0019237612321756,0.8,4279.610930816572,4273.035954225843,1.0019237612321756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5569572658723185,4.9125425884026805,-2.4058026977748197,7.3183452861775,3.5,3.5,1.0,0.6,0.0002555598250314674,1.0000971459012915,0.000255535000853498,198.2040827918633,0.0,4.931996090541988e-06,13.977276920595994,0.023559966918929896,8.708931536275165e-05,0.00016847050966871575,0.0006606366314680203,0.09203740781631188,0.09203740781631188,0.09203740781631188,0.09209878729341746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496807.1678970434,592.6819483941174,0.0,0.09203740781631188,0.09203740780615384,0.09203740780615384,0.375,0.375,0.5,7.949701966045382,0.3438150290313047,0.3438150290313047,1.48929757415317e-11,0.0002671517761996256,0.32737478257024577,1.48929757415317e-11,25992.481970380657,19828.01298901791,0.7628364621590437,1.036559224468968,0.6383198034472359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446281593717431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.95158401028,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7404287725902,261.7404287725902,-11.4095712274098,245.7979647015468,277.68289284362606,125625.65875603197,125716.3940395289,-90.73528349693359,0.0,nan,277.68289284362606,4.532892843626087,271.3059072152385,-1.8440927847614716,264.9289215867881,-8.221078413211899,258.5519359583711,-14.598064041628902,252.17495032997044,-20.975049670029534,245.7979647015468,-27.35203529845319,1.0,1.0,26022.012520719443,26022.012520719443,276.9626944800373,3.812694480037351,276.9626944800373,276.9626944800373,76031.96116311819,76035.71492766903,-3.753764550841879,0.0,8546.071908451686,8546.071908451686,0.8856522974309065,3940.985374419219,276.9626944800373,3.812694480037351,1.0,0.002,0.1977414346028423,0.004870515424109015,0.00030634066008274665,0.0016936593401707966,0.15317033004137331,0.15317033004137331,0.0,2.535432801209492e-13,1.0,1.0006702194258141,0.3273747825553528,0.09203740780615384,0.0,6.163486385253082e-05,78.8635790799702,0.0,1601783.2131471853,268.06580797546843,0.00026715176130664986,1.0,1279528.730178771,2617.3806139980893,,,,,,,,,,,,,,,,,,,3.0,15367.146811045628,1450.0,0.375,6.173730061729009,3.5
2969.0,-29.128631486880767,4.912603295223064,34.95086259806202,25.59595206929373,6.303531937093893,-25.58541514450687,-39.11991287078706,2.760315594076598,-5.084306868897727,-5.084567647536981,39.90213981775427,41260.65027995382,25742.715177607115,25742.715177607115,67003.36545756094,76044.08927206529,76035.46142895584,25742.715177607115,101778.17660656295,101778.17660656295,101778.17660656295,127770.62734322055,124195.9410534846,3574.6862897359483,0.0,90010.2302649485,55227.067220298304,38647.958938500225,25992.450736657607,64640.40967515783,19827.990054820075,1450.0,0.0,0.8868427220537031,2.8757198188342574,0.001494314320929203,1.0,1.0,-4.761135811793054,353488.4765166401,1550318.1059126288,4.3857670303423575,1550318.1059126288,4.3857670303423575,0.7628364964776605,0.0920377161540348,3.921391345159511,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921391345159511,1.2788074540529408,1.2791342511293093,3.066443922211585,6497.426707982185,15367.157087723748,6483.957867889564,0.0003234853458666549,22953.646382694085,2340.6205363395334,19380.983973582428,1976.3103581327393,0.844353165089915,0.844353165089915,35459.799698322924,35405.22815468563,1.0019270478050037,0.8,4279.622161410301,4273.035954225843,1.0019270478050037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557051305586842,4.912603295223064,-2.405865838425014,7.318469133648078,3.5,3.5,1.0,0.6,0.000255535000853498,1.000096918140002,0.00025551023727654967,198.20485239890576,0.0,4.920253425489693e-06,13.943998207837788,0.023564887172355387,8.708119334639199e-05,0.000168453807507106,0.0006605733028175317,0.09203771616696826,0.09203771616696826,0.09203771616696826,0.09209835797821934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496798.4480492445,592.6848044659832,0.0,0.09203771616696826,0.0920377161540348,0.0920377161540348,0.375,0.375,0.5,7.951521221599454,0.3397765771228478,0.3397765771228478,9.208633855450898e-12,0.00026077863924456324,0.3234318357439179,9.208633855450898e-12,25992.450736657607,19827.990054820075,0.7628364964776605,1.036555396141173,0.6383104699877983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462871868151344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.91830529753,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73988721850924,261.73988721850924,-11.410112781490739,245.79705778932123,277.68271664769543,125629.01498486025,125719.5576099523,-90.54262509206599,0.0,nan,277.68271664769543,4.532716647695452,271.3055848760366,-1.8444151239633584,264.9284531043532,-8.221546895646782,258.5513213326527,-14.598678667347258,252.1741895609961,-20.97581043900388,245.79705778932123,-27.352942210678748,1.0,1.0,26022.012520719443,26022.012520719443,276.96255634620803,3.812556346208055,276.96255634620803,276.96255634620803,76031.69692946068,76035.46142895584,-3.764499495155178,0.0,8546.071908451686,8546.071908451686,0.8856514840427077,3940.9983018853086,276.96255634620803,3.812556346208055,1.0,0.002,0.1976805407293712,0.004870767436742878,0.00030624625460305916,0.001693753745981329,0.15312312730152958,0.15312312730152958,0.0,5.843884404166388e-13,1.0,1.0006621531466684,0.32343183573470924,0.0920377161540348,0.0,6.0893870314560445e-05,77.91547928939073,0.0,1601783.071495001,268.06569313110225,0.0002607786300359294,1.0,1279529.1034532948,2617.430431088763,,,,,,,,,,,,,,,,,,,3.0,15367.157087723748,1450.0,0.375,6.173730061729009,3.5
2970.0,-29.129567042030885,4.912660443299098,34.95087754500298,25.59568678205835,6.30339664624709,-25.586270673218202,-39.12073915181679,2.760100276785584,-5.0844218343222,-5.084676343789355,39.90215656143991,41260.16755376678,25743.142226752763,25743.142226752763,67003.30978051954,76043.82239461743,76035.20693324402,25743.142226752763,101778.34915999678,101778.34915999678,101778.34915999678,127770.76827648588,124195.26943578711,3575.498840698773,0.0,90010.3239188268,55226.94434154103,38648.19953031753,25992.41911648909,64640.618646806615,19827.96676358594,1450.0,0.0,0.8868421080045166,2.8757083856858805,0.001494314320929203,1.0,1.0,-4.765170072678643,353486.97783466056,1550318.826373284,4.385787662872344,1550318.826373284,4.385787662872344,0.7628365284017546,0.09203802062983317,3.9214041861543074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214041861543074,1.2788085029171685,1.279135268592051,3.066451448523334,6497.442655333648,15367.167377361066,6483.9518066312985,0.0003234815577102039,22953.595101631,2340.615307126389,19380.96585607585,1976.3085106612198,0.8443542621651765,0.8443542621651765,35459.89259166903,35405.22815468563,1.0019303287170258,0.8,4279.633372653061,4273.035954225843,1.0019303287170258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557143492211136,4.912660443299098,-2.405930097355561,7.318590540654659,3.5,3.5,1.0,0.6,0.00025551023727654967,1.0000966869751997,0.00025548553515294844,198.2056201697292,0.0,4.908261113907784e-06,13.91001199681466,0.023569795433469293,8.707311199278944e-05,0.00016843712528376021,0.0006605100481915349,0.09203802063973363,0.09203802063973363,0.09203802063973363,0.09209792804942726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496789.8308157357,592.6876268776334,0.0,0.09203802063973363,0.09203802062983317,0.09203802062983317,0.375,0.375,0.5,7.953318444257193,0.3357607814587027,0.3357607814587027,2.5011104298755527e-12,0.0002545094671404513,0.31950627111069707,2.5011104298755527e-12,25992.41911648909,19827.96676358594,0.7628365284017546,1.0365511838094026,0.6383009385972999,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462927667985424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.8843190865,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73934677915514,261.73934677915514,-11.410653220844836,245.79615294442976,277.68254061388154,125632.35817099053,125722.7144213454,-90.35625035488013,0.0,nan,277.68254061388154,4.532540613881565,271.3052630799818,-1.8447369200181924,264.9279855461072,-8.222014453892768,258.55070801221075,-14.599291987789229,252.17343047832,-20.976569521679977,245.79615294442976,-27.353847055570213,1.0,1.0,26022.012520719443,26022.012520719443,276.96241787069397,3.8124178706939915,276.96241787069397,276.96241787069397,76031.43357651436,76035.20693324402,-3.7733567296527326,0.0,8546.071908451686,8546.071908451686,0.8856506720550434,3941.011207085079,276.96241787069397,3.8124178706939915,1.0,0.002,0.19762038461675893,0.004871016118187076,0.0003061529919603517,0.0016938470081861619,0.15307649598017586,0.15307649598017586,0.0,1.4651344373839414e-13,1.0,1.0006541222802452,0.31950627110819596,0.09203802062983317,0.0,6.015610898869178e-05,76.97151470285101,0.0,1601782.9298560303,268.0655781656778,0.0002545094646393409,1.0,1279529.4775019477,2617.480025424062,,,,,,,,,,,,,,,,,,,3.0,15367.167377361066,1450.0,0.375,6.173730061729009,3.5
2971.0,-29.13050029647884,4.912714099870628,34.9508920063158,25.59542159959676,6.303258683087874,-25.587124398529323,-39.121565118525155,2.759882784669202,-5.08453705884682,-5.084785398223022,39.90217244018378,41259.68698200902,25743.561207591145,25743.561207591145,67003.24818960017,76043.55450413891,76034.95039063213,25743.561207591145,101778.51159822328,101778.51159822328,101778.51159822328,127770.89865114908,124194.59719131848,3576.3014598306,0.0,90010.41242149149,55226.81946316228,38648.436620365785,25992.387052925802,64640.82367329158,19827.94306927118,1450.0,0.0,0.8868414952625105,2.8756969132189725,0.001494314320929203,1.0,1.0,-4.769189790709959,353485.47421904025,1550319.5096150464,4.3858082514994035,1550319.5096150464,4.3858082514994035,0.7628365578312389,0.09203832125868978,3.9214164148358788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214164148358788,1.2788095617367896,1.279136296091269,3.066458472135668,6497.4575375253735,15367.177680689996,6483.946477464263,0.0003234780391674944,22953.54609139582,2340.6103094732475,19380.949926838955,1976.3068863311075,0.8443553710467395,0.8443553710467395,35459.981055408905,35405.22815468563,1.0019334531812139,0.8,4279.644049289276,4273.035954225843,1.0019334531812139,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557233937138909,4.912714099870628,-2.405995554028774,7.318709653899401,3.5,3.5,1.0,0.6,0.00025548553515294844,1.0000964499281644,0.00025546089596788354,198.20638605763105,0.0,4.89609972789077e-06,13.875546628842443,0.023574691533197183,8.706503440610482e-05,0.00016842050074684364,0.000660446916223551,0.09203832127114096,0.09203832127114096,0.09203832127114096,0.09209749699767036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496781.31565295614,592.690415806282,0.0,0.09203832127114096,0.09203832125868978,0.09203832125868978,0.375,0.375,0.5,7.955093717188561,0.331766137937791,0.331766137937791,-1.1993961379630491e-11,0.0002483393761849584,0.31559560751304616,-1.1993961379630491e-11,25992.387052925802,19827.94306927118,0.7628365578312389,1.0365469432792005,0.6382914795539151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462983334717188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.84985371853,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73880721808115,261.73880721808115,-11.411192781918828,245.79525016406296,277.6823642721065,125635.64434508157,125725.85375509443,-90.20941001285314,0.0,nan,277.6823642721065,4.53236427210652,271.3049414504684,-1.8450585495315863,264.9275186288871,-8.222481371112849,258.55009580728694,-14.59990419271304,252.17267298567478,-20.977327014325198,245.79525016406296,-27.354749835937014,1.0,1.0,26022.012520719443,26022.012520719443,276.96227879748506,3.812278797485078,276.96227879748506,276.96227879748506,76031.16412485192,76034.95039063213,-3.7862657802179456,0.0,8546.071908451686,8546.071908451686,0.8856498987859868,3941.0234969100584,276.96227879748506,3.812278797485078,1.0,0.002,0.197560963499792,0.004871261461827344,0.00030606086778570455,0.0016939391327879532,0.15303043389285226,0.15303043389285226,0.0,5.736574409942463e-13,1.0,1.000646121752182,0.3155956075250401,0.09203832125868978,0.0,5.942111390034953e-05,76.03108912111482,0.0,1601782.7880641008,268.06546294115316,0.00024833938817891976,1.0,1279529.8527829782,2617.529427359051,,,,,,,,,,,,,,,,,,,3.0,15367.177680689996,1450.0,0.375,6.173730061729009,3.5
