time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2972.0,-29.131435223149833,4.912764370123266,34.95090600550969,25.5951834487729,6.303144941348252,-25.58797720669261,-39.122390910610534,2.7596869242166857,-5.0846506076901505,-5.08489293656985,39.902188026071165,41259.179253921204,25743.967564734772,25743.967564734772,67003.14681865598,76043.26200627445,76034.70589046733,25743.967564734772,101778.67345520211,101778.67345520211,101778.67345520211,127771.02886354704,124193.93458320148,3577.094280345549,0.0,90010.47994531323,55226.67222421919,38648.675245660044,25992.35540834493,64641.03065400498,19827.91967855502,1450.0,0.0,0.8868408912976815,2.8756855992491697,0.001494314320929203,1.0,1.0,-4.773153520761298,353483.991512342,1550320.1802549495,4.385828545225136,1550320.1802549495,4.385828545225136,0.7628365866445947,0.09203861797281548,3.9214267952705177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214267952705177,1.2788105201683777,1.2791372232572458,3.0664642911712936,6497.469867363599,15367.187998924488,6483.942894496757,0.00032347516630198064,22953.50255011044,2340.6058694977837,19380.939217109306,1976.3057942426117,0.8443565061496925,0.8443565061496924,35460.0561486669,35405.22815468563,1.0019361054128626,0.8,4279.653112249976,4273.035954225843,1.0019361054128626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5573216570037305,4.912764370123266,-2.4060608081950767,7.318825178318344,3.5,3.5,1.0,0.6,0.00025546089596788354,1.0000966234938982,0.0002554362148283387,198.20715332304098,0.0,4.883643827119234e-06,13.84024660605591,0.023579575177024303,8.705695921948043e-05,0.0001684039367484031,0.0006603837099942294,0.09203861798206991,0.09203861798206991,0.09203861798206991,0.09209707193396596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496772.90390866133,592.6931708397466,0.0,0.09203861798206991,0.09203861797281548,0.09203861797281548,0.375,0.375,0.5,7.956847335350959,0.3277986485032329,0.3277986485032329,1.4779288903810084e-11,0.00024232887972175376,0.31173941580857445,1.4779288903810084e-11,25992.35540834493,19827.91967855502,0.7628365866445947,1.036542056040139,0.6382815811641905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463038864960263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.814553695745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73827042555666,261.73827042555666,-11.411729574443314,245.7943490042644,277.68219184685876,125639.1211567529,125728.8676976761,-89.74654092322314,0.0,nan,277.68219184685876,4.53219184685878,271.3046232783099,-1.8453767216900587,264.9270547098182,-8.22294529018177,258.5494861413036,-14.600513858696388,252.17191757278513,-20.978082427214844,245.7943490042644,-27.355650995735573,1.0,1.0,26022.012520719443,26022.012520719443,276.96214264948367,3.8121426494836896,276.96214264948367,276.96214264948367,76030.9530095497,76034.70589046733,-3.752880917629227,0.0,8546.071908451686,8546.071908451686,0.8856492423887494,3941.0339292468702,276.96214264948367,3.8121426494836896,1.0,0.002,0.19750226717065392,0.004871503840516308,0.00030596986745246897,0.0016940301324034992,0.15298493372623448,0.15298493372623448,0.0,-1.4403192180600932e-13,1.0,1.0006382325252332,0.31173941579379516,0.09203861797281548,0.0,5.869632542279479e-05,75.1037223484959,0.0,1601782.6484366893,268.0653493923098,0.00024232886494246486,1.0,1279530.222846442,2617.5781476700004,,,,,,,,,,,,,,,,,,,3.0,15367.187998924488,1450.0,0.375,6.173730061729009,3.5
2973.0,-29.13236408498081,4.9128112933932995,34.95091953252185,25.59490482034164,6.302995074195866,-25.58882816908364,-39.123216493148334,2.759459157724234,-5.084765615761,-5.085001989374947,39.90220239739552,41258.72679541983,25744.369203128233,25744.369203128233,67003.09599854806,76043.00863185627,76034.44985629714,25744.369203128233,101778.81905942538,101778.81905942538,101778.81905942538,127771.14184906139,124193.26456996222,3577.877279099168,0.0,90010.58031696646,55226.57170475756,38648.898458009884,25992.322789635997,64641.22124764588,19827.895450016982,1450.0,0.0,0.8868402840192304,2.8756741240144152,0.001494314320929203,1.0,1.0,-4.777130415734121,353482.48792904365,1550320.7986366632,4.385848950310282,1550320.7986366632,4.385848950310282,0.7628366118138169,0.09203891094518377,3.9214400829878993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214400829878993,1.2788116265687168,1.2791382983760704,3.0664720288083656,6497.486262488063,15367.198252550295,6483.936510778898,0.00032347126399582437,22953.450368259575,2340.600548429849,19380.920135749428,1976.3038484854083,0.8443575943837052,0.8443575943837053,35460.15227348461,35405.22815468563,1.0019395004638219,0.8,4279.664713497124,4273.035954225843,1.0019395004638219,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5574083582372005,4.9128112933932995,-2.4061280678371864,7.318939361230486,3.5,3.5,1.0,0.6,0.0002554362148283387,1.0000959974003205,0.0002554116959695142,198.2079156163543,0.0,4.891978409949584e-06,13.86386681379712,0.023584467155434254,8.704888677389724e-05,0.00016838732805444145,0.0006603208176999195,0.09203891095843875,0.09203891095843875,0.09203891095843875,0.09209664136195359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496764.5913524135,592.695893318026,0.0,0.09203891095843875,0.09203891094518377,0.09203891094518377,0.375,0.375,0.5,7.958579248323891,0.3238516228835806,0.3238516228835806,-7.617018127348274e-12,0.00023637361397277346,0.3078715736408526,-7.617018127348274e-12,25992.322789635997,19827.895450016982,0.7628366118138169,1.0365382136246102,0.6382726996656549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463094495110116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.83817390348,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73773316539274,261.73773316539274,-11.412266834607237,245.7934498894753,277.6820164413132,125642.27099366716,125732.0957175517,-89.8247238845582,0.0,nan,277.6820164413132,4.532016441313203,271.304303130937,-1.8456968690629765,264.92658982055156,-8.223410179448422,258.5488765102217,-14.601123489778274,252.1711631998576,-20.978836800142375,245.7934498894753,-27.356550110524665,1.0,1.0,26022.012520719443,26022.012520719443,276.9620036373975,3.812003637397538,276.9620036373975,276.9620036373975,76030.65119263856,76034.44985629714,-3.798663658584701,0.0,8546.071908451686,8546.071908451686,0.8856484021517345,3941.0472834028387,276.9620036373975,3.812003637397538,1.0,0.002,0.19744429785519987,0.004871742712857661,0.0003058799924872473,0.0016941200079763422,0.15293999624362364,0.15293999624362364,0.0,4.635892364435179e-13,1.0,1.000630319318774,0.3078715736484696,0.09203891094518377,0.0,5.79693124397971e-05,74.17350901878179,0.0,1601782.5072095394,268.065234384239,0.00023637362158979158,1.0,1279530.5981214326,2617.627004971401,,,,,,,,,,,,,,,,,,,3.0,15367.198252550295,1450.0,0.375,6.173730061729009,3.5
2974.0,-29.133290776215595,4.912854926882065,34.95093258810524,25.59463499290871,6.302851983748667,-25.5896765001778,-39.124037814885355,2.7592377071309304,-5.084881160343684,-5.085111666283711,39.90221584609018,41258.25762665794,25744.76397740187,25744.76397740187,67003.02160405982,76042.74705728902,76034.18945926445,25744.76397740187,101778.95343666633,101778.95343666633,101778.95343666633,127771.2430505088,124192.59257157307,3578.650478935726,0.0,90010.67132984973,55226.45446175502,38649.12985343857,25992.289613842473,64641.41946728104,19827.870726465208,1450.0,0.0,0.8868396769030702,2.875662581436135,0.001494314320929203,1.0,1.0,-4.781098644068777,353480.9757456168,1550321.3773171133,4.385869349961298,1550321.3773171133,4.385869349961298,0.762836634288103,0.09203920017168768,3.9214525337336017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214525337336017,1.2788127033637662,1.279139344089526,3.066479182931701,6497.50142121694,15367.208596510844,6483.931011679216,0.00032346767642133396,22953.400699243164,2340.595483599717,19380.903698572478,1976.3021723598251,0.8443587053839704,0.8443587053839704,35460.242343497455,35405.22815468563,1.00194268166605,0.8,4279.67558399347,4273.035954225843,1.00194268166605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557493577720756,4.912854926882065,-2.4061966658405707,7.319051592722635,3.5,3.5,1.0,0.6,0.0002554116959695142,1.0000957737847207,0.0002553872365672988,198.20867613341005,0.0,4.85983190089616e-06,13.772763607139717,0.02358932698733515,8.704085667635099e-05,0.00016837083929316322,0.0006602582543530279,0.09203920018195748,0.09203920018195748,0.09203920018195748,0.09209620865054871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496756.3791742839,592.6985828666009,0.0,0.09203920018195748,0.09203920017168768,0.09203920017168768,0.375,0.375,0.5,7.960289502729561,0.3199225115398576,0.3199225115398576,-4.916955731459893e-11,0.00023050594001006175,0.30401302221491733,-4.916955731459893e-11,25992.289613842473,19827.870726465208,0.762836634288103,1.0365338842531782,0.6382634844140646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463149764791983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.74707069683,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73719633601496,261.73719633601496,-11.412803663985017,245.79255288443645,277.6818397875955,125645.48546346785,125735.23816409198,-89.75270062412912,0.0,nan,277.6818397875955,4.531839787595516,271.3039824069599,-1.8460175930400737,264.9261250263084,-8.22387497369158,258.54826764570913,-14.601732354290846,252.17041026508033,-20.979589734919642,245.79255288443645,-27.35744711556353,1.0,1.0,26022.012520719443,26022.012520719443,276.9618634906969,3.8118634906969078,276.9618634906969,276.9618634906969,76030.37236799869,76034.18945926445,-3.8170912657660665,0.0,8546.071908451686,8546.071908451686,0.8856476148394455,3941.0597964022695,276.9618634906969,3.8118634906969078,1.0,0.002,0.19738705383988206,0.00487197823850934,0.00030579124079944676,0.0016942087594271288,0.15289562039972338,0.15289562039972338,0.0,2.2657570264428273e-13,1.0,1.0006224249778757,0.3040130222640869,0.09203920017168768,0.0,5.724401234541577e-05,73.2454869603788,0.0,1601782.3654930112,268.0651188396563,0.00023050598917961906,1.0,1279530.9755439332,2617.67573896209,,,,,,,,,,,,,,,,,,,3.0,15367.208596510844,1450.0,0.375,6.173730061729009,3.5
2975.0,-29.134215267052323,4.912895339713172,34.95094517947089,25.59437424587088,6.3027151037700735,-25.59052223000919,-39.12485498059539,2.7590220660217653,-5.084996597514191,-5.08522134226339,39.902228560039916,41257.770224361295,25745.150456089646,25745.150456089646,67002.92068045094,76042.47719174862,76033.92925321832,25745.150456089646,101779.07970930796,101779.07970930796,101779.07970930796,127771.33587685303,124191.9219428602,3579.4139339928365,0.0,90010.75203465107,55226.31695896911,38649.37230631329,25992.256167545067,64641.62847385836,19827.845742584854,1450.0,0.0,0.8868390724510802,2.875651037510898,0.001494314320929203,1.0,1.0,-4.78504465323482,353479.4635812959,1550321.924383368,4.38588966011264,1550321.924383368,4.38588966011264,0.7628366546857392,0.09203948562629513,3.921463973490587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921463973490587,1.2788137531119037,1.279140362825147,3.066485611331579,6497.515042224894,15367.218952993608,6483.926566261826,0.00032346447793065683,22953.354319491656,2340.5907541812603,19380.890410922413,1976.3008173966048,0.844359832604703,0.844359832604703,35460.32509986046,35405.22815468563,1.001945604557681,0.8,4279.685571809762,4273.035954225843,1.001945604557681,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557577006445412,4.912895339713172,-2.4062661261261016,7.319161465839274,3.5,3.5,1.0,0.6,0.0002553872365672988,1.0000955470838715,0.00025536283739285674,198.20943484971454,0.0,4.84806573213539e-06,13.739418284871695,0.023594175053067285,8.703286789188641e-05,0.00016835436867541236,0.0006601955915403818,0.09203948562463414,0.09203948562463414,0.09203948562463414,0.09209577617317893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496748.267701147,592.7012393884203,0.0,0.09203948562463414,0.09203948562629513,0.09203948562629513,0.375,0.375,0.5,7.961978219204215,0.3160119544529607,0.3160119544529607,-1.9895196601282805e-12,0.00022474474917544285,0.30017668902854666,-1.9895196601282805e-12,25992.256167545067,19827.845742584854,0.7628366546857392,1.0365289715364692,0.6382538806404962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463204905718101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.71372537456,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7366606237177,261.7366606237177,-11.413339376282295,245.79165804208625,277.68166320534976,125648.73914100333,125738.3050755132,-89.56593450989644,0.0,nan,277.68166320534976,4.531663205349787,271.30366217271154,-1.846337827288437,264.925661140026,-8.224338859973955,258.5476601073834,-14.602339892616556,252.16965907474884,-20.98034092525114,245.79165804208625,-27.358341957913723,1.0,1.0,26022.012520719443,26022.012520719443,276.9617233672732,3.8117233672732027,276.9617233672732,276.9617233672732,76030.11104064397,76033.92925321832,-3.8182125743478537,0.0,8546.071908451686,8546.071908451686,0.8856468914557949,3941.07129335804,276.9617233672732,3.8117233672732027,1.0,0.002,0.19733053098048653,0.004872210549809686,0.0003057036063642792,0.0016942963937291696,0.1528518031821396,0.1528518031821396,0.0,9.344868628913261e-14,1.0,1.0006145759542397,0.3001766890305362,0.09203948562629513,0.0,5.65228562868255e-05,72.32276677799793,0.0,1601782.2240564285,268.0650034024858,0.0002247447511649625,1.0,1279531.3529626972,2617.7241899098453,,,,,,,,,,,,,,,,,,,3.0,15367.218952993608,1450.0,0.375,6.173730061729009,3.5
2976.0,-29.135137606293924,4.912932600568569,34.95095731394498,25.59410867923873,6.3025785094313,-25.59136599473477,-39.12567183198405,2.7588068973201643,-5.0851118799172355,-5.085330969696123,39.902240556936036,41257.306154586804,25745.52869343158,25745.52869343158,67002.83484801839,76042.215828761,76033.66940473301,25745.52869343158,101779.19809816459,101779.19809816459,101779.19809816459,127771.42057191103,124191.25287165747,3580.1677002535607,0.0,90010.84574382224,55226.20730624124,38649.59826397889,25992.22247374644,64641.82073772533,19827.82051739575,1450.0,0.0,0.8868384708408877,2.8756394972690678,0.001494314320929203,1.0,1.0,-4.788967617052094,353477.95209027187,1550322.4405952527,4.385909874795609,1550322.4405952527,4.385909874795609,0.7628366730633723,0.09203976729001229,3.921476882800332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921476882800332,1.2788148005483293,1.2791413793254387,3.066493194416333,6497.531109871544,15367.22932266797,6483.920459410785,0.0003234606610950168,22953.302654571653,2340.5854858256034,19380.872157135982,1976.2989560284075,0.8443609378921275,0.8443609378921275,35460.41848705927,35405.22815468563,1.0019489029243736,0.8,4279.696842655311,4273.035954225843,1.0019489029243736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557658656119906,4.912932600568569,-2.40633639543188,7.319268996000449,3.5,3.5,1.0,0.6,0.00025536283739285674,1.0000953254220781,0.0002553384971428438,198.21019180528393,0.0,4.836146576955199e-06,13.705639399091034,0.02359901119964424,8.702488285755639e-05,0.00016833795453530037,0.0006601333972080738,0.0920397673041483,0.0920397673041483,0.0920397673041483,0.09209534410938963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496740.25640213676,592.7038630588012,0.0,0.0920397673041483,0.09203976729001229,0.09203976729001229,0.375,0.375,0.5,7.963645524948845,0.31212082330330304,0.31212082330330304,-3.6550318327499554e-11,0.00021908977890916503,0.29636335264405034,-3.6550318327499554e-11,25992.22247374644,19827.82051739575,0.7628366730633723,1.0365245607773415,0.6382448031899078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463259916112348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.67994648878,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7361260469555,261.7361260469555,-11.413873953044458,245.79076534343181,277.68148675048326,125652.03486392002,125741.41094552675,-89.37608160673838,0.0,nan,277.68148675048326,4.531486750483282,271.3033424690846,-1.8466575309153654,264.92519818764254,-8.224801812357441,258.5470539062371,-14.602946093762853,252.16890962485374,-20.981090375146238,245.79076534343181,-27.359234656568162,1.0,1.0,26022.012520719443,26022.012520719443,276.96158333423557,3.8115833342355927,276.96158333423557,276.96158333423557,76029.8530876972,76033.66940473301,-3.816317035802058,0.0,8546.071908451686,8546.071908451686,0.8856460751457537,3941.084267214334,276.96158333423557,3.8115833342355927,1.0,0.002,0.19727472498717463,0.004872439676496074,0.0003056170825652198,0.0016943829182468027,0.1528085412826099,0.1528085412826099,0.0,8.120223243812674e-13,1.0,1.0006067738437583,0.29636335268060066,0.09203976729001229,0.0,5.580599128273321e-05,71.40553658232785,0.0,1601782.0829542028,268.06488812008274,0.00021908981545948336,1.0,1279531.730214445,2617.772348218994,,,,,,,,,,,,,,,,,,,3.0,15367.22932266797,1450.0,0.375,6.173730061729009,3.5
2977.0,-29.136057735825986,4.912966773812289,34.950968996693184,25.593843217380368,6.302439746695854,-25.592207987574227,-39.126488369051344,2.758589997944473,-5.085227151201764,-5.08544068505853,39.902251789174706,41256.84519647757,25745.899206592356,25745.899206592356,67002.74440306993,76041.95381656635,76033.4085262592,25745.899206592356,101779.30773285155,101779.30773285155,101779.30773285155,127771.49620039237,124190.58437301965,3580.9118273727195,0.0,90010.93534774281,55226.09729178028,38649.82006218059,25992.188467540822,64642.00852972141,19827.79499739387,1450.0,0.0,0.886837871550823,2.875627946365211,0.001494314320929203,1.0,1.0,-4.792871835436017,353476.4393930854,1550322.9239059296,4.385930011538575,1550322.9239059296,4.385930011538575,0.7628366892674283,0.09204004523364653,3.921489305276884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921489305276884,1.2788158558868299,1.2791424038051293,3.066500377849491,6497.5463307044165,15367.239704629596,6483.914935260641,0.00032345705864137065,22953.25279266251,2340.580401325887,19380.855645081523,1976.2972722674435,0.8443620527403863,0.8443620527403863,35460.508352401506,35405.22815468563,1.0019520769037504,0.8,4279.707688450083,4273.035954225843,1.0019520769037504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557738638383999,4.912966773812289,-2.4064075564200795,7.319374330232368,3.5,3.5,1.0,0.6,0.0002553384971428438,1.000095097748731,0.00025531421733555616,198.2109469523886,0.0,4.824485623655446e-06,13.672592257439534,0.023603835685267898,8.701690157252654e-05,0.00016832159557031727,0.0006600713368761401,0.09204004523291516,0.09204004523291516,0.09204004523291516,0.09209491194557644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496732.34453060204,592.706454120461,0.0,0.09204004523291516,0.09204004523364653,0.09204004523364653,0.375,0.375,0.5,7.965291526275588,0.30824904787476726,0.30824904787476726,7.958078640513122e-12,0.00021353385676547987,0.29256884962251206,7.958078640513122e-12,25992.188467540822,19827.79499739387,0.7628366892674283,1.0365201503951271,0.6382358180827302,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446331479887586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.64689934713,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7355924030477,261.7355924030477,-11.414407596952287,245.78987476067272,277.6813100454245,125655.28252545602,125744.50264542343,-89.22011996745343,0.0,nan,277.6813100454245,4.5313100454245046,271.3030229884744,-1.8469770115255528,264.92473593152164,-8.225264068478339,258.5464488745655,-14.603551125434478,252.1681618176274,-20.98183818237257,245.78987476067272,-27.36012523932726,1.0,1.0,26022.012520719443,26022.012520719443,276.9614430927465,3.811443092746515,276.9614430927465,276.9614430927465,76029.5894295142,76033.4085262592,-3.819096744991839,0.0,8546.071908451686,8546.071908451686,0.885645289619799,3941.0967518032685,276.9614430927465,3.811443092746515,1.0,0.002,0.19721963234929266,0.004872665603359607,0.00030553166387653393,0.0016944683361908661,0.15276583193826695,0.15276583193826695,0.0,6.740007857386487e-14,1.0,1.000599010129907,0.292568849614554,0.09204004523364653,0.0,5.509263502541186e-05,70.49279541657322,0.0,1601781.94201009,268.0647728487982,0.00021353384880740123,1.0,1279532.1077682693,2617.8202661317605,,,,,,,,,,,,,,,,,,,3.0,15367.239704629596,1450.0,0.375,6.173730061729009,3.5
2978.0,-29.136964297130042,4.912997505115789,34.95098002167913,25.593322107475274,6.302032172037269,-25.5930646501851,-39.12731461515648,2.7581325269302814,-5.085362895893013,-5.0855703614655665,39.90225617260297,41256.56152859048,25746.312256446985,25746.312256446985,67002.87378503746,76041.89229729216,76032.99455322383,25746.312256446985,101779.30680967082,101779.30680967082,101779.30680967082,127771.45180816596,124189.80647550286,3581.6453326630954,0.0,90011.14143073121,55226.077223813874,38650.07134101926,25992.144998495143,64642.2163395144,19827.76168314194,1450.0,0.0,0.8868371954408287,2.875614287003865,0.001494314320929203,1.0,1.0,-4.797202350485861,353474.65148938925,1550323.1125195057,4.385952729529868,1550323.1125195057,4.385952729529868,0.7628366833245159,0.09204032036744589,3.9215093913193453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215093913193453,1.2788180261372397,1.2791445435586448,3.066510880492154,6497.568584543937,15367.250100114428,6483.904623789367,0.00032345167814007696,22953.187777639883,2340.573771638621,19380.824823403844,1976.2941293309993,0.8443631015942762,0.8443631015942762,35460.65365656657,35405.22815468563,1.001957208946807,0.8,4279.7252251234495,4273.035954225843,1.001957208946807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557827802996905,4.912997505115789,-2.4064942522252166,7.319491757341005,3.5,3.5,1.0,0.6,0.00025531421733555616,1.0000936960702569,0.00025529029763789277,198.21169096900357,0.0,4.812523594303737e-06,13.63869186625679,0.0236086482088622,8.70088260746083e-05,0.00016830539126094784,0.0006600111724394839,0.09204032033962958,0.09204032033962958,0.09204032033962958,0.09209440427937712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496724.5130928899,592.7090184903551,0.0,0.09204032033962958,0.09204032036744589,0.09204032036744589,0.375,0.375,0.5,7.966914046447933,0.3043185055321942,0.3043185055321942,5.343281372915953e-12,0.0002074655725436969,0.28836801097969555,5.343281372915953e-12,25992.144998495143,19827.76168314194,0.7628366833245159,1.0365188197311241,0.638229378026001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463369550547802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.61299895594,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7350363183919,261.7350363183919,-11.414963681608072,245.7889858090037,277.6810868277841,125655.82033648239,125748.79233176359,-92.97199528119876,0.0,nan,277.6810868277841,4.531086827784122,271.30266662402374,-1.847333375976234,264.92424642026845,-8.225753579731531,258.5458262165086,-14.604173783491376,252.16740601276297,-20.98259398723701,245.7889858090037,-27.361014190996286,1.0,1.0,26022.012520719443,26022.012520719443,276.96126497618593,3.811264976185953,276.96126497618593,276.96126497618593,76028.6726267941,76032.99455322383,-4.321926429736777,0.0,8546.071908451686,8546.071908451686,0.8856440194931353,3941.116938275942,276.96126497618593,3.811264976185953,1.0,0.002,0.19716532951891963,0.004872884463675562,0.0003054474561637154,0.0016945525441352395,0.1527237280818577,0.1527237280818577,0.0,2.9895487127507003e-13,1.0,1.0005904148420435,0.2883680109743523,0.09204032036744589,0.0,5.4302831078155306e-05,69.48224013952351,0.0,1601781.7767299844,268.06463710410696,0.00020746556720041553,1.0,1279532.5540121703,2617.873207150094,,,,,,,,,,,,,,,,,,,3.0,15367.250100114428,1450.0,0.375,6.173730061729009,3.5
2979.0,-29.137878108765403,4.913025236752217,34.95099059935809,25.59322187388318,6.302063551358058,-25.593883942747514,-39.12810880048198,2.7580693852979667,-5.085480338797538,-5.085682415029567,39.90226531270795,41255.97832727833,25746.67220333809,25746.67220333809,67002.65053061642,76041.50340118915,76032.719532419,25746.67220333809,101779.39173575709,101779.39173575709,101779.39173575709,127771.50114403186,124189.1319535422,3582.3691904896627,0.0,90011.14896019881,55225.89254967625,38650.28490058062,25992.10940827477,64642.39430885539,19827.73479257053,1450.0,0.0,0.8868365918193996,2.875602486011686,0.001494314320929203,1.0,1.0,-4.80109670362117,353473.1065647338,1550323.5058079471,4.385973011850695,1550323.5058079471,4.385973011850695,0.7628366932873186,0.092040590778351,3.92151625870017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92151625870017,1.278818367957614,1.279144854875754,3.066515430931117,6497.578226378062,15367.260736745111,6483.903020731107,0.0003234494923574487,22953.149501931173,2340.5698686025476,19380.820031755426,1976.2936407188415,0.8443643008609695,0.8443643008609695,35460.703335758124,35405.22815468563,1.0019589635828507,0.8,4279.731220875567,4273.035954225843,1.0019589635828507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557905504332113,4.913025236752217,-2.406568850906089,7.319594087658306,3.5,3.5,1.0,0.6,0.00025529029763789277,1.0000944461526127,0.00025526618872847526,198.21244094090946,0.0,4.741163721327171e-06,13.436457986241203,0.02361338937258353,8.700106458261023e-05,0.00016828923305528255,0.0006599489635904726,0.09204059077812372,0.09204059077812372,0.09204059077812372,0.0920939636575274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496716.8080185166,592.7115417079489,0.0,0.09204059077812372,0.092040590778351,0.092040590778351,0.375,0.375,0.5,7.9685152329022415,0.3004113842683864,0.3004113842683864,-1.8701484805205837e-11,0.000202076232028503,0.28458571140839695,-1.8701484805205837e-11,25992.10940827477,19827.73479257053,0.7628366932873186,1.0365125123689563,0.6382185989300005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463423495237286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.410765075925,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73450111892026,261.73450111892026,-11.415498881079714,245.78810092996062,277.6809013078833,125661.13897108626,125750.61916536915,-89.48019428290159,0.0,nan,277.6809013078833,4.530901307883312,271.3023412322952,-1.847658767704786,264.9237811567112,-8.226218843288791,258.54522108112366,-14.60477891887632,252.16666100554772,-20.983338994452254,245.78810092996062,-27.361899070039357,1.0,1.0,26022.012520719443,26022.012520719443,276.96112074166115,3.8111207416611705,276.96112074166115,276.96112074166115,76028.92207218458,76032.719532419,-3.797460234418395,0.0,8546.071908451686,8546.071908451686,0.8856435852389232,3941.123839993671,276.96112074166115,3.8111207416611705,1.0,0.002,0.19711173781548452,0.0048731032853280565,0.0003053643613160201,0.0016946356386651465,0.15268218065801004,0.15268218065801004,0.0,-1.88334590978112e-14,1.0,1.0005826758059064,0.28458571142709843,0.092040590778351,0.0,5.359170152803942e-05,68.5723473949787,0.0,1601781.6335290202,268.06451966120244,0.0002020762507299878,1.0,1279532.9396119537,2617.9209462700514,,,,,,,,,,,,,,,,,,,3.0,15367.260736745111,1450.0,0.375,6.173730061729009,3.5
2980.0,-29.138791183230186,4.913050123330496,34.951000774937945,25.593005620781355,6.301973111444993,-25.594714753800933,-39.128912310674764,2.757896681608068,-5.085593215374445,-5.085790112812749,39.90227486346707,41255.47251371761,25747.013608068854,25747.013608068854,67002.48612178647,76041.20453940939,76032.47359875856,25747.013608068854,101779.48720682741,101779.48720682741,101779.48720682741,127771.56269033288,124188.47902148096,3583.083668851925,0.0,90011.21057755777,55225.74697447152,38650.51511454027,25992.075483505472,64642.59059804575,19827.709218480864,1450.0,0.0,0.8868360088848445,2.875591143777626,0.001494314320929203,1.0,1.0,-4.804886477962782,353471.6217004522,1550323.916765957,4.3859925990883974,1550323.916765957,4.3859925990883974,0.7628367050204781,0.09204085698968185,3.9215265991331423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215265991331423,1.2788192179814606,1.279145674284073,3.0665214785581942,6497.591040574143,15367.271197908778,6483.899173415477,0.0003234465002418304,22953.104690773955,2340.565299136194,19380.808531871546,1976.2924680570375,0.8443654482899519,0.8443654482899517,35460.778139258626,35405.22815468563,1.0019616055939558,0.8,4279.740248865607,4273.035954225843,1.0019616055939558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557979202991779,4.913050123330496,-2.406641023242028,7.319691146572524,3.5,3.5,1.0,0.6,0.00025526618872847526,1.00009437066296,0.00025524210136215444,198.21319031275792,0.0,4.778685784067368e-06,13.54279551204692,0.023618168058367597,8.699321261082783e-05,0.00016827297611764745,0.0006598869517606505,0.09204085698873633,0.09204085698873633,0.09204085698873633,0.09209353987658635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496709.20514735265,592.7140314682498,0.0,0.09204085698873633,0.09204085698968185,0.09204085698968185,0.375,0.375,0.5,7.970095719316547,0.2965477339404856,0.2965477339404856,9.663381206337363e-13,0.0001968974382862143,0.28090363484994896,9.663381206337363e-13,25992.075483505472,19827.709218480864,0.7628367050204781,1.0365068216157176,0.6382088361874041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446347787174313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.517102601734,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73397199986175,261.73397199986175,-11.416028000138226,245.787218402959,277.68072559677256,125664.89663339213,125753.36024080262,-88.46360741050046,0.0,nan,277.68072559677256,4.530725596772584,271.3020241579874,-1.8479758420126018,264.92332271923965,-8.226677280760327,258.5446212804851,-14.605378719514874,252.16591984172666,-20.984080158273315,245.787218402959,-27.362781597040964,1.0,1.0,26022.012520719443,26022.012520719443,276.9609842664861,3.810984266486116,276.9609842664861,276.9609842664861,76028.78795653983,76032.47359875856,-3.6856422187265707,0.0,8546.071908451686,8546.071908451686,0.8856429313683505,3941.134232128808,276.9609842664861,3.810984266486116,1.0,0.002,0.197058838423722,0.004873319796079859,0.00030528234178615264,0.0016947176581493702,0.15264117089307633,0.15264117089307633,0.0,-6.447706951684395e-14,1.0,1.000575141717755,0.2809036348489826,0.09204085698968185,0.0,5.289938927323152e-05,67.68653066551092,0.0,1601781.4958971464,268.06440678462553,0.0001968974373198762,1.0,1279533.3102222048,2617.9674459067114,,,,,,,,,,,,,,,,,,,3.0,15367.271197908778,1450.0,0.375,6.173730061729009,3.5
2981.0,-29.13970254870976,4.913072242673511,34.9510105600393,25.59275790061804,6.301852158860099,-25.595547077974494,-39.12971980227155,2.7576966876659768,-5.085705117292207,-5.085896951696745,39.90228394543172,41255.006659504405,25747.34567550341,25747.34567550341,67002.35233500782,76040.93241264125,76032.23260706165,25747.34567550341,101779.57828256507,101779.57828256507,101779.57828256507,127771.61996705254,124187.83109070329,3583.788876349248,0.0,90011.29183259248,55225.63397702542,38650.73095063007,25992.041684487467,64642.77263511754,19827.683709002107,1450.0,0.0,0.8868354320193189,2.875579890993397,0.001494314320929203,1.0,1.0,-4.80863991977543,353470.1486833144,1550324.3075518417,4.3860119824173,1550324.3075518417,4.3860119824173,0.7628367155488073,0.0920411194926042,3.9215385122294966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215385122294966,1.278820194451219,1.27914662019809,3.066528452744953,6497.6058180390055,15367.281643380042,6483.893980498307,0.0003234430113015708,22953.055682581766,2340.5603016913797,19380.793009894616,1976.2908852558842,0.8443665748871071,0.8443665748871071,35460.86431948008,35405.22815468563,1.0019646494251906,0.8,4279.750649905341,4273.035954225843,1.0019646494251906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558050886019697,4.913072242673511,-2.4067133082869456,7.319785550960457,3.5,3.5,1.0,0.6,0.00025524210136215444,1.000094194724013,0.00025521806116731967,198.21393828694838,0.0,4.7744337246833425e-06,13.530745175752593,0.02362294249209228,8.698532239223629e-05,0.00016825677896991815,0.0006598254386742201,0.09204111950211569,0.09204111950211569,0.09204111950211569,0.09209311959107314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496701.69916123716,592.7164894693506,0.0,0.09204111950211569,0.0920411194926042,0.0920411194926042,0.375,0.375,0.5,7.971655722441533,0.29272719056211827,0.29272719056211827,4.814637577510439e-11,0.0001918344045179765,0.2772570319212946,4.814637577510439e-11,25992.041684487467,19827.683709002107,0.7628367155488073,1.0365018331315885,0.6381998323675305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463532204771923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.50505226544,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7334452371688,261.7334452371688,-11.416554762831197,245.78633781816993,277.68055265618057,125668.2791222504,125756.34876746347,-88.06964521307542,0.0,nan,277.68055265618057,4.530552656180589,271.3017096885407,-1.848290311459266,264.9228667209564,-8.227133279043585,258.5440237533843,-14.605976246615683,252.16518078578085,-20.98481921421913,245.78633781816993,-27.36366218183005,1.0,1.0,26022.012520719443,26022.012520719443,276.9608492284833,3.8108492284833346,276.9608492284833,276.9608492284833,76028.5609419832,76032.23260706165,-3.671665078451042,0.0,8546.071908451686,8546.071908451686,0.8856421780510687,3941.146204790644,276.9608492284833,3.8108492284833346,1.0,0.002,0.19700662470326447,0.0048735334042050524,0.00030520138507340535,0.0016947986152040454,0.15260069253670266,0.15260069253670266,0.0,2.7745080538599254e-13,1.0,1.0005676800898735,0.2772570318731482,0.0920411194926042,0.0,5.2213718406610496e-05,66.80921114841757,0.0,1601781.3595579101,268.06429488270777,0.00019183435637160073,1.0,1279533.6778764874,2618.0135008768902,,,,,,,,,,,,,,,,,,,3.0,15367.281643380042,1450.0,0.375,6.173730061729009,3.5
2982.0,-29.140611855050516,4.9130916537308105,34.951019958326334,25.59250110005962,6.301723095449306,-25.596378359996635,-39.13052334738893,2.757489599896256,-5.085816887952831,-5.0860037518567545,39.90229235222759,41254.54040342962,25747.67066938798,25747.67066938798,67002.2110728176,76040.66920100457,76031.99077882186,25747.67066938798,101779.66144820984,101779.66144820984,101779.66144820984,127771.66909822129,124187.18422920772,3584.484869013565,0.0,90011.38031769576,55225.518789955255,38650.957253045,25992.007650011452,64642.964903056454,19827.65797044455,1450.0,0.0,0.8868348577938119,2.875568641036014,0.001494314320929203,1.0,1.0,-4.812373400394563,353468.6762031449,1550324.6692864439,4.386031277055634,1550324.6692864439,4.386031277055634,0.7628367241741641,0.09204137844585064,3.921551076734448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921551076734448,1.278821203705077,1.279147598964854,3.0665358576888595,6497.621508226574,15367.29209265216,6483.888167080079,0.00032343929163287607,22953.004705640604,2340.5551034900404,19380.775633198497,1976.2891133260082,0.8443676931079857,0.8443676931079857,35460.955211982844,35405.22815468563,1.0019678596932422,0.8,4279.761619667507,4273.035954225843,1.0019678596932422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558121042088242,4.9130916537308105,-2.4067862906580957,7.319877944388907,3.5,3.5,1.0,0.6,0.00025521806116731967,1.0000939825887385,0.000255194077367298,198.21468457607318,0.0,4.7651016953840645e-06,13.504298204718438,0.023627707593787666,8.697747139231734e-05,0.00016824058977500233,0.000659764065982599,0.09204137845071647,0.09204137845071647,0.09204137845071647,0.09209269967071179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496694.2884973951,592.7189162132134,0.0,0.09204137845071647,0.09204137844585064,0.09204137844585064,0.375,0.375,0.5,7.973195358034257,0.2889454065868904,0.2889454065868904,-3.097966327914037e-11,0.00018686390393440888,0.27363035146220227,-3.097966327914037e-11,25992.007650011452,19827.65797044455,0.7628367241741641,1.0364965649904712,0.638190721376999,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463586436493707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.478605294404,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7329198522852,261.7329198522852,-11.417080147714785,245.78545910442236,277.68038060015544,125671.56463206865,125759.40392582321,-87.83929375457635,0.0,nan,277.68038060015544,4.530380600155468,271.3013963009933,-1.8486036990066737,264.9224120018582,-8.227587998141757,258.5434277027116,-14.60657229728838,252.1644434035702,-20.985556596429774,245.78545910442236,-27.36454089557762,1.0,1.0,26022.012520719443,26022.012520719443,276.96071413131824,3.8107141313182638,276.96071413131824,276.96071413131824,76028.31153004989,76031.99077882186,-3.6792487719649216,0.0,8546.071908451686,8546.071908451686,0.8856413835419494,3941.1588321181202,276.96071413131824,3.8107141313182638,1.0,0.002,0.19695509293559058,0.004873743976362784,0.0003051214848975001,0.0016948785146854806,0.15256074244875004,0.15256074244875004,0.0,-4.1701928368831354e-13,1.0,1.0005602591031755,0.27363035149318193,0.09204137844585064,0.0,5.153176483556987e-05,65.93664752654091,0.0,1601781.2235059037,268.06418311204715,0.00018686393491407216,1.0,1279534.0453977243,2618.0593023182096,,,,,,,,,,,,,,,,,,,3.0,15367.29209265216,1450.0,0.375,6.173730061729009,3.5
2983.0,-29.141519068247426,4.913108410700345,34.9510289721404,25.592244404274993,6.301591627011564,-25.5972079987172,-39.13132664803413,2.7572805570698953,-5.0859286989056045,-5.086110680554559,39.902300052998115,41254.07617088646,25747.989159981375,25747.989159981375,67002.06533086783,76040.40509489735,76031.74700590492,25747.989159981375,101779.7361658863,101779.7361658863,101779.7361658863,127771.70947652965,124186.53778507031,3585.1716914593367,0.0,90011.46417525905,55225.401883975595,38651.18032364829,25991.97331064335,64643.15363429164,19827.6319469642,1450.0,0.0,0.8868342854697117,2.875557376265261,0.001494314320929203,1.0,1.0,-4.816089665026027,353467.20195703296,1550325.000641853,4.386050507821398,1550325.000641853,4.386050507821398,0.7628367307858486,0.0920416338889088,3.9215630903081156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215630903081156,1.2788222219061747,1.2791485867532153,3.066542810354632,6497.636240091049,15367.302552796844,6483.883011787837,0.00032343581452044383,22952.955773608857,2340.55011381143,19380.760223684993,1976.2875419929328,0.8443688218128687,0.8443688218128687,35461.04211895591,35405.22815468563,1.0019709291967267,0.8,4279.77210841846,4273.035954225843,1.0019709291967267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558189794298554,4.913108410700345,-2.4068600782780134,7.3199684889783585,3.5,3.5,1.0,0.6,0.000255194077367298,1.0000937669339314,0.0002551701508446225,198.21542915219004,0.0,4.753941356233342e-06,13.472669803565292,0.0236324615351439,8.696962343560159e-05,0.0001682244539316964,0.0006597028094257785,0.09204163388777167,0.09204163388777167,0.09204163388777167,0.09209227947385508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496686.9725337003,592.7213119025337,0.0,0.09204163388777167,0.0920416338889088,0.0920416338889088,0.375,0.375,0.5,7.974714723501513,0.28519815789974245,0.28519815789974245,-7.105427357601002e-12,0.0001819816489501136,0.27002101552852764,-7.105427357601002e-12,25991.97331064335,19827.6319469642,0.7628367307858486,1.036491284288532,0.6381816766594469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463640546069856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.446976893254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7323955663048,261.7323955663048,-11.417604433695203,245.7845822611742,277.68020887144667,125674.79323156491,125762.44879562786,-87.6555640629761,0.0,nan,277.68020887144667,4.530208871446689,271.30108354937084,-1.8489164506291331,264.92195822735374,-8.228041772646236,258.5428329052625,-14.607167094737463,252.1637075832207,-20.986292416779264,245.7845822611742,-27.365417738825784,1.0,1.0,26022.012520719443,26022.012520719443,276.96057867806326,3.8105786780632798,276.96057867806326,276.96057867806326,76028.05603396923,76031.74700590492,-3.6909719356917776,0.0,8546.071908451686,8546.071908451686,0.8856406238702467,3941.1709057596563,276.96057867806326,3.8105786780632798,1.0,0.002,0.19690423988795436,0.004873951500906417,0.00030504263614403523,0.0016949573629657232,0.1525213180720176,0.1525213180720176,0.0,-8.902414395939307e-13,1.0,1.0005528734836961,0.27002101553563307,0.0920416338889088,0.0,5.085304411985582e-05,65.0682199755058,0.0,1601781.087536885,268.0640713010944,0.00018198165605554095,1.0,1279534.4133607056,2618.104881418666,,,,,,,,,,,,,,,,,,,3.0,15367.302552796844,1450.0,0.375,6.173730061729009,3.5
2984.0,-29.142424128722098,4.913122563949701,34.95103760285222,25.591987778339558,6.301457496118901,-25.59803596623059,-39.13212966928256,2.7570693331682787,-5.086040681664997,-5.086217865719017,39.90230702436657,41253.6135257792,25748.301606396944,25748.301606396944,67001.91513217615,76040.1399126737,76031.50042141884,25748.301606396944,101779.80202781578,101779.80202781578,101779.80202781578,127771.74064106864,124185.8912585915,3585.849382477141,0.0,90011.54287255461,55225.28246335409,38651.400454667244,25991.938613252867,64643.33906792011,19827.605595846864,1450.0,0.0,0.8868337144797442,2.875546083157463,0.001494314320929203,1.0,1.0,-4.819790763556512,353465.72417948185,1550325.300612047,4.386069693775533,1550325.300612047,4.386069693775533,0.7628367352998091,0.09204188583976529,3.9215744891927744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215744891927744,1.2788232501003323,1.279149584610389,3.0665492583788265,6497.649902680576,15367.313024563964,6483.878590637948,0.0003234326080432555,22952.909123774614,2340.545356852199,19380.74700857211,1976.2861944264466,0.8443699621717031,0.8443699621717031,35461.124579179486,35405.22815468563,1.0019738416453576,0.8,4279.782060493861,4273.035954225843,1.0019738416453576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558257241758915,4.913122563949701,-2.406934751301741,7.320057315251441,3.5,3.5,1.0,0.6,0.0002551701508446225,1.0000935451161732,0.0002551462831559235,198.21617196636709,0.0,4.742605960246452e-06,13.440545291338443,0.023637204141104144,8.696177886260123e-05,0.00016820837198202123,0.0006596416604333431,0.09204188585593728,0.09204188585593728,0.09204188585593728,0.09209185850848652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496679.75073919113,592.7236767105157,0.0,0.09204188585593728,0.09204188583976529,0.09204188583976529,0.375,0.375,0.5,7.976213904919402,0.2814816667956279,0.2814816667956279,-7.73070496506989e-12,0.00017718405399591575,0.26642710216248133,-7.73070496506989e-12,25991.938613252867,19827.605595846864,0.7628367352998091,1.036485987547424,0.6381726891062115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463694531474218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.41485238103,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73187213312514,261.73187213312514,-11.41812786687484,245.78370729596483,277.68003697029616,125677.96448505901,125765.47747304373,-87.51298798472347,0.0,nan,277.68003697029616,4.53003697029618,271.3007710354032,-1.8492289645967617,264.9215051005639,-8.2284948994361,258.54223916569214,-14.60776083430784,252.16297323083057,-20.987026769169404,245.78370729596483,-27.366292704035146,1.0,1.0,26022.012520719443,26022.012520719443,276.960442639352,3.8104426393520043,276.960442639352,276.960442639352,76027.79424265893,76031.50042141884,-3.706178759908653,0.0,8546.071908451686,8546.071908451686,0.8856399030677019,3941.1823616387383,276.960442639352,3.8104426393520043,1.0,0.002,0.19685406269186886,0.0048741559738662244,0.00030496483428764994,0.0016950351666532764,0.15248241714382496,0.15248241714382496,0.0,9.40926156434152e-13,1.0,1.0005455193003039,0.26642710217021204,0.09204188583976529,0.0,5.017719519738598e-05,64.20346652860039,0.0,1601780.9514942772,268.063959318335,0.0001771840617266207,1.0,1279534.782206103,2618.1502613675475,,,,,,,,,,,,,,,,,,,3.0,15367.313024563964,1450.0,0.375,6.173730061729009,3.5
