time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2985.0,-29.143327101237656,4.9131341682711795,34.951045853869466,25.591731012705736,6.301325292010914,-25.598861861900247,-39.1329286043532,2.756860052008729,-5.0861525708313025,-5.086325046371786,39.90231332788148,41253.14895959806,25748.60747770564,25748.60747770564,67001.7564373037,76039.87732296914,76031.25257363828,25748.60747770564,101779.86005134392,101779.86005134392,101779.86005134392,127771.7637226023,124185.24573186428,3586.5179907380193,0.0,90011.62608031921,55225.16305821518,38651.62558011559,25991.903671258395,64643.529251373984,19827.579009085348,1450.0,0.0,0.8868331459299732,2.8755347893161773,0.001494314320929203,1.0,1.0,-4.823472472628794,353464.24646920664,1550325.571844718,4.386088797752789,1550325.571844718,4.386088797752789,0.7628367379266068,0.09204213431126722,3.921586443148159,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921586443148159,1.2788242691705634,1.2791505734165014,3.06655616231906,6497.66453130148,15367.323509216847,6483.8735168866215,0.00032342915757208485,22952.86037557289,2340.5403859190337,19380.73184278986,1976.2846479470422,0.8443710947423095,0.8443710947423095,35461.2110547669,35405.22815468563,1.0019768959161952,0.8,4279.792497181136,4273.035954225843,1.0019768959161952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558323269858265,4.9131341682711795,-2.4070101039976577,7.320144272268838,3.5,3.5,1.0,0.6,0.0002551462831559235,1.0000933299876946,0.0002551224725786971,198.21691307172358,0.0,4.730961887596158e-06,13.407545989447513,0.02364193510299174,8.695397485571236e-05,0.00016819230830021116,0.0006595806760719036,0.09204213432454465,0.09204213432454465,0.09204213432454465,0.09209143777349046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496672.6228929141,592.7260107130788,0.0,0.09204213432454465,0.09204213431126722,0.09204213431126722,0.375,0.375,0.5,7.9776930094711815,0.27779356640718333,0.27779356640718333,8.01492205937393e-12,0.00017247554046662117,0.26285257374297544,8.01492205937393e-12,25991.903671258395,19827.579009085348,0.7628367379266068,1.0364804832477428,0.6381636249960971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446374838915878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.38185307913,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.731349762633,261.731349762633,-11.41865023736699,245.7828342455113,277.6798652797597,125681.17052727197,125768.50584092762,-87.33531365567974,0.0,nan,277.6798652797597,4.529865279759747,271.3004590729011,-1.8495409270988716,264.92105286603754,-8.228947133962436,258.5416466592154,-14.60835334078456,252.16224045237266,-20.98775954762732,245.7828342455113,-27.367165754488667,1.0,1.0,26022.012520719443,26022.012520719443,276.9603064573307,3.8103064573307392,276.9603064573307,276.9603064573307,76027.54020980105,76031.25257363828,-3.7123638372286223,0.0,8546.071908451686,8546.071908451686,0.8856391471651693,3941.1943753639,276.9603064573307,3.8103064573307392,1.0,0.002,0.19680455772646255,0.0048743574449467125,0.00030488807388317807,0.0016951119267149242,0.15244403694158903,0.15244403694158903,0.0,5.981022968559735e-13,1.0,1.0005382046635451,0.2628525737349605,0.09204213431126722,0.0,4.950496386158956e-05,63.34334141165548,0.0,1601780.8156902294,268.0638474291687,0.0001724755324516991,1.0,1279535.151035692,2618.1953940600097,,,,,,,,,,,,,,,,,,,3.0,15367.323509216847,1450.0,0.375,6.173730061729009,3.5
2986.0,-29.144225350329975,4.913143181074152,34.95105367996219,25.591411243099742,6.301130477014663,-25.599689767583055,-39.13372774897141,2.7565948941761516,-5.0862690760559985,-5.086436804695028,39.902317566890815,41252.734916633395,25748.918463355636,25748.918463355636,67001.65337998903,76039.66742875607,76030.96838018936,25748.918463355636,101779.88684354498,101779.88684354498,101779.88684354498,127771.75322063791,124184.57589244294,3587.1773281949745,0.0,90011.74540054298,55225.07682232471,38651.853975798076,25991.86637709292,64643.720352890996,19827.55045967413,1450.0,0.0,0.8868325615495519,2.875523010868625,0.001494314320929203,1.0,1.0,-4.827237309761301,353462.7056507688,1550325.7542450815,4.386108433676868,1550325.7542450815,4.386108433676868,0.7628367340772609,0.09204237953630383,3.9216011923409,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216011923409,1.2788255471129806,1.2791518212338382,3.0665646312697863,6497.682475991824,15367.334005529829,6483.866187978027,0.00032342486881715624,22952.804475972927,2340.5346857461955,19380.709936191623,1976.2824140957027,0.8443721967169378,0.8443721967169378,35461.317751186325,35405.22815468563,1.0019806643784168,0.8,4279.805374308616,4273.035954225843,1.0019806643784168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583904019847905,4.913143181074152,-2.4070895021826026,7.320232683256755,3.5,3.5,1.0,0.6,0.0002551224725786971,1.0000928424409692,0.0002550987885844766,198.21765030517523,0.0,4.719659116276137e-06,13.375513935526573,0.023646654762108015,8.694616944947389e-05,0.0001681763031292232,0.0006595203908750463,0.09204237952767581,0.09204237952767581,0.09204237952767581,0.09209099987514596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496665.5842360204,592.7283153993651,0.0,0.09204237952767581,0.09204237953630383,0.09204237953630383,0.375,0.375,0.5,7.979151619751766,0.27411408525199477,0.27411408525199477,-1.34718902700115e-11,0.00016772863904179758,0.25919949493373906,-1.34718902700115e-11,25991.86637709292,19827.55045967413,0.7628367340772609,1.0364758249405517,0.638155333440497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446380212297474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.349821025215,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73082299912573,261.73082299912573,-11.419177000874242,245.78196300833537,277.6796829899197,125683.77129030609,125771.84107260524,-88.06978229914219,0.0,nan,277.6796829899197,4.529682989919706,271.3001389935974,-1.849861006402591,264.92059499726673,-8.229405002733245,258.5410510009732,-14.60894899902678,252.161507004662,-20.988492995337964,245.78196300833537,-27.36803699166461,1.0,1.0,26022.012520719443,26022.012520719443,276.9601614447297,3.810161444729715,276.9601614447297,276.9601614447297,76027.13610043659,76030.96838018936,-3.8322797527653165,0.0,8546.071908451686,8546.071908451686,0.8856382145066325,3941.2091983026044,276.9601614447297,3.810161444729715,1.0,0.002,0.19675573979790226,0.00487455503854648,0.0003048123749745714,0.0016951876249439134,0.1524061874872857,0.1524061874872857,0.0,-8.151508981701916e-14,1.0,1.000530729156365,0.25919949494721095,0.09204237953630383,0.0,4.88179275087545e-05,62.46427302266658,0.0,1601780.6745124774,268.063730923944,0.00016772865251368785,1.0,1279535.5356178298,2618.2414930180466,,,,,,,,,,,,,,,,,,,3.0,15367.334005529829,1450.0,0.375,6.173730061729009,3.5
2987.0,-29.145123614102467,4.913149740435968,34.95106113102228,25.5911901005544,6.301035439601309,-25.60050770873223,-39.13452165490014,2.7564195338438733,-5.0863813920350935,-5.086544579543862,39.902322395569016,41252.25948356209,25749.21287394806,25749.21287394806,67001.47235751015,76039.37936976319,76030.71443325128,25749.21287394806,101779.92730719934,101779.92730719934,101779.92730719934,127771.75799213751,124183.93033964056,3587.827652496949,0.0,90011.81237087584,55224.9563999164,38652.06218995492,25991.830684938173,64643.89287489309,19827.523190136177,1450.0,0.0,0.8868319953125605,2.875511651776148,0.001494314320929203,1.0,1.0,-4.830888254167689,353461.21975827496,1550325.962018183,4.386127459975439,1550325.962018183,4.386127459975439,0.7628367324517042,0.0920426210693375,3.921612143896937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921612143896937,1.2788264085860883,1.2791526526374446,3.0665711292534206,6497.696244439408,15367.344566369637,6483.861735847977,0.0003234216376129238,22952.75745485385,2340.529890926448,19380.696628476966,1976.2810570864635,0.8443733467143184,0.8443733467143184,35461.39697525446,35405.22815468563,1.0019834625332664,0.8,4279.814935814337,4273.035954225843,1.0019834625332664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584539560720625,4.913149740435968,-2.4071666416388173,7.320316382074786,3.5,3.5,1.0,0.6,0.0002550987885844766,1.0000928446390323,0.0002550751062283127,198.21838755545892,0.0,4.694585684220483e-06,13.304455829080847,0.023651349347792235,8.693841585176286e-05,0.00016816037273271377,0.0006594597598308457,0.09204262107110182,0.09204262107110182,0.09204262107110182,0.09209057729153601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496658.644889616,592.7305875881395,0.0,0.09204262107110182,0.0920426210693375,0.0920426210693375,0.375,0.375,0.5,7.980590305824521,0.270460459220601,0.270460459220601,5.9117155615240335e-12,0.00016318750874688703,0.255656325376151,5.9117155615240335e-12,25991.830684938173,19827.523190136177,0.7628367324517042,1.0364702584848926,0.638146275679879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463855576087423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.278762918766,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73030171069246,261.73030171069246,-11.419698289307519,245.7810941592893,277.6795092620978,125687.42921344606,125774.58361586237,-87.15440241630188,0.0,nan,277.6795092620978,4.529509262097804,271.29982624152245,-1.8501737584775242,264.9201432209389,-8.229856779061095,258.54046020043705,-14.609539799562924,252.1607771798695,-20.989222820130465,245.7810941592893,-27.36890584071068,1.0,1.0,26022.012520719443,26022.012520719443,276.96002395483276,3.8100239548327863,276.96002395483276,276.96002395483276,76026.99697774753,76030.71443325128,-3.717455503749079,0.0,8546.071908451686,8546.071908451686,0.8856375219895543,3941.2202046164216,276.96002395483276,3.8100239548327863,1.0,0.002,0.19670758825795848,0.004874750371893786,0.000304737710978896,0.001695262288830476,0.152368855489448,0.152368855489448,0.0,-1.9062789541335334e-13,1.0,1.000523478448254,0.2556563253702393,0.0920426210693375,0.0,4.815153785896616e-05,61.61162164334115,0.0,1601780.5384624817,268.0636186079649,0.00016318750283517147,1.0,1279535.9064916892,2618.2862193093265,,,,,,,,,,,,,,,,,,,3.0,15367.344566369637,1450.0,0.375,6.173730061729009,3.5
2988.0,-29.146018868820736,4.913153915490275,34.95106821790143,25.590942275617294,6.300909897908043,-25.601325992224023,-39.13531185882164,2.7562170206983865,-5.086492765849812,-5.086651517475201,39.90232678747281,41251.78460092931,25749.4989898861,25749.4989898861,67001.28359081541,76039.1116002904,76030.46467156582,25749.4989898861,101779.96366145191,101779.96366145191,101779.96366145191,127771.75878414989,124183.28972899608,3588.4690551538065,0.0,90011.88740068283,55224.8234099099,38652.29332308103,25991.79512269798,64644.08844577901,19827.49599065994,1450.0,0.0,0.8868314349167262,2.8755003799427117,0.001494314320929203,1.0,1.0,-4.834503864749365,353459.7454088445,1550326.1509963449,4.386146290019796,1550326.1509963449,4.386146290019796,0.7628367297087952,0.09204285906807266,3.9216233702975916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216233702975916,1.27882739591041,1.279153609926422,3.0665775403613003,6497.709828807693,15367.355096973717,6483.857394953895,0.0003234184522193803,22952.710880507704,2340.5251416648607,19380.683653254062,1976.2797339819472,0.8443744947666665,0.8443744947666665,35461.478187515466,35405.22815468563,1.0019863309117256,0.8,4279.824737273875,4273.035954225843,1.0019863309117256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558515719601513,4.913153915490275,-2.4072438072918425,7.3203977227821175,3.5,3.5,1.0,0.6,0.0002550751062283127,1.0000925342857128,0.00025505150521945726,198.21912234082,0.0,4.694278452323403e-06,13.303585133884525,0.023656043626244558,8.693069904388725e-05,0.00016814440718442545,0.0006593990367992771,0.09204285907323126,0.09204285907323126,0.09204285907323126,0.09209015810948606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496651.7988544726,592.7328291930402,0.0,0.09204285907323126,0.09204285906807266,0.09204285906807266,0.375,0.375,0.5,7.982009277812759,0.26683552810879974,0.26683552810879974,-1.1937117960769683e-12,0.00015875162540623933,0.2521476527258528,-1.1937117960769683e-12,25991.79512269798,19827.49599065994,0.7628367297087952,1.03646420270917,0.638136998954355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463909030449473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.277892223574,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7297824023145,261.7297824023145,-11.42021759768545,245.78022750660423,277.67933729802496,125690.6849207963,125777.50827989537,-86.82335909911188,0.0,nan,277.67933729802496,4.529337298024984,271.29951533974673,-1.8504846602532439,264.9196933814501,-8.23030661854989,258.53987142316925,-14.610128576830732,252.160049464892,-20.989950535107965,245.78022750660423,-27.369772493395743,1.0,1.0,26022.012520719443,26022.012520719443,276.9598877915815,3.8098877915815024,276.9598877915815,276.9598877915815,76026.7639243371,76030.46467156582,-3.700747228722321,0.0,8546.071908451686,8546.071908451686,0.885636812092453,3941.2314871490794,276.9598877915815,3.8098877915815024,1.0,0.002,0.19666009664659925,0.00487494291493866,0.00030466406990016585,0.0016953359306235356,0.15233203495008293,0.15233203495008293,0.0,5.237013080139352e-13,1.0,1.0005162982196758,0.25214765272704653,0.09204285906807266,0.0,4.749161017057926e-05,60.76723794697687,0.0,1601780.4036523297,268.06350723415017,0.00015875162659995112,1.0,1279536.27448542,2618.3305125410047,,,,,,,,,,,,,,,,,,,3.0,15367.355096973717,1450.0,0.375,6.173730061729009,3.5
2989.0,-29.14691343795768,4.913155764862575,34.951074946327154,25.59068502103912,6.300780933543178,-25.602144000772316,-39.13610572982577,2.7560114959284507,-5.086601987069912,-5.086758048918185,39.90233061634978,41251.34678012555,25749.778070485452,25749.778070485452,67001.124850611,76038.85569266729,76030.21563319479,25749.778070485452,101779.99370368024,101779.99370368024,101779.99370368024,127771.75319782048,124182.65160122707,3589.1015965934116,0.0,90011.9791574679,55224.733031331496,38652.49569570711,25991.759494140228,64644.25518984734,19827.468700711965,1450.0,0.0,0.8868308786279546,2.8754891267547373,0.001494314320929203,1.0,1.0,-4.838094329552348,353458.27666849876,1550326.3157487875,4.38616498207738,1550326.3157487875,4.38616498207738,0.762836725431459,0.09204309360409768,3.921636415802773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921636415802773,1.2788283970279115,1.2791545811160854,3.066585340861163,6497.726357130868,15367.365657917058,6483.85106120085,0.00032341452306963226,22952.657924827567,2340.5197416883,19380.664721242356,1976.2778034540192,0.8443756180533045,0.8443756180533046,35461.572559197775,35405.22815468563,1.0019896640767538,0.8,4279.836126936154,4273.035954225843,1.0019896640767538,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558575964420224,4.913155764862575,-2.4073212985305887,7.320477063393163,3.5,3.5,1.0,0.6,0.00025505150521945726,1.0000924640955235,0.00025502792429310425,198.21985656823261,0.0,4.678171261686951e-06,13.257937355620818,0.023660721797506244,8.692294706224211e-05,0.00016812855815721514,0.0006593390762057493,0.09204309358477737,0.09204309358477737,0.09204309358477737,0.09208973995151055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496645.044879234,592.7350406179697,0.0,0.09204309358477737,0.09204309360409768,0.09204309360409768,0.375,0.375,0.5,7.9834086675022675,0.2632386527758399,0.2632386527758399,-5.172751116333529e-12,0.00015606184825855962,0.24866371936582254,-5.172751116333529e-12,25991.759494140228,19827.468700711965,0.762836725431459,1.036459073646096,0.638128580165067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463962306121023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.23224444531,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7292644651294,261.7292644651294,-11.420735534870573,245.77936273823903,277.6791661920237,125693.93350093815,125780.5276073382,-86.59410640006756,0.0,nan,277.6791661920237,4.529166192023695,271.2992055012677,-1.8507944987322844,264.91924481052286,-8.230755189477122,258.5392841197328,-14.61071588026715,252.15932342899038,-20.9906765710096,245.77936273823903,-27.370637261760947,1.0,1.0,26022.012520719443,26022.012520719443,276.9597521194557,3.809752119455709,276.9597521194557,276.9597521194557,76026.52163170815,76030.21563319479,-3.694001486641355,0.0,8546.071908451686,8546.071908451686,0.8856359871645513,3941.244597881787,276.9597521194557,3.809752119455709,1.0,0.002,0.1966132606501302,0.004875132603478599,0.0003045914447830522,0.0016954085548729198,0.15229572239152608,0.15229572239152608,0.0,-3.440281913513754e-13,1.0,1.0005091685047038,0.2486637193709953,0.09204309360409768,0.0,4.683599744276464e-05,59.92837484955184,0.0,1601780.2738879016,268.06339801293007,0.00015606185343131074,1.0,1279536.6410801131,2618.357048673255,,,,,,,,,,,,,,,,,,,3.0,15367.365657917058,1450.0,0.375,6.173730061729009,3.5
2990.0,-29.147805787482255,4.913155338945664,34.95108131844761,25.590428080782317,6.300647855489504,-25.602960423152915,-39.1368956194259,2.755802490642599,-5.086708499540407,-5.086864508153871,39.9023337902697,41250.891649935555,25750.051106281302,25750.051106281302,67000.94275621686,76038.59769577484,76029.96472833613,25750.051106281302,101780.01583461743,101780.01583461743,101780.01583461743,127771.73948374826,124182.0141703867,3589.7253133615577,0.0,90012.0627901772,55224.61885689413,38652.71548142563,25991.72364913083,64644.43913055646,19827.441197793683,1450.0,0.0,0.8868303250776719,2.875477844309791,0.001494314320929203,1.0,1.0,-4.841666652447941,353456.8089292174,1550326.4523187487,4.3861835821338335,1550326.4523187487,4.3861835821338335,0.7628367193130233,0.09204332464454026,3.9216484674176066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216484674176066,1.2788294142378995,1.2791555684279756,3.0665923255719436,6497.741156894869,15367.376202753054,6483.845898121174,0.0003234110306212238,22952.608714939168,2340.5147236761964,19380.649288451692,1976.2762297473341,0.8443767559997398,0.8443767559997398,35461.65974098358,35405.22815468563,1.0019927432998685,0.8,4279.846648854094,4273.035954225843,1.0019927432998685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558634904353922,4.913155338945664,-2.4073993465643007,7.320554685509965,3.5,3.5,1.0,0.6,0.00025502792429310425,1.0000922353348394,0.0002550044038765272,198.220588978601,0.0,4.674207839440036e-06,13.246705016973063,0.023665396005345684,8.691523459224884e-05,0.0001681126897008554,0.0006592788719188113,0.09204332465249629,0.09204332465249629,0.09204332465249629,0.0920893211413782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496638.3820973303,592.7372221425416,0.0,0.09204332465249629,0.09204332464454026,0.09204332464454026,0.375,0.375,0.5,7.984788561591219,0.259667953938731,0.259667953938731,4.638422979041934e-11,0.00015600861348730177,0.24519785570595332,4.638422979041934e-11,25991.72364913083,19827.441197793683,0.7628367193130233,1.0364533076217304,0.6381197239042465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464015541367201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.22101210666,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7287474776558,261.7287474776558,-11.421252522344162,245.77849985759218,277.6789950977318,125697.09253149577,125783.52785592737,-86.43532443158506,0.0,nan,277.6789950977318,4.5289950977318085,271.29889604969304,-1.8511039503069355,264.91879700168533,-8.231202998314643,258.53869795361686,-14.611302046383116,252.15859890561563,-20.991401094384344,245.77849985759218,-27.371500142407797,1.0,1.0,26022.012520719443,26022.012520719443,276.95961630113413,3.809616301134156,276.95961630113413,276.95961630113413,76026.26707125975,76029.96472833613,-3.6976570763799828,0.0,8546.071908451686,8546.071908451686,0.8856352250845432,3941.256709754695,276.95961630113413,3.809616301134156,1.0,0.002,0.19656707737567972,0.00487531939877014,0.0003045198309342811,0.0016954801689768196,0.15225991546714054,0.15225991546714054,0.0,-8.889937397338343e-14,1.0,1.0005020756557865,0.2451978556595691,0.09204332464454026,0.0,4.618327568627606e-05,59.09321036474371,0.0,1601780.1511184527,268.06329150045957,0.00015600856710307198,1.0,1279537.0074259154,2618.355549741214,,,,,,,,,,,,,,,,,,,3.0,15367.376202753054,1450.0,0.375,6.173730061729009,3.5
2991.0,-29.148696072718167,4.913152687062236,34.95108733796904,25.59017107067632,6.300514824901891,-25.603774982924353,-39.13768515978006,2.755593734653359,-5.086814998044758,-5.086970894353684,39.90233635857467,41250.44487500598,25750.318222145994,25750.318222145994,67000.76309715197,76038.34075425415,76029.71269345698,25750.318222145994,101780.03091560298,101780.03091560298,101780.03091560298,127771.71852187697,124181.378257374,3590.340264502965,0.0,90012.14695539253,55224.51256123389,38652.92710462071,25991.687606273994,64644.614710894704,19827.413499719278,1450.0,0.0,0.8868297740905148,2.87546657045667,0.001494314320929203,1.0,1.0,-4.845218136605922,353455.3422003017,1550326.5628301264,4.386202096081385,1550326.5628301264,4.386202096081385,0.7628367114928407,0.09204355235297987,3.921660594626722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921660594626722,1.2788304301695674,1.2791565545385575,3.0665993724490326,6497.756088381819,15367.386762236314,6483.84065193418,0.0003234075051854519,22952.559198703482,2340.509674425363,19380.63360724769,1976.274630709538,0.8443778943980436,0.8443778943980436,35461.74746956687,35405.22815468563,1.001995841837545,0.8,4279.857236764698,4273.035954225843,1.001995841837545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558692566358664,4.913152687062236,-2.4074779375705977,7.320630624632834,3.5,3.5,1.0,0.6,0.0002550044038765272,1.0000920226247396,0.0002549809398611826,198.22131969937567,0.0,4.6622308269262236e-06,13.212762163508918,0.02367005823617261,8.690752616431386e-05,0.00016809687771221333,0.0006592189014037738,0.09204355236631467,0.09204355236631467,0.09204355236631467,0.09208890287301277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496631.8101788575,592.7393738776813,0.0,0.09204355236631467,0.09204355235297987,0.09204355235297987,0.375,0.375,0.5,7.9861490775575374,0.2561223490063753,0.2561223490063753,-3.979039320256561e-13,0.0001558963089109966,0.24175275774774718,-3.979039320256561e-13,25991.687606273994,19827.413499719278,0.7628367114928407,1.0364477133446381,0.6381110794686808,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464068644896981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.187069253196,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7282314591897,261.7282314591897,-11.421768540810262,245.7776388784334,277.67882403995594,125700.24846224759,125786.52177719842,-86.27331495084393,0.0,nan,277.67882403995594,4.528824039955964,271.29858700764527,-1.8514129923547102,264.9183499753529,-8.231650024647081,258.5381129430167,-14.611887056983278,252.1578759107341,-20.99212408926587,245.7776388784334,-27.37236112156657,1.0,1.0,26022.012520719443,26022.012520719443,276.95948042362164,3.8094804236216646,276.95948042362164,276.95948042362164,76026.01352643757,76029.71269345698,-3.6991670194111066,0.0,8546.071908451686,8546.071908451686,0.8856344582239569,3941.2688975998553,276.95948042362164,3.8094804236216646,1.0,0.002,0.19652154291636356,0.004875503316140849,0.0003044492223010709,0.0016955507782110608,0.15222461115053543,0.15222461115053543,0.0,5.121315697909079e-13,1.0,1.0004950251921683,0.2417527577481451,0.09204355235297987,0.0,4.5534461418965836e-05,58.26304516869427,0.0,1601780.0282782544,268.0631850019552,0.00015589630930890053,1.0,1279537.373520504,2618.3540518382506,,,,,,,,,,,,,,,,,,,3.0,15367.386762236314,1450.0,0.375,6.173730061729009,3.5
2992.0,-29.14958424955979,4.913147858635768,34.951093008817665,25.589918705541663,6.300381941815699,-25.604587630392675,-39.138470648881025,2.7553853220896527,-5.086921427795744,-5.087077153999052,39.90233833501267,41249.97758838527,25750.579407534657,25750.579407534657,67000.55699591993,76038.07777921199,76029.45973546949,25750.579407534657,101780.03914300413,101780.03914300413,101780.03914300413,127771.69053230129,124180.7440288857,3590.9465034155937,0.0,90012.219936019,55224.38058927367,38653.15482971703,25991.651389297156,64644.806219014186,19827.38562579486,1450.0,0.0,0.8868292258901282,2.8754553108701733,0.001494314320929203,1.0,1.0,-4.848748119790912,353453.8772219419,1550326.6478737805,4.3862205164050145,1550326.6478737805,4.3862205164050145,0.7628367020173017,0.09204377672610145,3.921671492075073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921671492075073,1.2788314443950626,1.2791575390146153,3.0666054617777854,6497.768990938746,15367.397333329172,6483.836794230533,0.00032340449307855315,22952.51402824433,2340.5050683204086,19380.62207631333,1976.2734548814665,0.8443790537482914,0.8443790537482914,35461.82630197876,35405.22815468563,1.0019986261677212,0.8,4279.866751001661,4273.035954225843,1.0019986261677212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558748948158138,4.913147858635768,-2.4075570191281717,7.32070487776394,3.5,3.5,1.0,0.6,0.0002549809398611826,1.0000918053508756,0.0002549575333953709,198.2220486943231,0.0,4.651068087048392e-06,13.181126958695144,0.023674709304259658,8.689985791649549e-05,0.00016808108194468714,0.0006591587874196139,0.09204377673367536,0.09204377673367536,0.09204377673367536,0.09208848535137337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496625.32860877353,592.7414959931473,0.0,0.09204377673367536,0.09204377672610145,0.09204377672610145,0.375,0.375,0.5,7.987490335444094,0.25260107521688724,0.25260107521688724,2.5693225325085223e-11,0.00015572620333159648,0.23832903420816365,2.5693225325085223e-11,25991.651389297156,19827.38562579486,0.7628367020173017,1.0364414546920375,0.6381019605601708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464121625950974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.155434048385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.727716438646,261.727716438646,-11.422283561353993,245.7767798205406,277.6786530567601,125703.36043781388,125789.46691239213,-86.10647457822861,0.0,nan,277.6786530567601,4.528653056760106,271.298278409511,-1.851721590488978,264.9179037622772,-8.232096237722772,258.53752911500607,-14.612470884993911,252.15715446778088,-20.992845532219093,245.7767798205406,-27.373220179459366,1.0,1.0,26022.012520719443,26022.012520719443,276.959344564648,3.809344564648029,276.959344564648,276.959344564648,76025.75896327443,76029.45973546949,-3.7007721950503765,0.0,8546.071908451686,8546.071908451686,0.8856337691265989,3941.279849535448,276.959344564648,3.809344564648029,1.0,0.002,0.19647665324825928,0.004875684378613076,0.00030437961268275384,0.0016956203872143184,0.1521898063413769,0.1521898063413769,0.0,-1.0292764904273888e-13,1.0,1.0004880183614735,0.23832903418247042,0.09204377672610145,0.0,4.488966936755374e-05,57.438026055058096,0.0,1601779.9054320313,268.06307857220423,0.00015572617763837115,1.0,1279537.7391791241,2618.3525557202915,,,,,,,,,,,,,,,,,,,3.0,15367.397333329172,1450.0,0.375,6.173730061729009,3.5
2993.0,-29.150470366125656,4.913140903006421,34.951098335518395,25.58966155573728,6.3002493505916,-25.605398394499577,-39.13925582366062,2.7551773782969695,-5.087027742020268,-5.087183241372857,39.90233974467534,41249.533276906004,25750.83467177664,25750.83467177664,67000.36794868264,76037.82326900706,76029.20622870776,25750.83467177664,101780.0409004844,101780.0409004844,101780.0409004844,127771.65592378352,124180.1118362227,3591.544087560817,0.0,90012.30591780125,55224.27614313503,38653.366416295794,25991.615023299113,64644.98143959491,19827.357597175873,1450.0,0.0,0.88682868061774,2.87544407036519,0.001494314320929203,1.0,1.0,-4.852255258312596,353452.414622629,1550326.7085295522,4.386238838359024,1550326.7085295522,4.386238838359024,0.7628366909636994,0.09204399778219358,3.9216838573876815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216838573876815,1.2788324563310358,1.2791585212741199,3.0666127044030254,6497.784337192539,15367.407916984022,6483.831276285141,0.00032340086328195964,22952.46358225326,2340.4999242609106,19380.605582805296,1976.271773011711,0.8443801909695783,0.8443801909695783,35461.91575290407,35405.22815468563,1.002001785541542,0.8,4279.877546780699,4273.035954225843,1.002001785541542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558804051766262,4.913140903006421,-2.407636544549127,7.320777447555548,3.5,3.5,1.0,0.6,0.0002549575333953709,1.0000915930463528,0.0002549341831969124,198.2227760029049,0.0,4.639677605894585e-06,13.148846335105254,0.023679348981865554,8.689219336215296e-05,0.00016806534003321793,0.0006590991309946424,0.09204399778462599,0.09204399778462599,0.09204399778462599,0.09208806874532097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496618.9368931023,592.7435886523563,0.0,0.09204399778462599,0.09204399778219358,0.09204399778219358,0.375,0.375,0.5,7.988812462318665,0.24910378460873517,0.24910378460873517,-4.035882739117369e-12,0.00015549935261560677,0.23492798306028817,-4.035882739117369e-12,25991.615023299113,19827.357597175873,0.7628366909636994,1.0364357210201791,0.6380933578803808,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464174481901857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.12315342479,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7272024483743,261.7272024483743,-11.42279755162565,245.77592269311253,277.67848220364544,125706.51593117048,125792.45014852777,-85.93421735728259,0.0,nan,277.67848220364544,4.528482203645467,271.2979703015199,-1.8520296984800666,264.91745839943343,-8.232541600566549,258.53694649731483,-14.613053502685148,252.15643459522,-20.993565404779986,245.77592269311253,-27.374077306887443,1.0,1.0,26022.012520719443,26022.012520719443,276.95920881373235,3.8092088137323685,276.95920881373235,276.95920881373235,76025.50780783485,76029.20622870776,-3.698420872911811,0.0,8546.071908451686,8546.071908451686,0.8856329872088297,3941.29227667462,276.95920881373235,3.8092088137323685,1.0,0.002,0.19643240410450713,0.0048758626168673306,0.0003043109954971756,0.0016956890037944819,0.1521554977485878,0.1521554977485878,0.0,-7.083426727116926e-13,1.0,1.0004810578225094,0.23492798306432405,0.09204399778219358,0.0,4.4249144144332364e-05,56.618466012898345,0.0,1601779.7826354029,268.0629722579797,0.0001554993566514895,1.0,1279538.1042449,2618.35106202919,,,,,,,,,,,,,,,,,,,3.0,15367.407916984022,1450.0,0.375,6.173730061729009,3.5
2994.0,-29.151354387958765,4.913131868862131,34.95110332292606,25.589409085828834,6.300117058815153,-25.60620724324972,-39.14003694718701,2.7549699135475803,-5.087133921099621,-5.087289138150229,39.90234060617179,41249.068799316374,25751.084093056823,25751.084093056823,67000.1528923732,76037.56284170767,76028.95236157396,25751.084093056823,101780.03645463078,101780.03645463078,101780.03645463078,127771.61497618722,124179.48189931149,3592.1330768757284,0.0,90012.381032831,55224.14657204821,38653.59384531422,25991.578521556443,64645.17236687067,19827.329425423257,1450.0,0.0,0.8868281382995298,2.8754328508752622,0.001494314320929203,1.0,1.0,-4.8557387879722,353450.95465609315,1550326.7455999216,4.386257061063494,1550326.7455999216,4.386257061063494,0.7628366783871634,0.09204421555219355,3.9216950314441466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216950314441466,1.2788334659324994,1.2791595012704324,3.066619021097111,6497.797721509324,15367.418512307167,6483.82710121572,0.0003233977298795042,22952.41733768481,2340.4952086272897,19380.593103243402,1976.2705004505517,0.8443813485136946,0.8443813485136946,35461.996586209454,35405.22815468563,1.0020046405459067,0.8,4279.8873025043085,4273.035954225843,1.0020046405459067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588578940607185,4.913131868862131,-2.4077164873729293,7.32084835623506,3.5,3.5,1.0,0.6,0.0002549341831969124,1.000091377175409,0.0002549108901597886,198.22350159680695,0.0,4.628541158659647e-06,13.117285643641438,0.023683977523024213,8.688456897443586e-05,0.00016804961422247654,0.0006590393371323918,0.09204421555429407,0.09204421555429407,0.09204421555429407,0.09208765311949228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496612.63448434894,592.7456520359167,0.0,0.09204421555429407,0.09204421555219355,0.09204421555219355,0.375,0.375,0.5,7.990115589811257,0.2456303577688459,0.2456303577688459,-1.0061285138363019e-11,0.00015521705063292757,0.23155035017805403,-1.0061285138363019e-11,25991.578521556443,19827.329425423257,0.7628366783871634,1.0364293332244159,0.6380842882624237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464227215610608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.091592733326,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7266895187465,261.7266895187465,-11.423310481253452,245.77506750972415,277.6783115277815,125709.62940927075,125795.38629995614,-85.75689068540318,0.0,nan,277.6783115277815,4.528311527781511,271.29766272414554,-1.8523372758544383,264.9170139205568,-8.232986079443151,258.53636511693594,-14.613634883064037,252.15571631333512,-20.994283686664858,245.77506750972415,-27.374932490275825,1.0,1.0,26022.012520719443,26022.012520719443,276.95907321124497,3.8090732112449928,276.95907321124497,276.95907321124497,76025.25584029044,76028.95236157396,-3.696521283520269,0.0,8546.071908451686,8546.071908451686,0.8856322806195186,3941.303506601367,276.95907321124497,3.8090732112449928,1.0,0.002,0.1963887910799341,0.004876038058976509,0.00030424336393076047,0.0016957566365512844,0.15212168196538023,0.15212168196538023,0.0,4.820449595044352e-13,1.0,1.0004741451038235,0.23155035018811532,0.09204421555219355,0.0,4.361302632888127e-05,55.80454492224492,0.0,1601779.6599127525,268.06286607890036,0.0001552170606942127,1.0,1279538.4686544952,2618.3495710241014,,,,,,,,,,,,,,,,,,,3.0,15367.418512307167,1450.0,0.375,6.173730061729009,3.5
2995.0,-29.152235630059415,4.91312071155647,34.95110792827358,25.589093437325232,6.299924902771481,-25.607019576787426,-39.14082233151419,2.75470884942018,-5.087244370316341,-5.087399240364608,39.90233955498109,41248.66957061094,25751.338876196773,25751.338876196773,67000.00844680771,76037.35630191503,76028.66406226376,25751.338876196773,101780.00293846053,101780.00293846053,101780.00293846053,127771.54279144434,124178.82949394631,3592.713297498041,0.0,90012.49760407375,55224.06961926876,38653.808872005546,25991.539852983806,64645.34872498935,19827.299444887005,1450.0,0.0,0.8868275814960535,2.8754211866192145,0.001494314320929203,1.0,1.0,-4.859298761406706,353449.4367158187,1550326.7003671306,4.386275770510361,1550326.7003671306,4.386275770510361,0.7628366598145531,0.09204443023263321,3.9217096463451084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217096463451084,1.2788347238542537,1.2791607297233953,3.0666274329223313,6497.815545157574,15367.429120057574,6483.819905179202,0.0003233934741044624,22952.36152629559,2340.489517449444,19380.571593808687,1976.2683070986207,0.8443824645932468,0.8443824645932468,35462.10231057011,35405.22815468563,1.002008374696183,0.8,4279.900062314593,4273.035954225843,1.002008374696183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558912893813879,4.91312071155647,-2.407800077696344,7.320920789252813,3.5,3.5,1.0,0.6,0.0002549108901597886,1.0000910904906537,0.0002548876723166557,198.22422491375175,0.0,4.617227381502395e-06,13.085222399177788,0.023688594750405714,8.687690362127919e-05,0.0001680339865385094,0.0006589805059218965,0.09204443023130779,0.09204443023130779,0.09204443023130779,0.09208722174604597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496606.4166132245,592.747687637831,0.0,0.09204443023130779,0.09204443023263321,0.09204443023263321,0.375,0.375,0.5,7.991399334946851,0.24216312471361334,0.24216312471361334,7.503331289626658e-12,0.0001548700482771892,0.22810047895791286,7.503331289626658e-12,25991.539852983806,19827.299444887005,0.7628366598145531,1.0364242713243828,0.6380763718374965,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464279825024098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.05952948886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.72617226740533,261.72617226740533,-11.423827732594646,245.77421385278836,277.67813068203026,125712.18109045013,125798.66053073891,-86.47944028876627,0.0,nan,277.67813068203026,4.52813068203028,271.2973473161651,-1.85265268383489,264.91656395032595,-8.233436049674026,258.5357805844827,-14.614219415517255,252.15499721863966,-20.995002781360313,245.77421385278836,-27.375786147211613,1.0,1.0,26022.012520719443,26022.012520719443,276.95892937431444,3.8089293743144594,276.95892937431444,276.95892937431444,76024.86011049624,76028.66406226376,-3.80395176752063,0.0,8546.071908451686,8546.071908451686,0.885631356448556,3941.318194576834,276.95892937431444,3.8089293743144594,1.0,0.002,0.1963458277828858,0.004876209851948528,0.00030417673629509024,0.0016958232636005268,0.15208836814754512,0.15208836814754512,0.0,-1.0438308203908342e-13,1.0,1.0004670844255643,0.22810047895040952,0.09204443023263321,0.0,4.296329741278428e-05,54.973208057875915,0.0,1601779.5321760313,268.06275562968364,0.0001548700407738579,1.0,1279538.8475354298,2618.348020809852,,,,,,,,,,,,,,,,,,,3.0,15367.429120057574,1450.0,0.375,6.173730061729009,3.5
2996.0,-29.153114932903165,4.913107559435631,34.95111220026582,25.58887208523231,6.299828469616332,-25.607820592641048,-39.141598460823275,2.7545341290123777,-5.087350876483185,-5.087505353929346,39.90233914500848,41248.20475858894,25751.578251914816,25751.578251914816,66999.78301050376,76037.07672597775,76028.40530001148,25751.578251914816,101779.9835519263,101779.9835519263,101779.9835519263,127771.48635922397,124178.20135108837,3593.2850081356078,0.0,90012.56578367604,55223.95197147302,38654.01534689224,25991.502807297667,64645.51815418991,19827.270763981214,1450.0,0.0,0.8868270426760635,2.875409945771617,0.001494314320929203,1.0,1.0,-4.862745992495263,353447.97377040866,1550326.6827276568,4.3862938756998275,1550326.6827276568,4.3862938756998275,0.762836643613169,0.09204464145474277,3.9217208007139894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217208007139894,1.2788355814149226,1.2791615578093274,3.066634098790823,6497.829669333027,15367.439754027893,6483.815243451067,0.0003233901544701149,22952.313629080465,2340.4846332927623,19380.55765959133,1976.2668862038852,0.8443836195683673,0.8443836195683673,35462.18300134911,35405.22815468563,1.002011224670312,0.8,4279.909800836778,4273.035954225843,1.002011224670312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558964567584004,4.913107559435631,-2.4078812826154885,7.32098884205112,3.5,3.5,1.0,0.6,0.0002548876723166557,1.000090890681277,0.000254864507507935,198.22494664355867,0.0,4.60233895918666e-06,13.043028610334995,0.0236931970893649,8.686932921113872e-05,0.000168018343105517,0.000658921031058406,0.09204464146221587,0.09204464146221587,0.09204464146221587,0.09208680580036806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496600.29292664607,592.74969242719,0.0,0.09204464146221587,0.09204464145474277,0.09204464145474277,0.375,0.375,0.5,7.992664265203994,0.23871970638879247,0.23871970638879247,1.8133050616597757e-11,0.0001544774461876841,0.2247593614341099,1.8133050616597757e-11,25991.502807297667,19827.270763981214,0.762836643613169,1.0364180676949415,0.6380675093392456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464332269373987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.017335700024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.72566035848916,261.72566035848916,-11.424339641510812,245.7733626499653,277.6779580670219,125715.76236544772,125801.34860359979,-85.5862381520596,0.0,nan,277.6779580670219,4.5279580670219275,271.2970389835944,-1.8529610164055725,264.9161199001782,-8.23388009982176,258.53520081678874,-14.614799183211233,252.15428173338628,-20.995718266613693,245.7733626499653,-27.376637350034684,1.0,1.0,26022.012520719443,26022.012520719443,276.95879298224804,3.8087929822480646,276.95879298224804,276.95879298224804,76024.71923804627,76028.40530001148,-3.6860619652143214,0.0,8546.071908451686,8546.071908451686,0.8856306511034049,3941.3294047175596,276.95879298224804,3.8087929822480646,1.0,0.002,0.19630349373378334,0.004876379552537669,0.00030411108602579193,0.0016958889141639932,0.15205554301289598,0.15205554301289598,0.0,1.897852534848976e-13,1.0,1.0004602462260992,0.22475936141597685,0.09204464145474277,0.0,4.2334050453660115e-05,54.16807758747723,0.0,1601779.408914144,268.0626491235168,0.0001544774280546335,1.0,1279539.212690525,2618.3465267569572,,,,,,,,,,,,,,,,,,,3.0,15367.439754027893,1450.0,0.375,6.173730061729009,3.5
2997.0,-29.153992593775182,4.913092479084697,34.95111615203956,25.588628346473,6.299706202005587,-25.608622714186815,-39.14237472983075,2.7543363219641255,-5.087456258316649,-5.087610293216399,39.90233844751982,41247.748665808256,25751.80963867532,25751.80963867532,66999.55830448358,76036.8131097813,76028.15252802781,25751.80963867532,101779.96216670313,101779.96216670313,101779.96216670313,127771.42823054081,124177.57991677652,3593.848313764286,0.0,90012.63949448227,55223.83270239618,38654.229768984536,25991.466063837677,64645.69583282221,19827.242296784396,1450.0,0.0,0.8868265108745002,2.8753988301056372,0.001494314320929203,1.0,1.0,-4.866151665717496,353446.52701814217,1550326.6527152571,4.386311745073902,1550326.6527152571,4.386311745073902,0.7628366267638261,0.09204484933293244,3.921732067392417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921732067392417,1.278836545875916,1.2791624928906167,3.06664059612583,6497.843436406247,15367.450397473254,6483.8108294921,0.00032338692534587414,22952.26648523498,2340.479825958404,19380.544465972598,1976.2655408291923,0.8443847790997004,0.8443847790997004,35462.264504529514,35405.22815468563,1.0020141033398609,0.8,4279.919637407206,4273.035954225843,1.0020141033398609,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559014516786748,4.913092479084697,-2.4079621445614494,7.3210546236461465,3.5,3.5,1.0,0.6,0.000254864507507935,1.0000907215987602,0.0002548413878897953,198.22566703021062,0.0,4.591842972677725e-06,13.013282984568672,0.023697788932337576,8.686175404814743e-05,0.00016800275345978756,0.0006588617856534712,0.09204484934309402,0.09204484934309402,0.09204484934309402,0.0920863945929251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496594.2577437653,592.7516682180834,0.0,0.09204484934309402,0.09204484933293244,0.09204484933293244,0.375,0.375,0.5,7.993910622959177,0.2353044102725903,0.2353044102725903,-3.097966327914037e-11,0.00015403489976506535,0.22145862749891876,-3.097966327914037e-11,25991.466063837677,19827.242296784396,0.7628366267638261,1.0364117431382998,0.6380587003422084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464384598675648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.987590074255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.72515062133317,261.72515062133317,-11.424849378666806,245.77251350380038,277.6777877388737,125718.98474070933,125804.20788172008,-85.22314101073856,0.0,nan,277.6777877388737,4.527787738873712,271.2967328918294,-1.8532671081705985,264.91567804482844,-8.234321955171538,258.5346231978445,-14.615376802155481,252.15356835082287,-20.99643164917711,245.77251350380038,-27.377486496199595,1.0,1.0,26022.012520719443,26022.012520719443,276.9586584653976,3.8086584653976274,276.9586584653976,276.9586584653976,76024.49524375498,76028.15252802781,-3.6572842728346586,0.0,8546.071908451686,8546.071908451686,0.8856299386560307,3941.340727729379,276.9586584653976,3.8086584653976274,1.0,0.002,0.1962617813281638,0.004876546690820705,0.00030404639956746726,0.001695953600706665,0.15202319978373363,0.15202319978373363,0.0,2.741322793764489e-13,1.0,1.0004534905782203,0.22145862752989842,0.09204484933293244,0.0,4.171240694662851e-05,53.372675406857795,0.0,1601779.286873905,268.0625437416833,0.00015403493074472863,1.0,1279539.573804713,2618.3450492388206,,,,,,,,,,,,,,,,,,,3.0,15367.450397473254,1450.0,0.375,6.173730061729009,3.5
