time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2998.0,-29.15486825273226,4.913075518674101,34.951119788706194,25.58837552731859,6.299576482743014,-25.609423779157236,-39.14315085913984,2.7541320086043957,-5.087561325851539,-5.0877148679690825,39.90233725715694,41247.30897026044,25752.035245606196,25752.035245606196,66999.34421586664,76036.55891377832,76027.90001741264,25752.035245606196,101779.93526301884,101779.93526301884,101779.93526301884,127771.36452853025,124176.96124619986,3594.403282330385,0.0,90012.72181609599,55223.728915687796,38654.4365560091,25991.42926551141,64645.865821520514,19827.2137528511,1450.0,0.0,0.8868259827132264,2.875387753827078,0.001494314320929203,1.0,1.0,-4.869532114010212,353445.08529788704,1550326.6014950834,4.386329492142896,1550326.6014950834,4.386329492142896,0.7628366085723596,0.09204505400424663,3.92174415183031,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92174415183031,1.2788375404026826,1.279163458103091,3.0666476608087563,6497.858405621629,15367.461044502688,6483.805597438086,0.0003233833922733937,22952.2167513366,2340.4747545121527,19380.52882701302,1976.2639460991286,0.8443859273803874,0.8443859273803874,35462.35192333193,35405.22815468563,1.002017190949364,0.8,4279.93018793054,4273.035954225843,1.002017190949364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559063218304094,4.913075518674101,-2.408043243402998,7.3211187620770986,3.5,3.5,1.0,0.6,0.0002548413878897953,1.000090515304125,0.0002548183229317985,198.22638577823693,0.0,4.582901727215701e-06,12.987943494929297,0.023702371834064793,8.685418085873228e-05,0.00016798720703106306,0.0006588028467563791,0.09204505400573773,0.09204505400573773,0.09204505400573773,0.0920859850253138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496588.3093688805,592.7536155558536,0.0,0.09204505400573773,0.09204505400424663,0.09204505400424663,0.375,0.375,0.5,7.995138552523596,0.23191686987433968,0.23191686987433968,4.411049303598702e-11,0.000153542117516281,0.21818275395884257,4.411049303598702e-11,25991.42926551141,19827.2137528511,0.7628366085723596,1.0364057061412681,0.6380502209397166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446443683061899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.96225058462,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.72464216562486,261.72464216562486,-11.42535783437512,245.77166631839225,277.6776180128595,125722.12539771273,125807.13428990098,-85.00889218824244,0.0,nan,277.6776180128595,4.527618012859534,271.29642767394455,-1.8535723260554278,264.91523733508654,-8.234762664913433,258.5340469961846,-14.615953003815378,252.1528566572818,-20.997143342718175,245.77166631839225,-27.378333681607728,1.0,1.0,26022.012520719443,26022.012520719443,276.95852434366503,3.8085243436650558,276.95852434366503,276.95852434366503,76024.24958605014,76027.90001741264,-3.650431362504605,0.0,8546.071908451686,8546.071908451686,0.8856291744973289,3941.3528725894616,276.95852434366503,3.8085243436650558,1.0,0.002,0.1962206858856773,0.0048767111424541055,0.00030398266915856504,0.0016960173305736268,0.15199133457928252,0.15199133457928252,0.0,-2.6780834494477546e-13,1.0,1.0004467857118928,0.21818275391473207,0.09204505400424663,0.0,4.109544288735504e-05,52.58326026597219,0.0,1601779.1651215374,268.06243867414844,0.00015354207340578796,1.0,1279539.9336638353,2618.3435768570284,,,,,,,,,,,,,,,,,,,3.0,15367.461044502688,1450.0,0.375,6.173730061729009,3.5
2999.0,-29.155741982805264,4.91305672509855,34.95112311569811,25.588122638314985,6.299447376099339,-25.610223046896404,-39.14392290227113,2.753928439773242,-5.087666090447783,-5.087819090636264,39.902335593345995,41246.86326367881,25752.255225517143,25752.255225517143,66999.11848919596,76036.30617676754,76027.6479065548,25752.255225517143,101779.90313207195,101779.90313207195,101779.90313207195,127771.29554712091,124176.34556783857,3594.949979282346,0.0,90012.80584429394,55223.61938814363,38654.651617944786,25991.39241504896,64646.04403299374,19827.185135643856,1450.0,0.0,0.8868254580571673,2.8753767155683456,0.001494314320929203,1.0,1.0,-4.872886496302499,353443.6484342217,1550326.5299025567,4.3863471214452545,1550326.5299025567,4.3863471214452545,0.7628365890918549,0.0920452554965534,3.9217564507519334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217564507519334,1.2788385313676258,1.2791644198226937,3.0666549017395472,6497.8737482850875,15367.471702381788,6483.800115669496,0.0003233797649902328,22952.166197632043,2340.4695994689364,19380.512441639865,1976.2622752560626,0.8443870733054964,0.8443870733054964,35462.44089365396,35405.22815468563,1.0020203333600923,0.8,4279.940925705854,4273.035954225843,1.0020203333600923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559110705122905,4.91305672509855,-2.408124575688129,7.321181300786679,3.5,3.5,1.0,0.6,0.0002548183229317985,1.0000903165545973,0.0002547953106972088,198.22710294755134,0.0,4.572083261834333e-06,12.957283964038501,0.023706943917326626,8.684664814619362e-05,0.00016797167478560488,0.0006587439991340518,0.09204525550449053,0.09204525550449053,0.09204525550449053,0.0920855770397037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496582.4471975108,592.7555346397577,0.0,0.09204525550449053,0.0920452554965534,0.0920452554965534,0.375,0.375,0.5,7.996348198139842,0.22855668109355065,0.22855668109355065,-2.8990143619012088e-11,0.000153000188504393,0.21493259433378853,-2.8990143619012088e-11,25991.39241504896,19827.185135643856,0.7628365890918549,1.036399357321869,0.6380415674411172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464488943780602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.931591053726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7241349894468,261.7241349894468,-11.425865010553196,245.77082107599153,277.67744890290726,125725.26811717426,125810.0630867018,-84.79496952754084,0.0,nan,277.67744890290726,4.527448902907281,271.29612333750185,-1.8538766624981236,264.91479777217256,-8.235202227827415,258.53347220674476,-14.616527793255216,252.15214664136286,-20.997853358637116,245.77082107599153,-27.379178924008443,1.0,1.0,26022.012520719443,26022.012520719443,276.9583906207946,3.8083906207946256,276.9583906207946,276.9583906207946,76024.00528353786,76027.6479065548,-3.6426230169454357,0.0,8546.071908451686,8546.071908451686,0.8856283967753544,3941.365233005693,276.9583906207946,3.8083906207946256,1.0,0.002,0.19618020256740454,0.004876872930855428,0.0003039198872939181,0.0016960801126908592,0.15195994364695906,0.15195994364695906,0.0,-1.5222632182565476e-14,1.0,1.0004401333767996,0.21493259436277867,0.0920452554965534,0.0,4.048331917720216e-05,51.80003805374377,0.0,1601779.0436459545,268.0623339095522,0.00015300021749453663,1.0,1279540.2923116672,2618.342109432466,,,,,,,,,,,,,,,,,,,3.0,15367.471702381788,1450.0,0.375,6.173730061729009,3.5
3000.0,-29.156613550786172,4.913036137787155,34.9511261348475,25.587869923934363,6.299314123791244,-25.61102078332054,-39.14469847278667,2.753721355890674,-5.0877708603329665,-5.087923269530203,39.902333363072145,41246.43059095431,25752.470473842193,25752.470473842193,66998.9010647965,76036.05117838633,76027.39369204716,25752.470473842193,101779.86416588936,101779.86416588936,101779.86416588936,127771.21953697581,124175.73108376544,3595.4884532103724,0.0,90012.88158784652,55223.51680216609,38654.84976186715,25991.355371086458,64646.20513295361,19827.15632936805,1450.0,0.0,0.8868249356743734,2.875365682676649,0.001494314320929203,1.0,1.0,-4.87622226977885,353442.2121793982,1550326.4339371112,4.38636467437626,1550326.4339371112,4.38636467437626,0.7628365680161626,0.09204545386309279,3.9217677562269375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217677562269375,1.2788395385182614,1.2791653977994955,3.066661327011306,6497.887362664932,15367.482369714235,6483.795816578926,0.00032337657498017583,22952.119345905965,2340.4648219224678,19380.499591370455,1976.2609648932566,0.8443882370639297,0.8443882370639297,35462.52267734014,35405.22815468563,1.002023221942281,0.8,4279.950796130357,4273.035954225843,1.002023221942281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559157170539528,4.913036137787155,-2.408206356553199,7.321242494340353,3.5,3.5,1.0,0.6,0.0002547953106972088,1.0000900936930368,0.0002547723573146546,198.2278183467019,0.0,4.561648595072515e-06,12.927712118435508,0.0237115055659217,8.683908162541174e-05,0.00016795622907179704,0.000658685323631239,0.0920454538730843,0.0920454538730843,0.0920454538730843,0.092085169462443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496576.67026371666,592.7574257817847,0.0,0.0920454538730843,0.09204545386309279,0.09204545386309279,0.375,0.375,0.5,7.997539665990024,0.22522219540638844,0.22522219540638844,-4.46789272245951e-11,0.00015240919725556523,0.2117009997513719,-4.46789272245951e-11,25991.355371086458,19827.15632936805,0.7628365680161626,1.0363934112915716,0.6380332844925001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446454094250438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.90201920812,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.72362867982946,261.72362867982946,-11.426371320170517,245.76997775907452,277.6772796005882,125728.32209638967,125812.9721871915,-84.65009080181648,0.0,nan,277.6772796005882,4.5272796005882014,271.29581923225385,-1.8541807677461293,264.914358864023,-8.235641135977005,258.53289849567943,-14.617101504320544,252.15143812735832,-20.99856187264166,245.76997775907452,-27.380022240925456,1.0,1.0,26022.012520719443,26022.012520719443,276.95825669554347,3.8082566955434913,276.95825669554347,276.95825669554347,76023.74842925306,76027.39369204716,-3.6452627941034734,0.0,8546.071908451686,8546.071908451686,0.8856276818735878,3941.3765950080724,276.95825669554347,3.8082566955434913,1.0,0.002,0.19614032787942265,0.004877032014581268,0.0003038580483661254,0.001696141951894187,0.1519290241830627,0.1519290241830627,0.0,2.603121711242107e-13,1.0,1.0004335189421762,0.21170099979605084,0.09204545386309279,0.0,3.9874689261884714e-05,51.021285848937055,0.0,1601778.9220919337,268.062229139667,0.00015240924193449246,1.0,1279540.6508084594,2618.3406426270335,,,,,,,,,,,,,,,,,,,3.0,15367.482369714235,1450.0,0.375,6.173730061729009,3.5
3001.0,-29.157483140252623,4.913013803734549,34.9511288520846,25.587616895232372,6.299185712346812,-25.61181625499823,-39.1454661154188,2.753518826450928,-5.08787523335468,-5.088027005074091,39.902330688261486,41245.987905082606,25752.680082682244,25752.680082682244,66998.66798776484,76035.80106668152,76027.14031011837,25752.680082682244,101779.82039280061,101779.82039280061,101779.82039280061,127771.13871024651,124175.1199389156,3596.0187713309097,0.0,90012.96796822805,55223.41000656271,38655.06440185038,25991.318317445894,64646.38271929628,19827.12748466574,1450.0,0.0,0.8868244171578304,2.87535469746318,0.001494314320929203,1.0,1.0,-4.8795308658360455,353440.78204203484,1550326.3188433105,4.386382097408696,1550326.3188433105,4.386382097408696,0.7628365457460222,0.0920456491081371,3.921780357413913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921780357413913,1.2788405244391499,1.2791663546163612,3.066668816374782,6497.90323172744,15367.493051236257,6483.789986622254,0.000323372815082791,22952.067623589224,2340.4595477139724,19380.48216523982,1976.259187922463,0.8443893806465318,0.8443893806465318,35462.613834137395,35405.22815468563,1.002026441582698,0.8,4279.961797790068,4273.035954225843,1.002026441582698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5592024185667945,4.913013803734549,-2.4082882808943764,7.321302084628925,3.5,3.5,1.0,0.6,0.0002547723573146546,1.0000898898041801,0.0002547494579357658,198.2285321263406,0.0,4.549998947393337e-06,12.894697016912717,0.023716055564869092,8.683159304958227e-05,0.00016794076426507234,0.0006586267905038411,0.09204564910510538,0.09204564910510538,0.09204564910510538,0.0920847638139772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496570.9784401681,592.7592890300538,0.0,0.09204564910510538,0.0920456491081371,0.0920456491081371,0.375,0.375,0.5,7.998713104511453,0.22191347802350947,0.22191347802350947,-1.000444171950221e-11,0.00015177171940194967,0.20849613923803645,-1.000444171950221e-11,25991.318317445894,19827.12748466574,0.7628365457460222,1.0363869588602121,0.6380246839823739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464592812908803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.8690041066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.72312369914556,261.72312369914556,-11.426876300854417,245.76913640331802,277.67711099497086,125731.46645196658,125815.89435685986,-84.42790489325475,0.0,nan,277.67711099497086,4.527110994970883,271.29551607660665,-1.8544839233933317,264.91392115834697,-8.236078841653011,258.5323262399963,-14.617673760003697,252.15073132163437,-20.99926867836561,245.76913640331802,-27.380863596681962,1.0,1.0,26022.012520719443,26022.012520719443,276.9581233110648,3.8081233110648327,276.9581233110648,276.9581233110648,76023.50667201458,76027.14031011837,-3.6336381037835963,0.0,8546.071908451686,8546.071908451686,0.8856268850370597,3941.389259200983,276.9581233110648,3.8081233110648327,1.0,0.002,0.1961010567869315,0.004877188482488943,0.0003037971448261366,0.0016962028540943252,0.1518985724130683,0.1518985724130683,0.0,-1.0795383684203408e-12,1.0,1.000426959130972,0.2084961392480409,0.0920456491081371,0.0,3.927109201549828e-05,50.24897265410145,0.0,1601778.8009265142,268.0621247666453,0.0001517717294063914,1.0,1279541.0077792278,2618.3391820665533,,,,,,,,,,,,,,,,,,,3.0,15367.493051236257,1450.0,0.375,6.173730061729009,3.5
3002.0,-29.15835066348481,4.912989762010771,34.95113127013414,25.587364041153364,6.299053349503465,-25.612610262204132,-39.146233548503346,2.753312947685611,-5.087979540082074,-5.088130627664242,39.90232748826113,41245.543082915974,25752.885003413157,25752.885003413157,66998.42808632914,76035.54879741652,76026.88539921184,25752.885003413157,101779.770402625,101779.770402625,101779.770402625,127771.05151214646,124174.51052607689,3596.540986069566,0.0,90013.0464492852,55223.29530846546,38655.27904535527,25991.28110952145,64646.56015487672,19827.098484094036,1450.0,0.0,0.8868239011171378,2.875343724905958,0.001494314320929203,1.0,1.0,-4.882818821531146,353439.35346621607,1550326.1811504955,4.386399437262114,1550326.1811504955,4.386399437262114,0.7628365220070175,0.09204584126131368,3.921792012599575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921792012599575,1.2788415257749772,1.2791673269211132,3.0666755290284864,6497.917455035143,15367.503743342253,6483.785283628453,0.0003233694716181368,22952.019423798996,2340.4546327032162,19380.468107676625,1976.2577544499525,0.8443905414083511,0.8443905414083511,35462.69814752321,35405.22815468563,1.0020294195169908,0.8,4279.971973522518,4273.035954225843,1.0020294195169908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559246654577153,4.912989762010771,-2.408370580110951,7.321360342121722,3.5,3.5,1.0,0.6,0.0002547494579357658,1.0000896768428813,0.00025472661485714755,198.22924421443363,0.0,4.5393102637360246e-06,12.864405287427894,0.02372059487513283,8.682410711454332e-05,0.00016792535082122247,0.0006585682995636518,0.09204584126631804,0.09204584126631804,0.09204584126631804,0.09208435882832836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496565.3707703533,592.7611246940653,0.0,0.09204584126631804,0.09204584126131368,0.09204584126131368,0.375,0.375,0.5,7.999868630342257,0.21862959726831832,0.21862959726831832,9.265477274311706e-12,0.00015108758213955298,0.20531180613306788,9.265477274311706e-12,25991.28110952145,19827.098484094036,0.7628365220070175,1.0363804033164012,0.6380160519616533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464644565916782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.83871237712,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7226196343972,261.7226196343972,-11.4273803656028,245.76829697310671,277.67694229568855,125734.5246137585,125818.79938302875,-84.274769270235,0.0,nan,277.67694229568855,4.5269422956885705,271.29521323112266,-1.854786768877318,264.91348416668603,-8.236515833313945,258.53175510216744,-14.61824489783254,252.15002603761138,-20.999973962388594,245.76829697310671,-27.381703026893263,1.0,1.0,26022.012520719443,26022.012520719443,276.9579898606299,3.8079898606299025,276.9579898606299,276.9579898606299,76023.25254913041,76026.88539921184,-3.632850081427023,0.0,8546.071908451686,8546.071908451686,0.8856261480205763,3941.400972662573,276.9579898606299,3.8079898606299025,1.0,0.002,0.19606238542895701,0.004877342303784608,0.0003037371704839165,0.0016962628292294646,0.15186858524195823,0.15186858524195823,0.0,-2.8661881895652996e-13,1.0,1.000420441241026,0.2053118061238024,0.09204584126131368,0.0,3.867135838299444e-05,49.48160266707549,0.0,1601778.679768753,268.0620204599179,0.0001510875728740757,1.0,1279541.3643611446,2618.337723098212,,,,,,,,,,,,,,,,,,,3.0,15367.503743342253,1450.0,0.375,6.173730061729009,3.5
3003.0,-29.15921538771143,4.912963812887445,34.951133270464844,25.587057193648093,6.298866711059102,-25.613407177798734,-39.14700517253948,2.7530585011650097,-5.088095166552137,-5.088245465866809,39.90232026919521,41245.150254285254,25753.1138927922,25753.1138927922,66998.26414707745,76035.34053437768,76026.54185626608,25753.1138927922,101779.65574905828,101779.65574905828,101779.65574905828,127770.89427060631,124173.83971360904,3597.054556997269,0.0,90013.15429942546,55223.2177538248,38655.4850506674,25991.238521548035,64646.72357221543,19827.065043221213,1450.0,0.0,0.8868233425266823,2.8753315651854603,0.001494314320929203,1.0,1.0,-4.8863416210976425,353437.77027275023,1550325.8705220781,4.386418206876083,1550325.8705220781,4.386418206876083,0.7628364853326857,0.092046030853973,3.921805873207409,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921805873207409,1.2788427521137373,1.2791685243580724,3.0666834266568315,6497.934189161916,15367.514447855494,6483.778874205443,0.00032336549343612984,22951.96580594876,2340.4491652040974,19380.44894948233,1976.255800857819,0.8443916792721626,0.8443916792721626,35462.79841482478,35405.22815468563,1.0020329609431493,0.8,4279.984074723582,4273.035954225843,1.0020329609431493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559296064672936,4.912963812887445,-2.4084616008416813,7.321425413729126,3.5,3.5,1.0,0.6,0.00025472661485714755,1.000089388125529,0.0002547038473576672,198.22995400946382,0.0,4.528166210021379e-06,12.832823039200589,0.02372512304134285,8.681658090017897e-05,0.0001679100339569686,0.0006585105573428949,0.0920460308516621,0.0920460308516621,0.0920460308516621,0.09208391140541336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496559.83609168784,592.7629362548826,0.0,0.0920460308516621,0.092046030853973,0.092046030853973,0.375,0.375,0.5,8.001005046373942,0.2153248539704009,0.2153248539704009,-2.3533175408374518e-11,0.0001502993146687004,0.2019038447691628,-2.3533175408374518e-11,25991.238521548035,19827.065043221213,0.7628364853326857,1.0363752475751562,0.6380083626080633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464696196305273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.80713012889,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.72211163938056,261.72211163938056,-11.42788836061942,245.76745910840458,277.67676417035096,125737.0459424884,125821.97781889206,-84.93187640364789,0.0,nan,277.67676417035096,4.526764170350987,271.2949031579419,-1.8550968420580602,264.91304214560233,-8.236957854397644,258.5311811332015,-14.618818866798449,252.14932012078208,-21.0006798792179,245.76745910840458,-27.382540891595397,1.0,1.0,26022.012520719443,26022.012520719443,276.95783482349736,3.8078348234973873,276.95783482349736,276.95783482349736,76022.91608463306,76026.54185626608,-3.625771633014665,0.0,8546.071908451686,8546.071908451686,0.8856252715435873,3941.414902573446,276.95783482349736,3.8078348234973873,1.0,0.002,0.19602435593191728,0.004877491266653487,0.00030367818347497815,0.0016963218163673893,0.15183909173748908,0.15183909173748908,0.0,-1.5763258753853648e-13,1.0,1.000413465499172,0.20190384479269596,0.092046030853973,0.0,3.802949736671296e-05,48.660329974938975,0.0,1601778.545418493,268.06190483344784,0.0001502993382018758,1.0,1279541.7595377197,2618.3361062197223,,,,,,,,,,,,,,,,,,,3.0,15367.514447855494,1450.0,0.375,6.173730061729009,3.5
3004.0,-29.16007851736514,4.912936262155981,34.95113499892427,25.586835701856785,6.298764826538612,-25.61419418296215,-39.1477677860297,2.752880491800529,-5.088198124290045,-5.088347654336897,39.902316423671486,41244.689681744814,25753.306084969157,25753.306084969157,66997.99576671397,76035.06458968307,76026.29528180666,25753.306084969157,101779.60136677581,101779.60136677581,101779.60136677581,127770.80294107871,124173.24274729688,3597.5601937818265,0.0,90013.2144027718,55223.092739888336,38655.69073653718,25991.201574302908,64646.89231084009,19827.036199297014,1450.0,0.0,0.8868228361229615,2.875320745882828,0.001494314320929203,1.0,1.0,-4.88955162211505,353436.3614778058,1550325.7050535039,4.386435222938592,1550325.7050535039,4.386435222938592,0.7628364599695804,0.09204621674764556,3.921816127307468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921816127307468,1.2788436240037475,1.2791693673526003,3.0666893541129117,6497.946748730075,15367.525179524704,6483.775323897084,0.00032336257162493315,22951.92112042504,2340.444608548795,19380.43833737306,1976.2547187238313,0.8443928608715155,0.8443928608715155,35462.872592690794,35405.22815468563,1.0020355808959405,0.8,4279.993027206167,4273.035954225843,1.0020355808959405,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559337552984505,4.912936262155981,-2.4085437904294236,7.321480052585404,3.5,3.5,1.0,0.6,0.0002547038473576672,1.000089223913402,0.00025468112371114006,198.23066250003671,0.0,4.513200374896708e-06,12.79040986245727,0.02372963624171775,8.680914316470408e-05,0.00016789470419296314,0.0006584521585934796,0.09204621674987863,0.09204621674987863,0.09204621674987863,0.09208351232933018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496554.4027263686,592.7647148082934,0.0,0.09204621674987863,0.09204621674764556,0.09204621674764556,0.375,0.375,0.5,8.002123913217082,0.21205503421759886,0.21205503421759886,1.1539214028744027e-11,0.00014953004682638493,0.1987960322218214,1.1539214028744027e-11,25991.201574302908,19827.036199297014,0.7628364599695804,1.0363683909903838,0.6379995728708654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464747660460673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.764716952144,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7216082785084,261.7216082785084,-11.42839172149155,245.76662357047672,277.6765929865345,125740.46255663379,125824.61964372592,-84.15708709211046,0.0,nan,277.6765929865345,4.526592986534524,271.29459910332014,-1.8554008966798392,264.9126052201553,-8.237394779844692,258.5306113368955,-14.619388663104473,252.14861745366855,-21.001382546331428,245.76662357047672,-27.383376429523253,1.0,1.0,26022.012520719443,26022.012520719443,276.9577037826537,3.807703782653732,276.9577037826537,276.9577037826537,76022.743465724,76026.29528180666,-3.5518160826613894,0.0,8546.071908451686,8546.071908451686,0.8856246231241599,3941.4252079440053,276.9577037826537,3.807703782653732,1.0,0.002,0.195986911760939,0.0048776398719714495,0.0003036201112278277,0.001696379888677186,0.15181005561391386,0.15181005561391386,0.0,-9.498651865058605e-14,1.0,1.0004071040466873,0.1987960322102822,0.09204621674764556,0.0,3.744417164243305e-05,47.911394434898966,0.0,1601778.4256891927,268.06180187570993,0.0001495300352871709,1.0,1279542.11118411,2618.3346674476566,,,,,,,,,,,,,,,,,,,3.0,15367.525179524704,1450.0,0.375,6.173730061729009,3.5
3005.0,-29.16093987874099,4.912907161967806,34.951136459875904,25.586591578926914,6.298643649486429,-25.614981525939253,-39.14853039951993,2.7526852962274924,-5.088300242559171,-5.088448962004848,39.902312160346206,41244.255485181035,25753.492019229583,25753.492019229583,66997.74750441062,76034.80999098594,76026.05008938382,25753.492019229583,101779.5421086134,101779.5421086134,101779.5421086134,127770.70688791464,124172.64891197694,3598.057975937701,0.0,90013.2939038248,55222.99210381999,38655.89088889423,25991.164779301238,64647.05566819547,19827.00744404768,1450.0,0.0,0.8868223357155643,2.8753100205295676,0.001494314320929203,1.0,1.0,-4.89273514682651,353434.96482898004,1550325.5216073508,4.386452037526965,1550325.5216073508,4.386452037526965,0.7628364335498133,0.09204639939624985,3.921828163632361,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921828163632361,1.2788445754650433,1.2791702899947246,3.066696484368489,6497.961856886037,15367.535914314385,6483.770037044811,0.00032335900532128384,22951.87095103507,2340.4394926947602,19380.422534617817,1976.2531072912584,0.8443940180721436,0.8443940180721436,35462.9596630707,35405.22815468563,1.0020386562124304,0.8,4280.003535678597,4273.035954225843,1.0020386562124304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5593776904065875,4.912907161967806,-2.408625750393127,7.321532912360933,3.5,3.5,1.0,0.6,0.00025468112371114006,1.0000890417405262,0.00025465844847964773,198.23136954354263,0.0,4.504523505496022e-06,12.765819614575728,0.023734140765223243,8.68017060181424e-05,0.00016787941769299766,0.0006583942284025991,0.09204639940544447,0.09204639940544447,0.09204639940544447,0.09208311688504198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496549.0512744114,592.7664665172964,0.0,0.09204639940544447,0.09204639939624985,0.09204639939624985,0.375,0.375,0.5,8.003225437602573,0.20882242472197277,0.20882242472197277,-3.922195901395753e-11,0.00014871944568994877,0.19571381517835107,-3.922195901395753e-11,25991.164779301238,19827.00744404768,0.7628364335498133,1.0363619319073123,0.6379912442860417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464799030062268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.740126704266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7211071161195,261.7211071161195,-11.42889288388045,245.7657900663351,277.6764241659013,125743.65802565725,125827.44754752553,-83.7895218682764,0.0,nan,277.6764241659013,4.526424165901346,271.2942973459912,-1.8557026540087804,264.91217052611177,-8.237829473888212,258.53004370614514,-14.619956293854841,252.1479168862327,-21.00208311376727,245.7657900663351,-27.38420993366489,1.0,1.0,26022.012520719443,26022.012520719443,276.95757378432813,3.807573784328156,276.95757378432813,276.95757378432813,76022.51308262609,76026.05008938382,-3.537006757731433,0.0,8546.071908451686,8546.071908451686,0.8856238620051361,3941.437304450523,276.95757378432813,3.807573784328156,1.0,0.002,0.19595004809716507,0.004877786047461144,0.00030356293887226715,0.0016964370612692413,0.15178146943613358,0.15178146943613358,0.0,1.4150833282933206e-13,1.0,1.000400794899392,0.19571381521757303,0.09204639939624985,0.0,3.686366453700892e-05,47.16862399891222,0.0,1601778.3068661217,268.0616997574408,0.00014871948491190778,1.0,1279542.4597996147,2618.3332410776416,,,,,,,,,,,,,,,,,,,3.0,15367.535914314385,1450.0,0.375,6.173730061729009,3.5
3006.0,-29.161799335232896,4.912876551868543,34.95113765661819,25.586347560770832,6.2985188622708765,-25.615767515441313,-39.149292768537975,2.7524870421604555,-5.088402068618393,-5.088549936776705,39.90230745723866,41243.8193954279,25753.67320826151,25753.67320826151,66997.4926036894,76034.55344198113,76025.80451957224,25753.67320826151,101779.47772783374,101779.47772783374,101779.47772783374,127770.60566583424,124172.05769190472,3598.5479739295242,0.0,90013.36619961903,55222.884280635444,38656.09102109288,25991.127938000496,64647.21895909337,19826.97862238458,1450.0,0.0,0.8868218385950274,2.8752993310666706,0.001494314320929203,1.0,1.0,-4.895895117813836,353433.5727747621,1550325.3192380825,4.386468741683692,1550325.3192380825,4.386468741683692,0.7628364059335963,0.09204657908400057,3.921839334938759,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921839334938759,1.278845541004714,1.2791712267806845,3.066702904447397,6497.975460262854,15367.546655757576,6483.765779286993,0.0003233558197177873,22951.824007095547,2340.434705745137,19380.40980789477,1976.2518095266755,0.8443951906351027,0.8443951906351027,35463.04047588734,35405.22815468563,1.0020415105141447,0.8,4280.013288929431,4273.035954225843,1.0020415105141447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5594168034814695,4.912876551868543,-2.408707871233521,7.321584423102063,3.5,3.5,1.0,0.6,0.00025465844847964773,1.0000888454416261,0.0002546358252472998,198.2320750278214,0.0,4.49494219344004e-06,12.738666176209074,0.023738635707416682,8.679427184430528e-05,0.00016786417663534247,0.0006583363308555938,0.09204657909149534,0.09204657909149534,0.09204657909149534,0.09208272293183561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496543.78098135756,592.7681916281243,0.0,0.09204657909149534,0.09204657908400057,0.09204657908400057,0.375,0.375,0.5,8.004309753265808,0.20562442080330356,0.20562442080330356,-2.3419488570652902e-11,0.0001478681583080288,0.19265481896286474,-2.3419488570652902e-11,25991.127938000496,19826.97862238458,0.7628364059335963,1.036355371235431,0.6379828871142257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446485029476989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.712973265894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7206075974743,261.7206075974743,-11.42939240252565,245.7649585224019,277.676256672547,125746.75982818146,125830.27453399346,-83.51470581201318,0.0,nan,277.676256672547,4.526256672547049,271.29399704253,-1.8560029574699684,264.9117374125388,-8.238262587461179,258.5294777824222,-14.620522217577786,252.14721815240623,-21.002781847593752,245.7649585224019,-27.385041477598065,1.0,1.0,26022.012520719443,26022.012520719443,276.9574440747394,3.807444074739408,276.9574440747394,276.9574440747394,76022.26998281197,76025.80451957224,-3.534536760271294,0.0,8546.071908451686,8546.071908451686,0.8856231555853502,3941.448531613453,276.9574440747394,3.807444074739408,1.0,0.002,0.195913760569604,0.0048779297146778295,0.0003035066592916094,0.0016964933410977057,0.1517533296458047,0.1517533296458047,0.0,3.8931531609609493e-13,1.0,1.000394533196677,0.19265481898628423,0.09204657908400057,0.0,3.6287528756907575e-05,46.43144641447333,0.0,1601778.1883196135,268.0615979313816,0.00014786818172751737,1.0,1279542.8072691446,2618.331819397519,,,,,,,,,,,,,,,,,,,3.0,15367.546655757576,1450.0,0.375,6.173730061729009,3.5
3007.0,-29.162656766837596,4.912844467649833,34.951138591152066,25.58609889764341,6.29839225036804,-25.61655186509403,-39.15005115615202,2.752287348352103,-5.088503741512,-5.088650717933864,39.902302283459,41243.38527377865,25753.85010287802,25753.85010287802,66997.23537665667,76034.3036437455,76025.55758324938,25753.85010287802,101779.4076861274,101779.4076861274,101779.4076861274,127770.49867670424,124171.46843628881,3599.030240415432,0.0,90013.4470301439,55222.7801741488,38656.29650666122,25991.090990576857,64647.38749723808,19826.949685893385,1450.0,0.0,0.8868213441638443,2.875288662723111,0.001494314320929203,1.0,1.0,-4.899034234140004,353432.1833942389,1550325.0966162153,4.386485355485842,1550325.0966162153,4.386485355485842,0.76283637701402,0.09204675583578924,3.9218514316382675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218514316382675,1.2788465131123048,1.2791721702026957,3.0667100323820184,6497.990563500988,15367.557406649898,6483.76050301811,0.000323352254991161,22951.77382396221,2340.4295884896687,19380.394036773992,1976.25020131992,0.8443963497296401,0.8443963497296401,35463.12798291153,35405.22815468563,1.0020446012565267,0.8,4280.0238501001995,4273.035954225843,1.0020446012565267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55945498952567,4.912844467649833,-2.408790245321885,7.3216347129717185,3.5,3.5,1.0,0.6,0.0002546358252472998,1.0000886367327346,0.0002546132571600742,198.23277885433828,0.0,4.4846502921631285e-06,12.709498927990307,0.023743120357708845,8.67868770786251e-05,0.00016784894816867472,0.0006582786376742943,0.09204675584885792,0.09204675584885792,0.09204675584885792,0.09208232993461543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496538.59113212355,592.7698903736623,0.0,0.09204675584885792,0.09204675583578924,0.09204675583578924,0.375,0.375,0.5,8.005376976874976,0.2024582824954564,0.2024582824954564,7.219114195322618e-12,0.00014697642188821192,0.18961648379388407,7.219114195322618e-12,25991.090990576857,19826.949685893385,0.76283637701402,1.0363486904945536,0.6379745086457003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464901446451108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.683806017674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7201094419116,261.7201094419116,-11.429890558088402,245.76412891542597,277.67608996840244,125749.85420938794,125833.14102325281,-83.28681386489772,0.0,nan,277.67608996840244,4.526089968402459,271.29369775779674,-1.8563022422032418,264.9113055472266,-8.238694452773359,258.52891333660614,-14.62108666339384,252.1465211260115,-21.003478873988485,245.76412891542597,-27.385871084574006,1.0,1.0,26022.012520719443,26022.012520719443,276.95731439886595,3.8073143988659695,276.95731439886595,276.95731439886595,76022.02346422254,76025.55758324938,-3.5341190268372884,0.0,8546.071908451686,8546.071908451686,0.8856223906477649,3941.4606887964587,276.95731439886595,3.8073143988659695,1.0,0.002,0.19587804528897437,0.004878070866215211,0.00030345126637238936,0.00169654873428787,0.15172563318619467,0.15172563318619467,0.0,6.602591737236985e-13,1.0,1.000388313700553,0.18961648378666496,0.09204675583578924,0.0,3.571528219870234e-05,45.699244833105084,0.0,1601778.069889925,268.061496258488,0.00014697641466909772,1.0,1279543.1540721662,2618.33040044551,,,,,,,,,,,,,,,,,,,3.0,15367.557406649898,1450.0,0.375,6.173730061729009,3.5
3008.0,-29.163514766740736,4.912810681118846,34.9511391317186,25.585805461183213,6.29821671039888,-25.617341619027957,-39.15081404903901,2.752043562313178,-5.088617876182411,-5.088763835949831,39.90229278279077,41242.97571168535,25754.05438145184,25754.05438145184,66997.03009313719,76034.08598510358,76025.21310334011,25754.05438145184,101779.26748479196,101779.26748479196,101779.26748479196,127770.31564465865,124170.81147077298,3599.5041738856694,0.0,90013.54383631358,55222.685223467466,38656.50956982901,25991.048159866692,64647.557729695705,19826.915898465977,1450.0,0.0,0.8868208025880838,2.8752766886948944,0.001494314320929203,1.0,1.0,-4.902434379075828,353430.62394083175,1550324.6878135975,4.386503553447421,1550324.6878135975,4.386503553447421,0.762836334129884,0.09204693023090196,3.921864340890971,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921864340890971,1.2788476894820862,1.2791733180093896,3.066717305857796,6498.0059751233675,15367.56816945891,6483.755021858576,0.0003233486125280813,22951.722959357707,2340.424401743481,19380.377653221345,1976.248530662494,0.8443975072171965,0.8443975072171965,35463.22136785241,35405.22815468563,1.002047899608645,0.8,4280.03512067324,4273.035954225843,1.002047899608645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559499086914292,4.912810681118846,-2.408882106785018,7.321692787903864,3.5,3.5,1.0,0.6,0.0002546132571600742,1.0000886961039681,0.00025459067595901,198.23348315171023,0.0,4.473734644159963e-06,12.678563981549335,0.023747594092353004,8.677943897112153e-05,0.00016783381818895267,0.0006582214667508318,0.09204693023669035,0.09204693023669035,0.09204693023669035,0.09208189022750256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496533.46945847844,592.7715665788132,0.0,0.09204693023669035,0.09204693023090196,0.09204693023090196,0.375,0.375,0.5,8.006425776484875,0.19927231472075846,0.19927231472075846,-5.6274984672199935e-12,0.00014595976739428806,0.1863294568739775,-5.6274984672199935e-12,25991.048159866692,19826.915898465977,0.762836334129884,1.0363427861152172,0.6379664933999585,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464952477961406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.65287107124,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7196079018882,261.7196079018882,-11.430392098111781,245.76330035027948,277.67591545349495,125752.4062538981,125836.25891102056,-83.85265712248062,0.0,nan,277.67591545349495,4.525915453494974,271.2933924328603,-1.8566075671396902,264.9108694122154,-8.239130587784587,258.528346391562,-14.621653608437953,252.14582337091724,-21.004176629082735,245.76330035027948,-27.386699649720498,1.0,1.0,26022.012520719443,26022.012520719443,276.95716097228336,3.807160972283384,276.95716097228336,276.95716097228336,76021.71490061519,76025.21310334011,-3.498202724920702,0.0,8546.071908451686,8546.071908451686,0.8856215743277529,3941.4736625954256,276.95716097228336,3.807160972283384,1.0,0.002,0.19584294910182493,0.004878207060414262,0.00030339682481375364,0.0016966031752383664,0.15169841240687681,0.15169841240687681,0.0,5.2120200516592163e-14,1.0,1.0003815850230475,0.186329456879605,0.09204693023090196,0.0,3.509618751239114e-05,44.907100126912006,0.0,1601777.9369215642,268.06138212381757,0.00014595977302178653,1.0,1279543.5433280896,2618.328807797842,,,,,,,,,,,,,,,,,,,3.0,15367.56816945891,1450.0,0.375,6.173730061729009,3.5
3009.0,-29.164367673909084,4.912775518103016,34.95113943646627,25.585574749298416,6.298110152059222,-25.618119891328238,-39.15156772183252,2.751862369049773,-5.088718148023531,-5.088863145617126,39.902287058231856,41242.540857421394,25754.219559079364,25754.219559079364,66996.76041650077,76033.82607658823,76024.97451894399,25754.219559079364,101779.19407802334,101779.19407802334,101779.19407802334,127770.20559904625,124170.2350551677,3599.970543878559,0.0,90013.6203580407,55222.58528587308,38656.705635741804,25991.01152102291,64647.71715676472,19826.887162265102,1450.0,0.0,0.8868203176411313,2.875266177347693,0.001494314320929203,1.0,1.0,-4.905495301968813,353429.2548547812,1550324.4414920327,4.386519848587628,1550324.4414920327,4.386519848587628,0.7628363038594348,0.09204710103402947,3.921876346326501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921876346326501,1.2788485757534669,1.2791741756269983,3.0667245682436057,6498.021363247436,15367.578892301955,6483.749537886021,0.0003233449750332264,22951.672212295434,2340.419226983265,19380.361261260394,1976.2468591476595,0.8443986600191224,0.8443986600191226,35463.30821456621,35405.22815468563,1.0020509670328115,0.8,4280.04560215154,4273.035954225843,1.0020509670328115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559534743625109,4.912775518103016,-2.408964228614642,7.321739746717658,3.5,3.5,1.0,0.6,0.00025459067595901,1.0000881702327638,0.0002545682306188621,198.23418327298995,0.0,4.476350140702515e-06,12.685976298750926,0.023752070442493705,8.677209133687887e-05,0.00016781858462213117,0.0006581637375035285,0.09204710104189497,0.09204710104189497,0.09204710104189497,0.09208150324373361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496528.4470999758,592.773210452483,0.0,0.09204710104189497,0.09204710103402947,0.09204710103402947,0.375,0.375,0.5,8.007457842845454,0.19612634810988538,0.19612634810988538,-1.8189894035458565e-11,0.00014499759362252007,0.18336784364834102,-1.8189894035458565e-11,25991.01152102291,19826.887162265102,0.7628363038594348,1.0363360589213049,0.6379581935957933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465003543637804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.66028338844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.719110326833,261.719110326833,-11.430889673166973,245.76247414429795,277.6757465093718,125755.77033201094,125838.9600867269,-83.18975471596303,0.0,nan,277.6757465093718,4.5257465093718,271.2930920363411,-1.856907963658898,264.91043756336353,-8.239562436636447,258.5277830903226,-14.622216909677377,252.14512861730083,-21.00487138269915,245.76247414429795,-27.387525855702023,1.0,1.0,26022.012520719443,26022.012520719443,276.9570337451823,3.8070337451823093,276.9570337451823,276.9570337451823,76021.52121741798,76024.97451894399,-3.4533015260094544,0.0,8546.071908451686,8546.071908451686,0.8856208151604533,3941.4857280581336,276.9570337451823,3.8070337451823093,1.0,0.002,0.19580841071500552,0.004878343229054859,0.0003033432560915882,0.001696656744193867,0.1516716280457941,0.1516716280457941,0.0,2.854552531850185e-13,1.0,1.0003755224044164,0.18336784366653092,0.09204710103402947,0.0,3.453838764500602e-05,44.19338271124889,0.0,1601777.8200020192,268.06128185197645,0.0001449976118124141,1.0,1279543.8850672261,2618.3274095670827,,,,,,,,,,,,,,,,,,,3.0,15367.578892301955,1450.0,0.375,6.173730061729009,3.5
3010.0,-29.16521899018211,4.91273902002965,34.95113950491364,25.58533502686771,6.297989871509673,-25.6188981040332,-39.152321324776835,2.7516689847834166,-5.08881786215494,-5.088961859841117,39.902280848149324,41242.104446600475,25754.37976566722,25754.37976566722,66996.4842122677,76033.56998657694,76024.7345417331,25754.37976566722,101779.11430740032,101779.11430740032,101779.11430740032,127770.08921773403,124169.65980720306,3600.429410530971,0.0,90013.69193645057,55222.47605677159,38656.906532976645,25990.974910333705,64647.881443310354,19826.858414067974,1450.0,0.0,0.8868198374836406,2.87525572966895,0.001494314320929203,1.0,1.0,-4.908538336160575,353427.89398218074,1550324.1742797338,4.386535982804737,1550324.1742797338,4.386535982804737,0.7628362723010074,0.09204726874199161,3.9218875856642943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218875856642943,1.2788495182540682,1.2791750896618572,3.0667310967271564,6498.035196320683,15367.589688569458,6483.745148559713,0.0003233417325464583,22951.62468844806,2340.414380899498,19380.348141270322,1976.2455212810005,0.8443998368021755,0.8443998368021755,35463.38951931953,35405.22815468563,1.0020538387167481,0.8,4280.055414773919,4273.035954225843,1.0020538387167481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559569327243117,4.91273902002965,-2.4090462722709103,7.321785292300561,3.5,3.5,1.0,0.6,0.0002545682306188621,1.0000880063770394,0.0002545458289626646,198.23488209266276,0.0,4.4494336725069605e-06,12.609695027884726,0.023756519876166213,8.676474495850158e-05,0.0001678034856603605,0.0006581064072425643,0.09204726874754408,0.09204726874754408,0.09204726874754408,0.09208111879664248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496523.5025626051,592.7748288196592,0.0,0.09204726874754408,0.09204726874199161,0.09204726874199161,0.375,0.375,0.5,8.008473343858439,0.19302050154146855,0.19302050154146855,7.673861546209082e-12,0.00014399768616613073,0.18042352368053116,7.673861546209082e-12,25990.974910333705,19826.858414067974,0.7628362723010074,1.0363291528898255,0.6379498218014402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465054306549252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.584002117575,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71861489297834,261.71861489297834,-11.43138510702164,245.7616500185948,277.67557976737146,125758.9030753119,125841.73484041063,-82.83176509869284,0.0,nan,277.67557976737146,4.525579767371482,271.29279381759693,-1.857206182403047,264.9100078678923,-8.239992132107659,258.52722191808317,-14.622778081916806,252.14443596833135,-21.005564031668627,245.7616500185948,-27.388349981405185,1.0,1.0,26022.012520719443,26022.012520719443,276.9569069505474,3.806906950547443,276.9569069505474,276.9569069505474,76021.28387829143,76024.7345417331,-3.4506634416611632,0.0,8546.071908451686,8546.071908451686,0.8856201044372185,3941.4970235926157,276.9569069505474,3.806906950547443,1.0,0.002,0.19577442687249919,0.004878477030805108,0.000303290546856547,0.0016967094530902012,0.1516452734282735,0.1516452734282735,0.0,-5.3251673903798036e-14,1.0,1.0003694951069264,0.1804235236728573,0.09204726874199161,0.0,3.398384290231826e-05,43.483829920711635,0.0,1601777.7036692612,268.06118213784504,0.0001439976784922692,1.0,1279544.2247570336,2618.3260197222276,,,,,,,,,,,,,,,,,,,3.0,15367.589688569458,1450.0,0.375,6.173730061729009,3.5
