time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3011.0,-29.16606840107489,4.912701220253075,34.95113933866822,25.585090659465664,6.297867801576143,-25.619674780856286,-39.15307471817357,2.7514741807301357,-5.088917359379138,-5.089060321416284,39.90227421186576,41241.684906302755,25754.535969798595,25754.535969798595,66996.22087610135,76033.32064107539,76024.49338283623,25754.535969798595,101779.02935263483,101779.02935263483,101779.02935263483,127769.96758305375,124169.08674443778,3600.880838615964,0.0,90013.77211542886,55222.38546259534,38657.09628092613,25990.938230418913,64648.034511345046,19826.829582674007,1450.0,0.0,0.8868193601549017,2.8752453092919783,0.001494314320929203,1.0,1.0,-4.911560196277094,353426.5365961651,1550323.888728037,4.386552021982095,1550323.888728037,4.386552021982095,0.762836239573274,0.0920474336391667,3.9218997536360694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218997536360694,1.2788504672471621,1.2791760102466874,3.066738335779243,6498.050535003393,15367.60048827766,6483.739733912459,0.0003233381093286497,22951.57392332003,2340.4092042970874,19380.331956527334,1976.2438708965176,0.8444009993073233,0.8444009993073233,35463.47754170761,35405.22815468563,1.0020569476694041,0.8,4280.066038143649,4273.035954225843,1.0020569476694041,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559603046855294,4.912701220253075,-2.409128479760741,7.321829700013815,3.5,3.5,1.0,0.6,0.0002545458289626646,1.0000878100056876,0.00025452347925450364,198.235579352551,0.0,4.440789674997025e-06,12.585197938941569,0.02376096066584121,8.675740119745636e-05,0.00016778842776520822,0.0006580493935153535,0.09204743364114658,0.09204743364114658,0.09204743364114658,0.092080735517979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496518.6355556259,592.7764217787608,0.0,0.09204743364114658,0.0920474336391667,0.0920474336391667,0.375,0.375,0.5,8.009472398982414,0.18995105593108974,0.18995105593108974,-4.945377440890297e-12,0.00014296203715957745,0.1775001251392041,-4.945377440890297e-12,25990.938230418913,19826.829582674007,0.762836239573274,1.0363226257767237,0.6379418217125422,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446510497511253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.55950502863,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7181212215733,261.7181212215733,-11.431878778426665,245.76082790776564,277.6754145353891,125762.02085164399,125844.55795331772,-82.53710167372228,0.0,nan,277.6754145353891,4.525414535389132,271.29249720984967,-1.8575027901503063,264.90957988436406,-8.240420115635914,258.52666255879666,-14.623337441203319,252.14374523327479,-21.006254766725192,245.76082790776564,-27.389172092234332,1.0,1.0,26022.012520719443,26022.012520719443,276.9567802702889,3.8067802702889253,276.9567802702889,276.9567802702889,76021.04288350174,76024.49338283623,-3.4504993344889954,0.0,8546.071908451686,8546.071908451686,0.8856193349911211,3941.5092524042498,276.9567802702889,3.8067802702889253,1.0,0.002,0.19574099363558176,0.004878608423906614,0.0003032386907907553,0.0016967613088349697,0.15161934539537766,0.15161934539537766,0.0,-3.74274829878507e-13,1.0,1.0003635105580981,0.17750012514414948,0.0920474336391667,0.0,3.3433236755425875e-05,42.77931633320064,0.0,1601777.5875337534,268.06108264062084,0.0001429620421049549,1.0,1279544.5635773805,2618.3246334358205,,,,,,,,,,,,,,,,,,,3.0,15367.60048827766,1450.0,0.375,6.173730061729009,3.5
3012.0,-29.166915796435664,4.912662148565357,34.95113893818915,25.58484636191281,6.297743669157194,-25.620449849884736,-39.153824060317106,2.751277722063632,-5.089016776059793,-5.0891586667009525,39.90226711945777,41241.25268228277,25754.688599310743,25754.688599310743,66995.94128159352,76033.07064067131,76024.25010592918,25754.688599310743,101778.93870523993,101778.93870523993,101778.93870523993,127769.84012808927,124168.51525260939,3601.324875479889,0.0,90013.84837405219,55222.27888758212,38657.29942941119,25990.901422849343,64648.20085226053,19826.800620813698,1450.0,0.0,0.8868188850689558,2.8752349017648515,0.001494314320929203,1.0,1.0,-4.914563440827521,353425.1808168071,1550323.58354972,4.386567985808878,1550323.58354972,4.386567985808878,0.7628362055724389,0.09204759575249168,3.9219114557606454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219114557606454,1.2788514238042534,1.2791769384638347,3.0667451924117732,6498.065063384951,15367.61129777977,6483.734876303632,0.00032333469125553935,22951.524885100756,2340.4042037903623,19380.317436809477,1976.242390297347,0.844402170828764,0.844402170828764,35463.56219413308,35405.22815468563,1.0020599375967278,0.8,4280.076254794594,4273.035954225843,1.0020599375967278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559635994818394,4.912662148565357,-2.4092109429231274,7.321873091488484,3.5,3.5,1.0,0.6,0.00025452347925450364,1.0000876022424612,0.00025450118438004294,198.2362749622045,0.0,4.43050734564483e-06,12.556057817557448,0.023765391173186854,8.675009749616302e-05,0.00016777338175834062,0.0006579923478897402,0.09204759576196493,0.09204759576196493,0.09204759576196493,0.09208035288406947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496513.8454274427,592.777989541898,0.0,0.09204759576196493,0.09204759575249168,0.09204759575249168,0.375,0.375,0.5,8.010455112750588,0.18691447881298018,0.18691447881298018,-6.110667527536862e-11,0.000141890641145892,0.1745952258734178,-6.110667527536862e-11,25990.901422849343,19826.800620813698,0.7628362055724389,1.036315634439669,0.6379334944916831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465155530608078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.530364907245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71762898789564,261.71762898789564,-11.43237101210434,245.76000777487008,277.67525020093433,125765.0820900458,125847.37881701463,-82.29672696881914,0.0,nan,277.67525020093433,4.525250200934352,271.2922017156793,-1.8577982843206655,264.9091532305346,-8.24084676946535,258.5261047452884,-14.623895254711556,252.14305626006725,-21.006943739932723,245.76000777487008,-27.3899922251299,1.0,1.0,26022.012520719443,26022.012520719443,276.9566534584866,3.8066534584866076,276.9566534584866,276.9566534584866,76020.7960882872,76024.25010592918,-3.454017641983228,0.0,8546.071908451686,8546.071908451686,0.885618595002661,3941.5210130394485,276.9566534584866,3.8066534584866076,1.0,0.002,0.19570810752313508,0.004878737402155193,0.0003031876824150874,0.0016968123177883924,0.15159384120754368,0.15159384120754368,0.0,2.0347959428512752e-13,1.0,1.0003575638009798,0.17459522593452448,0.09204759575249168,0.0,3.288611301018108e-05,42.079258248691424,0.0,1601777.4714384163,268.0609832239402,0.00014189070225256728,1.0,1279544.9019975173,2618.323248787916,,,,,,,,,,,,,,,,,,,3.0,15367.61129777977,1450.0,0.375,6.173730061729009,3.5
3013.0,-29.167761224406277,4.912621835413782,34.9511383044174,25.584601994510763,6.29761960075932,-25.621223141933967,-39.15457308813927,2.751081517745231,-5.089116049479173,-5.089256834258491,39.90225958572792,41240.82846502873,25754.8375744061,25754.8375744061,66995.66603943483,76032.82166951873,76024.00503830722,25754.8375744061,101778.84261271333,101778.84261271333,101778.84261271333,127769.70712723999,124167.94555684159,3601.761570398411,0.0,90013.92518575022,55222.17985708707,38657.49480962573,25990.86451452667,64648.3593241524,19826.771550321955,1450.0,0.0,0.8868184124859937,2.875224513605258,0.001494314320929203,1.0,1.0,-4.917547309726729,353423.8274938945,1550323.2593828111,4.386583865541985,1550323.2593828111,4.386583865541985,0.7628361703490273,0.092047755109841,3.921923233914614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921923233914614,1.2788523790710558,1.27917786546045,3.0667521115794893,6498.079724271063,15367.622119346006,6483.72993382066,0.00032333123993207394,22951.475543264027,2340.3991723232734,19380.302663397124,1976.2408838285373,0.844403342472027,0.8444033424720269,35463.647396499335,35405.22815468563,1.0020629469497853,0.8,4280.086537817564,4273.035954225843,1.0020629469497853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559668153906603,4.912621835413782,-2.409293608624911,7.321915444038693,3.5,3.5,1.0,0.6,0.00025450118438004294,1.000087399452047,0.000254478943059862,198.23696896111184,0.0,4.419652863838983e-06,12.525296216119678,0.023769810826050692,8.674279742641254e-05,0.00016775838695363038,0.0006579355154774812,0.09204775511340646,0.09204775511340646,0.09204775511340646,0.09207997113065776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496509.1317268456,592.7795322577942,0.0,0.09204775511340646,0.092047755109841,0.092047755109841,0.375,0.375,0.5,8.01142159314269,0.1839080143363958,0.1839080143363958,4.5929482439532876e-11,0.0001407847793188921,0.1717095245317637,4.5929482439532876e-11,25990.86451452667,19826.771550321955,0.7628361703490273,1.0363088366019133,0.6379253688132083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465205966477532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.499603305805,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7171381152269,261.7171381152269,-11.432861884773104,245.759189600674,277.67508662979213,125768.13261609453,125850.20179755041,-82.06918145588625,0.0,nan,277.67508662979213,4.525086629792156,271.29190722391667,-1.8580927760833106,264.90872781816523,-8.241272181834745,258.52554841232836,-14.624451587671615,252.14236900648456,-21.00763099351542,245.759189600674,-27.39081039932597,1.0,1.0,26022.012520719443,26022.012520719443,276.95652661487475,3.8065266148747696,276.95652661487475,276.95652661487475,76020.55021913686,76024.00503830722,-3.4548191703652265,0.0,8546.071908451686,8546.071908451686,0.8856178502060773,3941.532850084187,276.95652661487475,3.8065266148747696,1.0,0.002,0.1956757649203279,0.004878863988191494,0.00030313751616765856,0.0016968624839595865,0.15156875808382927,0.15156875808382927,0.0,1.2724500272898176e-13,1.0,1.0003516562670567,0.1717095244858342,0.092047755109841,0.0,3.234260330674312e-05,41.38382410405492,0.0,1601777.3554570768,268.0608839505208,0.00014078473338940967,1.0,1279545.2398053186,2618.321866646399,,,,,,,,,,,,,,,,,,,3.0,15367.622119346006,1450.0,0.375,6.173730061729009,3.5
3014.0,-29.168604647670577,4.9125803118322136,34.951137438888544,25.58435759218412,6.297495750247639,-25.62199460788454,-39.15531806470824,2.750885709998821,-5.089215121054735,-5.089354766396072,39.90225162974181,41240.3975046486,25754.982826437834,25754.982826437834,66995.38033108643,76032.57387595973,76023.75855996045,25754.982826437834,101778.74138639828,101778.74138639828,101778.74138639828,127769.56891877203,124167.37794478136,3602.1909739906678,0.0,90014.002887149,55222.07378508616,38657.69900229205,25990.82753237375,64648.5265346658,19826.742393348803,1450.0,0.0,0.8868179426290014,2.8752141508688784,0.001494314320929203,1.0,1.0,-4.920510642629495,353422.4774174783,1550322.917045225,4.386599653688452,1550322.917045225,4.386599653688452,0.7628361339650666,0.0920479117084714,3.9219351280469965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219351280469965,1.2788533323909588,1.2791787905781196,3.0667591260950164,6498.094587187747,15367.632952079115,6483.724858621043,0.00032332773775172835,22951.425749862727,2340.3940948094128,19380.287493285836,1976.239336907694,0.8444045134495294,0.8444045134495294,35463.733437793635,35405.22815468563,1.0020659859356695,0.8,4280.096922090262,4273.035954225843,1.0020659859356695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5596995093012085,4.9125803118322136,-2.409376426316424,7.3219567381486375,3.5,3.5,1.0,0.6,0.000254478943059862,1.0000871927995543,0.000254456756262918,198.23766131861112,0.0,4.4090518983606646e-06,12.495253079954123,0.023774219877949053,8.673553740356962e-05,0.0001677434056562924,0.0006578787551416504,0.09204791170827459,0.09204791170827459,0.09204791170827459,0.092079590474828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496504.4939960933,592.7810500775179,0.0,0.09204791170827459,0.0920479117084714,0.0920479117084714,0.375,0.375,0.5,8.012371953764813,0.18092967946085992,0.18092967946085992,-6.622258297284134e-11,0.00013964534133492634,0.16884412376657565,-6.622258297284134e-11,25990.82753237375,19826.742393348803,0.7628361339650666,1.036301736825544,0.6379170526421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465256285583872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.469560169644,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7166485581451,261.7166485581451,-11.433351441854882,245.75837337731244,277.6749237389822,125771.17674439367,125853.02597044202,-81.84922604837529,0.0,nan,277.6749237389822,4.524923738982238,271.29161366662413,-1.8583863333758472,264.9083035943235,-8.241696405676464,258.52499352199067,-14.625006478009311,252.14168344963798,-21.008316550361997,245.75837337731244,-27.39162662268754,1.0,1.0,26022.012520719443,26022.012520719443,276.95639984161,3.806399841610016,276.95639984161,276.95639984161,76020.30559883923,76023.75855996045,-3.4529611212201416,0.0,8546.071908451686,8546.071908451686,0.8856170980751674,3941.5448036872317,276.95639984161,3.806399841610016,1.0,0.002,0.19564396200399992,0.00487898820824055,0.00030308818616110386,0.0016969118128749724,0.15154409308055192,0.15154409308055192,0.0,-9.639238192360455e-13,1.0,1.0003457902161044,0.16884412383279823,0.0920479117084714,0.0,3.1802915479481276e-05,40.69327983122812,0.0,1601777.2396590875,268.06078487894524,0.00013964540755750932,1.0,1279545.576803572,2618.3204878181677,,,,,,,,,,,,,,,,,,,3.0,15367.632952079115,1450.0,0.375,6.173730061729009,3.5
3015.0,-29.169446112202923,4.912537608771968,34.9511363440408,25.584117869753413,6.297372222091398,-25.62276427874449,-39.15606279680503,2.7506903882187443,-5.089313960978984,-5.08945243526124,39.902243280600786,41239.96120521977,25755.124363385512,25755.124363385512,66995.08556860528,76032.32010782447,76023.51113603814,25755.124363385512,101778.63549942366,101778.63549942366,101778.63549942366,127769.42599639636,124166.81285380058,3602.613142595776,0.0,90014.0697344354,55221.95750792188,38657.90247390391,25990.7904969727,64648.69297087661,19826.713167832902,1450.0,0.0,0.8868174755362426,2.8752038165292086,0.001494314320929203,1.0,1.0,-4.923451795042126,353421.1309771677,1550322.5577920729,4.386615348962339,1550322.5577920729,4.386615348962339,0.7628360965066544,0.0920480655831091,3.921945833498108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921945833498108,1.2788542833476026,1.279179713401617,3.0667652167780965,6498.107492614331,15367.64379679224,6483.72112394714,0.0003233247309231512,22951.38014543893,2340.38944445238,19380.276330095614,1976.2381985790882,0.8444057048981871,0.8444057048981871,35463.810880208875,35405.22815468563,1.002068721209985,0.8,4280.106268569354,4273.035954225843,1.002068721209985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559730062724747,4.912537608771968,-2.4094593673148856,7.321996976086854,3.5,3.5,1.0,0.6,0.000254456756262918,1.0000869908958998,0.00025443462276713555,198.23835207241243,0.0,4.398258738336677e-06,12.464665264446142,0.02377861813668739,8.672828032449128e-05,0.0001677284759384267,0.0006578219973657003,0.09204806559153439,0.09204806559153439,0.09204806559153439,0.09207921101577589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496499.9317808293,592.7825431515229,0.0,0.09204806559153439,0.0920480655831091,0.0920480655831091,0.375,0.375,0.5,8.013306317589109,0.17797822200719793,0.17797822200719793,1.3244516594568267e-11,0.00013847428226654301,0.1660006402191243,1.3244516594568267e-11,25990.7904969727,19826.713167832902,0.7628360965066544,1.0362945094463965,0.6379086615687317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465306485703742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.43897235413,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71616028482396,261.71616028482396,-11.43383971517602,245.75755909134446,277.6747614783138,125774.1742902118,125855.80888184662,-81.63459163480861,0.0,nan,277.6747614783138,4.524761478313849,271.2913210008928,-1.8586789991071555,264.90788052353366,-8.242119476466314,258.5244400461274,-14.625559953872596,252.14099956873162,-21.009000431268362,245.75755909134446,-27.392440908655516,1.0,1.0,26022.012520719443,26022.012520719443,276.9562732209732,3.806273220973196,276.9562732209732,276.9562732209732,76020.06019140208,76023.51113603814,-3.45094463606074,0.0,8546.071908451686,8546.071908451686,0.8856164211107341,3941.5555626655982,276.9562732209732,3.806273220973196,1.0,0.002,0.19561269465113124,0.004879110096558186,0.0003030396860252725,0.0016969603146706682,0.15151984301263627,0.15151984301263627,0.0,6.959407009010654e-13,1.0,1.0003399689585049,0.1660006402058798,0.0920480655831091,0.0,3.126735403127655e-05,40.008015057761675,0.0,1601777.1240810552,268.060686039021,0.00013847426902202642,1.0,1279545.9128950245,2618.3191127011514,,,,,,,,,,,,,,,,,,,3.0,15367.64379679224,1450.0,0.375,6.173730061729009,3.5
3016.0,-29.17028555941595,4.912493754743439,34.95113502049532,25.58386871768164,6.2972467557391365,-25.62353232790309,-39.15680724950505,2.750493523726474,-5.089412656239801,-5.0895499268891715,39.90223449076756,41239.555836206644,25755.262480203968,25755.262480203968,66994.81831641062,76032.08019680859,76023.26165399796,25755.262480203968,101778.52413420193,101778.52413420193,101778.52413420193,127769.27749498075,124166.24937289294,3603.028122087814,0.0,90014.15682221706,55221.87852712276,38658.08699454922,25990.753360778814,64648.84035532804,19826.683833702125,1450.0,0.0,0.8868170109405259,2.875193501445964,0.001494314320929203,1.0,1.0,-4.926374517581394,353419.78698278463,1550322.1795760286,4.386630960341635,1550322.1795760286,4.386630960341635,0.7628360578274526,0.0920482167406095,3.921958765988189,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921958765988189,1.2788552413468288,1.2791806433376145,3.0667730319952167,6498.124052121609,15367.654652631185,6483.714902113028,0.00032332080013661705,22951.32666942683,2340.3839914167256,19380.25773261709,1976.236302164051,0.8444068620413687,0.8444068620413688,35463.90443279744,35405.22815468563,1.0020720254993218,0.8,4280.117559375695,4273.035954225843,1.0020720254993218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559759877848795,4.912493754743439,-2.4095424869634465,7.322036241706885,3.5,3.5,1.0,0.6,0.00025443462276713555,1.0000867829310205,0.0002544125441008701,198.23904117439207,0.0,4.387707729510442e-06,12.434763705432594,0.0237830058444169,8.672102652887113e-05,0.00016771359623826443,0.000657765808942065,0.09204821674864687,0.09204821674864687,0.09204821674864687,0.09207883243303412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496495.4443499914,592.7840117170279,0.0,0.09204821674864687,0.0920482167406095,0.0920482167406095,0.375,0.375,0.5,8.01422478791876,0.17505194712953198,0.17505194712953198,-1.1709744285326451e-11,0.0001372706493611986,0.16317540930776886,-1.1709744285326451e-11,25990.753360778814,19826.683833702125,0.7628360578274526,1.0362880130283612,0.6379009369625589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465356569571168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.40907079512,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71567306906275,261.71567306906275,-11.434326930937232,245.75674672134377,277.6745994167961,125777.2103513081,125858.66813063985,-81.45777933174543,0.0,nan,277.6745994167961,4.52459941679615,271.2910288776706,-1.8589711223293648,264.9074583386263,-8.24254166137365,258.52388779951406,-14.62611220048592,252.1403172604255,-21.009682739574487,245.75674672134377,-27.393253278656204,1.0,1.0,26022.012520719443,26022.012520719443,276.95614653674744,3.8061465367474625,276.95614653674744,276.95614653674744,76019.81316639851,76023.26165399796,-3.448487599453074,0.0,8546.071908451686,8546.071908451686,0.8856156033179886,3941.56855981813,276.95614653674744,3.8061465367474625,1.0,0.002,0.19558195942278933,0.004879229638617998,0.000302992010377873,0.0016970079896842533,0.1514960051889365,0.1514960051889365,0.0,6.212651920689538e-14,1.0,1.000334184994361,0.1631754093194786,0.0920482167406095,0.0,3.073522880429527e-05,39.327146709537075,0.0,1601777.0086218114,268.0605873437602,0.00013727066107094288,1.0,1279546.2483767513,2618.317740079832,,,,,,,,,,,,,,,,,,,3.0,15367.654652631185,1450.0,0.375,6.173730061729009,3.5
3017.0,-29.171122958932095,4.9124487780570805,34.95113346968979,25.583628960326337,6.297121368174712,-25.624298526277116,-39.15754765095187,2.7502969350481687,-5.089511185569393,-5.089647221607359,39.90222528501525,41239.115558452715,25755.39719913593,25755.39719913593,66994.51275758864,76031.82695124712,76023.01050565364,25755.39719913593,101778.40770478957,101778.40770478957,101778.40770478957,127769.12384463068,124165.68788164323,3603.4359629874593,0.0,90014.2206098601,55221.75466351284,38658.295495941406,25990.716139841115,64649.01163578252,19826.654405089426,1450.0,0.0,0.8868165488531916,2.8751832077050685,0.001494314320929203,1.0,1.0,-4.929277383042688,353418.4457082178,1550321.7834642625,4.386646487445106,1550321.7834642625,4.386646487445106,0.7628360180001807,0.09204836521199977,3.9219691201497713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219691201497713,1.278856197956274,1.2791815719535578,3.0667788344126783,6498.136346747939,15367.665520834944,6483.711594770615,0.0003233179483098145,22951.28234115792,2340.3794711912756,19380.24784674929,1976.2352940860837,0.8444080622020501,0.8444080622020501,35463.97933392147,35405.22815468563,1.0020746710181272,0.8,4280.12659914786,4273.035954225843,1.0020746710181272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559788959474862,4.9124487780570805,-2.4096257632750957,7.322074541332176,3.5,3.5,1.0,0.6,0.0002544125441008701,1.0000865718212584,0.00025439052105015187,198.2397285995828,0.0,4.376853630876494e-06,12.404003189903984,0.02378738269804778,8.671381276398556e-05,0.00016769873133688453,0.0006577092457915539,0.0920483652207577,0.0920483652207577,0.0920483652207577,0.09207845479457868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496491.031289525,592.7854559110635,0.0,0.0920483652207577,0.09204836521199977,0.09204836521199977,0.375,0.375,0.5,8.015127475062583,0.17214974344204848,0.17214974344204848,5.587708074017428e-11,0.00013603603798628683,0.16036983856469078,5.587708074017428e-11,25990.716139841115,19826.654405089426,0.7628360180001807,1.036280541070297,0.6378924366359117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465406533696712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.37831027959,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71518691190425,261.71518691190425,-11.434813088095723,245.7559362733599,277.67443755046,125780.15681531718,125861.43760996683,-81.28079464967401,0.0,nan,277.67443755046,4.52443755046005,271.2907372950164,-1.8592627049835642,264.90703703960634,-8.24296296039364,258.5233367841991,-14.626663215800875,252.1396365287834,-21.01036347121658,245.7559362733599,-27.39406372664007,1.0,1.0,26022.012520719443,26022.012520719443,276.95601985445245,3.8060198544524724,276.95601985445245,276.95601985445245,76019.5629459528,76023.01050565364,-3.4475597008422483,0.0,8546.071908451686,8546.071908451686,0.8856149485668615,3941.57896575052,276.95601985445245,3.8060198544524724,1.0,0.002,0.1955517526184097,0.004879346862980171,0.0003029451534979735,0.001697054846596446,0.15147257674898673,0.15147257674898673,0.0,9.441969775481063e-14,1.0,1.0003284412062843,0.1603698385088137,0.09204836521199977,0.0,3.0206804948879207e-05,38.6510140611347,0.0,1601776.8933079117,268.0604888144306,0.0001360359821092061,1.0,1279546.583180384,2618.316370233942,,,,,,,,,,,,,,,,,,,3.0,15367.665520834944,1450.0,0.375,6.173730061729009,3.5
3018.0,-29.171958556633363,4.912402715033936,34.9511316973252,25.58338892357426,6.297001161293664,-25.625062584855215,-39.15828766822813,2.7501051888417787,-5.089609135038074,-5.08974390997793,39.90221578926631,41238.69604463095,25755.527559405553,25755.527559405553,66994.22360403651,76031.57878153182,76022.76074339786,25755.527559405553,101778.28830280341,101778.28830280341,101778.28830280341,127768.9673256056,124165.1305900273,3603.8367355783034,0.0,90014.29571715285,55221.657879019425,38658.48648681492,25990.679022802182,64649.1655096171,19826.625036648402,1450.0,0.0,0.8868160909019539,2.875172978606885,0.001494314320929203,1.0,1.0,-4.932151523096707,353417.1127946428,1550321.374873074,4.3866618755779,1550321.374873074,4.3866618755779,0.7628359774384531,0.09204851099273345,3.9219808508324623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219808508324623,1.2788571320068607,1.2791824780759893,3.0667857672872736,6498.1510366772845,15367.676402079323,6483.706659665621,0.0003233144909391731,22951.232843996884,2340.374423885515,19380.233095390206,1976.2337898660815,0.8444092405458424,0.8444092405458424,35464.064192634294,35405.22815468563,1.0020776682421335,0.8,4280.136840695503,4273.035954225843,1.0020776682421335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559817100201336,4.912402715033936,-2.4097088867871164,7.322111601821053,3.5,3.5,1.0,0.6,0.00025439052105015187,1.000086386128285,0.0002543685471362073,198.24041454980176,0.0,4.3658435973112374e-06,12.372800754780046,0.02379174854164509,8.670660329625229e-05,0.00016768391775389958,0.0006576531144233597,0.09204851100339342,0.09204851100339342,0.09204851100339342,0.09207807965611534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496486.69245519943,592.7868757873507,0.0,0.09204851100339342,0.09204851099273345,0.09204851099273345,0.375,0.375,0.5,8.01601453500574,0.16927227611915896,0.16927227611915896,-1.3869794202037156e-11,0.00013477493985192268,0.15759238688121968,-1.3869794202037156e-11,25990.679022802182,19826.625036648402,0.7628359774384531,1.0362736019240737,0.6378844292815559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465456376269907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.34710784447,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71470225560626,261.71470225560626,-11.435297744393722,245.75512775625694,277.6742767549705,125783.19641492961,125864.22627516843,-81.02986023879333,0.0,nan,277.6742767549705,4.524276754970515,271.2904469552064,-1.8595530447935857,264.90661715548714,-8.243382844512837,258.52278735572327,-14.62721264427671,252.13895755599322,-21.011042444006762,245.75512775625694,-27.394872243743038,1.0,1.0,26022.012520719443,26022.012520719443,276.95589394069526,3.8058939406952845,276.95589394069526,276.95589394069526,76019.32827481403,76022.76074339786,-3.432468583821901,0.0,8546.071908451686,8546.071908451686,0.8856142067703106,3941.5907550866245,276.95589394069526,3.8058939406952845,1.0,0.002,0.19552206894296648,0.0048794618647031735,0.0003028991074387905,0.0016971008928616709,0.15144955371939522,0.15144955371939522,0.0,3.004614786139559e-13,1.0,1.0003227549146492,0.15759238689508948,0.09204851099273345,0.0,2.9683675951689445e-05,37.98165601649337,0.0,1601776.7786231176,268.0603908649619,0.00013477495372171688,1.0,1279546.9158977813,2618.31500892486,,,,,,,,,,,,,,,,,,,3.0,15367.676402079323,1450.0,0.375,6.173730061729009,3.5
3019.0,-29.172789818799828,4.91235550912961,34.95112966192151,25.58309038812297,6.296822175198134,-25.625828619402043,-39.159027964901156,2.749860975702974,-5.089710933795914,-5.089844377522264,39.90220465346475,41238.32153348415,25755.664708128577,25755.664708128577,66993.98624161273,76031.37901947582,76022.4785818357,25755.664708128577,101778.14328996428,101778.14328996428,101778.14328996428,127768.78327763082,124164.5529964809,3604.230281149932,0.0,90014.40300975111,55221.589135681206,38658.68208229989,25990.639987666542,64649.32206996644,19826.59407069399,1450.0,0.0,0.8868156196474628,2.875162350028134,0.001494314320929203,1.0,1.0,-4.93509615102937,353415.727788315,1550320.8957137782,4.386677710739495,1550320.8957137782,4.386677710739495,0.7628359317085842,0.09204865430565683,3.9219950103042582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9219950103042582,1.2788583091538162,1.27918362741943,3.06679401637491,6498.168515504122,15367.687291506743,6483.699825972707,0.0003233103283453898,22951.17734042401,2340.368764096201,19380.212669024775,1976.2317069564813,0.8444103926159083,0.8444103926159083,35464.16662092336,35405.22815468563,1.0020812860289152,0.8,4280.149202704865,4273.035954225843,1.0020812860289152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559846706343698,4.91235550912961,-2.40979508308889,7.322150592218501,3.5,3.5,1.0,0.6,0.0002543685471362073,1.0000859384754803,0.0002543466889695138,198.2410969450483,0.0,4.356117809651074e-06,12.345237872551143,0.023796104659454743,8.669939166084326e-05,0.00016766915547536404,0.0006575975911563066,0.09204865430558996,0.09204865430558996,0.09204865430558996,0.0920776903432682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496482.4229965376,592.788272866878,0.0,0.09204865430558996,0.09204865430565683,0.09204865430565683,0.375,0.375,0.5,8.01688561617132,0.16640280131764484,0.16640280131764484,2.1714186004828662e-11,0.00013344372632673185,0.15474822649287034,2.1714186004828662e-11,25990.639987666542,19826.59407069399,0.7628359317085842,1.0362674208572333,0.6378770915626024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465506111923565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.319544962236,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7142138778931,261.7142138778931,-11.43578612210689,245.75432103346975,277.67410672232967,125785.65349434296,125867.30554117671,-81.65204683374319,0.0,nan,277.67410672232967,4.524106722329691,271.2901495845383,-1.8598504154616649,264.9061924467942,-8.243807553205784,258.52223530899255,-14.627764691007428,252.1382781712338,-21.011721828766184,245.75432103346975,-27.395678966530227,1.0,1.0,26022.012520719443,26022.012520719443,276.95576045663,3.8057604566300256,276.95576045663,276.95576045663,76018.94971706242,76022.4785818357,-3.5288647732813843,0.0,8546.071908451686,8546.071908451686,0.8856133113873692,3941.6049853557797,276.95576045663,3.8057604566300256,1.0,0.002,0.19549292096373472,0.0048795738051864955,0.000302853888917888,0.0016971461111225487,0.151426944458944,0.151426944458944,0.0,4.043683790588837e-14,1.0,1.0003169319733576,0.15474822647115616,0.09204865430565683,0.0,2.9147979342198233e-05,37.296217149044224,0.0,1601776.6594008473,268.06028906620406,0.00013344370461254584,1.0,1279547.2616192503,2618.31359441086,,,,,,,,,,,,,,,,,,,3.0,15367.687291506743,1450.0,0.375,6.173730061729009,3.5
3020.0,-29.17362107887448,4.912307267864809,34.951127408467684,25.58288153903561,6.296734379656178,-25.6265855330469,-39.15976312765849,2.7496988335639942,-5.089808744811819,-5.089940867885005,39.902194289695686,41237.89117958271,25755.78894955577,25755.78894955577,66993.68012913848,76031.1085868968,76022.22453094678,25755.78894955577,101778.01348050256,101778.01348050256,101778.01348050256,127768.61610017845,124163.99925317132,3604.616847007134,0.0,90014.46372547571,55221.48991021982,38658.85979472877,25990.602619675898,64649.46241440467,19826.564447769648,1450.0,0.0,0.8868151658465134,2.87515214281342,0.001494314320929203,1.0,1.0,-4.937932486643263,353414.3976131448,1550320.4497727065,4.386692959435459,1550320.4497727065,4.386692959435459,0.7628358887208012,0.09204879477688299,3.922005842506235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922005842506235,1.2788591056467182,1.2791843961599745,3.066800576536443,6498.1824156992125,15367.69823993612,6483.695460613442,0.00032330707226339633,22951.129432268972,2340.3638788239587,19380.199620673804,1976.2303763949774,0.8444115867093456,0.8444115867093456,35464.24498000514,35405.22815468563,1.0020840536884505,0.8,4280.158659815897,4273.035954225843,1.0020840536884505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559873526202458,4.912307267864809,-2.409878645299589,7.322185913164398,3.5,3.5,1.0,0.6,0.0002543466889695138,1.000085938842314,0.00025432483258782946,198.2417793426769,0.0,4.3331869425327834e-06,12.280251795137909,0.023800437846397276,8.669223058632342e-05,0.00016765445838319036,0.000657541765301091,0.09204879478554549,0.09204879478554549,0.09204879478554549,0.09207731633723662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496478.2319818452,592.7896443011829,0.0,0.09204879478554549,0.09204879477688299,0.09204879477688299,0.375,0.375,0.5,8.017741263354326,0.16355785013655577,0.16355785013655577,3.467448550509289e-12,0.00013212307317189698,0.15200838124172833,3.467448550509289e-12,25990.602619675898,19826.564447769648,0.7628358887208012,1.0362604363158863,0.637869050097382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465555589844443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.25455888482,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7137307456273,261.7137307456273,-11.43626925437269,245.75351660812456,277.6739448831468,125789.07691544059,125869.85197609085,-80.77506065024691,0.0,nan,277.6739448831468,4.523944883146839,271.28985922810887,-1.8601407718911105,264.9057735731504,-8.244226426849593,258.5216879181125,-14.628312081887486,252.13760226312047,-21.012397736879507,245.75351660812456,-27.39648339187542,1.0,1.0,26022.012520719443,26022.012520719443,276.95563423905554,3.805634239055564,276.95563423905554,276.95563423905554,76018.81243178966,76022.22453094678,-3.41209915712534,0.0,8546.071908451686,8546.071908451686,0.8856126264060221,3941.6158717187664,276.95563423905554,3.805634239055564,1.0,0.002,0.1954642890341262,0.004879684156095649,0.0003028094723642199,0.0016971905280350975,0.15140473618210995,0.15140473618210995,0.0,3.993172979777082e-13,1.0,1.000311322531288,0.15200838123826088,0.09204879477688299,0.0,2.8631930524202773e-05,36.635917803932976,0.0,1601776.5447876726,268.06019125518816,0.00013212306970444843,1.0,1279547.5936547266,2618.312235893878,,,,,,,,,,,,,,,,,,,3.0,15367.69823993612,1450.0,0.375,6.173730061729009,3.5
3021.0,-29.1744506545125,4.912258038237043,34.95112494700974,25.582650408055656,6.29662067040489,-25.627343522020745,-39.160494693182386,2.749513537499121,-5.089905373460567,-5.0900361569215296,39.9021837798221,41237.45413340583,25755.907552533325,25755.907552533325,66993.36168593916,76030.85423842241,76021.97541517322,25755.907552533325,101777.88296770654,101777.88296770654,101777.88296770654,127768.44858325632,124163.45205343179,3604.99652982454,0.0,90014.52992836428,55221.372902680516,38659.06336187085,25990.56561554979,64649.62897742064,19826.535096086824,1450.0,0.0,0.8868147186906961,2.8751420632059386,0.001494314320929203,1.0,1.0,-4.940730735227589,353413.0840029207,1550319.9975464114,4.386707984850949,1550319.9975464114,4.386707984850949,0.762835845489445,0.09204893253057847,3.9220167535905177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220167535905177,1.2788600094608467,1.2791852722512893,3.0668069410067775,6498.195901248137,15367.709160698665,6483.691365034947,0.0003233039203810596,22951.082461837526,2340.359089172911,19380.187378715604,1976.2291280626519,0.844412781442465,0.844412781442465,35464.32390966999,35405.22815468563,1.0020868415026474,0.8,4280.168185790261,4273.035954225843,1.0020868415026474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559899128895365,4.912258038237043,-2.4099615929024942,7.3222196311395376,3.5,3.5,1.0,0.6,0.00025432483258782946,1.0000857652726949,0.0002543030222197817,198.2424603616055,0.0,4.332847995092677e-06,12.279291218092647,0.02380477069439237,8.668510509439129e-05,0.00016763972749343818,0.0006574858197966135,0.09204893253280025,0.09204893253280025,0.09204893253280025,0.09207694710814075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496474.113877745,592.7909918562642,0.0,0.09204893253280025,0.09204893253057847,0.09204893253057847,0.375,0.375,0.5,8.018581699212879,0.16074087381997515,0.16074087381997515,-5.8548721426632255e-12,0.00013078346097472604,0.14930542169395267,-5.8548721426632255e-12,25990.56561554979,19826.535096086824,0.762835845489445,1.0362528408219804,0.6378606464672568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465605067962781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.25359830778,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7132497024137,261.7132497024137,-11.436750297586286,245.7527141178719,277.6737852869653,125792.14112073976,125872.5669107317,-80.42578999193435,0.0,nan,277.6737852869653,4.523785286965335,271.28957105312367,-1.8604289468763113,264.90535681932926,-8.244643180670721,258.52114258550324,-14.628857414496736,252.13692835168908,-21.0130716483109,245.7527141178719,-27.397285882128074,1.0,1.0,26022.012520719443,26022.012520719443,276.95550980027906,3.805509800279083,276.95550980027906,276.95550980027906,76018.59225588682,76021.97541517322,-3.383159286400769,0.0,8546.071908451686,8546.071908451686,0.8856119364361795,3941.6268373584703,276.95550980027906,3.805509800279083,1.0,0.002,0.195436166205529,0.004879792448746433,0.0003027658452708884,0.0016972341542120363,0.1513829226354442,0.1513829226354442,0.0,-5.170750980165728e-13,1.0,1.0003057885404392,0.14930542169980754,0.09204893253057847,0.0,2.8122828081965685e-05,35.98450622055824,0.0,1601776.4315085069,268.0600946265394,0.00013078346682959818,1.0,1279547.921556083,2618.3108942925555,,,,,,,,,,,,,,,,,,,3.0,15367.709160698665,1450.0,0.375,6.173730061729009,3.5
3022.0,-29.17527842903253,4.912207852785386,34.951122281983295,25.582414806727343,6.296501855760451,-25.628100400580358,-39.16122982101513,2.749323826809844,-5.090001464766317,-5.090130885545473,39.902172981969116,41237.040150202476,25756.022251201957,25756.022251201957,66993.06240140443,76030.60388564458,76021.72707304223,25756.022251201957,101777.74932424419,101777.74932424419,101777.74932424419,127768.27802440357,124162.90862475218,3605.3693996513907,0.0,90014.59769515862,55221.276492514546,38659.24578071564,25990.528700159382,64649.77448087502,19826.505792992135,1450.0,0.0,0.8868142754306481,2.8751320433411096,0.001494314320929203,1.0,1.0,-4.94350240023158,353411.77812222985,1550319.5329276926,4.386722879370207,1550319.5329276926,4.386722879370207,0.7628358015229815,0.0920490676840615,3.9220277456403707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220277456403707,1.2788609336444816,1.2791861687760995,3.0668133199310623,6498.209417423246,15367.72008749742,6483.687251269932,0.00032330076087523483,22951.035416620045,2340.35429189581,19380.17508239668,1976.2278741870753,0.8444139765634486,0.8444139765634487,35464.40342498706,35405.22815468563,1.0020896500037861,0.8,4280.1777824466435,4273.035954225843,1.0020896500037861,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559923888769446,4.912207852785386,-2.410044386362292,7.322252239147678,3.5,3.5,1.0,0.6,0.0002543030222197817,1.0000855796358816,0.00025428126092206046,198.2431399060219,0.0,4.323741023186097e-06,12.2534820597094,0.023809094435415557,8.667794545060116e-05,0.0001676250767691805,0.0006574302019538231,0.0920490676876356,0.0920490676876356,0.0920490676876356,0.09207658019713058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496470.06727166136,592.7923159877049,0.0,0.0920490676876356,0.0920490676840615,0.0920490676840615,0.375,0.375,0.5,8.01940707329478,0.15795170796627644,0.15795170796627644,-4.263256414560601e-12,0.00012942077916022754,0.14662848531389727,-4.263256414560601e-12,25990.528700159382,19826.505792992135,0.7628358015229815,1.036245879267879,0.6378528073968982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465654446141365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.227789149394,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71277006802757,261.71277006802757,-11.43722993197241,245.75191347556034,277.6736266605048,125795.12657456814,125875.31681920044,-80.1902446322708,0.0,nan,277.6736266605048,4.523626660504817,271.289284023483,-1.8607159765169854,264.9049413865188,-8.245058613481206,258.52059874954506,-14.629401250454919,252.13625611255367,-21.01374388744631,245.75191347556034,-27.398086524439634,1.0,1.0,26022.012520719443,26022.012520719443,276.9553860124413,3.8053860124413177,276.9553860124413,276.9553860124413,76018.35533078617,76021.72707304223,-3.3717422560584964,0.0,8546.071908451686,8546.071908451686,0.8856112413460975,3941.6378843685725,276.9553860124413,3.8053860124413177,1.0,0.002,0.19540854757932494,0.0048798985974766295,0.0003027229996464069,0.0016972769999415924,0.15136149982320343,0.15136149982320343,0.0,-4.1200072867231263e-13,1.0,1.0003003077627421,0.14662848531816053,0.0920490676840615,0.0,2.7618625909148487e-05,35.33936438120374,0.0,1601776.3188142818,268.05999853523366,0.00012942078342348395,1.0,1279548.247528774,2618.309560583271,,,,,,,,,,,,,,,,,,,3.0,15367.72008749742,1450.0,0.375,6.173730061729009,3.5
3023.0,-29.176104283974897,4.9121567399348,34.95111941610179,25.58217456042769,6.296381606086636,-25.62885569503836,-39.161960932519264,2.7491330165940244,-5.090097182687032,-5.09022521693357,39.902161855294466,41236.6287298269,25756.133538936054,25756.133538936054,66992.76226876295,76030.36055051383,76021.47829655561,25756.133538936054,101777.61183549167,101777.61183549167,101777.61183549167,127768.1036372378,124162.36812224932,3605.7355149884843,0.0,90014.67480078754,55221.18493195107,38659.43318759608,25990.491801746124,64649.9249893422,19826.47648014752,1450.0,0.0,0.8868138353831714,2.8751220659347285,0.001494314320929203,1.0,1.0,-4.946251059327494,353410.4777213237,1550319.0541615002,4.38673766594996,1550319.0541615002,4.38673766594996,0.7628357566829695,0.09204920028298583,3.922039758852846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922039758852846,1.2788618628251138,1.279187070361895,3.0668204853561973,6498.224600099279,15367.731022726051,6483.682004551706,0.0003232971800317113,22950.984777144597,2340.349128106397,19380.159399604792,1976.22627498736,0.8444151563772654,0.8444151563772654,35464.49032723473,35405.22815468563,1.0020927194149851,0.8,4280.188270627293,4273.035954225843,1.0020927194149851,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5599479123288775,4.9121567399348,-2.4101271375168136,7.322283877451614,3.5,3.5,1.0,0.6,0.00025428126092206046,1.000085381747723,0.00025425955179715274,198.2438178786517,0.0,4.314027988682862e-06,12.22595531992723,0.02381340846340424,8.667082546516945e-05,0.000167610435456891,0.0006573747918605654,0.09204920028973945,0.09204920028973945,0.09204920028973945,0.09207621497973457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496466.0913450789,592.7936169616415,0.0,0.09204920028973945,0.09204920028298583,0.09204920028298583,0.375,0.375,0.5,8.020217513704775,0.15518936968754815,0.15518936968754815,-8.128608897095546e-12,0.00012803424652929607,0.1439741576060669,-8.128608897095546e-12,25990.491801746124,19826.47648014752,0.7628357566829695,1.036238824404003,0.6378449586233074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446570371743305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.20026240961,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7122916303921,261.7122916303921,-11.43770836960789,245.75111466372988,277.6734685970668,125798.11517491311,125878.10533624464,-79.99016133152504,0.0,nan,277.6734685970668,4.523468597066824,271.2889978103775,-1.861002189622468,264.9045270237295,-8.245472976270491,258.52005623705094,-14.62994376294904,252.13558545039788,-21.014414549602094,245.75111466372988,-27.398885336270098,1.0,1.0,26022.012520719443,26022.012520719443,276.9552625710142,3.805262571014225,276.9552625710142,276.9552625710142,76018.11522963867,76021.47829655561,-3.363066916936077,0.0,8546.071908451686,8546.071908451686,0.8856104816816969,3941.6499576471106,276.9552625710142,3.805262571014225,1.0,0.002,0.19538142889868254,0.004880002590212419,0.000302680928793263,0.0016973190712235259,0.15134046439663149,0.15134046439663149,0.0,1.678865380050354e-14,1.0,1.0002948732090828,0.14397415761419552,0.09204920028298583,0.0,2.7118680885375087e-05,34.69966940504943,0.0,1601776.2065150046,268.05990281731295,0.00012803425465790497,1.0,1279548.5721343737,2618.308232468373,,,,,,,,,,,,,,,,,,,3.0,15367.731022726051,1450.0,0.375,6.173730061729009,3.5
