time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3024.0,-29.176928098718733,4.912104724558583,34.95111635049715,25.581934314128034,6.296259559685433,-25.62960933292764,-39.1626879927702,2.7489407932512164,-5.090192668781526,-5.090319291814328,39.90215035958756,41236.205425552645,25756.241842160245,25756.241842160245,66992.4472677129,76030.11678256578,76021.22796463185,25756.241842160245,101777.4698067921,101777.4698067921,101777.4698067921,127767.92466334574,124161.82973777982,3606.094925565922,0.0,90014.74854921066,55221.078527755795,38659.633357172075,25990.45485655363,64650.08821372571,19826.447105448347,1450.0,0.0,0.8868133979776971,2.8751121160875535,0.001494314320929203,1.0,1.0,-4.948980089701195,353409.18086052575,1550318.5595152446,4.386752363762399,1550318.5595152446,4.386752363762399,0.7628357108359342,0.09204933035777996,3.9220513751817605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220513751817605,1.2788627984500076,1.2791879784602753,3.0668273249760016,6498.239092432913,15367.741968817738,6483.677233667124,0.0003232937740333973,22950.935604467722,2340.3441138888124,19380.14513911151,1976.2248208217395,0.8444163442007521,0.8444163442007521,35464.57435842009,35405.22815468563,1.0020956874212643,0.8,4280.198412301136,4273.035954225843,1.0020956874212643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5599712916254775,4.912104724558583,-2.4102099427222257,7.322314667280809,3.5,3.5,1.0,0.6,0.00025425955179715274,1.0000851713844416,0.00025423789800340226,198.24449418044415,0.0,4.3036998045119735e-06,12.196685245986933,0.023817712163208753,8.666374546922852e-05,0.00016759580632792423,0.0006573193626831312,0.09204933036540455,0.09204933036540455,0.09204933036540455,0.09207585091955615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496462.18537143024,592.7948950141283,0.0,0.09204933036540455,0.09204933035777996,0.09204933035777996,0.375,0.375,0.5,8.021013130183682,0.15245241745640215,0.15245241745640215,1.000444171950221e-11,0.00012662303282695575,0.14133920211315854,1.000444171950221e-11,25990.45485655363,19826.447105448347,0.7628357108359342,1.0362313357755,0.6378368006124063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465752874784656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.170992335676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7118141940235,261.7118141940235,-11.438185805976502,245.75031768562906,277.6733107024406,125801.06110610941,125880.88386173463,-79.82275562524518,0.0,nan,277.6733107024406,4.523310702440597,271.2887120990352,-1.8612879009647827,264.90411349572145,-8.24588650427853,258.51951489232937,-14.630485107670609,252.13491628898532,-21.015083711014654,245.75031768562906,-27.39968231437092,1.0,1.0,26022.012520719443,26022.012520719443,276.9551392040883,3.8051392040883343,276.9551392040883,276.9551392040883,76017.8693279946,76021.22796463185,-3.3586366372474004,0.0,8546.071908451686,8546.071908451686,0.8856097471141505,3941.6616320576695,276.9551392040883,3.8051392040883343,1.0,0.002,0.19535480651545642,0.004880104416187499,0.0003026396269710709,0.0016973603731063182,0.15131981348553547,0.15131981348553547,0.0,7.738905002940832e-14,1.0,1.0002894782544833,0.1413392021031541,0.09204933035777996,0.0,2.662238341661786e-05,34.06464130581648,0.0,1601776.0944463483,268.05980733121845,0.00012662302282251403,1.0,1279548.8958570522,2618.306907966863,,,,,,,,,,,,,,,,,,,3.0,15367.741968817738,1450.0,0.375,6.173730061729009,3.5
3025.0,-29.177748872264697,4.912051835792901,34.9511130888403,25.581698642950528,6.296140379403114,-25.630359947063667,-39.163414599001385,2.748751453810919,-5.090287691570154,-5.090412882178202,39.90213857036329,41235.787790535294,25756.346648775587,25756.346648775587,66992.13443931087,76029.8696646839,76020.97784708436,25756.346648775587,101777.32449585994,101777.32449585994,101777.32449585994,127767.74246753922,124161.29477474446,3606.4476927947744,0.0,90014.81706732025,55220.975620669924,38659.82382961148,25990.41797167929,64650.24180129077,19826.417756975654,1450.0,0.0,0.8868129641014065,2.875102217909176,0.001494314320929203,1.0,1.0,-4.951684310716303,353407.89068243984,1550318.0522396776,4.386766942996018,1550318.0522396776,4.386766942996018,0.7628356642274742,0.09204945791955857,3.9220624829682738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220624829682738,1.2788637205948292,1.2791888731458805,3.066833799260512,6498.252810664897,15367.752928252905,6483.672996937791,0.0003232905641286221,22950.888074377577,2340.33926716846,19380.132475244012,1976.2235294666389,0.8444175411617312,0.8444175411617312,35464.65471082172,35405.22815468563,1.002098525493461,0.8,4280.208109984758,4273.035954225843,1.002098525493461,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559993916113011,4.912051835792901,-2.410292627256307,7.322344463049207,3.5,3.5,1.0,0.6,0.00025423789800340226,1.0000848575216275,0.00025421632583603457,198.2451679896024,0.0,4.2927453891516145e-06,12.165640432855675,0.023822004908597906,8.665667042848343e-05,0.00016758122757491882,0.0006572640455213575,0.09204945792647048,0.09204945792647048,0.09204945792647048,0.0920754888808174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496458.34906068654,592.7961502440668,0.0,0.09204945792647048,0.09204945791955857,0.09204945791955857,0.375,0.375,0.5,8.02179405831248,0.14974055864962565,0.14974055864962565,9.094947017729282e-12,0.00012519060805971094,0.1387285714619111,9.094947017729282e-12,25990.41797167929,19826.417756975654,0.7628356642274742,1.0362240352513785,0.6378288254091573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465801911014196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.13994752254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71133811395765,261.71133811395765,-11.438661886042325,245.7495227592196,277.67315346870924,125804.01978740779,125883.61579011082,-79.59600270305825,0.0,nan,277.67315346870924,4.523153468709268,271.28842732679095,-1.8615726732090252,264.90370118490506,-8.246298815094917,258.5189750430042,-14.63102495699576,252.13424890111708,-21.0157510988829,245.7495227592196,-27.40047724078039,1.0,1.0,26022.012520719443,26022.012520719443,276.9550163467641,3.8050163467641482,276.9550163467641,276.9550163467641,76017.63051979242,76020.97784708436,-3.347327291936381,0.0,8546.071908451686,8546.071908451686,0.8856090447043343,3941.672795383115,276.9550163467641,3.8050163467641482,1.0,0.002,0.195328675848912,0.00488020413678841,0.00030259908722581557,0.0016974009126690026,0.1512995436129078,0.1512995436129078,0.0,-1.0518192219977074e-13,1.0,1.000284133041043,0.13872857145281614,0.09204945791955857,0.0,2.6130666474671725e-05,33.43547385119449,0.0,1601775.982880128,268.0597123084298,0.00012519059896476392,1.0,1279549.217912343,2618.305590288355,,,,,,,,,,,,,,,,,,,3.0,15367.752928252905,1450.0,0.375,6.173730061729009,3.5
3026.0,-29.17856895722835,4.9119980989352365,34.951109633247555,25.581458152178698,6.296019575692138,-25.631110103944398,-39.16414110045878,2.7485607218950965,-5.090382405521382,-5.090506141676952,39.9021264501038,41235.38264957885,25756.448419576383,25756.448419576383,66991.83106915523,76029.62864864223,76020.72681855332,25756.448419576383,101777.1752381297,101777.1752381297,101777.1752381297,127767.55631801442,124160.7624471611,3606.7938708533143,0.0,90014.89416047263,55220.88836870938,38660.006435292504,25990.381079884723,64650.38751517722,19826.388380118155,1450.0,0.0,0.8868125331077744,2.875092355127043,0.001494314320929203,1.0,1.0,-4.9543669804596675,353406.605068826,1550317.5307208814,4.3867814253753314,1550317.5307208814,4.3867814253753314,0.762835616729868,0.09204958299538375,3.9220745386653197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220745386653197,1.2788646490276472,1.279189774225435,3.06684099966902,6498.268067466501,15367.76392115291,6483.667726159058,0.00032328696582990205,22950.837184013504,2340.3340777955273,19380.116720533657,1976.221922933281,0.8444187270882194,0.8444187270882194,35464.7419202435,35405.22815468563,1.0021016057595928,0.8,4280.218635238067,4273.035954225843,1.0021016057595928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560015885262635,4.9119980989352365,-2.410375296822086,7.322373395757323,3.5,3.5,1.0,0.6,0.00025421632583603457,1.0000847868957907,0.0002541947734502675,198.24584123746504,0.0,4.276577943707458e-06,12.119821892466936,0.023826281486541614,8.664959694163733e-05,0.00016756672889439722,0.0006572092009241497,0.09204958301159513,0.09204958301159513,0.09204958301159513,0.09207512827525512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496454.58164986165,592.7973828995619,0.0,0.09204958301159513,0.09204958299538375,0.09204958299538375,0.375,0.375,0.5,8.022560418062277,0.14705307278899227,0.14705307278899227,-1.3926637620897964e-11,0.00012373615555816286,0.13613916121727243,-1.3926637620897964e-11,25990.381079884723,19826.388380118155,0.762835616729868,1.0362170072596755,0.6378211211788715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465850766535882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.09412898216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71086305856255,261.71086305856255,-11.439136941437425,245.74872961561866,277.67299650150983,125806.97297810121,125886.39766426312,-79.42468616188908,0.0,nan,277.67299650150983,4.522996501509851,271.2881431243254,-1.8618568756745617,264.90328974713196,-8.246710252868013,258.5184363699841,-14.631563630015876,252.13358299280532,-21.01641700719466,245.74872961561866,-27.40127038438132,1.0,1.0,26022.012520719443,26022.012520719443,276.9548937137083,3.8048937137083385,276.9548937137083,276.9548937137083,76017.38732970117,76020.72681855332,-3.339488852143404,0.0,8546.071908451686,8546.071908451686,0.8856082823522544,3941.6849113586463,276.9548937137083,3.8048937137083385,1.0,0.002,0.195303032905133,0.004880301746752444,0.00030255930327335217,0.001697440697685045,0.1512796516366761,0.1512796516366761,0.0,9.583974239224524e-13,1.0,1.0002788312140654,0.13613916123119907,0.09204958299538375,0.0,2.5642945332844156e-05,32.81141887485792,0.0,1601775.8716372077,268.0596175944786,0.00012373616948480048,1.0,1279549.538828997,2618.304277269483,,,,,,,,,,,,,,,,,,,3.0,15367.76392115291,1450.0,0.375,6.173730061729009,3.5
3027.0,-29.179390325765333,4.911943570191642,34.951106001302755,25.581240362394624,6.295919041788359,-25.631859389017656,-39.16486749714238,2.7483881045176406,-5.0904752950756915,-5.09059757365481,39.90211444943321,41234.95551185112,25756.54344540461,25756.54344540461,66991.49895725574,76029.36736377966,76020.48610710552,25756.54344540461,101777.02955251012,101777.02955251012,101777.02955251012,127767.3744200659,124160.24083090064,3607.1335891652548,0.0,90014.95404858128,55220.78276174361,38660.19031870851,25990.344867555767,64650.53518626428,19826.359537068834,1450.0,0.0,0.8868121109859635,2.875082686090836,0.001494314320929203,1.0,1.0,-4.956995585908146,353405.3446523362,1550317.0143478108,4.386795609650275,1550317.0143478108,4.386795609650275,0.7628355698280268,0.09204970554347414,3.922085070122504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922085070122504,1.2788654934551813,1.2791905913036101,3.066847209651416,6498.28122567402,15367.774900488395,6483.663880507489,0.00032328389800670844,22950.79082661757,2340.3293506567043,19380.105225623767,1976.2207507786827,0.8444199318459807,0.8444199318459807,35464.8181034587,35405.22815468563,1.0021042965779472,0.8,4280.227829745055,4273.035954225843,1.0021042965779472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560036398382527,4.911943570191642,-2.4104568407265132,7.3224004109181555,3.5,3.5,1.0,0.6,0.0002541947734502675,1.0000849201763231,0.00025417318901823944,198.24651554307565,0.0,4.272670847067154e-06,12.108749180588315,0.023830554157388682,8.664252500842087e-05,0.00016755224844184664,0.0006571541720792232,0.0920497055543397,0.0920497055543397,0.0920497055543397,0.09207477479586193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496450.88394046517,592.798592740826,0.0,0.0920497055543397,0.09204970554347414,0.09204970554347414,0.375,0.375,0.5,8.02331249560712,0.14439500553504558,0.14439500553504558,5.059064278611913e-12,0.00012227857911284445,0.13360198774665832,5.059064278611913e-12,25990.344867555767,19826.359537068834,0.7628355698280268,1.0362095033590506,0.6378130574333117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465899581384092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.083056270276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7103905675691,261.7103905675691,-11.43960943243087,245.74793789326034,277.672843241878,125810.08244904339,125889.07839323937,-78.9959441959726,0.0,nan,277.672843241878,4.522843241878036,271.287862172135,-1.8621378278649559,264.90288110241056,-8.247118897589417,258.5179000327373,-14.632099967262661,252.13291896299356,-21.01708103700642,245.74793789326034,-27.402062106739635,1.0,1.0,26022.012520719443,26022.012520719443,276.9547741154044,3.8047741154044274,276.9547741154044,276.9547741154044,76017.19151908788,76020.48610710552,-3.2945880176412174,0.0,8546.071908451686,8546.071908451686,0.8856076163864338,3941.6954954731164,276.9547741154044,3.8047741154044274,1.0,0.002,0.19527786784326903,0.004880397547996607,0.0003025202608057364,0.0016974797395094973,0.1512601304028682,0.1512601304028682,0.0,3.152335163736364e-13,1.0,1.0002736362830063,0.13360198774159926,0.09204970554347414,0.0,2.5165062508981607e-05,32.199952045594394,0.0,1601775.762491125,268.0595247049243,0.00012227857405378018,1.0,1279549.8534566318,2618.302989982797,,,,,,,,,,,,,,,,,,,3.0,15367.774900488395,1450.0,0.375,6.173730061729009,3.5
3028.0,-29.180206427552438,4.911888249360822,34.95110218160211,25.580991175398253,6.295787692975961,-25.63260701552165,-39.165589842572786,2.74818828047326,-5.090569021732904,-5.090689807490713,39.902101766992104,41234.551081259386,25756.6384963927,25756.6384963927,66991.18957765208,76029.13462305623,76020.2353521892,25756.6384963927,101776.87384858189,101776.87384858189,101776.87384858189,127767.18197384168,124159.71513331904,3607.4668405226344,0.0,90015.03389382981,55220.689356889765,38660.38281882227,25990.308125259788,64650.69094408206,19826.33023672054,1450.0,0.0,0.8868116872494869,2.8750729325934086,0.001494314320929203,1.0,1.0,-4.959630093931651,353404.07318505045,1550316.4686389803,4.386809848190966,1550316.4686389803,4.386809848190966,0.7628355208860135,0.092049825712433,3.9220971824594524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220971824594524,1.2788664640602592,1.2791915345503801,3.066854353195899,6498.296361987578,15367.785826773463,6483.658660505942,0.0003232803285561026,22950.74030709855,2340.324199099443,19380.089622689822,1976.2191597222113,0.8444211107515193,0.8444211107515193,35464.90572250548,35405.22815468563,1.002107391315741,0.8,4280.238404435762,4273.035954225843,1.002107391315741,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560056916933653,4.911888249360822,-2.410539183870933,7.322427433231756,3.5,3.5,1.0,0.6,0.00025417318901823944,1.0000843761951332,0.00025415174466103844,198.24718552889252,0.0,4.279038439539231e-06,12.12679493765418,0.02383483319582822,8.663549304571314e-05,0.0001675376959725263,0.0006570991253295937,0.09204982571657461,0.09204982571657461,0.09204982571657461,0.09207441844424201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496447.25211509806,592.79978097785,0.0,0.09204982571657461,0.092049825712433,0.092049825712433,0.375,0.375,0.5,8.024050276140853,0.1417603792697264,0.1417603792697264,-1.3926637620897964e-11,0.0001207857578151561,0.1310597135590683,-1.3926637620897964e-11,25990.308125259788,19826.33023672054,0.7628355208860135,1.0362022214982107,0.637805265173796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465948472950032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.10110202734,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.70991785214295,261.70991785214295,-11.440082147857026,245.74714796329013,277.6726877409946,125812.88152897546,125891.91499342084,-79.03346444539454,0.0,nan,277.6726877409946,4.522687740994627,271.28757978543416,-1.862420214565816,264.9024718299068,-8.247528170093176,258.5173638743985,-14.632636125601493,252.13225591883335,-21.017744081166626,245.74714796329013,-27.402852036709845,1.0,1.0,26022.012520719443,26022.012520719443,276.95465254002784,3.8046525400278597,276.95465254002784,276.95465254002784,76016.91506618643,76020.2353521892,-3.3202860027668066,0.0,8546.071908451686,8546.071908451686,0.8856068504519399,3941.7076683717496,276.95465254002784,3.8046525400278597,1.0,0.002,0.19525318162535216,0.004880491072567088,0.00030248195966511425,0.0016975180398905005,0.15124097983255713,0.15124097983255713,0.0,-4.4438541388358566e-13,1.0,1.0002684308483893,0.13105971357299495,0.092049825712433,0.0,2.4686217563301122e-05,31.58725390060212,0.0,1601775.6523288828,268.0594309782671,0.00012078577174179372,1.0,1279550.1708435146,2618.3016914076597,,,,,,,,,,,,,,,,,,,3.0,15367.785826773463,1450.0,0.375,6.173730061729009,3.5
3029.0,-29.18102404421137,4.911832184380364,34.95109818908283,25.580768705718242,6.295683992403809,-25.633353240608702,-39.166311943531014,2.7480131880589465,-5.090661261977914,-5.090780551033892,39.90208914006688,41234.12927357758,25756.727793691705,25756.727793691705,66990.85706726929,76028.87983958029,76019.99281357732,25756.727793691705,101776.72060726903,101776.72060726903,101776.72060726903,127766.99252884445,124159.19878882103,3607.793740023421,0.0,90015.09983469419,55220.58869820775,38660.56792942938,25990.271921575426,64650.83985100481,19826.301356786844,1450.0,0.0,0.8868112708997362,2.875063337112251,0.001494314320929203,1.0,1.0,-4.96221625920208,353402.8222657641,1550315.9253189955,4.386823838529323,1550315.9253189955,4.386823838529323,0.7628354723110204,0.0920499434352808,3.9221083510909374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221083510909374,1.278867319740547,1.279192363022255,3.0668610344086704,6498.310518675717,15367.796831190135,6483.654145166519,0.0003232770087251649,22950.691764967796,2340.3192491796685,19380.07612603812,1976.217783446755,0.8444223086826557,0.8444223086826557,35464.986514863536,35405.22815468563,1.0021102449340074,0.8,4280.248155217463,4273.035954225843,1.0021102449340074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5600761934423115,4.911832184380364,-2.4106206354324877,7.322452819812852,3.5,3.5,1.0,0.6,0.00025415174466103844,1.0000845333869515,0.00025413026216925043,198.24785676231932,0.0,4.251283460573872e-06,12.048137327266351,0.023839084479288796,8.662846399012048e-05,0.00016752328067091797,0.0006570444581215583,0.0920499434459564,0.0920499434459564,0.0920499434459564,0.09207406792033485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496443.6885362089,592.8009468741134,0.0,0.0920499434459564,0.0920499434352808,0.0920499434352808,0.375,0.375,0.5,8.024774010738499,0.13915306882302048,0.13915306882302048,-1.7053025658242404e-12,0.00011928905598779238,0.12856429183182172,-1.7053025658242404e-12,25990.271921575426,19826.301356786844,0.7628354723110204,1.0361946916955342,0.6377972717540299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465997051326593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.02244441695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7094473288628,261.7094473288628,-11.440552671137198,245.74635948952576,277.67253516818704,125815.95581229086,125894.6227707679,-78.66695847706723,0.0,nan,277.67253516818704,4.522535168187062,271.2873000324689,-1.8626999675310572,264.9020648967255,-8.247935103274472,258.5168297610106,-14.63317023898935,252.131594625259,-21.01840537474098,245.74635948952576,-27.40364051047422,1.0,1.0,26022.012520719443,26022.012520719443,276.954533416357,3.8045334163570033,276.954533416357,276.954533416357,76016.71014935787,76019.99281357732,-3.28266421945591,0.0,8546.071908451686,8546.071908451686,0.8856061441931551,3941.718892846392,276.954533416357,3.8045334163570033,1.0,0.002,0.19522896542920484,0.004880582772849421,0.0003024443876200199,0.001697555612744194,0.15122219381000995,0.15122219381000995,0.0,3.6421386739871053e-13,1.0,1.0002633212891918,0.12856429183352702,0.0920499434352808,0.0,2.4216196788028015e-05,30.985846299011087,0.0,1601775.5438730477,268.05933873802206,0.00011928905769309495,1.0,1279550.4831018653,2618.300413816583,,,,,,,,,,,,,,,,,,,3.0,15367.796831190135,1450.0,0.375,6.173730061729009,3.5
3030.0,-29.181836289111043,4.911775372091997,34.951094011252124,25.58051951872187,6.295551245122407,-25.634097535688838,-39.167033800017066,2.7478124912887165,-5.090754433011057,-5.090872189577912,39.902075807030535,41233.7365382264,25756.81747130001,25756.81747130001,66990.55400952642,76028.64789895959,76019.73944339876,25756.81747130001,101776.55691469877,101776.55691469877,101776.55691469877,127766.79206129537,124158.67778825258,3608.1142730427937,0.0,90015.1775549701,55220.50403425937,38660.74835634525,25990.23514659661,64650.98350294186,19826.271985898464,1450.0,0.0,0.8868108525494189,2.8750536473125012,0.001494314320929203,1.0,1.0,-4.964810857779696,353401.559012351,1550315.3516163598,4.386837896100447,1550315.3516163598,4.386837896100447,0.7628354216139014,0.09205005882863164,3.922120222745171,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922120222745171,1.278868294184088,1.2791933102387576,3.0668679805276313,6498.325236668284,15367.807778055483,6483.649219869547,0.00032327354552625243,22950.642112639438,2340.3141860512446,19380.061403995867,1976.216282216238,0.8444234940739557,0.8444234940739558,35465.072392741895,35405.22815468563,1.0021132781766582,0.8,4280.258519767588,4273.035954225843,1.0021132781766582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560095552047915,4.911775372091997,-2.410702942421155,7.322478314513152,3.5,3.5,1.0,0.6,0.00025413026216925043,1.000083978536053,0.00025410892247394306,198.24852358965552,0.0,4.258857954887241e-06,12.069603444150442,0.023843343337243684,8.662143784106974e-05,0.0001675088243281807,0.0006569897473858257,0.09205005883414578,0.09205005883414578,0.09205005883414578,0.09207371416844921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496440.1896496579,592.8020915553857,0.0,0.09205005883414578,0.09205005882863164,0.09205005882863164,0.375,0.375,0.5,8.025483670042126,0.13656694354625643,0.13656694354625643,1.978150976356119e-11,0.00011775656685131253,0.126061331798212,1.978150976356119e-11,25990.23514659661,19826.271985898464,0.7628354216139014,1.03618770171498,0.637789779893296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466045720186982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.04391053384,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7089764468954,261.7089764468954,-11.441023553104571,245.7455728709868,277.6723800227894,125818.71732997506,125897.44425864042,-78.72692866535272,0.0,nan,277.6723800227894,4.522380022789434,271.28701859243995,-1.862981407560028,264.9016571620843,-8.248342837915686,258.516295731729,-14.633704268271003,252.1309343013434,-21.01906569865659,245.7455728709868,-27.404427129013186,1.0,1.0,26022.012520719443,26022.012520719443,276.9544121302531,3.8044121302531266,276.9544121302531,276.9544121302531,76016.42932373329,76019.73944339876,-3.310119665475213,0.0,8546.071908451686,8546.071908451686,0.8856053934777033,3941.7308238588967,276.9544121302531,3.8044121302531266,1.0,0.002,0.19520522067418994,0.004880672209358597,0.0003024075453745142,0.0016975924544521165,0.1512037726872571,0.1512037726872571,0.0,-1.733691315508601e-13,1.0,1.0002581962368828,0.12606133177843049,0.09205005882863164,0.0,2.3744754818514308e-05,30.38261998678763,0.0,1601775.4342922657,268.0592455669889,0.00011775654706980276,1.0,1279550.7984398152,2618.2991236263492,,,,,,,,,,,,,,,,,,,3.0,15367.807778055483,1450.0,0.375,6.173730061729009,3.5
3031.0,-29.182646814348143,4.911717834708194,34.951089650400014,25.580283568147593,6.295431042489321,-25.634839028682567,-39.16775136077774,2.747623256281401,-5.090847311906714,-5.090963517919181,39.90206216944044,41233.3264252508,25756.90448301549,25756.90448301549,66990.2309082663,76028.40501914952,76019.48516288275,25756.90448301549,101776.38964589823,101776.38964589823,101776.38964589823,127766.58801315785,124158.15952151848,3608.428491639369,0.0,90015.24607085246,55220.40479526342,38660.93475065449,25990.198367259607,64651.1331179141,19826.242590449914,1450.0,0.0,0.8868104368806293,2.875043990658717,0.001494314320929203,1.0,1.0,-4.967384051710951,353400.3000379583,1550314.7648093945,4.386851863574754,1550314.7648093945,4.386851863574754,0.7628353700995774,0.09205017186650936,3.9221313822402686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221313822402686,1.2788692152067938,1.279194204203435,3.0668744978790174,6498.33904615381,15367.818805281186,6483.644951791861,0.00032327031401527766,22950.594281070964,2340.309308588658,19380.048646426047,1976.2149813061594,0.8444246980746024,0.8444246980746024,35465.15311891374,35405.22815468563,1.0021161294605505,0.8,4280.268262561314,4273.035954225843,1.0021161294605505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560114335170199,4.911717834708194,-2.4107852166110635,7.3225030513192575,3.5,3.5,1.0,0.6,0.00025410892247394306,1.0000838012865965,0.000254087629603674,198.24918900910552,0.0,4.230563088539256e-06,11.98941579292025,0.023847573900332222,8.661445402620844e-05,0.00016749446844773462,0.0006569353110505124,0.09205017187254147,0.09205017187254147,0.09205017187254147,0.09207336175676721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496436.75686185656,592.8032145814128,0.0,0.09205017187254147,0.09205017186650936,0.09205017186650936,0.375,0.375,0.5,8.02617936603007,0.1340015605827034,0.1340015605827034,-9.833911462919787e-12,0.00011620601247841478,0.12357946620824123,-9.833911462919787e-12,25990.198367259607,19826.242590449914,0.7628353700995774,1.0361803061685868,0.6377819604499014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446609406960036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.96372288261,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.70850656819385,261.70850656819385,-11.441493431806123,245.74478818143422,277.6722249549445,125821.60826608863,125900.16745576468,-78.55918967603623,0.0,nan,277.6722249549445,4.522224954944534,271.28673760023514,-1.8632623997648352,264.90125024555044,-8.248749754449534,258.51576289086233,-14.634237109137644,252.1302755361366,-21.019724463863383,245.74478818143422,-27.40521181856576,1.0,1.0,26022.012520719443,26022.012520719443,276.9542910478308,3.804291047830816,276.9542910478308,276.9542910478308,76016.18405368096,76019.48516288275,-3.3011092017841293,0.0,8546.071908451686,8546.071908451686,0.8856046877959698,3941.7420391514697,276.9542910478308,3.804291047830816,1.0,0.002,0.1951819433890401,0.00488075962003669,0.00030237142753093173,0.0016976285723604503,0.15118571376546586,0.15118571376546586,0.0,-1.086179757248118e-13,1.0,1.0002531143207558,0.12357946621807514,0.09205017186650936,0.0,2.3277285161247657e-05,29.78447612895026,0.0,1601775.325021421,268.05915268809326,0.00011620602231232624,1.0,1279551.1127103372,2618.2978378043426,,,,,,,,,,,,,,,,,,,3.0,15367.818805281186,1450.0,0.375,6.173730061729009,3.5
3032.0,-29.183454607768624,4.911659371393166,34.95108499520978,25.579998338967584,6.295258931596277,-25.63558325384042,-39.16846934063358,2.7473875773765384,-5.090950640854373,-5.091065131977951,39.90204495330329,41232.944936549306,25757.015596180627,25757.015596180627,66989.96053272994,76028.20084474995,76019.148419403,25757.015596180627,101776.16401558364,101776.16401558364,101776.16401558364,127766.32070904362,124157.58481613216,3608.7358929114566,0.0,90015.33701073145,55220.317604511925,38661.13267357725,25990.156693459976,64651.28936703723,19826.209160705443,1450.0,0.0,0.8868099817980422,2.875033246337273,0.001494314320929203,1.0,1.0,-4.970175071455344,353398.8992790576,1550314.024022292,4.386867155457956,1550314.024022292,4.386867155457956,0.7628353070181529,0.0920502830119696,3.922144016291436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922144016291436,1.2788703514164212,1.2791953134695604,3.066881652192061,6498.354205284656,15367.829839882632,6483.639766252441,0.0003232667412643637,22950.543538644717,2340.304134301185,19380.033146501704,1976.2134007537443,0.8444258896905472,0.8444258896905472,35465.24451175527,35405.22815468563,1.0021193574978653,0.8,4280.279292709069,4273.035954225843,1.0021193574978653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560138321045624,4.911659371393166,-2.4108752686013255,7.322534639994492,3.5,3.5,1.0,0.6,0.000254087629603674,1.000083519380271,0.00025406641013455187,198.2498521896861,0.0,4.221294262516714e-06,11.963147939972368,0.023851795194594738,8.660746665326775e-05,0.00016748016295040625,0.0006568813189634505,0.09205028301517738,0.09205028301517738,0.09205028301517738,0.09207297042067099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496433.3796606274,592.8043192307726,0.0,0.09205028301517738,0.0920502830119696,0.0920502830119696,0.375,0.375,0.5,8.026859987867846,0.13141499452297012,0.13141499452297012,6.269829100347124e-11,0.00011449112355421676,0.12089006052258355,6.269829100347124e-11,25990.156693459976,19826.209160705443,0.7628353070181529,1.0361736198703733,0.6377745183466074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466142316956165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.93745502966,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.70803303976896,261.70803303976896,-11.441966960231014,245.74400507011322,277.67206100941627,125823.96372709352,125903.13311448191,-79.16938738840219,0.0,nan,277.67206100941627,4.522061009416291,271.2864498215666,-1.8635501784333997,264.90083863371217,-8.249161366287808,258.5152274458355,-14.634772554164499,252.1296162579702,-21.020383742029765,245.74400507011322,-27.40599492988676,1.0,1.0,26022.012520719443,26022.012520719443,276.95415003046685,3.8041500304668716,276.95415003046685,276.95415003046685,76015.85692277149,76019.148419403,-3.2914966315147467,0.0,8546.071908451686,8546.071908451686,0.8856038888688144,3941.754736372893,276.95415003046685,3.8041500304668716,1.0,0.002,0.19515917266832292,0.004880842941786649,0.0003023360880181889,0.001697663911905563,0.15116804400909442,0.15116804400909442,0.0,-7.624803566308458e-14,1.0,1.0002476073731994,0.12089006045988526,0.0920502830119696,0.0,2.277072063666703e-05,29.13630888996966,0.0,1601775.2034708068,268.0590493591456,0.00011449106085592575,1.0,1279551.4623745508,2618.2964071718798,,,,,,,,,,,,,,,,,,,3.0,15367.829839882632,1450.0,0.375,6.173730061729009,3.5
3033.0,-29.18426098636631,4.911600252564325,34.951080180555785,25.579784425813727,6.295167476830998,-25.63631814005503,-39.169182151649125,2.7472246302994505,-5.091041874762766,-5.09115479866002,39.9020310407977,41232.541519240694,25757.09425690269,25757.09425690269,66989.63577614338,76027.94720245375,76018.90208130468,25757.09425690269,101775.99633820736,101775.99633820736,101775.99633820736,127766.11672880163,124157.07958985693,3609.037138944702,0.0,90015.4073554849,55220.237742899284,38661.29956953957,25990.120390594275,64651.41996013385,19826.180114621642,1450.0,0.0,0.88680957558456,2.875023766065267,0.001494314320929203,1.0,1.0,-4.972674295360946,353397.66321855475,1550313.42538634,4.386880805229225,1550313.42538634,4.386880805229225,0.7628352549608297,0.09205039121224969,3.922155985334378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922155985334378,1.278871150341942,1.2791960854597093,3.0668890953444996,6498.369976431519,15367.840902193962,6483.634175954249,0.0003232630143338748,22950.491436869957,2340.2988213987405,19380.016436726306,1976.2116968308553,0.8444270786111497,0.8444270786111497,35465.331093972185,35405.22815468563,1.0021224156236184,0.8,4280.289742265395,4273.035954225843,1.0021224156236184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560155301448244,4.911600252564325,-2.4109567501087916,7.322557002673117,3.5,3.5,1.0,0.6,0.00025406641013455187,1.0000833736420873,0.000254045229458517,198.25051421259028,0.0,4.206756617006801e-06,11.921948252597273,0.023856001951211746,8.660053009878842e-05,0.00016746588003576344,0.0006568273037215586,0.09205039122079228,0.09205039122079228,0.09205039122079228,0.0920726246399178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496430.0843996677,592.8053972188993,0.0,0.09205039122079228,0.09205039121224969,0.09205039121224969,0.375,0.375,0.5,8.027526990868713,0.1288596211455797,0.1288596211455797,6.264144758461043e-11,0.0001129238972339408,0.11848050329905391,6.264144758461043e-11,25990.120390594275,19826.180114621642,0.7628352549608297,1.0361665036506753,0.6377669901862327,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466190402002366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.89625534228,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7075639862251,261.7075639862251,-11.442436013774852,245.74322422768498,277.6719037447537,125827.25815292011,125905.67938711865,-78.42123419856657,0.0,nan,277.6719037447537,4.521903744753729,271.2861678413697,-1.8638321586302595,264.9004319379416,-8.249568062058358,258.51469603450744,-14.63530396549254,252.12896013109295,-21.021039868907025,245.74322422768498,-27.406775772315,1.0,1.0,26022.012520719443,26022.012520719443,276.95403153906847,3.8040315390684896,276.95403153906847,276.95403153906847,76015.690828398,76018.90208130468,-3.2112529066798743,0.0,8546.071908451686,8546.071908451686,0.8856031319937355,3941.76676526105,276.95403153906847,3.8040315390684896,1.0,0.002,0.19513685579980863,0.004880926370202825,0.00030230145909802754,0.001697698541173607,0.15115072954901376,0.15115072954901376,0.0,2.716347112519113e-13,1.0,1.0002426734034466,0.11848050323641246,0.09205039121224969,0.0,2.231686914274038e-05,28.555589433132646,0.0,1601775.0960701243,268.0589581252372,0.00011292383459249322,1.0,1279551.7709266895,2618.295144748199,,,,,,,,,,,,,,,,,,,3.0,15367.840902193962,1450.0,0.375,6.173730061729009,3.5
3034.0,-29.185065756187868,4.9115405148108975,34.95107521062531,25.579561956133716,6.295059111991096,-25.637053269397384,-39.16989496266467,2.747046624666654,-5.091132034214013,-5.091243379372543,39.90201693024434,41232.12812417905,25757.168527522357,25757.168527522357,66989.29665170141,76027.69512690556,76018.65791308605,25757.168527522357,101775.8264406084,101775.8264406084,101775.8264406084,127765.91083295985,124156.57852307228,3609.332309887563,0.0,90015.46624226533,55220.134820517866,38661.479357497185,25990.084392351448,64651.56374984863,19826.151290373065,1450.0,0.0,0.8868091756171148,2.875014401051503,0.001494314320929203,1.0,1.0,-4.975146085756762,353396.4421303243,1550312.818229736,4.386894245126602,1550312.818229736,4.386894245126602,0.7628352024977514,0.09205049688347407,3.9221663482638722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221663482638722,1.2788720189899452,1.279196927239634,3.066895115401465,6498.382732209841,15367.851965922464,6483.630643438804,0.0003232600501595007,22950.44581220025,2340.294168977199,19380.005877801246,1976.2106201201477,0.8444282972271941,0.8444282972271941,35465.4060577686,35405.22815468563,1.002125063382651,0.8,4280.298789601455,4273.035954225843,1.002125063382651,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560171334164342,4.9115405148108975,-2.411037602466247,7.3225781172771445,3.5,3.5,1.0,0.6,0.000254045229458517,1.0000832078466375,0.00025402409266077266,198.25117491856406,0.0,4.1990799152789655e-06,11.900192479900587,0.023860201031127026,8.659359405777003e-05,0.00016745163540074698,0.0006567731693305611,0.09205049689676331,0.09205049689676331,0.09205049689676331,0.09207228319907583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496426.85308809386,592.8064542611646,0.0,0.09205049689676331,0.09205049688347407,0.09205049688347407,0.375,0.375,0.5,8.028180581326714,0.12633829829951537,0.12633829829951537,-2.4442670110147446e-11,0.00011134515852972982,0.11609729361578047,-2.4442670110147446e-11,25990.084392351448,19826.151290373065,0.7628352024977514,1.036158953724584,0.6377591775461979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466238403132536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.87449956959,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7070972028938,261.7070972028938,-11.442902797106171,245.7424453657927,277.67174903998585,125830.25105676048,125908.2927316603,-78.0416748997999,0.0,nan,277.67174903998585,4.5217490399858775,271.28588830517475,-1.864111694825226,264.90002757033267,-8.24997242966731,258.5141668354554,-14.635833164544579,252.12830610062142,-21.021693899378562,245.7424453657927,-27.407554634207287,1.0,1.0,26022.012520719443,26022.012520719443,276.95391438754336,3.8039143875433865,276.95391438754336,276.95391438754336,76015.46777498386,76018.65791308605,-3.1901381021889392,0.0,8546.071908451686,8546.071908451686,0.8856024766826243,3941.7771800051914,276.95391438754336,3.8039143875433865,1.0,0.002,0.19511498782125655,0.0048810079924438326,0.0003022675262802789,0.0016977324744721744,0.15113376314013946,0.15113376314013946,0.0,7.524532212588309e-13,1.0,1.0002377933335533,0.11609729364022314,0.09205049688347407,0.0,2.186797964408174e-05,27.981218745869498,0.0,1601774.9898902697,268.05886796578596,0.00011134518297239993,1.0,1279552.0757420415,2618.293897614183,,,,,,,,,,,,,,,,,,,3.0,15367.851965922464,1450.0,0.375,6.173730061729009,3.5
3035.0,-29.185868610411823,4.911480179414477,34.95107008645684,25.579330266360216,6.294945177240396,-25.63778723166696,-39.17060382720081,2.7468637980287434,-5.091221814508401,-5.091331566097592,39.90200253912759,41231.72041077061,25757.240244693574,25757.240244693574,66988.96065546418,76027.45394809681,76018.41281073316,25757.240244693574,101775.65305542674,101775.65305542674,101775.65305542674,127765.70148318486,124156.08001632892,3609.621466855945,0.0,90015.53769599205,55220.039161875815,38661.66503790693,25990.04842775813,64651.71346566506,19826.122472633797,1450.0,0.0,0.8868087786720547,2.8750050780333436,0.001494314320929203,1.0,1.0,-4.9775976693910025,353395.2264778918,1550312.1989988424,4.386907583472492,1550312.1989988424,4.386907583472492,0.7628351492973333,0.09205060029127743,3.922178006658636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922178006658636,1.278872909895832,1.2791977913391777,3.0669020950471997,6498.397521241619,15367.863035000826,6483.6257260780085,0.0003232565717709885,22950.39581150415,2340.289070325152,19379.991179480756,1976.209121308577,0.8444294964954945,0.8444294964954946,35465.490392708976,35405.22815468563,1.0021280421368786,0.8,4280.308967935311,4273.035954225843,1.0021280421368786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560186815670361,4.911480179414477,-2.411118326539631,7.322598505954108,3.5,3.5,1.0,0.6,0.00025402409266077266,1.0000830103230376,0.0002540030077890436,198.2518340556858,0.0,4.1903949868357445e-06,11.875579392692499,0.02386439142611386,8.658669692732575e-05,0.00016743739573344692,0.000656719271037924,0.09205060029721371,0.09205060029721371,0.09205060029721371,0.09207194341720804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496423.68476704496,592.8074906674957,0.0,0.09205060029721371,0.09205060029127743,0.09205060029127743,0.375,0.375,0.5,8.02882087458618,0.12384842218227732,0.12384842218227732,-1.1596057447604835e-11,0.00010975158920700778,0.11373389670660572,-1.1596057447604835e-11,25990.04842775813,19826.122472633797,0.7628351492973333,1.036151357241914,0.6377513943643237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466286308799554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.84988648238,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7066319447983,261.7066319447983,-11.443368055201688,245.74166840455032,277.67159548504253,125833.19671617451,125910.98338459591,-77.78666842142084,0.0,nan,277.67159548504253,4.521595485042553,271.28561006896194,-1.8643899310380334,264.8996246528809,-8.250375347119075,258.5136392367205,-14.63636076327947,252.12765382063327,-21.022346179366707,245.74166840455032,-27.408331595449653,1.0,1.0,26022.012520719443,26022.012520719443,276.95379752070005,3.8037975207000727,276.95379752070005,276.95379752070005,76015.22961572735,76018.41281073316,-3.1831950058112852,0.0,8546.071908451686,8546.071908451686,0.8856017394510107,3941.788896691929,276.95379752070005,3.8037975207000727,1.0,0.002,0.1950935650000963,0.00488108769794526,0.00030223428334887027,0.0016977657166257851,0.15111714167443513,0.15111714167443513,0.0,-2.5344743664890146e-14,1.0,1.0002329537826018,0.11373389671820178,0.09205060029127743,0.0,2.1422821196344787e-05,27.411621830983808,0.0,1601774.8841251358,268.0587781854916,0.00010975160080306523,1.0,1279552.3792011505,2618.292656030015,,,,,,,,,,,,,,,,,,,3.0,15367.863035000826,1450.0,0.375,6.173730061729009,3.5
3036.0,-29.18666951616521,4.911419263956242,34.95106480807112,25.57909864643591,6.294829380293511,-25.63851962654337,-39.17131241234017,2.746679490172576,-5.09131137135455,-5.091419513595808,39.901987840134595,41231.31558015789,25757.309852196526,25757.309852196526,66988.62543235441,76027.2122316111,76018.16587594879,25757.309852196526,101775.47572814532,101775.47572814532,101775.47572814532,127765.48816109206,124155.58350569764,3609.9046553944245,0.0,90015.60563009372,55219.94339416919,38661.84692880503,25990.012432946733,64651.85936175176,19826.09361010688,1450.0,0.0,0.8868083840593268,2.8749957806097344,0.001494314320929203,1.0,1.0,-4.980031417548503,353394.0141262696,1550311.5665224905,4.386920843454229,1550311.5665224905,4.386920843454229,0.7628350952604377,0.09205070147158037,3.9221892492656587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221892492656587,1.278873807562117,1.2791986622672096,3.0669087333506524,6498.41158701006,15367.874115629333,6483.621307445389,0.00032325327658683874,22950.34734668836,2340.28412828931,19379.977971892164,1976.2077745093547,0.844430704212789,0.844430704212789,35465.57171986064,35405.22815468563,1.0021309146561128,0.8,4280.318783260936,4273.035954225843,1.0021309146561128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560201841764635,4.911419263956242,-2.411199030911285,7.322618294867527,3.5,3.5,1.0,0.6,0.0002540030077890436,1.000082809396544,0.00025398197569490326,198.2524915969394,0.0,4.180114491115415e-06,11.846444467821087,0.023868571540604976,8.657980302278668e-05,0.00016742320476625691,0.0006566654938118158,0.09205070147473952,0.09205070147473952,0.09205070147473952,0.09207160469742282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496420.5788216926,592.8085066379498,0.0,0.09205070147473952,0.09205070147158037,0.09205070147158037,0.375,0.375,0.5,8.029447970256351,0.12138727703660379,0.12138727703660379,-1.3301360013429075e-11,0.00010814224123123495,0.1113880960472784,-1.3301360013429075e-11,25990.012432946733,19826.09361010688,0.7628350952604377,1.036143833969686,0.63774369348688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466334100737237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.820751557505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.706167942478,261.706167942478,-11.443832057522002,245.74089331803492,277.67144256691427,125836.09300061397,125913.66971620062,-77.57671558665973,0.0,nan,277.67144256691427,4.521442566914288,271.2853327171605,-1.8646672828394912,264.8992228673748,-8.25077713262516,258.5131130175783,-14.636886982421686,252.12700316780493,-21.022996832195048,245.74089331803492,-27.409106681965056,1.0,1.0,26022.012520719443,26022.012520719443,276.95368067866565,3.803680678665671,276.95368067866565,276.95368067866565,76014.98581012455,76018.16587594879,-3.1800658242427744,0.0,8546.071908451686,8546.071908451686,0.8856010285118505,3941.800195511987,276.95368067866565,3.803680678665671,1.0,0.002,0.19507258402324942,0.004881165478857689,0.00030220172507386227,0.0016977982745883817,0.15110086253693114,0.15110086253693114,0.0,-3.3775586494311227e-13,1.0,1.0002281502131267,0.11138809606057976,0.09205070147158037,0.0,2.0980976333469064e-05,26.84626453504792,0.0,1601774.7785941302,268.0586886286454,0.00010814225453259496,1.0,1279552.68183695,2618.2914178151805,,,,,,,,,,,,,,,,,,,3.0,15367.874115629333,1450.0,0.375,6.173730061729009,3.5
