time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3037.0,-29.18746861682654,4.911357790123437,34.951059377942634,25.578871531784557,6.294716264635549,-25.639250128639986,-39.17202075300736,2.7464977761112035,-5.091400487708597,-5.091507008780672,39.901972904116604,41230.91098942341,25757.37685717808,25757.37685717808,66988.2878466015,76026.96636637536,76017.91879099717,25757.37685717808,101775.29564817525,101775.29564817525,101775.29564817525,127765.2721562668,124155.09022455839,3610.1819317084164,0.0,90015.66765539975,55219.84614911225,38662.023895875005,25989.976508091557,64652.000403966566,19826.064785196166,1450.0,0.0,0.8868079926077497,2.8749865313100846,0.001494314320929203,1.0,1.0,-4.982442417215623,353392.8080132586,1550310.9238468502,4.38693399722126,1550310.9238468502,4.38693399722126,0.7628350406174336,0.09205080043286837,3.9221999008585975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9221999008585975,1.2788746930979986,1.2791995211292182,3.066914938599105,6498.424735186922,15367.885208530392,6483.617520494673,0.00032325021378469565,22950.300833900557,2340.2793853049266,19379.966652443047,1976.2066202467763,0.8444319223831843,0.8444319223831843,35465.648771671615,35405.22815468563,1.0021336361695066,0.8,4280.328082598229,4273.035954225843,1.0021336361695066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560216306055509,4.911357790123437,-2.411279553779357,7.322637343902794,3.5,3.5,1.0,0.6,0.00025398197569490326,1.0000826232914684,0.00025396099260178995,198.2531476600116,0.0,4.1696650668235974e-06,11.816830799378074,0.0238727412056718,8.657291200377141e-05,0.00016740906369113183,0.0006566118130121879,0.09205080044033676,0.09205080044033676,0.09205080044033676,0.09207126784727034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496417.53499460494,592.8095022604601,0.0,0.09205080044033676,0.09205080043286837,0.09205080043286837,0.375,0.375,0.5,8.0300619925283,0.11895350079646505,0.11895350079646505,3.637978807091713e-12,0.00010652107209807582,0.10906459156507253,3.637978807091713e-12,25989.976508091557,19826.064785196166,0.7628350406174336,1.0361363519773101,0.6377360442337341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466381776986565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.791137889064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.70570537546,261.70570537546,-11.444294624539964,245.74012010152518,277.671290649402,125838.98844752069,125916.32519446898,-77.33674694831221,0.0,nan,277.671290649402,4.521290649402033,271.28505653981904,-1.864943460180939,264.8988224302677,-8.25117756973225,258.5125883206564,-14.637411679343586,252.1263542110895,-21.02364578891047,245.74012010152518,-27.4098798984748,1.0,1.0,26022.012520719443,26022.012520719443,276.953564271373,3.803564271373034,276.953564271373,276.953564271373,76014.74796587134,76017.91879099717,-3.1708251258241944,0.0,8546.071908451686,8546.071908451686,0.8856003549458282,3941.8109003628906,276.953564271373,3.803564271373034,1.0,0.002,0.1950520406931955,0.004881241392845138,0.0003021698450855174,0.001697830155072309,0.15108492254275868,0.15108492254275868,0.0,1.578264428869769e-13,1.0,1.0002233922506243,0.10906459156143455,0.09205080043286837,0.0,2.0543330394829452e-05,26.286279685734673,0.0,1601774.6735530463,268.0585995122914,0.00010652106846009701,1.0,1279552.9829160837,2618.2901859701687,,,,,,,,,,,,,,,,,,,3.0,15367.885208530392,1450.0,0.375,6.173730061729009,3.5
3038.0,-29.188265872905486,4.911295780248929,34.9510537987582,25.578644347284012,6.294603981311079,-25.639978887440332,-39.172724972572155,2.7463169955131383,-5.091489110178657,-5.0915939992419705,39.901957742153066,41230.50062278837,25757.441182189068,25757.441182189068,66987.94180497744,76026.72209973891,76017.67179301032,25757.441182189068,101775.11297519939,101775.11297519939,101775.11297519939,127765.05365069173,124154.60029751161,3610.453353180108,0.0,90015.73183705634,55219.74367386838,38662.209070208846,25989.940675492348,64652.149745701194,19826.03601592086,1450.0,0.0,0.8868076045438232,2.8749773356690764,0.001494314320929203,1.0,1.0,-4.984830266510755,353391.60886068025,1550310.2714494185,4.38694703716241,1550310.2714494185,4.38694703716241,0.76283498540711,0.09205089719131247,3.9222108198590724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222108198590724,1.2788755742074045,1.2792003756262593,3.0669213635500863,6498.438348887079,15367.896310896604,6483.613420226617,0.00032324703342888025,22950.253306447885,2340.2745388535213,19379.954396467438,1976.2053704850728,0.8444331370853597,0.8444331370853597,35465.72775781974,35405.22815468563,1.002136426006314,0.8,4280.337615389527,4273.035954225843,1.002136426006314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560230191824117,4.911295780248929,-2.411359850792738,7.322655631041668,3.5,3.5,1.0,0.6,0.00025396099260178995,1.000082433099457,0.0002539400595356061,198.25380221245481,0.0,4.159964257356315e-06,11.789338705347797,0.023876901169929153,8.656606157896464e-05,0.0001673949310228253,0.0006565582096472886,0.09205089719895321,0.09205089719895321,0.09205089719895321,0.092070933067509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496414.5527236058,592.8104777197422,0.0,0.09205089719895321,0.09205089719131247,0.09205089719131247,0.375,0.375,0.5,8.03066306863306,0.11654613029588745,0.11654613029588745,-4.376943252282217e-12,0.00010488906332284387,0.10676373273122408,-4.376943252282217e-12,25989.940675492348,19826.03601592086,0.76283498540711,1.036128606217484,0.6377282238094464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466429346080474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.763645795036,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.70524422613937,261.70524422613937,-11.444755773860606,245.739348741223,277.671139711066,125841.88742678896,125918.98714911488,-77.09972232593167,0.0,nan,277.671139711066,4.521139711066041,271.28478151708117,-1.8652184829188059,264.8984233231475,-8.251576676852494,258.51206512913876,-14.637934870861216,252.12570693517975,-21.024293064820228,245.739348741223,-27.410651258776966,1.0,1.0,26022.012520719443,26022.012520719443,276.95344837898,3.803448378980022,276.95344837898,276.95344837898,76014.51180954173,76017.67179301032,-3.1599834685912356,0.0,8546.071908451686,8546.071908451686,0.8855996644696565,3941.8218739583676,276.95344837898,3.803448378980022,1.0,0.002,0.19503193074411534,0.004881315464493667,0.0003021386368076451,0.00169786136334408,0.15106931840382254,0.15106931840382254,0.0,1.5172498674109747e-13,1.0,1.000218680612334,0.10676373273560102,0.09205089719131247,0.0,2.0109949258361738e-05,25.731751579585676,0.0,1601774.5690648984,268.0585108898213,0.00010488906769978712,1.0,1279553.282258352,2618.2889612322406,,,,,,,,,,,,,,,,,,,3.0,15367.896310896604,1450.0,0.375,6.173730061729009,3.5
3039.0,-29.18906067355136,4.9112330369272765,34.95104796196421,25.57836774447935,6.294441124301121,-25.64071049378947,-39.17343345293773,2.7460909442409234,-5.091587838808948,-5.091690923088905,39.90193914931651,41230.13657718245,25757.529197041666,25757.529197041666,66987.66577422412,76026.51745998285,76017.34489711095,25757.529197041666,101774.87409415262,101774.87409415262,101774.87409415262,127764.77421944166,124154.05578583374,3610.71843360793,0.0,90015.82118974002,55219.67288540034,38662.38700482187,25989.900125289052,64652.28713011092,19826.003359369864,1450.0,0.0,0.8868071783240102,2.87496708982115,0.001494314320929203,1.0,1.0,-4.987429252198751,353390.2727814501,1550309.4714263103,4.386961359247938,1550309.4714263103,4.386961359247938,0.7628349190953024,0.09205099222729135,3.922223546812695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922223546812695,1.278876665060809,1.2792014399845089,3.066928699200402,6498.453892249843,15367.907423579261,6483.608008003343,0.00032324336516581406,22950.20161787803,2340.2692680862506,19379.938218969884,1976.2037208394188,0.8444343340266373,0.8444343340266371,35465.819822330624,35405.22815468563,1.0021396777804799,0.8,4280.348726600657,4273.035954225843,1.0021396777804799,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560249191492496,4.9112330369272765,-2.4114476161051797,7.322680653032457,3.5,3.5,1.0,0.6,0.0002539400595356061,1.0000821797410375,0.00025391919252212023,198.2544547527262,0.0,4.150059962907799e-06,11.761269934880701,0.02388105122989206,8.655917021198407e-05,0.00016738088932362205,0.00065650526539156,0.09205099223121976,0.09205099223121976,0.09205099223121976,0.09207056069378199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496411.62166380725,592.8114362429662,0.0,0.09205099223121976,0.09205099222729135,0.09205099222729135,0.375,0.375,0.5,8.031250122454951,0.11412331829421873,0.11412331829421873,-8.185452315956354e-12,0.00010308427994232261,0.10426167089013916,-8.185452315956354e-12,25989.900125289052,19826.003359369864,0.7628349190953024,1.0361221350052678,0.6377212378304259,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446647680566613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.73557702457,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7047798623519,261.7047798623519,-11.44522013764805,245.73857886396974,277.67098086074225,125844.26909167042,125921.90623963725,-77.63714796684297,0.0,nan,277.67098086074225,4.52098086074227,271.28450046137925,-1.8654995386207247,264.8980200620571,-8.25197993794285,258.5115396626529,-14.638460337347055,252.12505926331056,-21.024940736689416,245.73857886396974,-27.411421136030242,1.0,1.0,26022.012520719443,26022.012520719443,276.95331320412106,3.803313204121082,276.95331320412106,276.95331320412106,76014.19567623035,76017.34489711095,-3.149220880601206,0.0,8546.071908451686,8546.071908451686,0.8855988596649781,3941.834664546758,276.95331320412106,3.803313204121082,1.0,0.002,0.1950122920768117,0.004881385666863231,0.00030210815242344495,0.0016978918476240462,0.15105407621172248,0.15105407621172248,0.0,4.7491090920948054e-14,1.0,1.000213556897698,0.10426167089832461,0.09205099222729135,0.0,1.9638667392546254e-05,25.128727871275245,0.0,1601774.4526807934,268.05841216119103,0.00010308428812777493,1.0,1279553.6157821335,2618.2875966439815,,,,,,,,,,,,,,,,,,,3.0,15367.907423579261,1450.0,0.375,6.173730061729009,3.5
3040.0,-29.18985392957827,4.911169816753724,34.95104199628873,25.578162876796,6.294352653275099,-25.64143327133429,-39.17413299260659,2.7459319945506,-5.091674918637636,-5.091776365267176,39.90192375622198,41229.71937951364,25757.586418703817,25757.586418703817,66987.30579821745,76026.25836528314,76017.10466165179,25757.586418703817,101774.69108035561,101774.69108035561,101774.69108035561,127764.55582624991,124153.57801835875,3610.977807891169,0.0,90015.87674229188,55219.56986535159,38662.56319660032,25989.86474589431,64652.42794249463,19825.97492452089,1450.0,0.0,0.8868067989797104,2.8749580583814742,0.001494314320929203,1.0,1.0,-4.989748365911737,353389.09497841494,1550308.8090848657,4.386974106203132,1550308.8090848657,4.386974106203132,0.7628348634501014,0.09205108452808917,3.922234011985242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922234011985242,1.2788774447400577,1.2792021931740176,3.0669350125120616,6498.467269399674,15367.918558877225,6483.604084274926,0.0003232402453855972,22950.154546421432,2340.2644681335046,19379.926490683072,1976.2025248869975,0.8444355549538093,0.8444355549538093,35465.89552547615,35405.22815468563,1.0021423516629138,0.8,4280.35786316832,4273.035954225843,1.0021423516629138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560261543869087,4.911169816753724,-2.411527103986522,7.322696920740246,3.5,3.5,1.0,0.6,0.00025391919252212023,1.0000820205576613,0.0002538983676364174,198.2551060285862,0.0,4.136978380964425e-06,11.724196731653182,0.023885188208273025,8.655236630836749e-05,0.00016736682621375275,0.0006564518582536042,0.09205108453609472,0.09205108453609472,0.09205108453609472,0.09207023207838481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496408.7672385976,592.8123698376846,0.0,0.09205108453609472,0.09205108452808917,0.09205108452808917,0.375,0.375,0.5,8.03182454925513,0.11173429073818397,0.11173429073818397,-1.1823431123048067e-11,0.00010144662951461214,0.10202799935541407,-1.1823431123048067e-11,25989.86474589431,19825.97492452089,0.7628348634501014,1.036114310475696,0.6377133959483406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446652411937802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.69850382134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7043197713326,261.7043197713326,-11.445680228667356,245.73781114315375,277.67082839952434,125847.46249110412,125924.38527206483,-76.92278096071665,0.0,nan,277.67082839952434,4.520828399524362,271.284224948226,-1.8657750517739942,264.8976214970066,-8.252378502993395,258.51101804567264,-14.638981954327335,252.12441459441237,-21.025585405587606,245.73781114315375,-27.412188856846228,1.0,1.0,26022.012520719443,26022.012520719443,276.9531996513135,3.803199651313548,276.9531996513135,276.9531996513135,76014.02292198474,76017.10466165179,-3.0817396670463495,0.0,8546.071908451686,8546.071908451686,0.8855981978864991,3941.8451820451683,276.9531996513135,3.803199651313548,1.0,0.002,0.1949930741368309,0.0048814560411805305,0.00030207832701518555,0.0016979216733295985,0.15103916350759278,0.15103916350759278,0.0,3.447840971060323e-13,1.0,1.0002089827463005,0.1020279993672375,0.09205108452808917,0.0,1.9217940353251876e-05,24.59039071723544,0.0,1601774.349961195,268.05832508136234,0.00010144664133804326,1.0,1279553.9097962957,2618.286393707286,,,,,,,,,,,,,,,,,,,3.0,15367.918558877225,1450.0,0.375,6.173730061729009,3.5
3041.0,-29.190645617676612,4.911106151723703,34.951035904755,25.577939813397848,6.294249662000205,-25.6421560897238,-39.174832532275445,2.745760133653208,-5.0917609588464074,-5.091860761257351,39.90190819261351,41229.3262711627,25757.639800926212,25757.639800926212,66986.96607208892,76026.0171653749,76016.86623330046,25757.639800926212,101774.50603422668,101774.50603422668,101774.50603422668,127764.3357016894,124153.10415081731,3611.231550872099,0.0,90015.94978009183,55219.49051951552,38662.732511751456,25989.829667462724,64652.562179214176,19825.94671059771,1450.0,0.0,0.8868064255801015,2.8749491379238017,0.001494314320929203,1.0,1.0,-4.992041926904847,353387.93160017976,1550308.139405619,4.386986653408484,1550308.139405619,4.386986653408484,0.7628348074715655,0.09205117449025538,3.9222461401415987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222461401415987,1.278878284181806,1.2792030061950468,3.066942482842261,6498.483098132951,15367.929698625701,6483.598489675728,0.00032323650552534285,22950.102202622635,2340.2591305514766,19379.909768051682,1976.2008196531622,0.8444367522614794,0.8444367522614794,35465.98325829208,35405.22815468563,1.0021454504426133,0.8,4280.3684515897585,4273.035954225843,1.0021454504426133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560273067430089,4.911106151723703,-2.411605945199171,7.322712096922874,3.5,3.5,1.0,0.6,0.0002538983676364174,1.00008185896092,0.00025387758548106907,198.25575602087528,0.0,4.128639923043902e-06,11.70056554190642,0.02388931684819607,8.654556289903846e-05,0.00016735280473737895,0.0006563988924230553,0.09205117449514161,0.09205117449514161,0.09205117449514161,0.09206990763460965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496405.97215578315,592.8132839969657,0.0,0.09205117449514161,0.09205117449025538,0.09205117449025538,0.375,0.375,0.5,8.03238654277861,0.10938086776070577,0.10938086776070577,5.343281372915953e-12,9.980241094353914e-05,0.09981883435250438,5.343281372915953e-12,25989.829667462724,19825.94671059771,0.7628348074715655,1.0361069045709879,0.6377059915564792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466571341433805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.67487263159,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7038619987514,261.7038619987514,-11.446138001248585,245.73704532554387,277.6706786719749,125850.48882893301,125927.02399223745,-76.53516330445554,0.0,nan,277.6706786719749,4.520678671974906,271.2839520026471,-1.8660479973528936,264.8972253334241,-8.252774666575874,258.510498664098,-14.639501335901969,252.12377199482012,-21.02622800517986,245.73704532554387,-27.412954674456103,1.0,1.0,26022.012520719443,26022.012520719443,276.95308735614884,3.8030873561488647,276.95308735614884,276.95308735614884,76013.80545910112,76016.86623330046,-3.0607741993444506,0.0,8546.071908451686,8546.071908451686,0.8855974309467552,3941.857370842307,276.95308735614884,3.8030873561488647,1.0,0.002,0.1949742723077213,0.0048815247456403645,0.0003020491469003019,0.001697950852901252,0.15102457345015094,0.15102457345015094,0.0,-1.9844629411958081e-13,1.0,1.0002044587358319,0.0998188343471611,0.09205117449025538,0.0,1.8801828766133257e-05,24.057958969339126,0.0,1601774.2484294195,268.05823904115357,9.980240560025777e-05,1.0,1279554.2002102188,2618.285205501462,,,,,,,,,,,,,,,,,,,3.0,15367.929698625701,1450.0,0.375,6.173730061729009,3.5
3042.0,-29.191435391938523,4.911042054931401,34.95102968577132,25.57771709924566,6.294138571622937,-25.642877995541216,-39.17553193224592,2.7455811749169414,-5.091846833899865,-5.091944978973876,39.90189233137911,41228.919552047824,25757.691612306084,25757.691612306084,66986.6111643539,76025.7703875328,76016.62533296618,25757.691612306084,101774.31694527227,101774.31694527227,101774.31694527227,127764.11148663425,124152.63177532828,3611.47971130598,0.0,90016.00612888965,55219.386350631576,38662.910864731195,25989.794541361985,64652.705406093184,19825.918439106405,1450.0,0.0,0.8868060541653778,2.8749402365555485,0.001494314320929203,1.0,1.0,-4.9943203638825935,353386.77068148943,1550307.4569197553,4.386999133923609,1550307.4569197553,4.386999133923609,0.762834750677003,0.09205126237721059,3.922256259168639,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922256259168639,1.2788791564379107,1.2792038520933784,3.0669483034608076,6498.4954313251965,15367.940843343145,6483.595282453938,0.0003232336500118301,22950.057360089322,2340.2545578856516,19379.90018145112,1976.1998420919604,0.8444379845060088,0.8444379845060088,35466.05645740059,35405.22815468563,1.00214803588385,0.8,4280.377285946683,4273.035954225843,1.00214803588385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56028425189506,4.911042054931401,-2.411684771594849,7.3227268265262495,3.5,3.5,1.0,0.6,0.00025387758548106907,1.0000816615931114,0.0002538568551258572,198.2564044455715,0.0,4.120181920329475e-06,11.676595562213732,0.0238934370301164,8.653876134245996e-05,0.0001673388241386091,0.0006563457503795797,0.09205126238426539,0.09205126238426539,0.09205126238426539,0.09206958400848506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496403.2353697155,592.8141790568995,0.0,0.09205126238426539,0.09205126237721059,0.09205126237721059,0.375,0.375,0.5,8.032936191597656,0.10705922305783133,0.10705922305783133,-4.359890226623975e-11,9.814507399141803e-05,0.09762461509126297,-4.359890226623975e-11,25989.794541361985,19825.918439106405,0.762834750677003,1.0360991198063734,0.6376982880002143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466618470444155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.6509026519,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7034055607673,261.7034055607673,-11.446594439232683,245.73628132204374,277.6705297995044,125853.33292936036,125929.64496172553,-76.3120323651952,0.0,nan,277.6705297995044,4.520529799504402,271.28368010397475,-1.8663198960252316,264.8968304085384,-8.253169591461585,258.50998071301404,-14.640019286985932,252.12313101752827,-21.02686898247171,245.73628132204374,-27.41371867795624,1.0,1.0,26022.012520719443,26022.012520719443,276.95297495000415,3.8029749500041703,276.95297495000415,276.95297495000415,76013.56156872105,76016.62533296618,-3.0637642451329157,0.0,8546.071908451686,8546.071908451686,0.8855967910566124,3941.8675404644823,276.95297495000415,3.8029749500041703,1.0,0.002,0.19495588377615986,0.004881591643226128,0.0003020206071769696,0.0016979793929972052,0.15101030358848477,0.15101030358848477,0.0,1.7417491060545132e-13,1.0,1.000199965287877,0.09762461513486187,0.09205126237721059,0.0,1.8388531730274558e-05,23.529128340178424,0.0,1601774.1470686174,268.0581531661001,9.81451175903203e-05,1.0,1279554.4900107754,2618.284019805934,,,,,,,,,,,,,,,,,,,3.0,15367.940843343145,1450.0,0.375,6.173730061729009,3.5
3043.0,-29.192223340742704,4.910977543823992,34.95102334042104,25.577489530574553,6.294030012413531,-25.643598005465442,-39.17622728096319,2.7454046766293065,-5.091932318766112,-5.092028797918279,39.90187624650677,41228.52541371365,25757.741329986344,25757.741329986344,66986.26674369999,76025.53377656387,76016.38375105537,25757.741329986344,101774.12508104171,101774.12508104171,101774.12508104171,127763.88455263598,124152.16221271576,3611.7223399202217,0.0,90016.08016888604,55219.3023118323,38663.086507837485,25989.759471594265,64652.845979431746,19825.8901956289,1450.0,0.0,0.8868056855910927,2.874931377599832,0.001494314320929203,1.0,1.0,-4.996578440189296,353385.6152641851,1550306.7648127133,4.387011518999522,1550306.7648127133,4.387011518999522,0.7628346933067149,0.092051348204905,3.9222684087285145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222684087285145,1.2788800171835637,1.2792046865445494,3.0669557394183076,6498.511187226849,15367.952000011508,6483.5897451625215,0.00032322992892728483,22950.005147166008,2340.2492336492082,19379.88363011652,1976.1981543255365,0.8444391844726734,0.8444391844726734,35466.144344945824,35405.22815468563,1.0021511401322114,0.8,4280.387893042309,4273.035954225843,1.0021511401322114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560294984395423,4.910977543823992,-2.411763417081863,7.322740960905855,3.5,3.5,1.0,0.6,0.0002538568551258572,1.0000814733602046,0.00025383617423980044,198.25705137520984,0.0,4.1099256871799495e-06,11.647529397467977,0.023897546955803577,8.653199967343252e-05,0.00016732485545242472,0.0006562929945361106,0.09205134821383729,0.09205134821383729,0.09205134821383729,0.09206926203575244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496400.5567012398,592.8150550799284,0.0,0.09205134821383729,0.092051348204905,0.092051348204905,0.375,0.375,0.5,8.033473606883433,0.104766915666346,0.104766915666346,1.2562395568238571e-11,9.647915214827663e-05,0.09545035772896426,1.2562395568238571e-11,25989.759471594265,19825.8901956289,0.7628346933067149,1.03609153980647,0.6376908052404969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446666548581533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.62183648715,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7029506107726,261.7029506107726,-11.447049389227402,245.7355191411081,277.6703820804407,125856.25754444246,125932.32079799657,-76.06325355411141,0.0,nan,277.6703820804407,4.520382080440697,271.28340949255994,-1.866590507440037,264.896436904713,-8.25356309528695,258.5094643168399,-14.640535683160067,252.12249172897367,-21.027508271026306,245.7355191411081,-27.414480858891864,1.0,1.0,26022.012520719443,26022.012520719443,276.95286286287836,3.802862862878385,276.95286286287836,276.95286286287836,76013.32794659476,76016.38375105537,-3.055804460615036,0.0,8546.071908451686,8546.071908451686,0.8855960227626567,3941.879750772157,276.95286286287836,3.802862862878385,1.0,0.002,0.19493790478265313,0.004881656787058941,0.00030199270215873746,0.0016980072982769553,0.15099635107936873,0.15099635107936873,0.0,4.356927145454659e-13,1.0,1.0001955126755764,0.09545035771640187,0.092051348204905,0.0,1.7978994118571472e-05,23.00510783593804,0.0,1601774.046144428,268.05806768123387,9.647913958588106e-05,1.0,1279554.7784386238,2618.2828397274898,,,,,,,,,,,,,,,,,,,3.0,15367.952000011508,1450.0,0.375,6.173730061729009,3.5
3044.0,-29.193012579125963,4.910912659435176,34.951016881793166,25.577280052844458,6.293936964096364,-25.644317624812313,-39.1769262967631,2.7452420092285545,-5.092016253861402,-5.09211107780441,39.90186028663171,41228.12612017554,25757.786123391932,25757.786123391932,66985.91224356747,76025.28014280711,76016.15013782444,25757.786123391932,101773.93626121638,101773.93626121638,101773.93626121638,127763.66124421128,124151.70169873633,3611.959545474951,0.0,90016.13882531956,55219.21566886322,38663.24795161816,25989.724982994907,64652.97293461307,19825.86241033197,1450.0,0.0,0.8868053244005638,2.874922681606639,0.001494314320929203,1.0,1.0,-4.998791019471923,353384.4810649145,1550306.078083889,4.3870236559683775,1550306.078083889,4.3870236559683775,0.7628346365074676,0.09205143193601277,3.9222791601543596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222791601543596,1.2788808137171452,1.2792054568305817,3.0669622361086297,6498.52495293406,15367.963166924066,6483.585570571022,0.00032322671151819763,22949.957193199123,2340.2443437054576,19379.871151983167,1976.1968819100475,0.8444404052189737,0.8444404052189737,35466.22211861691,35405.22815468563,1.002153887153207,0.8,4280.397279500472,4273.035954225843,1.002153887153207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560304653898088,4.910912659435176,-2.411841035914342,7.322753695349519,3.5,3.5,1.0,0.6,0.00025383617423980044,1.0000816072325656,0.0002538154610624408,198.25769936732533,0.0,4.1001314894442266e-06,11.619772641084937,0.02390164708729302,8.652520283733169e-05,0.00016731097140246877,0.0006562403363970853,0.0920514319443059,0.0920514319443059,0.0920514319443059,0.09206894604869315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496397.93667470885,592.8159119118502,0.0,0.0920514319443059,0.09205143193601277,0.09205143193601277,0.375,0.375,0.5,8.033999029838231,0.10250646822817089,0.10250646822817089,4.7919002099661157e-11,9.482394301585373e-05,0.09332005833249468,4.7919002099661157e-11,25989.724982994907,19825.86241033197,0.7628346365074676,1.0360840221734864,0.6376833770949976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466712392806473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.59407973077,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.70249817107356,261.70249817107356,-11.44750182892642,245.73475836965181,277.67023797250556,125859.28235986263,125934.92591548922,-75.64355562658444,0.0,nan,277.67023797250556,4.5202379725055835,271.28314205191066,-1.8668579480893186,264.8960461313863,-8.253953868613678,258.50895021077383,-14.641049789226145,252.12185429021292,-21.028145709787054,245.73475836965181,-27.415241630348163,1.0,1.0,26022.012520719443,26022.012520719443,276.95275324724855,3.8027532472485746,276.95275324724855,276.95275324724855,76013.12934160058,76016.15013782444,-3.0207962238637265,0.0,8546.071908451686,8546.071908451686,0.885595342881276,3941.8905559551313,276.95275324724855,3.8027532472485746,1.0,0.002,0.1949203270467844,0.004881720415627792,0.0003019654197304854,0.0016980345803262785,0.1509827098652427,0.1509827098652427,0.0,5.6764055261782076e-14,1.0,1.000191150042421,0.09332005828457568,0.09205143193601277,0.0,1.757773602706517e-05,22.491681104379314,0.0,1601773.9470212068,268.0579837461386,9.482389509685163e-05,1.0,1279555.061570383,2618.2816813182817,,,,,,,,,,,,,,,,,,,3.0,15367.963166924066,1450.0,0.375,6.173730061729009,3.5
3045.0,-29.19379671563534,4.910847390797438,34.95101029627342,25.577043822873406,6.293814836652108,-25.645035560398917,-39.177621296234406,2.7450536808648875,-5.092101114598961,-5.092194253305825,39.90184370733309,41227.73944127673,25757.8322335659,25757.8322335659,66985.57167484263,76025.04915755108,76015.90566150162,25757.8322335659,101773.73789506752,101773.73789506752,101773.73789506752,127763.42784987707,124151.23653945235,3612.1913104247215,0.0,90016.2091126506,55219.128753662415,38663.42262109798,25989.689954809546,64653.11257590753,19825.83416462995,1450.0,0.0,0.8868049608919737,2.874913891137773,0.001494314320929203,1.0,1.0,-5.0010136172584225,353383.33452173875,1550305.3647028864,4.387035870837077,1550305.3647028864,4.387035870837077,0.7628345778307779,0.0920515137111375,3.922290600664412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922290600664412,1.2788817292666526,1.2792063461214176,3.066968986188868,6498.539255544098,15367.974281737097,6483.581005128074,0.00032322335703079905,22949.90817289326,2340.239345025392,19379.857505568678,1976.1954903630372,0.8444416143006069,0.8444416143006069,35466.30487693895,35405.22815468563,1.0021568102372487,0.8,4280.407267553199,4273.035954225843,1.0021568102372487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560314607650078,4.910847390797438,-2.411919413343543,7.322766804140981,3.5,3.5,1.0,0.6,0.0002538154610624408,1.0000810801982056,0.0002537948833229974,198.25834317428655,0.0,4.10654688991353e-06,11.637953886014943,0.023905753634182934,8.651844554292021e-05,0.00016729701551952057,0.0006561875114914238,0.09205151371879498,0.09205151371879498,0.09205151371879498,0.09206862679563088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496395.37186319067,592.8167506375473,0.0,0.09205151371879498,0.0920515137111375,0.0920515137111375,0.375,0.375,0.5,8.034512422108625,0.1002705412005298,0.1002705412005298,6.139089236967266e-12,9.313870685900838e-05,0.09118063604739746,6.139089236967266e-12,25989.689954809546,19825.83416462995,0.7628345778307779,1.0360765167523316,0.6376760189677229,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466759376857004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.6122609757,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.70204560549905,261.70204560549905,-11.447954394500925,245.7339993682508,277.67009184275514,125861.98767224957,125937.65227165507,-75.66459940550294,0.0,nan,277.67009184275514,4.520091842755164,271.2828733478308,-1.8671266521691905,264.89565485295475,-8.254345147045228,258.5084363580514,-14.64156364194855,252.12121786315117,-21.028782136848804,245.7339993682508,-27.41600063174917,1.0,1.0,26022.012520719443,26022.012520719443,276.95264146488245,3.80264146488247,276.95264146488245,276.95264146488245,76012.85452276547,76015.90566150162,-3.05113873614755,0.0,8546.071908451686,8546.071908451686,0.8855946194243521,3941.902053667734,276.95264146488245,3.80264146488247,1.0,0.002,0.19490315228812516,0.004881782090642174,0.0003019387610329468,0.0016980612390734887,0.1509693805164734,0.1509693805164734,0.0,1.0643569359203298e-13,1.0,1.00018676868486,0.09118063604125837,0.0920515137111375,0.0,1.7174758878927545e-05,21.976054570435117,0.0,1601773.8467875626,268.057898885401,9.313870071991914e-05,1.0,1279555.3477841537,2618.2805103000037,,,,,,,,,,,,,,,,,,,3.0,15367.974281737097,1450.0,0.375,6.173730061729009,3.5
3046.0,-29.19457921070636,4.91078175294282,34.95100358480046,25.576820864249044,6.293705271861528,-25.64575076247804,-39.17831206982953,2.744876823157042,-5.092185651632235,-5.0922770974649705,39.90182690133768,41227.335115574046,25757.876539800058,25757.876539800058,66985.2116553741,76024.8072283504,76015.6601804639,25757.876539800058,101773.53672026396,101773.53672026396,101773.53672026396,127763.19167858385,124150.77399729221,3612.417681291641,0.0,90016.27022928011,55219.02697753238,38663.603613053034,25989.654958319887,64653.25857137292,19825.80592767496,1450.0,0.0,0.8868045998915843,2.8749051359138673,0.001494314320929203,1.0,1.0,-5.0032169269982205,353382.1925494274,1550304.6415649888,4.387048001430204,1550304.6415649888,4.387048001430204,0.7628345185601728,0.09205159349878818,3.9223013299556886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223013299556886,1.278882591367972,1.2792071821236803,3.0669753083120415,6498.552651364468,15367.98547244972,6483.577093825213,0.00032322023371475186,22949.860976208336,2340.2345323029103,19379.84581442268,1976.1942981979248,0.8444428414844595,0.8444428414844595,35466.382490405194,35405.22815468563,1.0021595516027966,0.8,4280.416634676335,4273.035954225843,1.0021595516027966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560324171987587,4.91078175294282,-2.4119976471424844,7.322779400085304,3.5,3.5,1.0,0.6,0.0002537948833229974,1.0000809109829791,0.00025377435019086856,198.25898563720034,0.0,4.079708528321959e-06,11.56189396926443,0.023909833342711257,8.651172981886695e-05,0.00016728315350413042,0.0006561349354684324,0.09205159350197213,0.09205159350197213,0.09205159350197213,0.09206830893191487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496392.86368746636,592.8175708115677,0.0,0.09205159350197213,0.09205159349878818,0.09205159349878818,0.375,0.375,0.5,8.035013883866256,0.0980575897556264,0.0980575897556264,3.069544618483633e-12,9.144583270881412e-05,0.08906017046672332,3.069544618483633e-12,25989.654958319887,19825.80592767496,0.7628345185601728,1.0360686086908808,0.6376683252563642,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446680605747605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.53620105895,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7015942282515,261.7015942282515,-11.448405771748469,245.73324221283113,277.6699462436834,125864.81877167923,125940.28470001467,-75.46592833543663,0.0,nan,277.6699462436834,4.519946243683421,271.2826054374863,-1.8673945625136525,264.89526463134604,-8.25473536865394,258.5079238251644,-14.642076174835552,252.12058301899785,-21.02941698100213,245.73324221283113,-27.416757787168848,1.0,1.0,26022.012520719443,26022.012520719443,276.9525298962941,3.802529896294118,276.9525298962941,276.9525298962941,76012.6153620073,76015.6601804639,-3.044818456604844,0.0,8546.071908451686,8546.071908451686,0.885593940942037,3941.912836605467,276.9525298962941,3.802529896294118,1.0,0.002,0.19488637693565483,0.004881842043749238,0.0003019127213011251,0.0016980872782860845,0.15095636065056256,0.15095636065056256,0.0,-4.1279046153475107e-13,1.0,1.0001824261078465,0.08906017046365378,0.09205159349878818,0.0,1.6775351911170216e-05,21.464996031104423,0.0,1601773.7469154396,268.05781434836774,9.14458296392695e-05,1.0,1279555.632857485,2618.279343948486,,,,,,,,,,,,,,,,,,,3.0,15367.98547244972,1450.0,0.375,6.173730061729009,3.5
3047.0,-29.195359853248668,4.91071576170154,34.95099674886835,25.57659790562468,6.293596258006716,-25.646464242180695,-39.17900259895248,2.7447006464590857,-5.0922698104847655,-5.092359557203956,39.90180988654018,41226.93960424227,25757.918946181653,25757.918946181653,66984.85855042392,76024.56668684303,76015.41406614525,25757.918946181653,101773.33301232691,101773.33301232691,101773.33301232691,127762.95303096279,124150.31432339635,3612.63870756644,0.0,90016.33291830606,55218.934138552555,38663.776421948336,25989.620018635884,64653.39644058422,19825.777720132097,1450.0,0.0,0.886804241604361,2.8748964215391233,0.001494314320929203,1.0,1.0,-5.005399912079497,353381.0558795343,1550303.9094460951,4.387060040860214,1550303.9094460951,4.387060040860214,0.7628344587537641,0.09205167129062716,3.9223122540612048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223122540612048,1.278883450221956,1.2792080149347984,3.0669817905458623,6498.566386440088,15367.996669907943,6483.572954047543,0.0003232170247156458,22949.813040790457,2340.2296442506317,19379.83344035019,1976.1930363936913,0.8444440660978341,0.8444440660978341,35466.4615130736,35405.22815468563,1.0021623427439572,0.8,4280.426171875242,4273.035954225843,1.0021623427439572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560333326206035,4.91071576170154,-2.4120756942136414,7.322791455915182,3.5,3.5,1.0,0.6,0.00025377435019086856,1.0000807199364259,0.0002537538671948408,198.2596265827279,0.0,4.070877947814402e-06,11.536868104106015,0.02391390422065907,8.650501695310961e-05,0.00016726933323775895,0.0006560825554871091,0.09205167130713698,0.09205167130713698,0.09205167130713698,0.09206799265829434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496390.4116944312,592.8183725832316,0.0,0.09205167130713698,0.09205167129062716,0.09205167129062716,0.375,0.375,0.5,8.035503526651281,0.09586698811455108,0.09586698811455108,3.382183422218077e-11,8.974671919759203e-05,0.08695964512446608,3.382183422218077e-11,25989.620018635884,19825.777720132097,0.7628344587537641,1.0360609378346006,0.6376608480596898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466852640663932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.511175193795,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.70114404172796,261.70114404172796,-11.44885595827202,245.73248689272566,277.66980119073617,125867.65172445784,125942.91857272462,-75.26684826675593,0.0,nan,277.66980119073617,4.519801190736189,271.2823383311088,-1.8676616688911736,264.8948754715171,-8.255124528482895,258.5074126119448,-14.642587388055176,252.11994975233517,-21.030050247664803,245.73248689272566,-27.417513107274317,1.0,1.0,26022.012520719443,26022.012520719443,276.95241863802386,3.8024186380238802,276.95241863802386,276.95241863802386,76012.37783407075,76015.41406614525,-3.036232074504369,0.0,8546.071908451686,8546.071908451686,0.8855932501400401,3941.923815331511,276.95241863802386,3.8024186380238802,1.0,0.002,0.1948699972370272,0.004881900308760005,0.00030188729475479916,0.001698112706396367,0.15094364737739957,0.15094364737739957,0.0,1.1511659681051611e-12,1.0,1.0001781243267767,0.08695964509064424,0.09205167129062716,0.0,1.63797004132938e-05,20.95874257609243,0.0,1601773.6474696558,268.0577301895152,8.97466853757578e-05,1.0,1279555.9166077464,2618.278183010925,,,,,,,,,,,,,,,,,,,3.0,15367.996669907943,1450.0,0.375,6.173730061729009,3.5
3048.0,-29.196129599851634,4.91064911279758,34.95098962687404,25.57616407228636,6.293266914285473,-25.647189948438115,-39.17970622479913,2.7443272628748354,-5.09236908458314,-5.0924568555250485,39.901787959157446,41226.71313481414,25757.997868430768,25757.997868430768,66984.71100324491,76024.49241330041,76015.05023248409,25757.997868430768,101773.04810091486,101773.04810091486,101773.04810091486,127762.62621090226,124149.77256830272,3612.853642599539,0.0,90016.4944140053,55218.94023807391,38663.94908436821,25989.5781099874,64653.52719435561,19825.743780967754,1450.0,0.0,0.8868038255483943,2.874886138629803,0.001494314320929203,1.0,1.0,-5.007906070195247,353379.7146694341,1550302.9659464785,4.387074021486195,1550302.9659464785,4.387074021486195,0.7628343829617235,0.09205174777910652,3.92232982195011,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92232982195011,1.2788852231094656,1.27920976207548,3.0669912757404503,6498.586484429227,15368.007878395323,6483.564477027776,0.0003232122062860582,22949.751423313694,2340.223361016626,19379.808101970826,1976.1904525980663,0.8444452292534937,0.8444452292534937,35466.58859537327,35405.22815468563,1.0021668313913574,0.8,4280.4415093625,4273.035954225843,1.0021668313913574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56035036306421,4.91064911279758,-2.41216478014649,7.322813892944071,3.5,3.5,1.0,0.6,0.0002537538671948408,1.0000795937342333,0.0002537336715844187,198.26025858570068,0.0,4.060951143760292e-06,11.508735541416668,0.023917965171802832,8.649817726489387e-05,0.00016725568992994694,0.0006560319805030716,0.09205174777921062,0.09205174777921062,0.09205174777921062,0.09206762015538027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496388.0010554242,592.8191605728252,0.0,0.09205174777921062,0.09205174777910652,0.09205174777910652,0.375,0.375,0.5,8.035979697939714,0.09363795673277764,0.09363795673277764,1.2164491636212915e-11,8.77709418887207e-05,0.08455078532978177,1.2164491636212915e-11,25989.5781099874,19825.743780967754,0.7628343829617235,1.0360565604082437,0.637656055653114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466899113852196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.4830426311,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7006757899988,261.7006757899988,-11.44932421000118,245.73173295329462,277.66961862670786,125868.26792334385,125946.55510019201,-78.287176848169,0.0,nan,277.66961862670786,4.5196186267078815,271.2820414920041,-1.8679585079958656,264.894464357331,-8.255535642668974,258.50688722267233,-14.643112777327644,252.119310087983,-21.03068991201698,245.73173295329462,-27.418267046705353,1.0,1.0,26022.012520719443,26022.012520719443,276.952278766499,3.8022787664990005,276.952278766499,276.952278766499,76011.59672982752,76015.05023248409,-3.4535026565718,0.0,8546.071908451686,8546.071908451686,0.8855921392078797,3941.9414710598608,276.952278766499,3.8022787664990005,1.0,0.002,0.19485407126822457,0.004881953901211321,0.0003018625618457027,0.0016981374381510445,0.15093128092285135,0.15093128092285135,0.0,-3.2530401983255075e-15,1.0,1.0001731910382907,0.08455078531761728,0.09205174777910652,0.0,1.592596882826033e-05,20.378172974100305,0.0,1601773.5302048894,268.05763091541684,8.777092972422906e-05,1.0,1279556.2514187281,2618.2768131641174,,,,,,,,,,,,,,,,,,,3.0,15368.007878395323,1450.0,0.375,6.173730061729009,3.5
3049.0,-29.196904873033436,4.910582104486872,34.95098237347562,25.57607494471597,6.293297686715013,-25.647884617055354,-39.18037873283026,2.7442774307215765,-5.0924545816590125,-5.092540612817613,39.90176992288194,41226.225180849004,25758.040997059048,25758.040997059048,66984.26617790805,76024.1506049673,76014.78998740684,25758.040997059048,101772.8309844659,101772.8309844659,101772.8309844659,127762.37332732664,124149.31009904505,3613.0632282816005,0.0,90016.49447484393,55218.79575312023,38664.109690804115,25989.542342860754,64653.65203366487,19825.714862408866,1450.0,0.0,0.8868034643520498,2.8748772873645465,0.001494314320929203,1.0,1.0,-5.010082221157347,353378.5601190332,1550302.189874266,4.387086158685057,1550302.189874266,4.387086158685057,0.7628343200839367,0.09205182159111312,3.922336718255095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922336718255095,1.2788854956129598,1.279210008818909,3.0669960146628683,6498.596525637176,15368.01927914327,6483.562952821807,0.00032320993652794013,22949.711088263986,2340.2192479862124,19379.80354601718,1976.1899880200867,0.844446514881297,0.844446514881297,35466.63848171734,35405.22815468563,1.0021685934176094,0.8,4280.447530115731,4273.035954225843,1.0021685934176094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560359673193248,4.910582104486872,-2.412244049616624,7.322826154103496,3.5,3.5,1.0,0.6,0.0002537336715844187,1.0000801657248193,0.0002537133324712248,198.26089512984416,0.0,4.003986944583552e-06,11.347299000949786,0.023921969158747416,8.649164052867183e-05,0.00016724203105574685,0.0006559795592455148,0.0920518215902042,0.0920518215902042,0.0920518215902042,0.09206729919633846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496385.6666119025,592.8199238131369,0.0,0.0920518215902042,0.09205182159111312,0.09205182159111312,0.375,0.375,0.5,8.03644402581342,0.09143148499833842,0.09143148499833842,-6.821210263296962e-12,8.603115861660626e-05,0.0824583916602819,-6.821210263296962e-12,25989.542342860754,19825.714862408866,0.7628343200839367,1.0360476797664833,0.6376472772084505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466944938661863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.321606090634,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.70022499305975,261.70022499305975,-11.449775006940229,245.7309824626857,277.6694675234369,125872.80808351035,125948.17698737736,-75.36890386698451,0.0,nan,277.6694675234369,4.5194675234369015,271.2817705112703,-1.8682294887296962,264.8940734991277,-8.255926500872249,258.5063764869981,-14.643623513001899,252.11867947483978,-21.031320525160197,245.7309824626857,-27.41901753731429,1.0,1.0,26022.012520719443,26022.012520719443,276.9521645571952,3.8021645571952263,276.9521645571952,276.9521645571952,76011.78050291075,76014.78998740684,-3.009484496084042,0.0,8546.071908451686,8546.071908451686,0.8855917031093223,3941.9484018463704,276.9521645571952,3.8021645571952263,1.0,0.002,0.19483853942013718,0.004882008153224077,0.0003018384479727206,0.0016981615518938328,0.15091922398636032,0.15091922398636032,0.0,-1.3344663915559885e-13,1.0,1.0001689058240402,0.08245839166710311,0.09205182159111312,0.0,1.5531847943912918e-05,19.873877609232313,0.0,1601773.4291576042,268.05754541834096,8.603116543781653e-05,1.0,1279556.5396338482,2618.2756339606053,,,,,,,,,,,,,,,,,,,3.0,15368.01927914327,1450.0,0.375,6.173730061729009,3.5
