time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3050.0,-29.197679597772883,4.910514828722107,34.95097502334908,25.5758874694817,6.2932288648576336,-25.64858875151275,-39.1810602514073,2.744138018378668,-5.092536009462947,-5.092620351844217,39.90175262446055,41225.816214679195,25758.07308995828,25758.07308995828,66983.88930463747,76023.88771738722,76014.55395326093,25758.07308995828,101772.62704321921,101772.62704321921,101772.62704321921,127762.13528794247,124148.86759904618,3613.267688896294,0.0,90016.54762503045,55218.70264745551,38664.27219730549,25989.508244723256,64653.78044202874,19825.687286028275,1450.0,0.0,0.886803120944995,2.8748688612166724,0.001494314320929203,1.0,1.0,-5.012168272433939,353377.4609613158,1550301.4455511179,4.387097698120677,1550301.4455511179,4.387097698120677,0.7628342598615176,0.09205189301198306,3.9223474416399355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223474416399355,1.2788861836535002,1.2792106710212723,3.067002749560278,6498.610796076621,15368.0305435172,6483.55847856514,0.0003232065936126899,22949.66189619206,2340.214231790883,19379.79017216459,1976.1886242666549,0.8444477421857006,0.8444477421857006,35466.716052275246,35405.22815468563,1.0021713332740456,0.8,4280.456892060286,4273.035954225843,1.0021713332740456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560366601051727,4.910514828722107,-2.412320449162266,7.322835277884373,3.5,3.5,1.0,0.6,0.0002537133324712248,1.000080109518675,0.00025369300924636283,198.2615312272486,0.0,4.03245078796895e-06,11.427965533104004,0.023926001609535386,8.648501667627365e-05,0.00016722831579495112,0.0006559275566280818,0.0920518930130087,0.0920518930130087,0.0920518930130087,0.09206699369867652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496383.3904729147,592.8206680038902,0.0,0.0920518930130087,0.09205189301198306,0.09205189301198306,0.375,0.375,0.5,8.036897045402787,0.08926363106820645,0.08926363106820645,-7.673861546209082e-12,8.434238128529614e-05,0.08045207941029275,-7.673861546209082e-12,25989.508244723256,19825.687286028275,0.7628342598615176,1.036039792981603,0.6376396853026092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446699109276082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.40227262279,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6997794731423,261.6997794731423,-11.450220526857663,245.7302339831764,277.66932496310494,125876.09782398549,125950.58445987997,-74.48663589447831,0.0,nan,277.66932496310494,4.519324963104964,271.281506767114,-1.8684932328859531,264.8936885711314,-8.256311428868571,258.5058703751636,-14.644129624836353,252.11805217916321,-21.031947820836763,245.7302339831764,-27.419766016823587,1.0,1.0,26022.012520719443,26022.012520719443,276.95205719914685,3.802057199146873,276.95205719914685,276.95205719914685,76011.65042397488,76014.55395326093,-2.9035292860498885,0.0,8546.071908451686,8546.071908451686,0.88559102499917,3941.9591788481353,276.95205719914685,3.802057199146873,1.0,0.002,0.19482338547828823,0.004882061437259712,0.0003018149220617215,0.0016981850775435522,0.15090746103086075,0.15090746103086075,0.0,-3.947263522985356e-13,1.0,1.0001647968681937,0.08045207941796662,0.09205189301198306,0.0,1.515394133706122e-05,19.390328897120654,0.0,1601773.3328728625,268.05746399053703,8.434238895915769e-05,1.0,1279556.8140216246,2618.2745113309893,,,,,,,,,,,,,,,,,,,3.0,15368.0305435172,1450.0,0.375,6.173730061729009,3.5
3051.0,-29.198452850441342,4.910447312617132,34.950967582019224,25.57567774727943,6.29313364970618,-25.649294200403727,-39.181741944607325,2.7439749993939526,-5.092616409543211,-5.092699068116842,39.901735292091885,41225.41378158068,25758.10193038998,25758.10193038998,66983.51571197066,76023.64035663984,76014.32123242244,25758.10193038998,101772.42316281243,101772.42316281243,101772.42316281243,127761.89765253228,124148.43053695826,3613.4671155740148,0.0,90016.60515989542,55218.60466328738,38664.44499623116,25989.47448971985,64653.91948595102,19825.659972682974,1450.0,0.0,0.8868027828686437,2.8748605433992824,0.001494314320929203,1.0,1.0,-5.014223987773335,353376.37590449303,1550300.6997677837,4.387109058435709,1550300.6997677837,4.387109058435709,0.7628341996882246,0.09205196246814887,3.9223581209131364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223581209131364,1.278886981088988,1.27921144266663,3.067009187608744,6498.624437528777,15368.041793035818,6483.554426497594,0.00032320340944455236,22949.614080353094,2340.2093559322598,19379.778060263532,1976.187389196467,0.8444489738437189,0.8444489738437189,35466.79330369731,35405.22815468563,1.0021740618598278,0.8,4280.466215488525,4273.035954225843,1.0021740618598278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560372826803653,4.910447312617132,-2.4123961643949445,7.322843477012077,3.5,3.5,1.0,0.6,0.00025369300924636283,1.0000799577999833,0.0002536727261332655,198.26216611954356,0.0,4.029313680607585e-06,11.419074970841898,0.023930030923215995,8.647839159569102e-05,0.00016721461765067182,0.0006558756134774977,0.09205196247288928,0.09205196247288928,0.09205196247288928,0.09206669222390688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496381.16801763285,592.8213946193729,0.0,0.09205196247288928,0.09205196246814887,0.09205196246814887,0.375,0.375,0.5,8.037338937626881,0.08713358868175192,0.08713358868175192,4.149569576838985e-12,8.265857360356677e-05,0.07847508034348039,4.149569576838985e-12,25989.47448971985,19825.659972682974,0.7628341996882246,1.0360317865419721,0.637632089583351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446703721448939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.39338206053,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6993360052361,261.6993360052361,-11.450663994763886,245.72948716342526,277.66918484704325,125879.01770534359,125953.16126675348,-74.1435614098764,0.0,nan,277.66918484704325,4.519184847043277,271.28124531031114,-1.868754689688842,264.8933057736044,-8.256694226395553,258.5053662368873,-14.644633763112665,252.11742670014522,-21.03257329985476,245.72948716342526,-27.420512836574716,1.0,1.0,26022.012520719443,26022.012520719443,276.951951251552,3.8019512515519978,276.951951251552,276.951951251552,76011.43714081553,76014.32123242244,-2.884091606916627,0.0,8546.071908451686,8546.071908451686,0.8855903496781772,3941.9699115177023,276.951951251552,3.8019512515519978,1.0,0.002,0.1948086039223484,0.004882113246417943,0.000301791973687505,0.001698208026273041,0.1508959868437525,0.1508959868437525,0.0,-3.9454117056747506e-14,1.0,1.000160747910727,0.07847508033933082,0.09205196246814887,0.0,1.4781555861423208e-05,18.91384452817938,0.0,1601773.2377792334,268.05738359045677,8.265856945399719e-05,1.0,1279557.084889865,2618.2734031018595,,,,,,,,,,,,,,,,,,,3.0,15368.041793035818,1450.0,0.375,6.173730061729009,3.5
3052.0,-29.19922427496628,4.91037956637406,34.950960047704235,25.575458944682055,6.293030458146006,-25.649998801652536,-39.18242353303356,2.7438049845914496,-5.092696571295903,-5.092777539194399,39.90171772590629,41225.02566829862,25758.12954683878,25758.12954683878,66983.1552151374,76023.40190624187,76014.08644595825,25758.12954683878,101772.21599279704,101772.21599279704,101772.21599279704,127761.65672664846,124147.99517657014,3613.66155007833,0.0,90016.67016244543,55218.51945266165,38664.61189975976,25989.440733851432,64654.052633611194,19825.63264241055,1450.0,0.0,0.88680244688721,2.8748522516772304,0.001494314320929203,1.0,1.0,-5.016264769950908,353375.2942298392,1550299.9439239427,4.387120348361452,1550299.9439239427,4.387120348361452,0.7628341388888573,0.0920520300788801,3.9223694787931476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223694787931476,1.2788878108716326,1.2792122467186189,3.0670160786971894,6498.639038918284,15368.053046220768,6483.5497208870975,0.00032319998249466937,22949.56419815457,2340.2042693636026,19379.763994878856,1976.1859549263875,0.8444501964197311,0.8444501964197312,35466.87546395982,35405.22815468563,1.0021769638316502,0.8,4280.476131361802,4273.035954225843,1.0021769638316502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560378788335753,4.91037956637406,-2.412471761796169,7.322851328170229,3.5,3.5,1.0,0.6,0.0002536727261332655,1.0000797692571135,0.00025365249246237675,198.2627995143467,0.0,4.021373938329137e-06,11.396573741224774,0.023934052297154323,8.6471768002301e-05,0.00016720095813096449,0.0006558239349978661,0.0920520300858772,0.0920520300858772,0.0920520300858772,0.09206639180252768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496378.9978556935,592.8221041048515,0.0,0.0920520300858772,0.0920520300788801,0.0920520300788801,0.375,0.375,0.5,8.037769789349055,0.08503700667927205,0.08503700667927205,-6.423306331271306e-12,8.096789849787456e-05,0.07651276924349304,-6.423306331271306e-12,25989.440733851432,19825.63264241055,0.7628341388888573,1.036024077171543,0.6376247735299317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446708324886007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.37088083091,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6988936573027,261.6988936573027,-11.451106342697301,245.72874194492206,277.6690453696821,125881.84668785594,125955.80300011268,-73.95631225673777,0.0,nan,277.6690453696821,4.519045369682146,271.28098468470995,-1.869015315290028,264.89292399976506,-8.257076000234918,258.5048633148563,-14.645136685143655,252.1168026298804,-21.03319737011958,245.72874194492206,-27.421258055077914,1.0,1.0,26022.012520719443,26022.012520719443,276.9518453074474,3.8018453074474223,276.9518453074474,276.9518453074474,76011.20161165121,76014.08644595825,-2.8848343070421834,0.0,8546.071908451686,8546.071908451686,0.8855896314440539,3941.981326187113,276.9518453074474,3.8018453074474223,1.0,0.002,0.19479419198596176,0.004882163452431158,0.0003017695980780747,0.0016982304021331664,0.15088479903903734,0.15088479903903734,0.0,2.1124118079751675e-13,1.0,1.0001567289997324,0.07651276924991635,0.0920520300788801,0.0,1.4411936664359e-05,18.440899557440023,0.0,1601773.1429500058,268.0573034287041,8.096790492118089e-05,1.0,1279557.3549143279,2618.2722983256276,,,,,,,,,,,,,,,,,,,3.0,15368.053046220768,1450.0,0.375,6.173730061729009,3.5
3053.0,-29.199994034850686,4.9103116043248445,34.95095242111192,25.57524471720683,6.292929885543028,-25.650701642772624,-39.18310480713842,2.743637493229209,-5.092776283267881,-5.092855558129898,39.901699994170976,41224.63707020815,25758.15544332096,25758.15544332096,66982.7925135291,76023.15918696857,76013.85126331796,25758.15544332096,101772.00670663893,101772.00670663893,101772.00670663893,127761.41378086955,124147.56273930673,3613.851041562829,0.0,90016.72909448612,55218.43200335662,38664.77454569944,25989.407074230625,64654.18161993007,19825.605375068495,1450.0,0.0,0.8868021138073647,2.874844007919424,0.001494314320929203,1.0,1.0,-5.018285787539526,353374.21879025095,1550299.180957217,4.38713154079136,1550299.180957217,4.38713154079136,0.7628340776856835,0.09205209586077456,3.9223802253399165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9223802253399165,1.278888628856419,1.2792130390329577,3.067022520051105,6498.65268737429,15368.064310254436,6483.5456705769475,0.0003231967968560432,22949.51634544435,2340.199389745158,19379.75188823077,1976.1847203918537,0.8444514296737149,0.8444514296737149,35466.95320193602,35405.22815468563,1.0021797096060274,0.8,4280.485513511971,4273.035954225843,1.0021797096060274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5603843785805696,4.9103116043248445,-2.412547086029373,7.322858690354217,3.5,3.5,1.0,0.6,0.00025365249246237675,1.000079597618615,0.00025363230393497967,198.263431545882,0.0,4.0115842348508014e-06,11.368829721567172,0.023938063881389172,8.646514793199843e-05,0.0001671873445303783,0.0006557723341130476,0.09205209586032846,0.09205209586032846,0.09205209586032846,0.09206609321862888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496376.87979716755,592.8227965259749,0.0,0.09205209586032846,0.09205209586077456,0.09205209586077456,0.375,0.375,0.5,8.038189708243898,0.08297098250596946,0.08297098250596946,-1.6427748050773516e-11,7.927486200287603e-05,0.07456977059035808,-1.6427748050773516e-11,25989.407074230625,19825.605375068495,0.7628340776856835,1.0360164004130126,0.6376174910471745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467129174672848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.34313681126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.69845261514223,261.69845261514223,-11.451547384857747,245.72799834787958,277.66890688240244,125884.67497457906,125958.41297646776,-73.738001888716,0.0,nan,277.66890688240244,4.518906882402462,271.2807251754918,-1.8692748245081816,264.8925434685863,-8.257456531413652,258.504361761707,-14.645638238292975,252.1161800547861,-21.033819945213878,245.72799834787958,-27.4220016521204,1.0,1.0,26022.012520719443,26022.012520719443,276.95173976912724,3.8017397691272663,276.95173976912724,276.95173976912724,76010.9721067693,76013.85126331796,-2.8791565486608306,0.0,8546.071908451686,8546.071908451686,0.8855889518682667,3941.992126466616,276.95173976912724,3.8017397691272663,1.0,0.002,0.1947801460301487,0.004882212105222152,0.0003017477897250639,0.0016982522095280277,0.15087389486253194,0.15087389486253194,0.0,-7.4690861134874e-13,1.0,1.0001527496072817,0.07456977060678582,0.09205209586077456,0.0,1.4045954855019179e-05,17.972608612430694,0.0,1601773.0486353626,268.0572237167321,7.927487843062409e-05,1.0,1279557.623382818,2618.271199916124,,,,,,,,,,,,,,,,,,,3.0,15368.064310254436,1450.0,0.375,6.173730061729009,3.5
3054.0,-29.20076188570916,4.910243433718933,34.95094470000849,25.57503062942999,6.292825183348843,-25.651403178807048,-39.18378209983928,2.7434664761954797,-5.092855873283725,-5.092933447937228,39.90168201343508,41224.22995314453,25758.18047026461,25758.18047026461,66982.41042340914,76022.91408921107,76013.61342933499,25758.18047026461,101771.79389959961,101771.79389959961,101771.79389959961,127761.16726742241,124147.13164324871,3614.035624173696,0.0,90016.77971593203,55218.3200315007,38664.9552049237,25989.373367822805,64654.32857274651,19825.57805422428,1450.0,0.0,0.8868017822866241,2.8748357779683604,0.001494314320929203,1.0,1.0,-5.020293468425052,353373.1451336608,1550298.4072773473,4.387142680836593,1550298.4072773473,4.387142680836593,0.7628340157970156,0.09205215984194685,3.922389975818709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922389975818709,1.2788894630924736,1.2792138476603905,3.067028143569191,6498.66460293431,15368.075581922252,6483.542806422462,0.0003231940497762311,22949.47220212164,2340.1948883789714,19379.743327081345,1976.1838473975665,0.8444526809331031,0.8444526809331031,35467.02373455534,35405.22815468563,1.0021822008821004,0.8,4280.494026051897,4273.035954225843,1.0021822008821004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560389781119072,4.910243433718933,-2.4126223716157114,7.3228658053346445,3.5,3.5,1.0,0.6,0.00025363230393497967,1.000079400704784,0.00025361216695018204,198.26406201346592,0.0,4.002646719603044e-06,11.343500803355026,0.023942066528108777,8.64585670140716e-05,0.00016717373692090806,0.0006557205899187237,0.09205215984867236,0.09205215984867236,0.09205215984867236,0.09206579523894817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496374.81307065394,592.8234721311827,0.0,0.09205215984867236,0.09205215984194685,0.09205215984194685,0.375,0.375,0.5,8.038598770009338,0.08093215970467327,0.08093215970467327,8.86757334228605e-12,7.757465351687642e-05,0.07263997951218926,8.86757334228605e-12,25989.373367822805,19825.57805422428,0.7628340157970156,1.0360081359137951,0.6376097449803481,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467175001659807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.31780789304,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6980124394541,261.6980124394541,-11.451987560545888,245.7272563696847,277.668768509228,125887.4131511766,125961.00628589217,-73.59313471558475,0.0,nan,277.668768509228,4.518768509228039,271.28046608130035,-1.8695339186996307,264.8921636534081,-8.257836346591887,258.5038612255114,-14.646138774488577,252.1155587975921,-21.03444120240789,245.7272563696847,-27.422743630315267,1.0,1.0,26022.012520719443,26022.012520719443,276.9516340496941,3.801634049694144,276.9516340496941,276.9516340496941,76010.72982382945,76013.61342933499,-2.883605505543528,0.0,8546.071908451686,8546.071908451686,0.8855883352802267,3942.0019256978026,276.9516340496941,3.801634049694144,1.0,0.002,0.19476646356973426,0.0048822591671075985,0.00030172654457633785,0.0016982734555618785,0.15086327228816893,0.15086327228816893,0.0,1.3821626135279708e-13,1.0,1.0001487972308962,0.07263997950332168,0.09205215984194685,0.0,1.3682460500970968e-05,17.50750030787827,0.0,1601772.9544505344,268.05714412671625,7.757464464930308e-05,1.0,1279557.8914067291,2618.270103326219,,,,,,,,,,,,,,,,,,,3.0,15368.075581922252,1450.0,0.375,6.173730061729009,3.5
3055.0,-29.20152798274397,4.910175066836879,34.95093688460901,25.57481168713423,6.2927229569012955,-25.652102888750818,-39.18445914806796,2.743297862639241,-5.092935089989226,-5.093010961624883,39.901663849869074,41223.850281665196,25758.204023289036,25758.204023289036,66982.05430495423,76022.67907680135,76013.37468559167,25758.204023289036,101771.5787088807,101771.5787088807,101771.5787088807,127760.9184337134,124146.70309118669,3614.2153425267156,0.0,90016.84789667542,55218.24302476852,38665.116524341,25989.339724832713,64654.456249173716,19825.55076971795,1450.0,0.0,0.8868014533429072,2.8748275879266627,0.001494314320929203,1.0,1.0,-5.022283035513226,353372.0766636054,1550297.6257292714,4.3871537342920455,1550297.6257292714,4.3871537342920455,0.762833953444947,0.0920522220256931,3.9224017405626967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224017405626967,1.2788902860824167,1.2792146451047461,3.0670353690605183,6498.679912883398,15368.086866175558,6483.537631354571,0.00032319044424125,22949.42075050218,2340.1896417739167,19379.727858457103,1976.1822700368734,0.8444539001287444,0.8444539001287444,35467.10883783812,35405.22815468563,1.0021852068088684,0.8,4280.504297116542,4273.035954225843,1.0021852068088684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560394865484269,4.910175066836879,-2.4126974344535363,7.322872501290416,3.5,3.5,1.0,0.6,0.00025361216695018204,1.0000792198369832,0.00025359207742714805,198.26469104450698,0.0,3.992440402680884e-06,11.314576101197625,0.023946058968511458,8.645198893423352e-05,0.00016716017801594852,0.0006556693732025267,0.09205222203367179,0.09205222203367179,0.09205222203367179,0.0920654988050902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496372.7975195089,592.824130975112,0.0,0.09205222203367179,0.0920522220256931,0.0920522220256931,0.375,0.375,0.5,8.038997073341285,0.078918558477028,0.078918558477028,-6.59383658785373e-12,7.587163565858646e-05,0.07072792611165823,-6.59383658785373e-12,25989.339724832713,19825.55076971795,0.762833953444947,1.0360005820296456,0.6376026135428529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446722071526975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.288883190886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6975733572113,261.6975733572113,-11.45242664278868,245.72651604143033,277.6686306729981,125890.23754092489,125963.64786220666,-73.41032128178858,0.0,nan,277.6686306729981,4.5186306729981425,271.2802077466561,-1.86979225334386,264.8917848203783,-8.258215179621686,258.50336189406704,-14.646638105932936,252.1149389677379,-21.035061032262064,245.72651604143033,-27.423483958569648,1.0,1.0,26022.012520719443,26022.012520719443,276.9515285999271,3.80152859992711,276.9515285999271,276.9515285999271,76010.4977515812,76013.37468559167,-2.876934010462719,0.0,8546.071908451686,8546.071908451686,0.885587591316373,3942.0137492655103,276.9515285999271,3.80152859992711,1.0,0.002,0.19475314126298585,0.0048823046892568405,0.0003017058576089862,0.0016982941425718945,0.1508529288044931,0.1508529288044931,0.0,1.8088048420183966e-13,1.0,1.0001448811496763,0.07072792611825207,0.0920522220256931,0.0,1.3322306954050259e-05,17.046666548252407,0.0,1601772.8606915993,268.05706491001075,7.587164225242304e-05,1.0,1279558.1581364078,2618.2690120321695,,,,,,,,,,,,,,,,,,,3.0,15368.086866175558,1450.0,0.375,6.173730061729009,3.5
3056.0,-29.20229235622506,4.910106516611738,34.950928975508674,25.574597354885213,6.2926212980165,-25.65280099080825,-39.18513588197527,2.743129932362921,-5.093013889049189,-5.093088055915918,39.901645514883576,41223.46498654232,25758.22602425871,25758.22602425871,66981.69101080103,76022.4381708691,76013.1352973909,25758.22602425871,101771.3613216496,101771.3613216496,101771.3613216496,127760.66748620888,124146.27724331543,3614.3902428934525,0.0,90016.90568848638,55218.15590807135,38665.277533794484,25989.306164559282,64654.58369835377,19825.52353727006,1450.0,0.0,0.8868011271554496,2.874819442373309,0.001494314320929203,1.0,1.0,-5.024253912887275,353371.0139775235,1550296.8368061616,4.387164695134756,1550296.8368061616,4.387164695134756,0.7628338906679024,0.09205228242407154,3.9224123724159816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224123724159816,1.2788911058084982,1.2792154393450812,3.0670417165316697,6498.693362413092,15368.098159968771,6483.533730372789,0.00032318730957253846,22949.37327893475,2340.18480102122,19379.716198161503,1976.1810810176262,0.8444551388229047,0.8444551388229047,35467.18574602251,35405.22815468563,1.0021879232787223,0.8,4280.51357911963,4273.035954225843,1.0021879232787223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560399614809133,4.910106516611738,-2.4127722393964244,7.322878756008162,3.5,3.5,1.0,0.6,0.00025359207742714805,1.0000790420960968,0.0002535720345620247,198.26531866383579,0.0,3.983043077566538e-06,11.28794408182357,0.023950042011589023,8.644541437052296e-05,0.00016714666305662508,0.0006556181391813515,0.09205228242258573,0.09205228242258573,0.09205228242258573,0.09206520408229941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496370.8327023554,592.824773202888,0.0,0.09205228242258573,0.09205228242407154,0.09205228242407154,0.375,0.375,0.5,8.039384720865089,0.07692877331942327,0.07692877331942327,5.7411853049416095e-12,7.416686673877848e-05,0.06883414302865276,5.7411853049416095e-12,25989.306164559282,19825.52353727006,0.7628338906679024,1.035992920831482,0.637595397394724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467266324740597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.26225117151,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.69713537789306,261.69713537789306,-11.452864622106915,245.72577736597918,277.66849338981115,125893.02226391928,125966.2481877792,-73.2259238599153,0.0,nan,277.66849338981115,4.518493389811169,271.27995018502537,-1.8700498149746068,264.89140698026523,-8.258593019734747,258.5028637755269,-14.647136224473059,252.11432057075046,-21.035679429249512,245.72577736597918,-27.424222634020794,1.0,1.0,26022.012520719443,26022.012520719443,276.95142349414687,3.8014234941468885,276.95142349414687,276.95142349414687,76010.26476530434,76013.1352973909,-2.870532086555613,0.0,8546.071908451686,8546.071908451686,0.8855869189924922,3942.0244342780616,276.95142349414687,3.8014234941468885,1.0,0.002,0.19474017566701954,0.0048823486937423196,0.00030168572351616126,0.0016983142755170294,0.15084286175808062,0.15084286175808062,0.0,-9.66809531738333e-13,1.0,1.0001410024553605,0.06883414302291158,0.09205228242407154,0.0,1.2965594553913347e-05,16.59023572614339,0.0,1601772.7674110893,268.0569861109508,7.416686099759318e-05,1.0,1279558.4234227063,2618.2679266441887,,,,,,,,,,,,,,,,,,,3.0,15368.098159968771,1450.0,0.375,6.173730061729009,3.5
3057.0,-29.203054870972064,4.910037792438503,34.95092097216068,25.574383127409988,6.2925178399148605,-25.653497599871297,-39.185808634478576,2.7429605684503637,-5.093092427975762,-5.093164886516347,39.90162697674451,41223.067077869295,25758.24689830874,25758.24689830874,66981.31397617803,76022.19674082172,76012.89430406125,25758.24689830874,101771.14120237,101771.14120237,101771.14120237,127760.41382352327,124145.85345784962,3614.5603656736444,0.0,90016.96007918796,55218.05326078279,38665.45202045019,25989.272621153275,64654.72464160346,19825.496303742435,1450.0,0.0,0.8868008030459291,2.874811324825892,0.001494314320929203,1.0,1.0,-5.026208729366147,353369.9549281975,1550296.0391428072,4.387175586158188,1550296.0391428072,4.387175586158188,0.7628338273540599,0.09205234105828417,3.922422601165279,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922422601165279,1.278891932085247,1.279216240197385,3.0670477330869756,6498.706110771818,15368.10946275394,6483.530312054604,0.00032318435248653916,22949.327299013014,2340.180112374054,19379.705980579696,1976.1800391142435,0.8444563854999428,0.8444563854999428,35467.25973821348,35405.22815468563,1.0021905367543191,0.8,4280.522509193205,4273.035954225843,1.0021905367543191,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560404120867104,4.910037792438503,-2.4128468979122397,7.322884690350743,3.5,3.5,1.0,0.6,0.0002535720345620247,1.0000788503725422,0.00025355204188906295,198.26594476043283,0.0,3.973805040613866e-06,11.261763485099697,0.023954015816629638,8.643887894473605e-05,0.00016713315561728867,0.0006555668669973268,0.09205234106028183,0.09205234106028183,0.09205234106028183,0.09206491047230667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496368.91803239734,592.8253990050815,0.0,0.09205234106028183,0.09205234105828417,0.09205234105828417,0.375,0.375,0.5,8.039761801993578,0.07496125518440522,0.07496125518440522,-1.9042545318370685e-11,7.24585405578182e-05,0.06695615715017311,-1.9042545318370685e-11,25989.272621153275,19825.496303742435,0.7628338273540599,1.0359848309225879,0.6375878531132655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467311831872607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.236070574785,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.69669830637434,261.69669830637434,-11.453301693625633,245.72504034755482,277.6683562651962,125895.76476880258,125968.83891745891,-73.0741486563719,0.0,nan,277.6683562651962,4.518356265196246,271.2796930816561,-1.8703069183438856,264.8910298981284,-8.258970101871569,258.50236671462363,-14.647633285376344,252.11370353108686,-21.03629646891312,245.72504034755482,-27.424959652445153,1.0,1.0,26022.012520719443,26022.012520719443,276.95131846423664,3.801318464236658,276.95131846423664,276.95131846423664,76010.02625451662,76012.89430406125,-2.8680495446315035,0.0,8546.071908451686,8546.071908451686,0.88558627215931,3942.0347141711054,276.95131846423664,3.801318464236658,1.0,0.002,0.19472756380890277,0.004882391174221478,0.0003016661375946414,0.001698333861936996,0.1508330687973207,0.1508330687973207,0.0,-4.683627617685371e-13,1.0,1.0001371560836823,0.06695615716921566,0.09205234105828417,0.0,1.26118574819279e-05,16.137611810316937,0.0,1601772.674424993,268.0569075720242,7.245855960036351e-05,1.0,1279558.6878016382,2618.2668449692087,,,,,,,,,,,,,,,,,,,3.0,15368.10946275394,1450.0,0.375,6.173730061729009,3.5
3058.0,-29.20381557781517,4.909968904673459,34.950912874685955,25.574164080340438,6.292414753579692,-25.65419254463733,-39.18648110758511,2.7427917202354632,-5.093170649857825,-5.093241397964058,39.90160825358191,41222.69131835127,25758.266529291603,25758.266529291603,66980.95784764287,76021.9637261435,76012.652135664,25758.266529291603,101770.9186649556,101770.9186649556,101770.9186649556,127760.15778551571,124145.43203189642,3614.7257536192956,0.0,90017.02759850032,55217.97749222308,38665.61122919694,25989.239120560098,64654.850349757035,19825.469090463714,1450.0,0.0,0.8868004812313253,2.8748032411419286,0.001494314320929203,1.0,1.0,-5.028146348870337,353368.90028020303,1550295.2335173832,4.387186400071088,1550295.2335173832,4.387186400071088,0.7628337635625422,0.09205239794023876,3.922434309217516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922434309217516,1.2788927558693448,1.2792170386205666,3.06705491231842,6498.7213227017655,15368.120777296635,6483.525217630141,0.0003231807723973627,22949.276011319045,2340.1748824847473,19379.690753004055,1976.178486333667,0.8444576091832091,0.8444576091832091,35467.34443126122,35405.22815468563,1.0021935281961776,0.8,4280.532730746827,4273.035954225843,1.0021935281961776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560408358585551,4.909968904673459,-2.412921366624794,7.322890271298252,3.5,3.5,1.0,0.6,0.00025355204188906295,1.0000786639019639,0.00025353209806495606,198.26656937600956,0.0,3.963866193050143e-06,11.233596791104103,0.023957979682822688,8.643234668950333e-05,0.00016711969519955962,0.0006555160261967265,0.09205239795676236,0.09205239795676236,0.09205239795676236,0.0920646181852202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496367.0531396349,592.8260085037748,0.0,0.09205239795676236,0.09205239794023876,0.09205239794023876,0.375,0.375,0.5,8.040128411341916,0.0730149066763488,0.0730149066763488,-7.389644451905042e-11,7.074810622498262e-05,0.06509504909371344,-7.389644451905042e-11,25989.239120560098,19825.469090463714,0.7628337635625422,1.0359773085128574,0.6375808016777226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467357228615882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.20790388079,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6962621757525,261.6962621757525,-11.453737824247469,245.72430500049774,277.6682193510077,125898.55245248116,125971.46929236774,-72.91683988655977,0.0,nan,277.6682193510077,4.518219351007701,271.27943648090104,-1.870563519098937,264.8906536107882,-8.259346389211771,258.5018707407157,-14.648129259284303,252.11308787060477,-21.036912129395205,245.72430500049774,-27.42569499950224,1.0,1.0,26022.012520719443,26022.012520719443,276.9512136159811,3.801213615981112,276.9512136159811,276.9512136159811,76009.79091970291,76012.652135664,-2.8612159610929666,0.0,8546.071908451686,8546.071908451686,0.8855855317794235,3942.0464807636035,276.9512136159811,3.801213615981112,1.0,0.002,0.19471530251136113,0.004882432153587747,0.00030164709495664963,0.0016983529063176559,0.15082354747832483,0.15082354747832483,0.0,1.2743053140473748e-12,1.0,1.0001333442487437,0.06509504916760989,0.09205239794023876,0.0,1.2261299307115835e-05,15.689055280319685,0.0,1601772.5818009924,268.05682935014215,7.074818012142714e-05,1.0,1279558.951082334,2618.2657677881625,,,,,,,,,,,,,,,,,,,3.0,15368.120777296635,1450.0,0.375,6.173730061729009,3.5
3059.0,-29.204574513826284,4.90989986474799,34.95090468310607,25.573949713166826,6.29231209430574,-25.654885852958486,-39.18715333621947,2.742623433114988,-5.093248492938528,-5.093317528774147,39.90158934277737,41222.30975877747,25758.2847883195,25758.2847883195,66980.59454709696,76021.7247205076,76012.40887733543,25758.2847883195,101770.69366565492,101770.69366565492,101770.69366565492,127759.89934895685,124145.01290042688,3614.8864485299728,0.0,90017.08443755137,55217.89124378786,38665.77021529279,25989.205683301923,64654.97589859471,19825.44191312683,1450.0,0.0,0.8868001620352,2.8747951978592736,0.001494314320929203,1.0,1.0,-5.030067162026228,353367.8508840784,1550294.4198196777,4.387197126000714,1550294.4198196777,4.387197126000714,0.762833699294807,0.09205245308465138,3.922444850336348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922444850336348,1.278893576953108,1.2792178344051717,3.067061185561157,6498.734614950356,15368.132102640513,6483.521438396842,0.00032317767820607345,22949.228828502823,2340.1700711764797,19379.67945662282,1976.1773344233577,0.8444588531250932,0.8444588531250932,35467.420682968674,35405.22815468563,1.0021962214831113,0.8,4280.541933520104,4273.035954225843,1.0021962214831113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560412300141604,4.90989986474799,-2.412995597460823,7.3228954622088125,3.5,3.5,1.0,0.6,0.00025353209806495606,1.0000784812616932,0.00025351220210748007,198.26719254098165,0.0,3.954193585912941e-06,11.206184622477274,0.0239619338764086,8.64258172650117e-05,0.00016710628079994437,0.0006554651705826016,0.09205245308679356,0.09205245308679356,0.09205245308679356,0.09206432746400045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496365.23756313167,592.8266018497906,0.0,0.09205245308679356,0.09205245308465138,0.09205245308465138,0.375,0.375,0.5,8.0404846415127,0.07108875744046372,0.07108875744046372,6.326672519207932e-11,6.903583562234417e-05,0.06325036674792273,6.326672519207932e-11,25989.205683301923,19825.44191312683,0.762833699294807,1.0359696777576681,0.637573662132839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467402517994667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.18049171216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.69582701474997,261.69582701474997,-11.454172985250011,245.7235713306995,277.66808269880414,125901.30031841027,125974.05504457439,-72.75472616408982,0.0,nan,277.66808269880414,4.5180826988041645,271.27918042516427,-1.870819574835707,264.89027815154674,-8.259721848453239,258.50137587795774,-14.648624122042236,252.1124736043272,-21.037526395672785,245.7235713306995,-27.426428669300464,1.0,1.0,26022.012520719443,26022.012520719443,276.95110902082723,3.801109020827255,276.95110902082723,276.95110902082723,76009.55475751818,76012.40887733543,-2.854119817246101,0.0,8546.071908451686,8546.071908451686,0.8855848651923666,3942.05707458803,276.95110902082723,3.801109020827255,1.0,0.002,0.1947033886759511,0.00488247164324143,0.0003016285908404247,0.0016983714087565162,0.15081429542021232,0.15081429542021232,0.0,-4.030590965153902e-13,1.0,1.0001295660250413,0.063250366684656,0.09205245308465138,0.0,1.1913834853135109e-05,15.244457149114535,0.0,1601772.4896103048,268.05675150706145,6.903577235561897e-05,1.0,1279559.2130524605,2618.264695969771,,,,,,,,,,,,,,,,,,,3.0,15368.132102640513,1450.0,0.375,6.173730061729009,3.5
3060.0,-29.205331643386696,4.9098306841752,34.95089639868383,25.573735241219424,6.292210020580827,-25.655577476978376,-39.187821513600625,2.7424558538200174,-5.093325939805027,-5.093393263793644,39.90157028021816,41221.92162614889,25758.30166601977,25758.30166601977,66980.22329216867,76021.4870932957,76012.1651403051,25758.30166601977,101770.46680632487,101770.46680632487,101770.46680632487,127759.63913402888,124144.59663630821,3615.0424977206785,0.0,90017.14290236811,55217.79865985465,38665.93804723718,25989.17232770402,64655.1103749412,19825.414788399296,1450.0,0.0,0.8867998454029922,2.874787196506487,0.001494314320929203,1.0,1.0,-5.031968836826536,353366.8069434629,1550293.5995913632,4.387207765780341,1550293.5995913632,4.387207765780341,0.7628336346542955,0.09205250650102868,3.9224555951592492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224555951592492,1.2788943946583764,1.2792186268716124,3.0670676261795893,6498.748261847961,15368.143438103163,6483.517421710395,0.0003231744945105968,22949.18086860164,2340.165180627599,19379.66745047823,1976.1761101373286,0.844460094738845,0.844460094738845,35467.49840817612,35405.22815468563,1.0021989668170352,0.8,4280.5513141292195,4273.035954225843,1.0021989668170352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560415943511997,4.9098306841752,-2.413069576242645,7.322900260417845,3.5,3.5,1.0,0.6,0.00025351220210748007,1.0000782949345557,0.00025349235494013964,198.2678142260782,0.0,3.944715631679338e-06,11.179324100179246,0.023965878592040277,8.641932764251959e-05,0.0001670928744649605,0.0006554143803563263,0.09205250651043077,0.09205250651043077,0.09205250651043077,0.09206403835193097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496363.4709700265,592.8271791539258,0.0,0.09205250651043077,0.09205250650102868,0.09205250650102868,0.375,0.375,0.5,8.040830597254743,0.06918251063052594,0.06918251063052594,1.5404566511278972e-11,6.732398861686306e-05,0.06142442696710759,1.5404566511278972e-11,25989.17232770402,19825.414788399296,0.7628336346542955,1.0359617809596784,0.6375663329178314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467447702214185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.15363118987,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6953928645392,261.6953928645392,-11.454607135460776,245.7228393505272,277.66794637855486,125904.05384625451,125976.63957758415,-72.58573132965432,0.0,nan,277.66794637855486,4.517946378554882,271.2789249729378,-1.8710750270622043,264.8899035673463,-8.260096432653654,258.5008821617377,-14.64911783826227,252.1118607561312,-21.038139243868784,245.7228393505272,-27.427160649472768,1.0,1.0,26022.012520719443,26022.012520719443,276.95100476544974,3.801004765449761,276.95100476544974,276.95100476544974,76009.3198833313,76012.1651403051,-2.845256973785581,0.0,8546.071908451686,8546.071908451686,0.8855841857233985,3942.0678731350454,276.95100476544974,3.801004765449761,1.0,0.002,0.1946918187756829,0.004882509678224711,0.00030161061979099257,0.0016983893805128346,0.1508053098954963,0.1508053098954963,0.0,3.038272758382199e-13,1.0,1.0001258261594679,0.061424426951703026,0.09205250650102868,0.0,1.1569900612423e-05,14.80437593794401,0.0,1601772.3978768652,268.05667406019495,6.732397321229655e-05,1.0,1279559.473661169,2618.2636297220483,,,,,,,,,,,,,,,,,,,3.0,15368.143438103163,1450.0,0.375,6.173730061729009,3.5
3061.0,-29.206087012923824,4.909761375426662,34.95088802266446,25.57352069942283,6.292108617081374,-25.65626744989079,-39.18848944650961,2.742289053835326,-5.093402932750223,-5.093468545872834,39.90155106792674,41221.5422594311,25758.317047346198,25758.317047346198,66979.8593067773,76021.25088486096,76011.92106168618,25758.317047346198,101770.23810903238,101770.23810903238,101770.23810903238,127759.37718350877,124144.18323513713,3615.1939483716396,0.0,90017.2031586411,55217.7152288673,38666.097699748665,25989.13907447639,64655.23677422505,19825.38773244155,1450.0,0.0,0.8867995316196129,2.874779243160037,0.001494314320929203,1.0,1.0,-5.033851519848781,353365.7692493667,1550292.772920099,4.387218309835984,1550292.772920099,4.387218309835984,0.7628335696549418,0.09205255820697707,3.9224665642198846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224665642198846,1.278895208651872,1.2792194156877073,3.067074251028506,6498.762299107855,15368.154784457176,6483.513143542939,0.00032317121229233624,22949.132053734684,2340.1602028964717,19379.65466274941,1976.1748061518879,0.8444613337607952,0.8444613337607952,35467.57775541611,35405.22815468563,1.002201769444361,0.8,4280.560890500479,4273.035954225843,1.002201769444361,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560419263861833,4.909761375426662,-2.4131432577918734,7.322904633218535,3.5,3.5,1.0,0.6,0.00025349235494013964,1.000078113405303,0.0002534725553356915,198.26843446939722,0.0,3.935054487166274e-06,11.15194441662922,0.023969813646527442,8.641284084457227e-05,0.00016707951409556738,0.000655363807605968,0.09205255821322673,0.09205255821322673,0.09205255821322673,0.09206375107318308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496361.75286510127,592.8277405784486,0.0,0.09205255821322673,0.09205255820697707,0.09205255820697707,0.375,0.375,0.5,8.041166382910166,0.06729587352145927,0.06729587352145927,2.063416104647331e-11,6.561312261510466e-05,0.05961702602405694,2.063416104647331e-11,25989.13907447639,19825.38773244155,0.7628335696549418,1.0359541260465845,0.6375592189597263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446749277915192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.12625150631,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.694959762287,261.694959762287,-11.455040237712979,245.72210906290874,277.6678104616677,125906.81382560941,125979.22435132762,-72.41052571823636,0.0,nan,277.6678104616677,4.51781046166775,271.2786701818977,-1.8713298181022537,264.88952990215944,-8.260470097840539,258.5003896224273,-14.649610377572685,252.11124934266135,-21.038750657338625,245.72210906290874,-27.427890937091234,1.0,1.0,26022.012520719443,26022.012520719443,276.9509009230423,3.8009009230423203,276.9509009230423,276.9509009230423,76009.08644992174,76011.92106168618,-2.8346117644396145,0.0,8546.071908451686,8546.071908451686,0.8855834920740153,3942.078897040984,276.9509009230423,3.8009009230423203,1.0,0.002,0.19468058931739987,0.004882546274663714,0.0003015931764324159,0.0016984068235983002,0.15079658821620795,0.15079658821620795,0.0,3.0715881227383335e-14,1.0,1.000122124235271,0.05961702600342278,0.09205255820697707,0.0,1.1229458189185557e-05,14.36876251904355,0.0,1601772.3066676224,268.05659706724975,6.561310198094361e-05,1.0,1279559.7327109936,2618.2625698529428,,,,,,,,,,,,,,,,,,,3.0,15368.154784457176,1450.0,0.375,6.173730061729009,3.5
3062.0,-29.20684056328468,4.909691947626128,34.95087955498542,25.573306262400024,6.292005526678692,-25.65695595430294,-39.18915713494641,2.7421209172829,-5.093479620662492,-5.093543521765249,39.901531670627215,41221.165719599645,25758.331333682796,25758.331333682796,66979.49705328244,76021.014217488,76011.67564162845,25758.331333682796,101770.00697531125,101770.00697531125,101770.00697531125,127759.11283493842,124143.77199405261,3615.3408408858118,0.0,90017.2602386006,55217.63188885503,38666.25372193952,25989.105859627183,64655.35958156671,19825.36069330572,1450.0,0.0,0.8867992200652473,2.874771322298125,0.001494314320929203,1.0,1.0,-5.035718101230032,353364.7357788201,1550291.938290858,4.387228778995153,1550291.938290858,4.387228778995153,0.762833504176204,0.09205260822346523,3.922477158093503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922477158093503,1.2788960287442421,1.2792202106650217,3.067080567874633,6498.775683746798,15368.166140832669,6483.509315407679,0.00032316809540175755,22949.084624460367,2340.1553664564726,19379.64322019694,1976.1736393362607,0.8444625804177425,0.8444625804177425,35467.65438861181,35405.22815468563,1.0022044762102982,0.8,4280.570139315346,4273.035954225843,1.0022044762102982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560422347837431,4.909691947626128,-2.4132167470953485,7.322908694721477,3.5,3.5,1.0,0.6,0.0002534725553356915,1.0000779257553578,0.0002534528048344272,198.2690532223434,0.0,3.925636577040444e-06,11.125254059332619,0.02397373928310448,8.64063568706473e-05,0.0001670661984650442,0.0006553133473686518,0.09205260822994266,0.09205260822994266,0.09205260822994266,0.09206346506632652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496360.0826439721,592.8282863194996,0.0,0.09205260822994266,0.09205260822346523,0.09205260822346523,0.375,0.375,0.5,8.04149208798057,0.06542813489329546,0.06542813489329546,7.457856554538012e-11,6.39011027487868e-05,0.05782542053520956,7.457856554538012e-11,25989.105859627183,19825.36069330572,0.762833504176204,1.0359465555022347,0.6375521841711608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467537751570125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.09956114902,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6945275294527,261.6945275294527,-11.45547247054725,245.72138045896884,277.6676745999408,125909.53440969739,125981.7995744463,-72.26516474892257,0.0,nan,277.6676745999408,4.517674599940847,271.2784157717298,-1.8715842282701942,264.88915694354574,-8.260843056454235,258.49989811536807,-14.650101884631908,252.1106392871631,-21.039360712836867,245.72138045896884,-27.42861954103114,1.0,1.0,26022.012520719443,26022.012520719443,276.9507972298561,3.80079722985613,276.9507972298561,276.9507972298561,76008.84762549638,76011.67564162845,-2.828016132072662,0.0,8546.071908451686,8546.071908451686,0.8855828221499867,3942.0895438839702,276.9507972298561,3.80079722985613,1.0,0.002,0.19466969732652628,0.0048825814234338474,0.00030157625606461034,0.001698423744021585,0.15078812803230518,0.15078812803230518,0.0,8.619537375520459e-14,1.0,1.0001184546342763,0.057825420460630994,0.09205260822346523,0.0,1.0891990845128622e-05,13.936955704572766,0.0,1601772.2158079287,268.0565203793375,6.390102817022125e-05,1.0,1279559.9907069318,2618.2615142962654,,,,,,,,,,,,,,,,,,,3.0,15368.166140832669,1450.0,0.375,6.173730061729009,3.5
