time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3063.0,-29.207592364346485,4.909622414249978,34.9508709978828,25.573091580905043,6.291905290634009,-25.65764259884598,-39.18982077213002,2.7419555249497183,-5.09355578257464,-5.093617975001164,39.90151215450861,41220.78832213076,25758.34400232169,25758.34400232169,66979.13232445245,76020.78073383389,76011.43051478165,25758.34400232169,101769.77451710333,101769.77451710333,101769.77451710333,127758.84729979602,124143.36407365378,3615.483226142238,0.0,90017.32372493965,55217.55093613516,38666.414209782764,25989.07278269269,64655.48699247545,19825.33375258218,1450.0,0.0,0.8867989116019196,2.8747634567730014,0.001494314320929203,1.0,1.0,-5.037563965193499,353363.7095129983,1550291.09854734,4.3872391442911125,1550291.09854734,4.3872391442911125,0.7628334384358944,0.09205265655677336,3.922488532672497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922488532672497,1.2788968360158601,1.279220992881103,3.0670875259119437,6498.790426992918,15368.177508473344,6483.504565035258,0.00032316463503117025,22949.034261066,2340.1502308194954,19379.629021015877,1976.1721914227467,0.844463814928118,0.844463814928118,35467.73666917144,35405.22815468563,1.0022073824487603,0.8,4280.580069707211,4273.035954225843,1.0022073824487603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560425082602424,4.909622414249978,-2.413289882074596,7.322912296324574,3.5,3.5,1.0,0.6,0.0002534528048344272,1.0000777453284384,0.00025343310159470656,198.26967054227023,0.0,3.915913186339252e-06,11.097697970085441,0.02397765519629082,8.639991268432773e-05,0.0001670528921500995,0.0006552630538085407,0.09205265656122621,0.09205265656122621,0.09205265656122621,0.09206318115268398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496358.46008338174,592.8288164535006,0.0,0.09205265656122621,0.09205265655677336,0.09205265655677336,0.375,0.375,0.5,8.041807824952945,0.06357947774989725,0.06357947774989725,-1.233502189279534e-11,6.219242652605317e-05,0.05605400980766717,-1.233502189279534e-11,25989.07278269269,19825.33375258218,0.7628334384358944,1.0359388729412466,0.6375450907504261,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467582615945125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.072005059774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6940964265018,261.6940964265018,-11.455903573498176,245.72065356069618,277.66753929230595,125912.3057656608,125984.38202767631,-72.07626201548567,0.0,nan,277.66753929230595,4.517539292305969,271.2781621459893,-1.8718378540106642,264.88878499967876,-8.261215000321215,258.49940785333115,-14.650592146668828,252.11003070700946,-21.03996929299052,245.72065356069618,-27.4293464393038,1.0,1.0,26022.012520719443,26022.012520719443,276.95069409363583,3.8006940936358546,276.95069409363583,276.95069409363583,76008.61689227582,76011.43051478165,-2.8136225058260607,0.0,8546.071908451686,8546.071908451686,0.8855821028562099,3942.10097533586,276.95069409363583,3.8006940936358546,1.0,0.002,0.1946591389989717,0.004882615177815167,0.0003015598529292054,0.00169844014677134,0.1507799264646027,0.1507799264646027,0.0,-2.9945490531702035e-13,1.0,1.000114826368534,0.05605400982000219,0.09205265655677336,0.0,1.0558327303646538e-05,13.510015891555211,0.0,1601772.1255592252,268.05644421742534,6.219243886107506e-05,1.0,1279560.2469047578,2618.2604660969205,,,,,,,,,,,,,,,,,,,3.0,15368.177508473344,1450.0,0.375,6.173730061729009,3.5
3064.0,-29.208342357304392,4.909552785327301,34.9508623520972,25.572876969259255,6.291803542722879,-25.658327767287506,-39.190484129916854,2.741788952462066,-5.093631571877552,-5.093692056739069,39.901492480969175,41220.414165475035,25758.3554683209,25758.3554683209,66978.76963379594,76020.5469277392,76011.1845942098,25758.3554683209,101769.5400625307,101769.5400625307,101769.5400625307,127758.57983955217,124142.95869154038,3615.621148011789,0.0,90017.38440276949,55217.47071992711,38666.57075871375,25989.03977702147,64655.61053573522,19825.306856033916,1450.0,0.0,0.8867986056006385,2.874755630627701,0.001494314320929203,1.0,1.0,-5.039392347412445,353362.68837169046,1550290.2520323163,4.387249426859741,1550290.2520323163,4.387249426859741,0.7628333723034548,0.0920527032320089,3.9224995763133568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224995763133568,1.2788976486619164,1.2792217805333985,3.0670942122830436,6498.804594610936,15368.188886039961,6483.5002120927265,0.00032316132050652966,22948.98511815117,2340.1452196367945,19379.616009779354,1976.1708646458633,0.8444650562979069,0.8444650562979069,35467.816555770434,35405.22815468563,1.0022102041315533,0.8,4280.5897111733875,4273.035954225843,1.0022102041315533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5604275577549265,4.909552785327301,-2.4133627706985417,7.322915556025842,3.5,3.5,1.0,0.6,0.00025343310159470656,1.0000775588167998,0.0002534134471475846,198.27028638086807,0.0,3.906554848031023e-06,11.07117643931992,0.02398156175113885,8.639347165497531e-05,0.00016703962993973125,0.0006552128776661357,0.09205270323988846,0.09205270323988846,0.09205270323988846,0.09206289875593683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496356.88452662225,592.8293311935544,0.0,0.09205270323988846,0.0920527032320089,0.0920527032320089,0.375,0.375,0.5,8.042113690808067,0.06174956115000896,0.06174956115000896,6.536993168992922e-12,6.048486153531485e-05,0.05429970932664219,6.536993168992922e-12,25989.03977702147,19825.306856033916,0.7628333723034548,1.0359312839026815,0.6375380856189189,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467627376435344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.04548352901,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.69366627490916,261.69366627490916,-11.456333725090815,245.7199283565216,277.66740419330006,125915.03980817451,125986.95701054778,-71.9172023732945,0.0,nan,277.66740419330006,4.517404193300081,271.2779090259404,-1.8720909740595744,264.88841385858785,-8.261586141412124,258.4989186912278,-14.651081308772177,252.10942352387724,-21.040576476122737,245.7199283565216,-27.430071643478385,1.0,1.0,26022.012520719443,26022.012520719443,276.95059123603755,3.800591236037576,276.95059123603755,276.95059123603755,76008.38081162213,76011.1845942098,-2.8037825876672287,0.0,8546.071908451686,8546.071908451686,0.885581404489619,3942.1120741949235,276.95059123603755,3.800591236037576,1.0,0.002,0.194648911112692,0.004882647529331788,0.0003015439619401686,0.001698456038342152,0.15077198097008432,0.15077198097008432,0.0,2.8232060786392843e-13,1.0,1.0001112331206172,0.054299709320105194,0.0920527032320089,0.0,1.022788652301951e-05,13.087199611991398,0.0,1601772.035741167,268.0563684281224,6.048485499832168e-05,1.0,1279560.501823768,2618.2594231302696,,,,,,,,,,,,,,,,,,,3.0,15368.188886039961,1450.0,0.375,6.173730061729009,3.5
3065.0,-29.20909058918569,4.909483071711178,34.95085361854471,25.572666932735615,6.291702378301488,-25.659011292473213,-39.19114727815611,2.7416230812154816,-5.093706938414982,-5.093765717312855,39.90147265648788,41220.03458404987,25758.365631736884,25758.365631736884,66978.40021578675,76020.30725150036,76010.93808887897,25758.365631736884,101769.30372061586,101769.30372061586,101769.30372061586,127758.3105828111,124142.55593234157,3615.7546504695415,0.0,90017.43472736607,55217.38060937091,38666.72679777239,25989.006862195238,64655.73365996763,19825.28001925954,1450.0,0.0,0.8867983022902921,2.8747478490995286,0.001494314320929203,1.0,1.0,-5.041203001847748,353361.6730373382,1550289.3990223804,4.387259619009581,1550289.3990223804,4.387259619009581,0.7628333058043195,0.09205274826342323,3.9225094929809337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225094929809337,1.2788984579580553,1.2792225648973,3.067100025473314,6498.816912063555,15368.200274768893,6483.4971272118,0.0003231584743213574,22948.93992951354,2340.1406116781513,19379.606788863824,1976.1699243741568,0.8444663173282629,0.8444663173282628,35467.88829012262,35405.22815468563,1.0022127378693506,0.8,4280.59836874974,4273.035954225843,1.0022127378693506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5604297517202355,4.909483071711178,-2.413435373700871,7.322918445412049,3.5,3.5,1.0,0.6,0.0002534134471475846,1.000077377165219,0.0002533938402505421,198.27090077672844,0.0,3.896892859528064e-06,11.043794363902531,0.02398545864399838,8.638703310385261e-05,0.000167026414043732,0.0006551626946651027,0.09205274826152902,0.09205274826152902,0.09205274826152902,0.09206261806756613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496355.35553390963,592.8298306839871,0.0,0.09205274826152902,0.09205274826342323,0.09205274826342323,0.375,0.375,0.5,8.04240978290592,0.05993808075925244,0.05993808075925244,-2.2737367544323206e-11,5.877889788052926e-05,0.05256271546511471,-2.2737367544323206e-11,25989.006862195238,19825.28001925954,0.7628333058043195,1.0359235975580188,0.6375310007435853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446767202953781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.01810145359,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.693237114842,261.693237114842,-11.456762885157957,245.71920484790672,277.6672693817758,125917.7368559071,125989.48828287711,-71.75142697000462,0.0,nan,277.6672693817758,4.5172693817758045,271.2776564750018,-1.8723435249982003,264.88804356823255,-8.26195643176743,258.4984306614572,-14.6515693385428,252.1088177546783,-21.041182245321664,245.71920484790672,-27.430795152093253,1.0,1.0,26022.012520719443,26022.012520719443,276.9504887311791,3.8004887311791435,276.9504887311791,276.9504887311791,76008.1437485021,76010.93808887897,-2.7943403768731514,0.0,8546.071908451686,8546.071908451686,0.8855807773891434,3942.122040445838,276.9504887311791,3.8004887311791435,1.0,0.002,0.19463901040590026,0.004882678493571835,0.0003015285780750908,0.0016984714210519524,0.1507642890375454,0.1507642890375454,0.0,-8.729566548792977e-13,1.0,1.0001076752939304,0.052562715487852074,0.09205274826342323,0.0,9.900705540524823e-06,12.668554259373344,0.0,1601771.9464124795,268.056293061585,5.87789206178968e-05,1.0,1279560.755293587,2618.2583860933614,,,,,,,,,,,,,,,,,,,3.0,15368.200274768893,1450.0,0.375,6.173730061729009,3.5
3066.0,-29.209837124443453,4.90941328803268,34.95084480075109,25.57245675651359,6.291604333608002,-25.659692978659105,-39.19180630529297,2.7414601875434332,-5.093781685789452,-5.093838765963003,39.901452758202836,41219.65462637704,25758.37403903888,25758.37403903888,66978.02866541593,76020.07094988952,76010.69273444926,25758.37403903888,101769.06677348814,101769.06677348814,101769.06677348814,127758.04090647734,124142.1571165202,3615.8837899571386,0.0,90017.49200982657,55217.29372566106,38666.886982406126,25988.974132989206,64655.86111539533,19825.25332092466,1450.0,0.0,0.8867980023634091,2.8747401323349355,0.001494314320929203,1.0,1.0,-5.042990626329868,353360.66614069307,1550288.5428366708,4.387269697469419,1550288.5428366708,4.387269697469419,0.762833239183512,0.09205279165780246,3.9225202560199315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225202560199315,1.2788992533548387,1.2792233354191065,3.0671065337869923,6498.830702399263,15368.211673778294,6483.493041602408,0.0003231552557175328,22948.891563192265,2340.1356796859545,19379.59457670394,1976.168679080414,0.8444675649514541,0.8444675649514541,35467.966146843835,35405.22815468563,1.0022154878575409,0.8,4280.607765231175,4273.035954225843,1.0022154878575409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560431566595172,4.90941328803268,-2.413507547514976,7.322920835547656,3.5,3.5,1.0,0.6,0.0002533938402505421,1.0000772021759659,0.0002533742792048537,198.2715137827527,0.0,3.887477138057667e-06,11.01711020925543,0.02398934612113644,8.638063500414665e-05,0.00016701320524639544,0.0006551126806018004,0.09205279165875029,0.09205279165875029,0.09205279165875029,0.09206233980464418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496353.8728758788,592.8303150037614,0.0,0.09205279165875029,0.09205279165780246,0.09205279165780246,0.375,0.375,0.5,8.042696225977291,0.058145765896028934,0.058145765896028934,2.2737367544323206e-13,5.70801735761961e-05,0.05084813963316037,2.2737367544323206e-13,25988.974132989206,19825.25332092466,0.762833239183512,1.0359158088680636,0.637523867369267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467716578050565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.991417298945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6928092039049,261.6928092039049,-11.457190796095063,245.7184830480169,277.6671353597893,125920.48767343804,125992.03026249865,-71.54258906062012,0.0,nan,277.6671353597893,4.517135359789336,271.277404897442,-1.8725951025579661,264.88767443507845,-8.262325564921525,258.49794397273166,-14.652056027268316,252.10821351037143,-21.04178648962855,245.7184830480169,-27.43151695198307,1.0,1.0,26022.012520719443,26022.012520719443,276.9503869729145,3.8003869729145094,276.9503869729145,276.9503869729145,76007.91539630637,76010.69273444926,-2.777338142885128,0.0,8546.071908451686,8546.071908451686,0.8855800967663627,3942.132857300031,276.9503869729145,3.8003869729145094,1.0,0.002,0.19462943265807645,0.004882708132761576,0.00030151369491459413,0.0016984863045927572,0.15075684745729706,0.15075684745729706,0.0,-4.926488904322124e-13,1.0,1.000104163358719,0.050848139632933,0.09205279165780246,0.0,9.57774715022501e-06,12.255311785052584,0.0,1601771.8578075515,268.0562183142105,5.708017334882243e-05,1.0,1279561.0066574654,2618.2573576732057,,,,,,,,,,,,,,,,,,,3.0,15368.211673778294,1450.0,0.375,6.173730061729009,3.5
3067.0,-29.210581906596463,4.909343445422757,34.950835900367984,25.572241900395625,6.291505007266303,-25.6603732152173,-39.19246515780685,2.7412963155502506,-5.093855969514323,-5.093911354919392,39.90143273911577,41219.29225901652,25758.381110881033,25758.381110881033,66977.67336989756,76019.84170595878,76010.4472880186,25758.381110881033,101768.82839889963,101768.82839889963,101768.82839889963,127757.7699180286,124141.761303798,3616.0086142305936,0.0,90017.55892157885,55217.22698695122,38667.03548291959,25988.94151912897,64655.97700204856,19825.226703408876,1450.0,0.0,0.8867977052144018,2.8747324642352634,0.001494314320929203,1.0,1.0,-5.044759108888968,353359.6655818491,1550287.6814535877,4.38727968258871,1550287.6814535877,4.38727968258871,0.7628331722866306,0.09205283343944132,3.922532074110755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922532074110755,1.2789000531933474,1.2792241104423752,3.0671138564083997,6498.846218155335,15368.223081835657,6483.487782244074,0.00032315160076572534,22948.839479403356,2340.130368617556,19379.578856129927,1976.167076027994,0.8444687964950537,0.8444687964950537,35468.051635456584,35405.22815468563,1.0022185074145826,0.8,4280.618082801065,4273.035954225843,1.0022185074145826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560433093185873,4.909343445422757,-2.4135794005988584,7.322922846021616,3.5,3.5,1.0,0.6,0.0002533742792048537,1.0000770213423136,0.0002533547654807348,198.27212535253935,0.0,3.87839813981207e-06,10.991380328227407,0.02399322451927625,8.637423903753447e-05,0.00016700004016731923,0.0006550630139340941,0.09205283345321057,0.09205283345321057,0.09205283345321057,0.09206206338874498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496352.4358118174,592.8307843930469,0.0,0.09205283345321057,0.09205283343944132,0.09205283343944132,0.375,0.375,0.5,8.042973125945991,0.056372573430678585,0.056372573430678585,-3.586819730116986e-11,5.538540506222489e-05,0.04915224603041679,-3.586819730116986e-11,25988.94151912897,19825.226703408876,0.7628331722866306,1.0359084569671793,0.6375171201528751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467761025809238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.96568741791,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6923823577933,261.6923823577933,-11.457617642206685,245.7177629372978,277.6670017782922,125923.24621405236,125994.61076899534,-71.36455494297493,0.0,nan,277.6670017782922,4.51700177829224,271.27715401008527,-1.8728459899147083,264.88730624189617,-8.262693758103808,258.4974584736947,-14.6525415263053,252.1076107054938,-21.042389294506165,245.7177629372978,-27.43223706270217,1.0,1.0,26022.012520719443,26022.012520719443,276.95028566357837,3.800285663578393,276.95028566357837,276.95028566357837,76007.68385475446,76010.4472880186,-2.7634332641318906,0.0,8546.071908451686,8546.071908451686,0.885579349424861,3942.144734481309,276.95028566357837,3.800285663578393,1.0,0.002,0.19462017435148204,0.004882736434166837,0.00030149930691369687,0.0016985006940677951,0.15074965345684843,0.15074965345684843,0.0,9.814917975581317e-13,1.0,1.000100689664207,0.04915224606628499,0.09205283343944132,0.0,9.258307700460967e-06,11.846571833706381,0.0,1601771.769742572,268.05614403048565,5.538544093042219e-05,1.0,1279561.2564396132,2618.2563357250388,,,,,,,,,,,,,,,,,,,3.0,15368.223081835657,1450.0,0.375,6.173730061729009,3.5
3068.0,-29.211324809188998,4.909273552176021,34.95082691704664,25.57203179402279,6.291404024864642,-25.66105192578853,-39.19311995906753,2.7411311411025716,-5.093929916909644,-5.0939836079070675,39.90141254477571,41218.9037740959,25758.38718721395,25758.38718721395,66977.29096130986,76019.60484252377,76010.2004890926,25758.38718721395,101768.58767630655,101768.58767630655,101768.58767630655,127757.4966338914,124141.36747294964,3616.1291609417576,0.0,90017.61077516066,55217.126655226835,38667.20457770425,25988.90895758484,64656.11353528909,19825.200114177995,1450.0,0.0,0.8867974104111629,2.874724831755822,0.001494314320929203,1.0,1.0,-5.04651272518214,353358.66965715494,1550286.8125299632,4.387289588887472,1550286.8125299632,4.387289588887472,0.7628331049423307,0.09205287363812645,3.9225421976438204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225421976438204,1.2789008589731048,1.2792248914688893,3.06711983976102,6498.858896161555,15368.234500129041,6483.484464732575,0.00032314866400188217,22948.793471038283,2340.1256770699765,19379.568939866047,1976.166064850489,0.8444700574051246,0.8444700574051246,35468.12486609313,35405.22815468563,1.002221094007122,0.8,4280.626920963088,4273.035954225843,1.002221094007122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560434404877105,4.909273552176021,-2.413651021303425,7.322924573479446,3.5,3.5,1.0,0.6,0.0002533547654807348,1.0000768274274061,0.0002533353023811817,198.27273538222653,0.0,3.869027554593953e-06,10.964824089719263,0.023997093546830845,8.636788283308987e-05,0.00016698688264764493,0.0006550130936383839,0.09205287363702247,0.09205287363702247,0.09205287363702247,0.0920617883572555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496351.0436763122,592.8312390669913,0.0,0.09205287363702247,0.09205287363812645,0.09205287363812645,0.375,0.375,0.5,8.043240565702197,0.05461762851604135,0.05461762851604135,-2.2737367544323206e-13,5.3690997447120026e-05,0.04747088272495148,-2.2737367544323206e-13,25988.90895758484,19825.200114177995,0.7628331049423307,1.03590035495644,0.6375097654392536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467805369449214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.93913117941,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6919564032518,261.6919564032518,-11.458043596748155,245.7170445182454,277.6668682882595,125925.92332179922,125997.1388155948,-71.21549379557842,0.0,nan,277.6668682882595,4.516868288259502,271.2769035342539,-1.8730964657460731,264.8869387802548,-8.263061219745168,258.49697402625117,-14.65302597374881,252.10700927224616,-21.042990727753818,245.7170445182454,-27.43295548175459,1.0,1.0,26022.012520719443,26022.012520719443,276.9501845319516,3.800184531951629,276.9501845319516,276.9501845319516,76007.44463409761,76010.2004890926,-2.7558549949899316,0.0,8546.071908451686,8546.071908451686,0.8855787092419358,3942.1549086320397,276.9501845319516,3.800184531951629,1.0,0.002,0.19461123274528733,0.004882763375628359,0.0003014854097489551,0.0016985145895022859,0.15074270487447752,0.15074270487447752,0.0,-7.487591276167382e-13,1.0,1.000097245706555,0.04747088272517885,0.09205287363812645,0.0,8.941605115427936e-06,11.441333699196791,0.0,1601771.6820653956,268.05607008309033,5.36909976744937e-05,1.0,1279561.5050653266,2618.2553185088077,,,,,,,,,,,,,,,,,,,3.0,15368.234500129041,1450.0,0.375,6.173730061729009,3.5
3069.0,-29.21206598383898,4.909203620361427,34.95081785345191,25.57182147810238,6.291305950490437,-25.661728790463467,-39.193778252787865,2.740968756591552,-5.094003333925116,-5.0940553370999515,39.901392261477454,41218.54509166994,25758.39181546305,25758.39181546305,66976.93690713299,76019.37118641853,76009.95423929887,25758.39181546305,101768.34605476192,101768.34605476192,101768.34605476192,127757.22260017807,124140.97711879043,3616.2454813876425,0.0,90017.6691385234,55217.05947233834,38667.34407353895,25988.876545416144,64656.22061895509,19825.173634300514,1450.0,0.0,0.8867971185969651,2.874717254698534,0.001494314320929203,1.0,1.0,-5.048245436562013,353357.6809539994,1550285.9397796143,4.38729939474963,1550285.9397796143,4.38729939474963,0.7628330374210512,0.09205291225887476,3.9225531153787996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225531153787996,1.2789016517169296,1.279225659520884,3.0671264753726444,6498.872956226335,15368.245931250218,6483.480209628511,0.00032314537785137687,22948.744476040174,2340.1206809705836,19379.556221075247,1976.1647678947702,0.8444713061016751,0.8444713061016751,35468.20384170848,35405.22815468563,1.0022238835205914,0.8,4280.636452483191,4273.035954225843,1.0022238835205914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560435403972093,4.909203620361427,-2.4137222688960134,7.322925889257441,3.5,3.5,1.0,0.6,0.0002533353023811817,1.0000766491893427,0.00025331588592387804,198.27334399629052,0.0,3.859001987407939e-06,10.9364116323141,0.024000952548818254,8.636149316285121e-05,0.0001669738092183305,0.0006549636355360276,0.0920529122571164,0.0920529122571164,0.0920529122571164,0.09206151541110068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496349.6963403871,592.8316790721477,0.0,0.0920529122571164,0.09205291225887476,0.09205291225887476,0.375,0.375,0.5,8.043498658416281,0.052881291746871284,0.052881291746871284,-5.229594535194337e-12,5.200317485787309e-05,0.04580990053796086,-5.229594535194337e-12,25988.876545416144,19825.173634300514,0.7628330374210512,1.0358931633485786,0.6375031620636671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467849601439537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.910718722,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6915315996114,261.6915315996114,-11.458468400388597,245.7163278081619,277.66673539105904,125928.65181280572,125999.67488430231,-71.02307149659072,0.0,nan,277.66673539105904,4.516735391059058,271.2766538744841,-1.8733461255158659,264.8865723578956,-8.263427642104375,258.4964908413257,-14.653509158674296,252.10640932474206,-21.043590675257917,245.7163278081619,-27.43367219183807,1.0,1.0,26022.012520719443,26022.012520719443,276.9500839883752,3.8000839883752064,276.9500839883752,276.9500839883752,76007.21370592632,76009.95423929887,-2.740533372547361,0.0,8546.071908451686,8546.071908451686,0.8855780188356698,3942.1658809556934,276.9500839883752,3.8000839883752064,1.0,0.002,0.19460260400261992,0.004882789021809219,0.0003014719975933691,0.0016985280016330497,0.15073599879668456,0.15073599879668456,0.0,-7.735812858344904e-13,1.0,1.0000938434710556,0.04580990054319045,0.09205291225887476,0.0,8.628741501619601e-06,11.041007592406926,0.0,1601771.5950088797,268.05599666607486,5.2003180087467626e-05,1.0,1279561.7518886789,2618.2543086672435,,,,,,,,,,,,,,,,,,,3.0,15368.245931250218,1450.0,0.375,6.173730061729009,3.5
3070.0,-29.21280849208605,4.90913368888165,34.950808725714005,25.571629113424592,6.291226108562466,-25.662405032033934,-39.19443266987798,2.7408226479796194,-5.094074902423699,-5.094125252769049,39.901372283111066,41218.15761255173,25758.391774750547,25758.391774750547,66976.54938730228,76019.12268905921,76009.71832055818,25758.391774750547,101768.11009530873,101768.11009530873,101768.11009530873,127756.95497148484,124140.5972786468,3616.35769283803,0.0,90017.71785959668,55216.96958630587,38667.498081434234,25988.84487617611,64656.342957610344,19825.14775025202,1450.0,0.0,0.8867968349133284,2.874709869335407,0.001494314320929203,1.0,1.0,-5.0499288765030315,353356.7172503828,1550285.0801507472,4.38730892740392,1550285.0801507472,4.38730892740392,0.7628329710192572,0.09205294925778093,3.9225633275573975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225633275573975,1.278902368918267,1.279226352070877,3.067132740457128,6498.886231188567,15368.257372224423,6483.476494980084,0.0003231422905515861,22948.697150965112,2340.1158551559515,19379.545117742513,1976.1636356699296,0.8444725637475896,0.8444725637475896,35468.2777135011,35405.22815468563,1.0022264927623257,0.8,4280.64536802596,4273.035954225843,1.0022264927623257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56043539518353,4.90913368888165,-2.4137921888015192,7.322925877683169,3.5,3.5,1.0,0.6,0.00025331588592387804,1.0000767875747216,0.00025329643590487927,198.27395370870587,0.0,3.849765918160826e-06,10.910236612067783,0.024004802314736416,8.635514155383285e-05,0.0001669607443700452,0.0006549140930076244,0.09205294926651626,0.09205294926651626,0.09205294926651626,0.0920612494480819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496348.3944568991,592.8321042144364,0.0,0.09205294926651626,0.09205294925778093,0.09205294925778093,0.375,0.375,0.5,8.04374766413957,0.05116887949856164,0.05116887949856164,7.958078640513122e-13,5.0350345361493964e-05,0.04419637626602935,7.958078640513122e-13,25988.84487617611,19825.14775025202,0.7628329710192572,1.0358852097653142,0.6374959629185177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446789373080559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.88454370175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.691109273888,261.691109273888,-11.458890726111974,245.71561243175128,277.6666061160188,125931.53800916909,126002.14679647349,-70.60878730441391,0.0,nan,277.6666061160188,4.5166061160188065,271.2764073791773,-1.8735926208227056,264.88620864231154,-8.263791357688433,258.49600990546327,-14.65399009453671,252.10581116860584,-21.044188831394138,245.71561243175128,-27.434387568248695,1.0,1.0,26022.012520719443,26022.012520719443,276.94998646718824,3.799986467188262,276.94998646718824,276.94998646718824,76007.02505194517,76009.71832055818,-2.6932686130166985,0.0,8546.071908451686,8546.071908451686,0.885577373046475,3942.1761441951844,276.94998646718824,3.799986467188262,1.0,0.002,0.19459427918567873,0.0048828136404785415,0.0003014590574058282,0.0016985409428499922,0.1507295287029141,0.1507295287029141,0.0,2.5582053836403773e-13,1.0,1.0000905384213523,0.04419637626523354,0.09205294925778093,0.0,8.324817120044264e-06,10.652119581084518,0.0,1601771.5101331894,268.0559250975763,5.03503445656861e-05,1.0,1279561.992471479,2618.2533243584908,,,,,,,,,,,,,,,,,,,3.0,15368.257372224423,1450.0,0.375,6.173730061729009,3.5
3071.0,-29.213546181655047,4.909063744858701,34.950799522567365,25.57140999650585,6.291117956599043,-25.66307976785807,-39.195083105564095,2.7406515424320603,-5.09414710405008,-5.094195781486555,39.90135185138788,41217.783628064055,25758.39328033903,25758.39328033903,66976.17690840308,76018.89731434199,76009.47366301266,25758.39328033903,101767.86694335169,101767.86694335169,101767.86694335169,127756.67977013363,124140.21398631473,3616.465783818896,0.0,90017.77977158836,55216.881467591265,38667.664782219,25988.81282678195,64656.47760900095,19825.12154065674,1450.0,0.0,0.886796549749785,2.874702419307286,0.001494314320929203,1.0,1.0,-5.051619703770598,353355.7450986489,1550284.201012598,4.387318509791863,1550284.201012598,4.387318509791863,0.7628329032493006,0.0920529847790382,3.9225744170029806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225744170029806,1.2789032020637312,1.2792271605514147,3.0671394134233374,6498.90037040323,15368.268761776411,6483.472166166166,0.00032313898334629246,22948.64805659083,2340.1108489230096,19379.53217862803,1976.1623162474475,0.8444738065108913,0.8444738065108914,35468.357931132596,35405.22815468563,1.0022293261483606,0.8,4280.6550494442545,4273.035954225843,1.0022293261483606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560435720193242,4.909063744858701,-2.413862560852466,7.322926305711167,3.5,3.5,1.0,0.6,0.00025329643590487927,1.0000762896860318,0.00025327711347341333,198.27455946749424,0.0,3.856432166594512e-06,10.929128760128847,0.02400865874690301,8.634882901514128e-05,0.00016694760688973798,0.0006548644117655568,0.09205298478417197,0.09205298478417197,0.09205298478417197,0.09206098126071514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496347.13446627447,592.8325156213499,0.0,0.09205298478417197,0.0920529847790382,0.0920529847790382,0.375,0.375,0.5,8.043987558063112,0.0494751056359064,0.0494751056359064,1.1937117960769683e-12,4.8677436495836446e-05,0.042576077715978045,1.1937117960769683e-12,25988.81282678195,19825.12154065674,0.7628329032493006,1.0358772915751786,0.6374888511143708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446793793983052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.90343584982,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6906868399916,261.6906868399916,-11.459313160008378,245.71489872147708,277.6664749584986,125934.11866415785,126004.74554033684,-70.62687617897336,0.0,nan,277.6664749584986,4.516474958498634,271.2761597111055,-1.8738402888944847,264.88584446369373,-8.264155536306248,258.49552921629135,-14.654470783708632,252.10521396888342,-21.04478603111656,245.71489872147708,-27.435101278522893,1.0,1.0,26022.012520719443,26022.012520719443,276.94988731040064,3.7998873104006634,276.94988731040064,276.94988731040064,76006.76094872634,76009.47366301266,-2.7127142863173503,0.0,8546.071908451686,8546.071908451686,0.8855766717810858,3942.1872890879954,276.94988731040064,3.7998873104006634,1.0,0.002,0.19458625956881664,0.004882836786679548,0.000301446589645147,0.0016985534102920796,0.15072329482257352,0.15072329482257352,0.0,-6.277357106343473e-14,1.0,1.0000872194722394,0.04257607771478433,0.0920529847790382,0.0,8.019616668697317e-06,10.261598629754632,0.0,1601771.4244985692,268.0558528959499,4.867743530212465e-05,1.0,1279562.2351637282,2618.2523314197874,,,,,,,,,,,,,,,,,,,3.0,15368.268761776411,1450.0,0.375,6.173730061729009,3.5
3072.0,-29.214282221736624,4.908993793070516,34.950790243377455,25.57119964566084,6.291018060739976,-25.66375219347191,-39.19573692893607,2.7404880322079235,-5.09421908966209,-5.094266095242376,39.90133125052497,41217.42532134738,25758.394212405692,25758.394212405692,66975.81953375306,76018.6647416452,76009.22728673139,25758.394212405692,101767.62149913708,101767.62149913708,101767.62149913708,127756.40228901294,124139.83250069761,3616.569788315332,0.0,90017.83538057159,55216.81084686943,38667.80503744684,25988.78078987586,64656.58582732269,19825.095328963605,1450.0,0.0,0.8867962662931062,2.87469499205776,0.001494314320929203,1.0,1.0,-5.053296709274889,353354.7759120006,1550283.3145990714,4.387328034827958,1550283.3145990714,4.387328034827958,0.7628328350319009,0.09205301881356885,3.922585025883787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922585025883787,1.2789039997394818,1.2792279337164028,3.067145795683518,6498.913893646703,15368.28022311231,6483.46829130545,0.00032313583367040295,22948.600167128287,2340.105965556871,19379.520596410046,1976.1611351899014,0.8444750640681512,0.8444750640681512,35468.434672464165,35405.22815468563,1.0022320367486786,0.8,4280.664311309974,4273.035954225843,1.0022320367486786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5604359213974375,4.908993793070516,-2.413932777620513,7.3229265706910285,3.5,3.5,1.0,0.6,0.00025327711347341333,1.0000761195523027,0.00025325783560035026,198.27516387501558,0.0,3.831146586750235e-06,10.857469426850166,0.02401248989348976,8.634248402846207e-05,0.00016693462944495128,0.0006548152777622246,0.09205301881654876,0.09205301881654876,0.09205301881654876,0.09206071398016955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496345.91739926813,592.8329129696652,0.0,0.09205301881654876,0.09205301881356885,0.09205301881356885,0.375,0.375,0.5,8.044218412168428,0.04779867246554659,0.04779867246554659,2.6147972675971687e-12,4.700558031345281e-05,0.04096938596751443,2.6147972675971687e-12,25988.78078987586,19825.095328963605,0.7628328350319009,1.0358700305120396,0.6374822424342989,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467981862205368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.83177651654,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.69026521808837,261.69026521808837,-11.459734781911607,245.71418673437137,277.66634370180236,125936.78426127111,126007.2753813671,-70.4911200959805,0.0,nan,277.66634370180236,4.516343701802384,271.27591230832246,-1.8740876916775164,264.8854809148473,-8.264519085152699,258.4950495213344,-14.654950478665569,252.1046181278523,-21.045381872147686,245.71418673437137,-27.43581326562861,1.0,1.0,26022.012520719443,26022.012520719443,276.9497881674606,3.7997881674606333,276.9497881674606,276.9497881674606,76006.52069499542,76009.22728673139,-2.7065917359723244,0.0,8546.071908451686,8546.071908451686,0.8855760009049518,3942.197951013206,276.9497881674606,3.7997881674606333,1.0,0.002,0.19457854258920235,0.004882858623555487,0.0003014345908578572,0.001698565408865432,0.15071729542892862,0.15071729542892862,0.0,-2.7671094582348843e-13,1.0,1.0000839283715508,0.04096938596489963,0.09205301881356885,0.0,7.716979190042184e-06,9.874357008264429,0.0,1601771.3391142753,268.0557809103379,4.700557769865554e-05,1.0,1279562.4771161852,2618.251341508361,,,,,,,,,,,,,,,,,,,3.0,15368.28022311231,1450.0,0.375,6.173730061729009,3.5
3073.0,-29.215016519596933,4.908923843170268,34.9507808900118,25.570993835013383,6.290920917366937,-25.664422775884393,-39.196382894273825,2.740327173434422,-5.094290617013883,-5.094335957124252,39.901310551453214,41217.03658655914,25758.393985758386,25758.393985758386,66975.43057231752,76018.42805912817,76008.98095917661,25758.393985758386,101767.374944935,101767.374944935,101767.374944935,127756.12381885607,124139.45406709409,3616.669751761973,0.0,90017.88522559822,55216.70811671871,38667.974565421675,25988.748873921068,64656.72343934274,19825.06920399742,1450.0,0.0,0.8867959854927179,2.874687612608686,0.001494314320929203,1.0,1.0,-5.054954843915823,353353.81295511895,1550282.423960351,4.387337470608416,1550282.423960351,4.387337470608416,0.762832766601215,0.09205305134524283,3.9225950589630227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225950589630227,1.2789047850336466,1.2792286945536273,3.0671517573998472,6498.926525808218,15368.291692903287,6483.465028638585,0.00032313290963138715,22948.554177140923,2340.101275883296,19379.510844080447,1976.160140729041,0.8444763314712174,0.8444763314712174,35468.50724858875,35405.22815468563,1.0022346002299978,0.8,4280.673070479338,4273.035954225843,1.0022346002299978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560435872471334,4.908923843170268,-2.414002663086558,7.3229265062568265,3.5,3.5,1.0,0.6,0.00025325783560035026,1.0000759398247743,0.00025323860470508286,198.2757668550982,0.0,3.822323440742904e-06,10.83246463106539,0.024016312216930503,8.633621572273882e-05,0.00016692161987761142,0.0006547659213660224,0.0920530513594925,0.0920530513594925,0.0920530513594925,0.09206044850631782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496344.74310568767,592.8332963121076,0.0,0.0920530513594925,0.09205305134524283,0.09205305134524283,0.375,0.375,0.5,8.044440328606827,0.046139712278147726,0.046139712278147726,-5.474021236295812e-11,4.534011037549135e-05,0.03938111320843518,-5.474021236295812e-11,25988.748873921068,19825.06920399742,0.762832766601215,1.0358618100273833,0.637474873362963,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468025686621868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.80677172075,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68984466915606,261.68984466915606,-11.460155330843918,245.7134764830841,277.66621285522626,125939.45677922615,126009.76851091278,-70.31173168661537,0.0,nan,277.66621285522626,4.516212855226286,271.27566558081037,-1.8743344191896085,264.88511830640124,-8.264881693598738,258.49457103191526,-14.65542896808472,252.1040237574991,-21.04597624250087,245.7134764830841,-27.436523516915884,1.0,1.0,26022.012520719443,26022.012520719443,276.9496894820962,3.7996894820961984,276.9496894820962,276.9496894820962,76006.28666045547,76008.98095917661,-2.6942987211368745,0.0,8546.071908451686,8546.071908451686,0.8855753664406285,3942.208034257838,276.9496894820962,3.7996894820961984,1.0,0.002,0.19457112477923455,0.004882879212883578,0.00030142305581971174,0.001698576945226775,0.15071152790985587,0.15071152790985587,0.0,1.0464866820325547e-12,1.0,1.0000806749772817,0.039381113263175394,0.09205305134524283,0.0,7.4178111416014756e-06,9.491554582351963,0.0,1601771.254267301,268.0557093829861,4.534016511570371e-05,1.0,1279562.7175138318,2618.2503579587164,,,,,,,,,,,,,,,,,,,3.0,15368.291692903287,1450.0,0.375,6.173730061729009,3.5
3074.0,-29.215749126600254,4.908853905824196,34.950771464205566,25.570783274620794,6.2908246066137865,-25.665091753259958,-39.19703238699583,2.740167232896772,-5.094361628163824,-5.094405309420524,39.90128975411247,41216.68603131458,25758.39247925515,25758.39247925515,66975.07851056973,76018.20011133282,76008.73478053817,25758.39247925515,101767.12725979333,101767.12725979333,101767.12725979333,127755.84435881316,124139.07863884664,3616.765719966533,0.0,90017.94915336253,55216.64892850771,38668.11136094979,25988.71709901984,64656.828459969634,19825.04318130479,1450.0,0.0,0.8867957076437276,2.87468028709271,0.001494314320929203,1.0,1.0,-5.056594411104982,353352.85702584026,1550281.529093172,4.387346807216566,1550281.529093172,4.387346807216566,0.7628326979653985,0.09205308238730406,3.922606684398585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922606684398585,1.278905565975631,1.2792294510976223,3.067158974639515,6498.941818273029,15368.303173062093,6483.45995446226,0.0003231293127208518,22948.502461740973,2340.096002380117,19379.495677027848,1976.158594120097,0.8444775736166984,0.8444775736166984,35468.59134326936,35405.22815468563,1.0022375705630524,0.8,4280.683219816387,4273.035954225843,1.0022375705630524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560435547264156,4.908853905824196,-2.414072172144575,7.322926077968771,3.5,3.5,1.0,0.6,0.00025323860470508286,1.0000757654062864,0.0002532194194328899,198.27636844989829,0.0,3.8130205064533835e-06,10.806100115288888,0.024020125237436955,8.632991361209188e-05,0.00016690869109299098,0.000654717147365585,0.09205308239471305,0.09205308239471305,0.09205308239471305,0.092060185066187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496343.6110931664,592.8336658098688,0.0,0.09205308239471305,0.09205308238730406,0.09205308238730406,0.375,0.375,0.5,8.044653409054195,0.04449832183706803,0.04449832183706803,2.7284841053187847e-12,4.368125672726819e-05,0.03781089831556983,2.7284841053187847e-12,25988.71709901984,19825.04318130479,0.7628326979653985,1.0358546824181976,0.6374684161446718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446806940755682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.78040720498,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6894252274913,261.6894252274913,-11.460574772508664,245.71276795162694,277.6660825033559,125942.18027291667,126012.30687707131,-70.12660415465486,0.0,nan,277.6660825033559,4.5160825033559036,271.2754195930074,-1.8745804069925498,264.88475668269916,-8.265243317300815,258.4940937723008,-14.655906227699177,252.10343086195743,-21.046569138042543,245.71276795162694,-27.437232048373033,1.0,1.0,26022.012520719443,26022.012520719443,276.9495913237424,3.7995913237424475,276.9495913237424,276.9495913237424,76006.05641412002,76008.73478053817,-2.6783664181566564,0.0,8546.071908451686,8546.071908451686,0.885574631279732,3942.219717820578,276.9495913237424,3.7995913237424475,1.0,0.002,0.19456400273487826,0.0048828985696204264,0.00030141197929319625,0.001698588020950719,0.15070598964659812,0.15070598964659812,0.0,2.439151311484089e-13,1.0,1.0000774585501964,0.037810898312841346,0.09205308238730406,0.0,7.122044483216237e-06,9.113104292829279,0.0,1601771.1700244786,268.05563837183615,4.3681253998784086e-05,1.0,1279562.9561574855,2618.2493815857847,,,,,,,,,,,,,,,,,,,3.0,15368.303173062093,1450.0,0.375,6.173730061729009,3.5
3075.0,-29.216479908185985,4.90878398787887,34.95076196640278,25.57057742904874,6.290726708101,-25.665759246546482,-39.19767789831383,2.740006046208442,-5.094432296933803,-5.094474323352686,39.901268824719324,41216.30932375373,25758.390151421256,25758.390151421256,66974.69947517499,76017.96457426595,76008.48771261197,25758.390151421256,101766.87786403322,101766.87786403322,101766.87786403322,127755.5632571617,124138.70552472823,3616.8577324334783,0.0,90017.99815604925,55216.55621401413,38668.268824483464,25988.68539312848,64656.95421761194,19825.01720281278,1450.0,0.0,0.8867954319955541,2.874672997380343,0.001494314320929203,1.0,1.0,-5.05821823988714,353351.90576147585,1550280.6285442314,4.387356069874212,1550280.6285442314,4.387356069874212,0.7628326290045668,0.09205311196296091,3.922616631088969,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922616631088969,1.2789063526013604,1.2792302133851223,3.0671648655979915,6498.9543005071455,15368.314662617806,6483.456803178062,0.00032312642704551535,22948.456762918246,2340.091342397072,19379.486257628494,1976.1576336086732,0.8444788448233805,0.8444788448233805,35468.66329440499,35405.22815468563,1.0022401119717654,0.8,4280.691903556205,4273.035954225843,1.0022401119717654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560435044757241,4.90878398787887,-2.414141428303434,7.322925416182304,3.5,3.5,1.0,0.6,0.0002532194194328899,1.00007557706795,0.0002532002832978742,198.27696854889584,0.0,3.8039860981430377e-06,10.780496602137369,0.0240239292235351,8.632365055477927e-05,0.00016689576887811061,0.0006546681186596575,0.09205311197195017,0.09205311197195017,0.09205311197195017,0.09205992300126631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496342.5207754934,592.8340216531884,0.0,0.09205311197195017,0.09205311196296091,0.09205311196296091,0.375,0.375,0.5,8.044857740762971,0.04287412735249063,0.04287412735249063,-1.2732925824820995e-11,4.2026418896057294e-05,0.03625608346555964,-1.2732925824820995e-11,25988.68539312848,19825.01720281278,0.7628326290045668,1.0358468054304313,0.6374613500202087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468113028066756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.75480369182,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6890067133966,261.6890067133966,-11.460993286603355,245.71206112816816,277.6659522986225,125944.82273122888,126014.79425534727,-69.9715241183865,0.0,nan,277.6659522986225,4.515952298622551,271.27517406453967,-1.8748259354603078,264.8843958304637,-8.265604169536289,258.49361759633797,-14.656382403662008,252.10283936224778,-21.0471606377522,245.71206112816816,-27.43793887183182,1.0,1.0,26022.012520719443,26022.012520719443,276.94949339969475,3.799493399694768,276.94949339969475,276.94949339969475,76005.81839121775,76008.48771261197,-2.669321394219878,0.0,8546.071908451686,8546.071908451686,0.8855740022778202,3942.229714244414,276.94949339969475,3.799493399694768,1.0,0.002,0.19455717355686086,0.00488291668522343,0.00030140135667962206,0.001698598643793831,0.15070067833981102,0.15070067833981102,0.0,4.73452874127922e-13,1.0,1.0000742736470805,0.03625608347829257,0.09205311196296091,0.0,6.8291786246309186e-06,8.738365610850074,0.0,1601771.0861820215,268.0555677030662,4.202643162898312e-05,1.0,1279563.1936369708,2618.248409976364,,,,,,,,,,,,,,,,,,,3.0,15368.314662617806,1450.0,0.375,6.173730061729009,3.5
