time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3076.0,-29.217208145145545,4.9087141009470034,34.950752399289925,25.570371408853703,6.290631875059842,-25.66642414318229,-39.19832295561207,2.739847872696551,-5.094502384160705,-5.094542764855129,39.9012478288281,41215.95079274334,25758.38642944049,25758.38642944049,66974.33722218382,76017.73280703503,76008.24142462024,25758.38642944049,101766.62785406073,101766.62785406073,101766.62785406073,127755.28171588262,124138.3358770001,3616.945838882509,0.0,90018.05419619693,55216.48473287426,38668.41051480296,25988.6538618219,64657.06437662486,19824.991354738482,1450.0,0.0,0.8867951595030554,2.8746657682112793,0.001494314320929203,1.0,1.0,-5.059821763283082,353350.96238932176,1550279.72513544,4.387365226494963,1550279.72513544,4.387365226494963,0.7628325599373187,0.09205314007796797,3.922627434829324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922627434829324,1.2789071251592168,1.279230961664002,3.06717146043031,6498.96827416547,15368.326164322485,6483.452639212589,0.00032312316428214364,22948.407844425754,2340.0863540990813,19379.473811257045,1976.1563644319972,0.8444801026126257,0.8444801026126257,35468.74144512111,35405.22815468563,1.0022428723592725,0.8,4280.701335519709,4273.035954225843,1.0022428723592725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560434241297391,4.9087141009470034,-2.4142102571028867,7.322924358049891,3.5,3.5,1.0,0.6,0.0002532002832978742,1.000075314342606,0.00025318121512109715,198.27756656146698,0.0,3.794254840659997e-06,10.752918218430432,0.02402772347837576,8.631739232208439e-05,0.0001668828909757898,0.0006546194065452641,0.09205314008130791,0.09205314008130791,0.09205314008130791,0.09205966320295406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496341.471938731,592.8343639153828,0.0,0.09205314008130791,0.09205314007796797,0.09205314007796797,0.375,0.375,0.5,8.045053433668816,0.04126755393701842,0.04126755393701842,-2.461320036672987e-11,4.0380694429131836e-05,0.034721001572052046,-2.461320036672987e-11,25988.6538618219,19824.991354738482,0.7628325599373187,1.0358394379314986,0.6374547188326095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468156540137935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.72722530812,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6885894682243,261.6885894682243,-11.461410531775698,245.71135616956863,277.6658227668753,125947.52311081097,126017.28248254086,-69.75937172987412,0.0,nan,277.6658227668753,4.515822766875317,271.2749294474227,-1.875070552577256,264.8840361279631,-8.265963872036878,258.4931428084903,-14.656857191509687,252.10224948902527,-21.04775051097471,245.71135616956863,-27.438643830431346,1.0,1.0,26022.012520719443,26022.012520719443,276.9493961393391,3.7993961393391373,276.9493961393391,276.9493961393391,76005.58939474964,76008.24142462024,-2.6520298706018366,0.0,8546.071908451686,8546.071908451686,0.8855733190780731,3942.240572003471,276.9493961393391,3.7993961393391373,1.0,0.002,0.194550633526687,0.004882933612315027,0.0003013911823643636,0.0016986088173978542,0.1506955911821818,0.1506955911821818,0.0,-2.377824499799619e-13,1.0,1.0000711291441438,0.034721001596665246,0.09205314007796797,0.0,6.5400297190936225e-06,8.368382854084121,0.0,1601771.0030228258,268.0554976158393,4.03807190423322e-05,1.0,1279563.4291466016,2618.247446426802,,,,,,,,,,,,,,,,,,,3.0,15368.326164322485,1450.0,0.375,6.173730061729009,3.5
3077.0,-29.217935621145564,4.9086442564148065,34.95074276559443,25.570165214035683,6.2905379972015885,-25.667088259308105,-39.1989641362801,2.739690634919693,-5.09457188894504,-5.094610633601105,39.90122677306967,41215.58250700601,25758.38134179097,25758.38134179097,66973.96384879698,76017.50209190251,76007.99596961784,25758.38134179097,101766.37731140881,101766.37731140881,101766.37731140881,127754.99981905571,124137.96972941687,3617.030089638831,0.0,90018.11234842264,55216.405078108844,38668.563633681995,25988.622507646898,64657.18614132889,19824.965639512866,1450.0,0.0,0.8867948901443334,2.8746585996174696,0.001494314320929203,1.0,1.0,-5.06140491671033,353350.0269144886,1550278.8191497026,4.38737427781454,1550278.8191497026,4.38737427781454,0.76283249078244,0.09205316674973968,3.922638513193682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922638513193682,1.2789078932406035,1.2792317055521658,3.0671782807236987,6498.982725548748,15368.337692645122,6483.4481613937305,0.0003231197812540996,22948.35785802064,2340.081256904309,19379.46042675682,1976.1549995928092,0.8444813588255745,0.8444813588255745,35468.82158233252,35405.22815468563,1.0022457029140217,0.8,4280.711007232151,4273.035954225843,1.0022457029140217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560433143032145,4.9086442564148065,-2.4142786552528466,7.3229229116676535,3.5,3.5,1.0,0.6,0.00025318121512109715,1.0000752360882006,0.0002531621681898822,198.27816395229897,0.0,3.7807916901120493e-06,10.714763649777549,0.02403150427006587,8.631117211532932e-05,0.00016687004300576784,0.0006545708573927109,0.09205316674637101,0.09205316674637101,0.09205316674637101,0.0920594056699959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496340.46407628345,592.834692762632,0.0,0.09205316674637101,0.09205316674973968,0.09205316674973968,0.375,0.375,0.5,8.04524059909913,0.03967903675089701,0.03967903675089701,1.5404566511278972e-11,3.874465608078026e-05,0.03320571689079088,1.5404566511278972e-11,25988.622507646898,19824.965639512866,0.76283249078244,1.035831712540104,0.6374478223799628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468199900945142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.68907073946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68817341727475,261.68817341727475,-11.461826582725223,245.71065287688396,277.66569395765697,125950.22676750115,126019.78647602974,-69.55970852855944,0.0,nan,277.66569395765697,4.5156939576569926,271.2746857415184,-1.8753142584815805,264.8836775253429,-8.266322474657102,258.4926693092051,-14.657330690794879,252.10166109304126,-21.04833890695872,245.71065287688396,-27.439347123116022,1.0,1.0,26022.012520719443,26022.012520719443,276.94929954921037,3.7992995492103887,276.94929954921037,276.94929954921037,76005.36127756392,76007.99596961784,-2.6346920539217535,0.0,8546.071908451686,8546.071908451686,0.8855726185115081,3942.25170575965,276.94929954921037,3.7992995492103887,1.0,0.002,0.19454437891548904,0.004882949370229092,0.0003013814505707947,0.0016986185484611496,0.15069072528539734,0.15069072528539734,0.0,-9.680559305558223e-13,1.0,1.0000680251737333,0.033205716875386315,0.09205316674973968,0.0,6.254609868889109e-06,8.003171512502048,0.0,1601770.9205487012,268.05542811105494,3.874464067621375e-05,1.0,1279563.662685088,2618.246490942339,,,,,,,,,,,,,,,,,,,3.0,15368.337692645122,1450.0,0.375,6.173730061729009,3.5
3078.0,-29.218661263761607,4.908574462045681,34.95073306655451,25.56995915891605,6.290442750098683,-25.66775086238034,-39.19960507247595,2.739532348383789,-5.094640974888819,-5.0946780902546465,39.901205619858516,41215.21790226089,25758.37532217334,25758.37532217334,66973.59322443423,76017.27127060966,76007.7502632401,25758.37532217334,101766.12558541344,101766.12558541344,101766.12558541344,127754.71684628935,124137.6063185544,3617.1105277349343,0.0,90018.16805824541,55216.32645577551,38668.71289163322,25988.591260875906,64657.304152509125,19824.940000590395,1450.0,0.0,0.8867946232363861,2.8746514745987475,0.001494314320929203,1.0,1.0,-5.062970838791671,353349.097120486,1550277.9089726333,4.387383246783888,1550277.9089726333,4.387383246783888,0.7628324214108335,0.09205319200138788,3.9226492905028136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226492905028136,1.2789086661408076,1.2792324542875104,3.0671848540519084,6498.996653642446,15368.349211937752,6483.44403650673,0.0003231165303924852,22948.30901049191,2340.076275842608,19379.44809719354,1976.1537423272516,0.8444826191042357,0.8444826191042357,35468.89954176691,35405.22815468563,1.0022484565482732,0.8,4280.720416109975,4273.035954225843,1.0022484565482732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56043184358398,4.908574462045681,-2.4143467382878914,7.322921200333572,3.5,3.5,1.0,0.6,0.0002531621681898822,1.0000750469163548,0.0002531431705755342,198.27875984071858,0.0,3.7765905502288935e-06,10.702857619348684,0.0240352808606161,8.630495469428313e-05,0.00016685721349559904,0.0006545223301337881,0.0920531920064999,0.0920531920064999,0.0920531920064999,0.09205914978706338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496339.4965448075,592.8350084036821,0.0,0.0920531920064999,0.09205319200138788,0.09205319200138788,0.375,0.375,0.5,8.045419332302707,0.03810838485986778,0.03810838485986778,-3.291233952040784e-11,3.7115365842055326e-05,0.031707251462989916,-3.291233952040784e-11,25988.591260875906,19824.940000590395,0.7628324214108335,1.0358240898269064,0.6374410198891887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468243216690062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.677164709035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6877583856078,261.6877583856078,-11.462241614392155,245.7099512514376,277.6655655197727,125952.89478073687,126022.2840737079,-69.38929297103371,0.0,nan,277.6655655197727,4.515565519772736,271.2744426661198,-1.875557333880181,264.88331981243135,-8.266680187568625,258.4921969587759,-14.6578030412241,252.1010741051095,-21.048925894890488,245.7099512514376,-27.44004874856239,1.0,1.0,26022.012520719443,26022.012520719443,276.9492033417599,3.7992033417599487,276.9492033417599,276.9492033417599,76005.12811088863,76007.7502632401,-2.622152351468685,0.0,8546.071908451686,8546.071908451686,0.8855719369825635,3942.2625369553275,276.9492033417599,3.7992033417599487,1.0,0.002,0.19453840655727844,0.004882963949291649,0.00030137215629368204,0.0016986278436830473,0.150686078146841,0.150686078146841,0.0,-2.327044806849088e-14,1.0,1.0000649556367045,0.031707251495902256,0.09205319200138788,0.0,5.972358174303978e-06,7.642013886687446,0.0,1601770.838567065,268.05535902511116,3.7115398754394846e-05,1.0,1279563.894805765,2618.2455412591103,,,,,,,,,,,,,,,,,,,3.0,15368.349211937752,1450.0,0.375,6.173730061729009,3.5
3079.0,-29.21937708236783,4.908504428646088,34.950723152398695,25.569573835842334,6.290155899197915,-25.668423784188168,-39.2002550541423,2.7392026019935045,-5.094724107165177,-5.094759266418529,39.90118001407187,41214.98016549373,25758.404014791387,25758.404014791387,66973.38418028512,76017.17893527179,76007.39581502827,25758.404014791387,101765.79982981966,101765.79982981966,101765.79982981966,127754.35343352566,124137.16697455909,3617.1864589665593,0.0,90018.29935028109,55216.30947105433,38668.877643585285,25988.553603705997,64657.431247291286,19824.909093879047,1450.0,0.0,0.8867943025887828,2.874642900443064,0.001494314320929203,1.0,1.0,-5.06483763746877,353347.9782266151,1550276.8072102957,4.387394021584145,1550276.8072102957,4.387394021584145,0.7628323375046155,0.09205321649982658,3.922664696038487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922664696038487,1.2789102337582483,1.2792339980043248,3.067193140296652,6499.014211200736,15368.36074370997,6483.437439181853,0.00032311236146319517,22948.252355392724,2340.070498630289,19379.428377347987,1976.1517314626287,0.8444838446616576,0.8444838446616576,35469.01098016318,35405.22815468563,1.0022523927080487,0.8,4280.733865543823,4273.035954225843,1.0022523927080487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560438037427538,4.908504428646088,-2.4144249287928274,7.322929357438916,3.5,3.5,1.0,0.6,0.0002531431705755342,1.0000740313022938,0.00025312443144423204,198.27934766485117,0.0,3.766823412847355e-06,10.675177552009405,0.024039047684028945,8.629864995011523e-05,0.000166844520625419,0.0006544751107847963,0.09205321647675878,0.09205321647675878,0.09205321647675878,0.0920588419177016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496338.5556577272,592.8353151020804,0.0,0.09205321647675878,0.09205321649982658,0.09205321649982658,0.375,0.375,0.5,8.045588094454484,0.03649956316206726,0.03649956316206726,1.978150976356119e-11,3.5159253343408636e-05,0.02992162894975081,1.978150976356119e-11,25988.553603705997,19824.909093879047,0.7628323375046155,1.0358188206416081,0.6374360900274764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468286423516545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.6494846417,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6873276624837,261.6873276624837,-11.462672337516267,245.70925094512563,277.66540437983065,125953.599842901,126025.61259897964,-72.01275607865614,0.0,nan,277.66540437983065,4.51540437983067,271.27417369292283,-1.8758263070771477,264.8829430059632,-8.26705699403675,258.4917123189966,-14.6582876810034,252.10048163206343,-21.049518367936543,245.70925094512563,-27.440749054874345,1.0,1.0,26022.012520719443,26022.012520719443,276.9490806906102,3.7990806906101966,276.9490806906102,276.9490806906102,76004.42596391386,76007.39581502827,-2.9698511144088116,0.0,8546.071908451686,8546.071908451686,0.8855709627760877,3942.2780195186792,276.9490806906102,3.7990806906101966,1.0,0.002,0.1945327705393494,0.004882974580712767,0.00030136337450260777,0.0016986366246951033,0.15068168725130388,0.15068168725130388,0.0,-8.022887909575616e-13,1.0,1.0000612978453045,0.0299216289299693,0.09205321649982658,0.0,5.636017227730962e-06,7.2116457294136245,0.0,1601770.7399234662,268.0552758928348,3.515923356189887e-05,1.0,1279564.1741352526,2618.2443984294932,,,,,,,,,,,,,,,,,,,3.0,15368.36074370997,1450.0,0.375,6.173730061729009,3.5
3080.0,-29.220098031715846,4.908434438947856,34.95071317300298,25.569488235656195,6.290186800107328,-25.66906954853299,-39.20088209034873,2.7391583169027696,-5.094793691445204,-5.094827216819978,39.90115830259963,41214.54189444818,25758.39876360217,25758.39876360217,66972.94065805036,76016.85715132393,76007.14254575613,25758.39876360217,101765.54130935829,101765.54130935829,101765.54130935829,127754.06328904552,124136.80469219106,3617.2585968544586,0.0,90018.29936246657,55216.19447544441,38669.00543002462,25988.521979687222,64657.52740971184,19824.883124355645,1450.0,0.0,0.8867940351879872,2.874635723205779,0.001494314320929203,1.0,1.0,-5.06638594558558,353347.04163181566,1550275.8730134005,4.387403007122877,1550275.8730134005,4.387403007122877,0.7628322664848308,0.09205323888240725,3.9226719324410593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226719324410593,1.2789104775637143,1.2792342179045928,3.0671982138371643,6499.024961424273,15368.372448101767,6483.435570378141,0.0003231099190261741,22948.210024397486,2340.0661820700734,19379.422791368634,1976.1511618512575,0.8444851590065333,0.8444851590065334,35469.06332580366,35405.22815468563,1.0022542416302367,0.8,4280.74018310808,4273.035954225843,1.0022542416302367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56043690385916,4.908434438947856,-2.414493425615661,7.322927864563517,3.5,3.5,1.0,0.6,0.00025312443144423204,1.0000745623903147,0.00025310555928872953,198.2799397053811,0.0,3.7155827304027374e-06,10.529961457961358,0.02404276326675935,8.629256817755628e-05,0.00016683186326667574,0.0006544266674730335,0.09205323888235087,0.09205323888235087,0.09205323888235087,0.09205858431163876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496337.6743123475,592.8356025046004,0.0,0.09205323888235087,0.09205323888240725,0.09205323888240725,0.375,0.375,0.5,8.045748457214957,0.03491178184583532,0.03491178184583532,1.0629719326971099e-11,3.3525374760756677e-05,0.028441271234385113,1.0629719326971099e-11,25988.521979687222,19824.883124355645,0.7628322664848308,1.035810420551138,0.6374283636503176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468329045634094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.50426854765,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6869125209776,261.6869125209776,-11.463087479022363,245.70855372053472,277.66527132141005,125957.80242006153,126027.21007954811,-69.40765948656696,0.0,nan,277.66527132141005,4.515271321410069,271.27392780126644,-1.8760721987335387,264.8825842810734,-8.2674157189266,258.4912407608746,-14.658759239125402,252.09989724070658,-21.050102759293395,245.70855372053472,-27.441446279465254,1.0,1.0,26022.012520719443,26022.012520719443,276.9489831044562,3.7989831044562266,276.9489831044562,276.9489831044562,76004.56874469235,76007.14254575613,-2.5738010637724074,0.0,8546.071908451686,8546.071908451686,0.8855705051643686,3942.2852921032645,276.9489831044562,3.7989831044562266,1.0,0.002,0.19452741336279977,0.004882986331440611,0.00030135503294056727,0.0016986449670143185,0.15067751647028363,0.15067751647028363,0.0,-4.5114086077990834e-14,1.0,1.0000582653578076,0.028441271223755393,0.09205323888240725,0.0,5.357176445427076e-06,6.854852306701221,0.0,1601770.6573608038,268.0552063085548,3.352536413103735e-05,1.0,1279564.4079545992,2618.2434417975214,,,,,,,,,,,,,,,,,,,3.0,15368.372448101767,1450.0,0.375,6.173730061729009,3.5
3081.0,-29.22081669617173,4.908364509103572,34.950703128253075,25.56928665088492,6.290091208588052,-25.669725905695447,-39.20151827679945,2.739000418098263,-5.094862461413754,-5.094894357356397,39.901136457710166,41214.17500359486,25758.39158113442,25758.39158113442,66972.56658472927,76016.62223758576,76006.88922601692,25758.39158113442,101765.28080715134,101765.28080715134,101765.28080715134,127753.77139528857,124136.44440226918,3617.3269930193946,0.0,90018.34382467555,55216.10627999588,38669.15282742186,25988.49058813722,64657.64341555908,19824.85732539078,1450.0,0.0,0.8867937723947665,2.87462863172979,0.001494314320929203,1.0,1.0,-5.067919560173095,353346.1162011565,1550274.9330742059,4.387411837835652,1550274.9330742059,4.387411837835652,0.7628321952041375,0.09205325963868337,3.922681511545101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922681511545101,1.278911248310285,1.2792349647091998,3.067203855410453,6499.036915241101,15368.384025847083,6483.432820491025,0.0003231071690301138,22948.165320007927,2340.061623490991,19379.41457177202,1976.1503236856645,0.8444864459328083,0.8444864459328083,35469.13261770893,35405.22815468563,1.002256689119556,0.8,4280.748545906965,4273.035954225843,1.002256689119556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560435353387832,4.908364509103572,-2.414561313535921,7.322925822639494,3.5,3.5,1.0,0.6,0.00025310555928872953,1.0000743265090397,0.00025308674823424905,198.28052987263968,0.0,3.741969855147706e-06,10.604742569488598,0.024046505236614498,8.628639805945471e-05,0.00016681916122927482,0.0006543784395255377,0.0920532596387221,0.0920532596387221,0.0920532596387221,0.09205832993048452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496336.8322614474,592.8358770384805,0.0,0.0920532596387221,0.09205325963868337,0.09205325963868337,0.375,0.375,0.5,8.045900565849267,0.03334797723630345,0.03334797723630345,-3.7914560380158946e-11,3.1895942640858266e-05,0.02697479718329987,-3.7914560380158946e-11,25988.49058813722,19824.85732539078,0.7628321952041375,1.0358027767002274,0.6374215456432357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468371973493848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.57904965917,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6864988364757,261.6864988364757,-11.463501163524256,245.70785826208441,277.66513941085867,125960.4425937987,126029.60665639439,-69.1640625956853,0.0,nan,277.66513941085867,4.515139410858694,271.2736831811312,-1.8763168188687587,264.88222695135676,-8.267773048643221,258.4907707215853,-14.65922927841467,252.09931449183793,-21.050685508162047,245.70785826208441,-27.442141737915563,1.0,1.0,26022.012520719443,26022.012520719443,276.94888632226196,3.7988863222619784,276.94888632226196,276.94888632226196,76004.33647257702,76006.88922601692,-2.552753439900698,0.0,8546.071908451686,8546.071908451686,0.8855698994059411,3942.2949191028265,276.94888632226196,3.7988863222619784,1.0,0.002,0.19452233241185143,0.004882996994087532,0.0003013471198052571,0.0016986528801489437,0.15067355990262857,0.15067355990262857,0.0,-4.579930185100167e-14,1.0,1.000055261291992,0.02697479722121443,0.09205325963868337,0.0,5.080950899796338e-06,6.5014051038097165,0.0,1601770.575742766,268.0551375385862,3.1895980555418646e-05,1.0,1279564.6389872248,2618.242496567417,,,,,,,,,,,,,,,,,,,3.0,15368.384025847083,1450.0,0.375,6.173730061729009,3.5
3082.0,-29.221535326999664,4.908294709155475,34.95069305097464,25.56911614900457,6.290034212812852,-25.670378373047757,-39.202150062751,2.7388772586612173,-5.094927758003394,-5.094958103422894,39.90111542938632,41213.796222846504,25758.3759923893,25758.3759923893,66972.1722152358,76016.36801137787,76006.65840443784,25758.3759923893,101765.03439682713,101765.03439682713,101765.03439682713,127753.4950745802,124136.10322130022,3617.3918532799844,0.0,90018.38610510298,55216.02398153697,38669.29124840668,25988.460677753068,64657.75192615975,19824.832728839956,1450.0,0.0,0.8867935239311042,2.8746218988638064,0.001494314320929203,1.0,1.0,-5.069369982889839,353345.2375621871,1550274.0282718192,4.387420187031609,1550274.0282718192,4.387420187031609,0.762832126714247,0.09205327888243872,3.9226916292254317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226916292254317,1.2789118578941427,1.2792355503884216,3.0672103046135946,6499.050580328675,15368.395625334759,6483.428912204081,0.0003231039865343559,22948.116908918957,2340.05668693376,19379.4028896408,1976.149132439804,0.844487718384808,0.844487718384808,35469.205805450896,35405.22815468563,1.0022592742167042,0.8,4280.757378892067,4273.035954225843,1.0022592742167042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560431988262754,4.908294709155475,-2.4146266817156827,7.322921390871159,3.5,3.5,1.0,0.6,0.00025308674823424905,1.0000743234670708,0.00025306793934759227,198.28112001535033,0.0,3.7298658498524313e-06,10.57043981848179,0.02405023510246435,8.628027102356413e-05,0.00016680647721068492,0.0006543303718549364,0.09205327888781951,0.09205327888781951,0.09205327888781951,0.09205808852129306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496336.03201020113,592.8361379309513,0.0,0.09205327888781951,0.09205327888243872,0.09205327888243872,0.375,0.375,0.5,8.046044855261282,0.031818404780551646,0.031818404780551646,8.230927051045e-11,3.034541947499747e-05,0.025588120533029723,8.230927051045e-11,25988.460677753068,19824.832728839956,0.762832126714247,1.0357949390464296,0.6374146176612103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468414765544302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.54474690817,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68608985582205,261.68608985582205,-11.46391014417793,245.70716460533743,277.6650151062989,125963.50832001727,126031.88594321579,-68.37762319849021,0.0,nan,277.6650151062989,4.515015106298904,271.2734450061402,-1.87655499385977,264.88187490592134,-8.268125094078641,258.49030480570593,-14.659695194294045,252.09873470552873,-21.05126529447125,245.70716460533743,-27.442835394662552,1.0,1.0,26022.012520719443,26022.012520719443,276.9487955671109,3.798795567110915,276.9487955671109,276.9487955671109,76004.19918561245,76006.65840443784,-2.459218825388234,0.0,8546.071908451686,8546.071908451686,0.8855692595890351,3942.305087371559,276.9487955671109,3.798795567110915,1.0,0.002,0.19451751265593192,0.004883007099247279,0.00030133961342485667,0.0016986603868282333,0.15066980671242833,0.15066980671242833,0.0,2.5309008361285024e-13,1.0,1.0000524206730257,0.025588120450720453,0.09205327888243872,0.0,4.819756118650956e-06,6.16719055518879,0.0,1601770.4982417435,268.0550722419966,3.034533716572696e-05,1.0,1279564.85833872,2618.2415991290914,,,,,,,,,,,,,,,,,,,3.0,15368.395625334759,1450.0,0.375,6.173730061729009,3.5
3083.0,-29.222252503369102,4.908225056651559,34.950682945833364,25.568927905429177,6.289954820351919,-25.67103177100476,-39.20278198840094,2.7387340877066566,-5.094992071015838,-5.09502088451597,39.90109447068639,41213.420391597676,25758.358298506384,25758.358298506384,66971.77869010405,76016.12536154743,76006.4309350987,25758.358298506384,101764.78923360509,101764.78923360509,101764.78923360509,127753.22036210212,124135.76711520455,3617.4532468975717,0.0,90018.4292793381,55215.93353590948,38669.43971492069,25988.431128497035,64657.870843417724,19824.80841646195,1450.0,0.0,0.8867932801281705,2.874615267971666,0.001494314320929203,1.0,1.0,-5.070794209141297,353344.37222241727,1550273.1264658282,4.387428379614854,1550273.1264658282,4.387428379614854,0.762832058558683,0.0920532967729274,3.92270138850298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92270138850298,1.2789125602396743,1.279236228855543,3.0672162510999557,6499.063180219716,15368.407201540633,6483.425720261367,0.00032310107299137055,22948.070822615387,2340.0519874386655,19379.393348710426,1976.1481595356647,0.8444889985964301,0.8444889985964301,35469.276400597395,35405.22815468563,1.0022617677408854,0.8,4280.765898978362,4273.035954225843,1.0022617677408854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56042816870392,4.908225056651559,-2.4146913039757005,7.322916360627259,3.5,3.5,1.0,0.6,0.00025306793934759227,1.000074173470727,0.0002530491698124027,198.2817089667114,0.0,3.7294471125477818e-06,10.569253116960413,0.0240539645495769,8.62741430351223e-05,0.00016679379631246997,0.0006542822563886092,0.09205329678991271,0.09205329678991271,0.09205329678991271,0.09205785086170373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496335.26918454334,592.8363865766439,0.0,0.09205329678991271,0.0920532967729274,0.0920532967729274,0.375,0.375,0.5,8.046181480349652,0.030322118727838188,0.030322118727838188,-2.461320036672987e-11,2.8813500136948278e-05,0.024226675374677598,-2.461320036672987e-11,25988.431128497035,19824.80841646195,0.762832058558683,1.0357869477683534,0.6374076327289591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468457555833252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.54356020665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6856828199362,261.6856828199362,-11.464317180063802,245.70647247032784,277.6648931695376,125966.24727411743,126034.29975029957,-68.05247618213271,0.0,nan,277.6648931695376,4.514893169537629,271.27320902971593,-1.8767909702840484,264.88152488984355,-8.26847511015643,258.489840750015,-14.660159249984986,252.09815661017728,-21.051843389822693,245.70647247032784,-27.44352752967214,1.0,1.0,26022.012520719443,26022.012520719443,276.94870616918826,3.7987061691882786,276.94870616918826,276.94870616918826,76003.99022030224,76006.4309350987,-2.4407147964666365,0.0,8546.071908451686,8546.071908451686,0.8855686424363661,3942.314895445495,276.94870616918826,3.7987061691882786,1.0,0.002,0.19451294934360122,0.0048830162367260125,0.0003013325049217828,0.0016986674964987376,0.15066625246089138,0.15066625246089138,0.0,1.420520385347901e-12,1.0,1.000049631724986,0.024226675399290798,0.0920532967729274,0.0,4.5633140885475546e-06,5.839057331087943,0.0,1601770.4219014312,268.05500792898414,2.8813524750148645e-05,1.0,1279565.0743704215,2618.240715273539,,,,,,,,,,,,,,,,,,,3.0,15368.407201540633,1450.0,0.375,6.173730061729009,3.5
3084.0,-29.222970930782296,4.908155579644799,34.95067282316449,25.568748637475096,6.28988469379832,-25.671685368302633,-39.20341398390008,2.7385991309829434,-5.09505486870853,-5.095082182747122,39.901073754527616,41213.03584584953,25758.33723815919,25758.33723815919,66971.37308400872,76015.87509939245,76006.210961897,25758.33723815919,101764.54820005619,101764.54820005619,101764.54820005619,127752.95038430722,124135.4391161901,3617.5112681171126,0.0,90018.46780749562,55215.8381314207,38669.58852897213,25988.402184251023,64657.990713223146,19824.784588912327,1450.0,0.0,0.8867930429990112,2.8746087937782847,0.001494314320929203,1.0,1.0,-5.0721802939712575,353343.5273250562,1550272.2350953475,4.387436347940185,1550272.2350953475,4.387436347940185,0.7628319912998018,0.09205331336143338,3.922710816449236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922710816449236,1.2789132244270411,1.2792368692051468,3.067222030022114,6499.075425062318,15368.418782929797,6483.422773086835,0.0003230982493913826,22948.02549043843,2340.0473648430843,19379.384539408526,1976.1472612368675,0.8444902829432178,0.8444902829432178,35469.344598977674,35405.22815468563,1.0022641766089446,0.8,4280.774129800366,4273.035954225843,1.0022641766089446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560423622430187,4.908155579644799,-2.4147547936769334,7.322910373321732,3.5,3.5,1.0,0.6,0.0002530491698124027,1.0000743032992991,0.0002530303688211764,198.2822989485032,0.0,3.721655513904321e-06,10.547171726404846,0.024057686205090804,8.626801477165429e-05,0.00016678115504074838,0.0006542342408582406,0.09205331336080574,0.09205331336080574,0.09205331336080574,0.09205761891321647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496334.54363664694,592.836623032553,0.0,0.09205331336080574,0.09205331336143338,0.09205331336143338,0.375,0.375,0.5,8.046310645054538,0.028859611538393892,0.028859611538393892,5.7411853049416095e-12,2.7314038618442282e-05,0.022901888775891166,5.7411853049416095e-12,25988.402184251023,19824.784588912327,0.7628319912998018,1.035778754416389,0.6374005036537749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446850025975774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.521478816096,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68527810386075,261.68527810386075,-11.464721896139224,245.70578144853252,277.66477475918197,125969.04426221925,126036.70889049124,-67.66462827196564,0.0,nan,277.66477475918197,4.514774759181989,271.27297609707983,-1.8770239029201434,264.8811774349173,-8.2688225650827,258.4893787727885,-14.660621227211493,252.09758011066447,-21.05241988933551,245.70578144853252,-27.444218551467458,1.0,1.0,26022.012520719443,26022.012520719443,276.94861913127176,3.798619131271778,276.94861913127176,276.94861913127176,76003.79972848651,76006.210961897,-2.4112334104866022,0.0,8546.071908451686,8546.071908451686,0.8855680462360271,3942.324370531482,276.94861913127176,3.798619131271778,1.0,0.002,0.19450863556550055,0.004883024517594405,0.0003013257839155431,0.001698674215345553,0.15066289195777155,0.15066289195777155,0.0,-7.38903729868845e-13,1.0,1.000046917856821,0.02290188877014998,0.09205331336143338,0.0,4.3137771533213555e-06,5.5197594939059895,0.0,1601770.347354226,268.05494513129145,2.7314032877256977e-05,1.0,1279565.2852990096,2618.2398522968756,,,,,,,,,,,,,,,,,,,3.0,15368.418782929797,1450.0,0.375,6.173730061729009,3.5
3085.0,-29.223684798578688,4.908086257465596,34.95066266947047,25.568542547430866,6.289787832777618,-25.67233753546592,-39.204045734927035,2.738440569317084,-5.095118496289501,-5.0951442897716115,39.9010526138308,41212.683186984934,25758.318659135806,25758.318659135806,66971.00184612074,76015.64909165876,76005.98137599484,25758.318659135806,101764.30003513065,101764.30003513065,101764.30003513065,127752.67283755977,124135.10694261146,3617.5658949483195,0.0,90018.52279195322,55215.76512094865,38669.73074556063,25988.372802429112,64658.10354798974,19824.760393399316,1450.0,0.0,0.8867928032883297,2.8746022341889668,0.001494314320929203,1.0,1.0,-5.0735779299548085,353342.67128106277,1550271.3254588768,4.387444403016158,1550271.3254588768,4.387444403016158,0.7628319227260859,0.09205332877740713,3.922721516530797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922721516530797,1.278913998103252,1.2792376190310433,3.067228541050107,6499.089221149333,15368.430315350506,6483.418743672891,0.00032309503209879326,22947.97691159183,2340.042411179336,19379.372495220596,1976.1460330714972,0.8444915458073079,0.8444915458073078,35469.421999488564,35405.22815468563,1.0022669105113242,0.8,4280.783471222047,4273.035954225843,1.0022669105113242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560419611797064,4.908086257465596,-2.414818833973155,7.322905091438751,3.5,3.5,1.0,0.6,0.0002530303688211764,1.0000738321355616,0.00025301168842789773,198.28288518891577,0.0,3.727903762854794e-06,10.564879263930486,0.02406141410885366,8.626188928084692e-05,0.00016676847954032948,0.0006541863029719765,0.09205332878522761,0.09205332878522761,0.09205332878522761,0.09205738396210116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496333.85236551997,592.8368482478423,0.0,0.09205332878522761,0.09205332877740713,0.09205332877740713,0.375,0.375,0.5,8.046432300607604,0.027422784691054858,0.027422784691054858,1.1823431123048067e-11,2.579348210929311e-05,0.021566359816802105,1.1823431123048067e-11,25988.372802429112,19824.760393399316,0.7628319227260859,1.03577120532795,0.6373939371172024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468543038415511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.53918635362,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6848732698899,261.6848732698899,-11.465126730110057,245.70509188206245,277.66465465770915,125971.56731253225,126039.25164837568,-67.68433584341982,0.0,nan,277.66465465770915,4.514654657709173,271.2727421026001,-1.8772578973998861,264.8808295474568,-8.269170452543165,258.48891699232126,-14.661083007678712,252.09700443718958,-21.052995562810395,245.70509188206245,-27.44490811793753,1.0,1.0,26022.012520719443,26022.012520719443,276.94853015975275,3.7985301597527723,276.94853015975275,276.94853015975275,76003.54008810558,76005.98137599484,-2.44128788926173,0.0,8546.071908451686,8546.071908451686,0.8855673695886613,3942.335124113451,276.94853015975275,3.7985301597527723,1.0,0.002,0.19450457334872115,0.0048830315429416685,0.0003013194521159586,0.0016986805480965388,0.15065972605797928,0.15065972605797928,0.0,2.1249755427499295e-13,1.0,1.0000441819669816,0.021566359804978674,0.09205332877740713,0.0,4.062216881508805e-06,5.197872571077448,0.0,1601770.271819963,268.0548815037105,2.5793470285861986e-05,1.0,1279565.4990106863,2618.2389779341274,,,,,,,,,,,,,,,,,,,3.0,15368.430315350506,1450.0,0.375,6.173730061729009,3.5
3086.0,-29.224399866869216,4.908017110976854,34.95065249291654,25.5683540244587,6.289713654167431,-25.67298851479525,-39.20467350454999,2.7383023016345556,-5.095180948413258,-5.095205248702776,39.901031646710656,41212.3140292871,25758.297576175042,25758.297576175042,66970.61160546215,76015.4116652011,76005.75733039247,25758.297576175042,101764.05490656751,101764.05490656751,101764.05490656751,127752.39879035231,124134.78158589864,3617.617204453661,0.0,90018.57740132062,55215.6883352316,38669.876740098916,25988.34388378479,64658.22062388371,19824.736568213946,1450.0,0.0,0.8867925687954017,2.874595795879522,0.001494314320929203,1.0,1.0,-5.074942795663446,353341.83106315497,1550270.4232930338,4.387452282761122,1550270.4232930338,4.387452282761122,0.7628318548063936,0.09205334295778864,3.9227326708928927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227326708928927,1.2789146774571671,1.2792382746649915,3.0672356334922672,6499.1042491832,15368.44191516796,6483.413904400585,0.0003230915046598357,22947.925579856194,2340.0371767990287,19379.358030311832,1976.1445580612985,0.8444928044965917,0.8444928044965917,35469.50268605521,35405.22815468563,1.0022697604837194,0.8,4280.793209235845,4273.035954225843,1.0022697604837194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560415060641763,4.908017110976854,-2.414881986727494,7.322899097704347,3.5,3.5,1.0,0.6,0.00025301168842789773,1.0000739567332522,0.00025299297789371696,198.28347241822922,0.0,3.7040022757597194e-06,10.497142449503045,0.024065118111129418,8.62558027921355e-05,0.00016675588563576225,0.0006541387606470834,0.0920533429648336,0.0920533429648336,0.0920533429648336,0.09205715343666272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496333.1974614924,592.8370615680373,0.0,0.0920533429648336,0.09205334295778864,0.09205334295778864,0.375,0.375,0.5,8.04654661479998,0.0260121383008709,0.0260121383008709,1.1141310096718371e-11,2.430028951039276e-05,0.02026245303932228,1.1141310096718371e-11,25988.34388378479,19824.736568213946,0.7628318548063936,1.0357632944313393,0.6373870736254678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446858554580995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.47144953919,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68447029238877,261.68447029238877,-11.46552970761121,245.70440350517129,277.6645370795996,125974.35475116537,126041.7287055007,-67.37395433532869,0.0,nan,277.6645370795996,4.51453707959962,271.27251036472666,-1.8774896352733208,264.88048364984485,-8.26951635015513,258.48845693494167,-14.66154306505831,252.09643022004852,-21.05356977995146,245.70440350517129,-27.445596494828692,1.0,1.0,26022.012520719443,26022.012520719443,276.94844298461317,3.798442984613189,276.94844298461317,276.94844298461317,76003.34184077512,76005.75733039247,-2.4154896173567977,0.0,8546.071908451686,8546.071908451686,0.8855666642133598,3942.346334247357,276.94844298461317,3.798442984613189,1.0,0.002,0.19450075673580755,0.0048830376760872615,0.00030131350151506775,0.0016986864986072358,0.15065675075753387,0.15065675075753387,0.0,1.2230364290766182e-13,1.0,1.0000415108414364,0.02026245302818097,0.09205334295778864,0.0,3.8166130818065595e-06,4.883607223129128,0.0,1601770.1976800112,268.0548190515867,2.4300278369082662e-05,1.0,1279565.7087716935,2618.238119735218,,,,,,,,,,,,,,,,,,,3.0,15368.44191516796,1450.0,0.375,6.173730061729009,3.5
3087.0,-29.225109391699164,4.9079481182112445,34.95064227929791,25.568147899489873,6.289614650950636,-25.6736369874649,-39.205304661858804,2.7381422462835805,-5.0952442942175935,-5.095267077805614,39.90101022394648,41211.973075245834,25758.27912974341,25758.27912974341,66970.25220498924,76015.18611491608,76005.52305848458,25758.27912974341,101763.802188228,101763.802188228,101763.802188228,127752.1166829654,124134.45151569761,3617.6651672677845,0.0,90018.62880474456,55215.62270459455,38670.00677794445,25988.314494737395,64658.321272681846,19824.712347513625,1450.0,0.0,0.8867923315215669,2.8745892657085927,0.001494314320929203,1.0,1.0,-5.076321509248089,353340.978853115,1550269.5015188844,4.387460255956716,1550269.5015188844,4.387460255956716,0.76283178547528,0.0920533559896455,3.922742954588398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922742954588398,1.27891545787329,1.2792390313481419,3.0672418027627346,6499.117321127029,15368.45346713992,6483.410378368693,0.00032308847102020176,22947.878524503,2340.032378488373,19379.347490766544,1976.1434833267779,0.8444940768739866,0.8444940768739866,35469.57707449823,35405.22815468563,1.0022723879982345,0.8,4280.802187132845,4273.035954225843,1.0022723879982345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560411078631074,4.9079481182112445,-2.4149457353050052,7.32289385351625,3.5,3.5,1.0,0.6,0.00025299297789371696,1.0000733838003921,0.0002529744136698399,198.28405509813663,0.0,3.709989688162409e-06,10.514110776252268,0.02406882810081758,8.624968385852575e-05,0.00016674329403519123,0.0006540910819014081,0.09205335599556068,0.09205335599556068,0.09205335599556068,0.09205691968084402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496332.5761726048,592.8372638626633,0.0,0.09205335599556068,0.0920533559896455,0.0920533559896455,0.375,0.375,0.5,8.046653525364533,0.024620550384724993,0.024620550384724993,2.0804691303055733e-11,2.2783588008223887e-05,0.018945568557512615,2.0804691303055733e-11,25988.314494737395,19824.712347513625,0.76283178547528,1.0357561236790753,0.6373808082867426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44686281249263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.48841786594,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6840670809883,261.6840670809883,-11.465932919011664,245.70371683340986,277.6644173285593,125976.83173962387,126044.24480249833,-67.41306287447125,0.0,nan,277.6644173285593,4.514417328559318,271.2722772295376,-1.8777227704623556,264.8801371305065,-8.269862869493465,258.487997031479,-14.662002968520994,252.09585693243804,-21.054143067561938,245.70371683340986,-27.44628316659012,1.0,1.0,26022.012520719443,26022.012520719443,276.94835374269303,3.7983537426930525,276.94835374269303,276.94835374269303,76003.0772110462,76005.52305848458,-2.4458474383864086,0.0,8546.071908451686,8546.071908451686,0.8855660138966425,3942.35666936134,276.94835374269303,3.7983537426930525,1.0,0.002,0.1944971881709838,0.0048830425496746216,0.00030130793463969784,0.001698692065453654,0.15065396731984892,0.15065396731984892,0.0,9.335154177447791e-14,1.0,1.0000388131151678,0.018945568536707924,0.0920533559896455,0.0,3.5685649113411212e-06,4.566214049308661,0.0,1601770.1224759135,268.0547557057824,2.2783567203532584e-05,1.0,1279565.9215268716,2618.237249286613,,,,,,,,,,,,,,,,,,,3.0,15368.45346713992,1450.0,0.375,6.173730061729009,3.5
3088.0,-29.22581828050394,4.907879275732095,34.95063202498041,25.567950610443972,6.289523325074232,-25.67428411995398,-39.20592806590719,2.737989164170011,-5.095307650317864,-5.095328916688587,39.900988622159346,41211.59635984274,25758.261095483253,25758.261095483253,66969.857455326,76014.95229238046,76005.28557934736,25758.261095483253,101763.5466748306,101763.5466748306,101763.5466748306,127751.83171121313,124134.12191085872,3617.709800354407,0.0,90018.67239520085,55215.523203541175,38670.16576851074,25988.285036382527,64658.45080489327,19824.688060764383,1450.0,0.0,0.8867920948458616,2.874582734516468,0.001494314320929203,1.0,1.0,-5.0776931600880175,353340.1265094486,1550268.572044046,4.387468209056043,1550268.572044046,4.387468209056043,0.7628317156368971,0.09205336784881395,3.9227525878306664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227525878306664,1.2789162056641934,1.2792397555849182,3.067247541674101,6499.129481191564,15368.465106330264,6483.407515709297,0.00032308567016856265,22947.833282797565,2340.027765118319,19379.338934086038,1976.1426107881937,0.8444953689206647,0.8444953689206647,35469.646757768154,35405.22815468563,1.00227484932003,0.8,4280.810597165298,4273.035954225843,1.00227484932003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560407185595384,4.907879275732095,-2.415009450773449,7.3228887265055445,3.5,3.5,1.0,0.6,0.0002529744136698399,1.0000733184405244,0.00025295586734012503,198.28463725871026,0.0,3.680989590091239e-06,10.43192449831857,0.024072509090407673,8.624364048492154e-05,0.00016673077318491838,0.0006540435719821464,0.09205336785058864,0.09205336785058864,0.09205336785058864,0.09205668595452511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496331.9896706243,592.837454761939,0.0,0.09205336785058864,0.09205336784881395,0.09205336784881395,0.375,0.375,0.5,8.046753067532492,0.023245321049046197,0.023245321049046197,-7.958078640513122e-13,2.1266370708872273e-05,0.01763575660055494,-7.958078640513122e-13,25988.285036382527,19824.688060764383,0.7628317156368971,1.0357479435659136,0.6373737051665318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468670374190062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.40623158801,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68366443393893,261.68366443393893,-11.466335566061048,245.70303173638456,277.6642971314892,125979.37956172474,126046.69826574351,-67.31870401878263,0.0,nan,277.6642971314892,4.514297131489229,271.2720440524645,-1.8779559475354972,264.87979097346056,-8.270209026539419,258.4875378944355,-14.662462105564487,252.09528481539937,-21.05471518460061,245.70303173638456,-27.446968263615418,1.0,1.0,26022.012520719443,26022.012520719443,276.9482641157058,3.7982641157058197,276.9482641157058,276.9482641157058,76002.83569976555,76005.28557934736,-2.4498795818071812,0.0,8546.071908451686,8546.071908451686,0.8855654047127985,3942.3663507698197,276.9482641157058,3.7982641157058197,1.0,0.002,0.19449386632143967,0.004883046321547008,0.0003013027499618831,0.001698697249672067,0.15065137498094155,0.15065137498094155,0.0,-3.66050072198032e-13,1.0,1.000036129862393,0.01763575660135075,0.09205336784881395,0.0,3.3218490533205715e-06,4.2505255519378,0.0,1601770.0472591906,268.0546923496821,2.1266371504680137e-05,1.0,1279566.1343157387,2618.23637870058,,,,,,,,,,,,,,,,,,,3.0,15368.465106330264,1450.0,0.375,6.173730061729009,3.5
