time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3089.0,-29.226524891473254,4.907810409207444,34.950621639696564,25.56771277394148,6.28939458668187,-25.674932943685143,-39.20655545135958,2.7378026387360186,-5.095379359396247,-5.095398904158305,39.90096433393449,41211.27171918264,25758.263981916803,25758.263981916803,66969.53570109943,76014.75434833652,76004.98248292712,25758.263981916803,101763.24646484392,101763.24646484392,101763.24646484392,127751.49822005488,124133.7475234201,3617.7506966347805,0.0,90018.74509985778,55215.468534798434,38670.307294510385,25988.251755210968,64658.559049721356,19824.66063039761,1450.0,0.0,0.8867918264026793,2.8745753427824887,0.001494314320929203,1.0,1.0,-5.079240526104684,353339.1618538924,1550267.5269785868,4.387477229652881,1550267.5269785868,4.387477229652881,0.762831637046248,0.09205337888135304,3.922764709825022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922764709825022,1.2789171084503925,1.279240634879058,3.0672548548342298,6499.144976900322,15368.476734611484,6483.40236998681,0.00032308202499799064,22947.780904216695,2340.022423989507,19379.323553177175,1976.14104237198,0.8444966262343994,0.8444966262343995,35469.73444369079,35405.22815468563,1.0022779465253198,0.8,4280.821179927213,4273.035954225843,1.0022779465253198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560407808686585,4.907810409207444,-2.415079137890438,7.3228895470978825,3.5,3.5,1.0,0.6,0.00025295586734012503,1.0000730832638873,0.00025293738185070026,198.28521755162822,0.0,3.6774522599951406e-06,10.42189970482623,0.024076186542667667,8.62375589101038e-05,0.00016671830843002124,0.0006539966967910107,0.0920533788837659,0.0920533788837659,0.0920533788837659,0.0920564213722887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496331.4301398676,592.8376366995266,0.0,0.0920533788837659,0.09205337888135304,0.09205337888135304,0.375,0.375,0.5,8.046844342077176,0.02185252664702375,0.02185252664702375,1.4097167877480388e-11,1.954476203991362e-05,0.01615837805360343,1.4097167877480388e-11,25988.251755210968,19824.66063039761,0.762831637046248,1.035741233416615,0.6373676172939743,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446871258581562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.39620679451,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6832590545994,261.6832590545994,-11.466740945400602,245.70234798112256,277.6641701280766,125981.59093038859,126049.36644831343,-67.77551792484195,0.0,nan,277.6641701280766,4.514170128076614,271.2718056986753,-1.8781943013246973,264.87944126929483,-8.270558730705147,258.4870768399136,-14.662923160086393,252.0947124105135,-21.055287589486483,245.70234798112256,-27.44765201887742,1.0,1.0,26022.012520719443,26022.012520719443,276.9481586620683,3.7981586620683174,276.9481586620683,276.9481586620683,76002.54259259098,76004.98248292712,-2.439890336143435,0.0,8546.071908451686,8546.071908451686,0.8855646381457023,3942.378533374147,276.9481586620683,3.7981586620683174,1.0,0.002,0.19449082275092427,0.004883047404423533,0.00030129799130005936,0.0016987020086944623,0.15064899565002968,0.15064899565002968,0.0,-5.478256737134757e-15,1.0,1.0000331033181886,0.01615837803950626,0.09205337888135304,0.0,3.0435705219970396e-06,3.8944505003263687,0.0,1601769.962119237,268.05462064060373,1.9544747942745744e-05,1.0,1279566.3751438307,2618.2353933977765,,,,,,,,,,,,,,,,,,,3.0,15368.476734611484,1450.0,0.375,6.173730061729009,3.5
3090.0,-29.227230119887295,4.907741719044484,34.95061122837999,25.567537766788178,6.289328273815023,-25.675574280528508,-39.20717794736845,2.737672434288108,-5.095441306246244,-5.095459375365481,39.900942812050495,41210.90522570374,25758.24281810566,25758.24281810566,66969.1480438094,76014.50659202563,76004.75090676537,25758.24281810566,101762.99372487103,101762.99372487103,101762.99372487103,127751.21652675864,124133.42815474796,3617.7883720106724,0.0,90018.78258858607,55215.38686981045,38670.439687528466,25988.222801887605,64658.66248941607,19824.636739839683,1450.0,0.0,0.8867915964022736,2.8745689559510526,0.001494314320929203,1.0,1.0,-5.080559857880246,353338.32836464915,1550266.6009422252,4.387484958445642,1550266.6009422252,4.387484958445642,0.7628315676283859,0.0920533882380559,3.9227741771894284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227741771894284,1.2789177500285176,1.2792412529768311,3.0672607187615917,6499.15740185875,15368.488384895716,6483.399331414839,0.00032307915734322925,22947.735077904053,2340.0177510061085,19379.314470682213,1976.140116215243,0.8444979168921204,0.8444979168921204,35469.80292698666,35405.22815468563,1.0022803654648327,0.8,4280.8294451355105,4273.035954225843,1.0022803654648327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560403240078203,4.907741719044484,-2.4151418113338123,7.322883530378297,3.5,3.5,1.0,0.6,0.00025293738185070026,1.00007294068431,0.0002529189337705961,198.28579671210204,0.0,3.665399292138879e-06,10.387741593921584,0.024079851941959805,8.623152512295115e-05,0.0001667058567277491,0.0006539494299578547,0.09205338824264842,0.09205338824264842,0.09205338824264842,0.09205619296221514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496330.9185478565,592.8378030832857,0.0,0.09205338824264842,0.0920533882380559,0.0920533882380559,0.375,0.375,0.5,8.046928483854826,0.020483172426395413,0.020483172426395413,-7.673861546209082e-12,1.8069119221308938e-05,0.014899517485218894,-7.673861546209082e-12,25988.222801887605,19824.636739839683,0.7628315676283859,1.0357335810150965,0.6373609295189105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468754662037986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.36204868361,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6828572404831,261.6828572404831,-11.46714275951689,245.7016661299669,277.664048350996,125984.46006408108,126051.63951210472,-67.17944802365639,0.0,nan,277.664048350996,4.514048350996006,271.2715719067892,-1.8784280932108004,264.87909546258544,-8.270904537414538,258.4866190183877,-14.66338098161225,252.0941425741735,-21.055857425826474,245.7016661299669,-27.448333870033082,1.0,1.0,26022.012520719443,26022.012520719443,276.9480710934807,3.7980710934807007,276.9480710934807,276.9480710934807,76002.36936915344,76004.75090676537,-2.3815376119309803,0.0,8546.071908451686,8546.071908451686,0.8855640394510338,3942.3880480753755,276.9480710934807,3.7980710934807007,1.0,0.002,0.19448801629897544,0.00488304912653376,0.0003012936059132037,0.0016987063942398226,0.15064680295660182,0.15064680295660182,0.0,1.5302602934808007e-13,1.0,1.000030524412777,0.014899517492892755,0.0920533882380559,0.0,2.8064521459014164e-06,3.591042383319312,0.0,1601769.888586976,268.05455869375373,1.8069126895170484e-05,1.0,1279566.5832263425,2618.234542067769,,,,,,,,,,,,,,,,,,,3.0,15368.488384895716,1450.0,0.375,6.173730061729009,3.5
3091.0,-29.227933876067006,4.907673217236769,34.950600790875846,25.567349313665204,6.289247235693714,-25.676215764900633,-39.20780044337732,2.737529124179086,-5.095502496591848,-5.09551909935464,39.9009212336406,41210.547924838465,25758.22021522288,25758.22021522288,66968.76814006135,76014.26930220533,76004.51977727396,25758.22021522288,101762.73999249685,101762.73999249685,101762.73999249685,127750.93408012073,124133.11120589837,3617.8228742223555,0.0,90018.82515275925,55215.30897966758,38670.57352565741,25988.194087623888,64658.7676132813,19824.613030280147,1450.0,0.0,0.8867913704122292,2.874562648181491,0.001494314320929203,1.0,1.0,-5.081863896426512,353337.5051767044,1550265.6724744176,4.387492552479332,1550265.6724744176,4.387492552479332,0.7628314981578899,0.09205339625127529,3.9227839226740375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227839226740375,1.2789184522836319,1.2792419318147628,3.0672666546248744,6499.169979240762,15368.500039323439,6483.396190597409,0.0003230762511998468,22947.688918689226,2340.013044076135,19379.30508256873,1976.1391588940905,0.8444992064880963,0.8444992064880963,35469.87342206327,35405.22815468563,1.0022828554648773,0.8,4280.83795314443,4273.035954225843,1.0022828554648773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5603983608190255,4.907673217236769,-2.415203887304205,7.322877104540974,3.5,3.5,1.0,0.6,0.0002529189337705961,1.000072788826518,0.0002529005254381237,198.28637466646597,0.0,3.6579922612649186e-06,10.36675006842478,0.024083509934221068,8.622549172597871e-05,0.00016669344204461737,0.0006539023544678215,0.09205339625736697,0.09205339625736697,0.09205339625736697,0.09205596750045918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496330.44057403994,592.8379584603622,0.0,0.09205339625736697,0.09205339625127529,0.09205339625127529,0.375,0.375,0.5,8.047005621577995,0.01913856359226429,0.01913856359226429,2.091837814077735e-11,1.6602762798356707e-05,0.013655202928134713,2.091837814077735e-11,25988.194087623888,19824.613030280147,0.7628314981578899,1.0357260215752329,0.6373543673352285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468796656166172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.34105715811,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68245713853497,261.68245713853497,-11.467542861465006,245.70098595715757,277.6639283199034,125987.12576698004,126054.01895546562,-66.89318848557804,0.0,nan,277.6639283199034,4.513928319903414,271.27133984736065,-1.878660152639327,264.87875137479637,-8.271248625203611,258.48616290227744,-14.663837097722535,252.09357442971438,-21.056425570285597,245.70098595715757,-27.449014042842407,1.0,1.0,26022.012520719443,26022.012520719443,276.9479843243772,3.7979843243772393,276.9479843243772,276.9479843243772,76002.15028905752,76004.51977727396,-2.369488216441823,0.0,8546.071908451686,8546.071908451686,0.8855634231684208,3942.397842287408,276.9479843243772,3.7979843243772393,1.0,0.002,0.19448544422550598,0.004883049937960468,0.0003012895840841407,0.0016987104161992736,0.15064479204207035,0.15064479204207035,0.0,2.834143510155318e-13,1.0,1.0000279752927363,0.013655202907216335,0.09205339625127529,0.0,2.572073786560415e-06,3.29114019546481,0.0,1601769.8159397438,268.05449750340813,1.6602741879978566e-05,1.0,1279566.7887374214,2618.2337012586904,,,,,,,,,,,,,,,,,,,3.0,15368.500039323439,1450.0,0.375,6.173730061729009,3.5
3092.0,-29.22863603432353,4.907604909252089,34.950590327420414,25.567156180646293,6.28916484375242,-25.676855946550496,-39.208418992906786,2.737384755659253,-5.095563228441051,-5.095578374767436,39.900899609682035,41210.19209243911,25758.19695635028,25758.19695635028,66968.3890487894,76014.03894961097,76004.28861937027,25758.19695635028,101762.48557572055,101762.48557572055,101762.48557572055,127750.65108829582,124132.79683913226,3617.8542491635576,0.0,90018.87717182464,55215.23503997105,38670.71347983732,25988.16551257528,64658.8789924126,19824.5894252419,1450.0,0.0,0.8867911468712603,2.8745563878096285,0.001494314320929203,1.0,1.0,-5.083152560130145,353336.6881724994,1550264.742047539,4.387500064218346,1550264.742047539,4.387500064218346,0.7628314286227352,0.0920534031150977,3.9227946990063334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227946990063334,1.278919159364206,1.2792426155301855,3.067273384938957,6499.184239968687,15368.51169973731,6483.391902891284,0.00032307291922374285,22947.63913967431,2340.007968029277,19379.29226632819,1976.1378520012636,0.844500479913126,0.844500479913126,35469.951373853626,35405.22815468563,1.0022856088495442,0.8,4280.8473610997025,4273.035954225843,1.0022856088495442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560393339952054,4.907604909252089,-2.4152655829583662,7.3228704922104555,3.5,3.5,1.0,0.6,0.0002529005254381237,1.0000726239656452,0.0002528821601328139,198.2869513114798,0.0,3.6501215096058907e-06,10.344444358223095,0.024087160055730673,8.621949696578808e-05,0.0001666810284723356,0.0006538554549162019,0.0920534031136531,0.0920534031136531,0.0920534031136531,0.09205574381091856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496329.99585692247,592.8381029496397,0.0,0.0920534031136531,0.0920534031150977,0.0920534031150977,0.375,0.375,0.5,8.047075840955669,0.017816841258081695,0.017816841258081695,9.208633855450898e-12,1.514632640464697e-05,0.01242581463731085,9.208633855450898e-12,25988.16551257528,19824.5894252419,0.7628314286227352,1.0357183745274612,0.6373477662251911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468838562858661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.318751447914,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68205845966287,261.68205845966287,-11.467941540337108,245.70030742122623,277.66380949809246,125989.78995568903,126056.4452221367,-66.65526644765487,0.0,nan,277.66380949809246,4.513809498092485,271.27110908271163,-1.878890917288345,264.87840866733967,-8.271591332660307,258.485708252001,-14.66429174799896,252.0930078366061,-21.056992163393886,245.70030742122623,-27.44969257877375,1.0,1.0,26022.012520719443,26022.012520719443,276.9478980005255,3.7978980005255494,276.9478980005255,276.9478980005255,76001.92769163284,76004.28861937027,-2.3609277374343947,0.0,8546.071908451686,8546.071908451686,0.8855627416970108,3942.408672501365,276.9478980005255,3.7978980005255494,1.0,0.002,0.19448310371757133,0.004883049795080785,0.0003012859212685988,0.0016987140781004539,0.15064296063429938,0.15064296063429938,0.0,-6.309475511501184e-13,1.0,1.0000254567376603,0.012425814628102216,0.0920534031150977,0.0,2.3405070873577294e-06,2.994835615175091,0.0,1601769.7438352976,268.0544367715589,1.5146317196013115e-05,1.0,1279566.9927050096,2618.2328667648417,,,,,,,,,,,,,,,,,,,3.0,15368.51169973731,1450.0,0.375,6.173730061729009,3.5
3093.0,-29.22933586066112,4.907536796909868,34.950579837145796,25.566963117476575,6.289080799840132,-25.67749419462708,-39.209037193190284,2.737239133484601,-5.095623672437739,-5.095637369795271,39.90087790878002,41209.84123253129,25758.173479265726,25758.173479265726,66968.01471179702,76013.80844395589,76004.05647321457,25758.173479265726,101762.2299524803,101762.2299524803,101762.2299524803,127750.36695921443,124132.48442999882,3617.88252921561,0.0,90018.92621274512,55215.1630336502,38670.84797677214,25988.13700673413,64658.98498350626,19824.565868390255,1450.0,0.0,0.8867909250372078,2.8745501570636645,0.001494314320929203,1.0,1.0,-5.084428408445376,353335.8750355685,1550263.8083102629,4.387507518601687,1550263.8083102629,4.387507518601687,0.7628313589101539,0.0920534088539933,3.9228051232726213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228051232726213,1.2789198721686001,1.279243305025881,3.0672798262340844,6499.1978883001275,15368.52336870437,6483.388037280452,0.0003230697423907087,22947.590661257815,2340.0030246065494,19379.280711758725,1976.136673763082,0.8445017604604813,0.8445017604604813,35470.02677889487,35405.22815468563,1.0022882722803086,0.8,4280.856461689338,4273.035954225843,1.0022882722803086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5603882719799165,4.907536796909868,-2.415327020933978,7.322863817843846,3.5,3.5,1.0,0.6,0.0002528821601328139,1.0000723831816711,0.00025286385704231156,198.2875260443275,0.0,3.641600399780263e-06,10.320295532977266,0.024090801656130454,8.621350597524062e-05,0.0001666686541575733,0.0006538086504182812,0.09205340886111515,0.09205340886111515,0.09205340886111515,0.09205552124741907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496329.5839000886,592.8382367120529,0.0,0.09205340886111515,0.0920534088539933,0.0920534088539933,0.375,0.375,0.5,8.047139213088684,0.01651599427856354,0.01651599427856354,8.395772965741344e-11,1.3697357530872978e-05,0.011208961349893798,8.395772965741344e-11,25988.13700673413,19824.565868390255,0.7628313589101539,1.0357108873404024,0.6373412951509125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468880374629536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.294602622664,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68166100691843,261.68166100691843,-11.468338993081545,245.69963061234637,277.66369140149146,125992.412248496,126058.86251654357,-66.45026804757437,0.0,nan,277.66369140149146,4.513691401491485,271.2708792436395,-1.8791207563604644,264.8780670858367,-8.271932914163301,258.4852549280198,-14.664745071980178,252.09244277017692,-21.05755722982306,245.69963061234637,-27.45036938765361,1.0,1.0,26022.012520719443,26022.012520719443,276.9478118414207,3.797811841420696,276.9478118414207,276.9478118414207,76001.69985078843,76004.05647321457,-2.356622426144895,0.0,8546.071908451686,8546.071908451686,0.8855620824891772,3942.4191488889846,276.9478118414207,3.797811841420696,1.0,0.002,0.1944809924164897,0.004883048686859411,0.00030128261370758366,0.0016987173866254872,0.15064130685379182,0.15064130685379182,0.0,3.330708105153679e-13,1.0,1.0000229638489324,0.011208961265936068,0.0920534088539933,0.0,2.111301610512238e-06,2.701552281055717,0.0,1601769.672073259,268.05437632756224,1.369727357314332e-05,1.0,1279567.1957074262,2618.232036220215,,,,,,,,,,,,,,,,,,,3.0,15368.52336870437,1450.0,0.375,6.173730061729009,3.5
3094.0,-29.23003472785071,4.907468879262118,34.9505693174969,25.566770054306858,6.288994682892673,-25.678131786765093,-39.209651516843564,2.7370917414915823,-5.095683962802809,-5.095696214255266,39.900856080491565,41209.47348116845,25758.15011580726,25758.15011580726,66967.62359697571,76013.57665218604,76003.82217639743,25758.15011580726,101761.9722922047,101761.9722922047,101761.9722922047,127750.0807985094,124132.17306108336,3617.9077374260364,0.0,90018.97101705262,55215.07158570375,38670.999368165416,25988.10850630471,64659.10787447012,19824.542306876316,1450.0,0.0,0.8867907044304553,2.874543942221626,0.001494314320929203,1.0,1.0,-5.085695237116852,353335.06397335976,1550262.8690925657,4.387514931746061,1550262.8690925657,4.387514931746061,0.7628312888591675,0.09205341348834448,3.9228150551974745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228150551974745,1.2789205930501553,1.2792440026803256,3.0672858631838715,6499.2106798723125,15368.535060982262,6483.384767570433,0.00032306678288812455,22947.54398318711,2339.998264768001,19379.27093837667,1976.135677155468,0.8445030523778582,0.8445030523778582,35470.098622494595,35405.22815468563,1.002290809916385,0.8,4280.865132450711,4273.035954225843,1.002290809916385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560383228536112,4.907468879262118,-2.4153882965181976,7.322857175780316,3.5,3.5,1.0,0.6,0.00025286385704231156,1.0000722843859424,0.00025284558025480457,198.28809999237774,0.0,3.6292745346786185e-06,10.285364031279205,0.024094430930665132,8.620755293432323e-05,0.00016665630410798833,0.0006537618587983854,0.09205341349751811,0.09205341349751811,0.09205341349751811,0.09205529932073434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496329.2042126829,592.8383599057719,0.0,0.09205341349751811,0.09205341348834448,0.09205341348834448,0.375,0.375,0.5,8.047195788828628,0.015233666883773367,0.015233666883773367,1.0800249583553523e-11,1.2251452460532164e-05,0.010000977138417966,1.0800249583553523e-11,25988.10850630471,19824.542306876316,0.7628312888591675,1.0357028699960935,0.6373343962798397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468922047769248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.25967112097,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68126445610795,261.68126445610795,-11.468735543892024,245.69895536332334,277.6635735488936,125994.9808755888,126061.28034751643,-66.29947192761783,0.0,nan,277.6635735488936,4.513573548893646,271.2706499117598,-1.8793500882401872,264.87772627466813,-8.272273725331843,258.4848026375643,-14.665197362435663,252.09187900043867,-21.05812099956131,245.69895536332334,-27.45104463667664,1.0,1.0,26022.012520719443,26022.012520719443,276.94772558122867,3.79772558122869,276.94772558122867,276.94772558122867,76001.46549444679,76003.82217639743,-2.3566819506377215,0.0,8546.071908451686,8546.071908451686,0.8855614544156674,3942.429130473462,276.94772558122867,3.79772558122869,1.0,0.002,0.19447910865018006,0.004883046590028626,0.0003012796587294834,0.0016987203418211113,0.15063982936474168,0.15063982936474168,0.0,5.505947260620037e-13,1.0,1.0000204891172528,0.010000977127617716,0.09205341348834448,0.0,1.8837668947186099e-06,2.410406704275647,0.0,1601769.6004928804,268.05431603719717,1.225144166028258e-05,1.0,1279567.3981921764,2618.231207793877,,,,,,,,,,,,,,,,,,,3.0,15368.535060982262,1450.0,0.375,6.173730061729009,3.5
3095.0,-29.230731896936536,4.90740116011267,34.95055876850597,25.56657688636335,6.288911111330629,-25.678767596134204,-39.2102693678811,2.7369468101437855,-5.095743868306897,-5.095754683066985,39.90083419440444,41209.1344265929,25758.12629618761,25758.12629618761,66967.26072278051,76013.34783769272,76003.58749112966,25758.12629618761,101761.71378731726,101761.71378731726,101761.71378731726,127749.79390254314,124131.86399437951,3617.9299081636223,0.0,90019.02161278088,55215.01143307706,38671.12242189314,25988.080115225886,64659.202537119025,19824.518825932344,1450.0,0.0,0.8867904859461215,2.8745377670654637,0.001494314320929203,1.0,1.0,-5.086947986787834,353334.258090348,1550261.927387562,4.387522273572348,1550261.927387562,4.387522273572348,0.7628312186985126,0.09205341701744768,3.92282568121507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92282568121507,1.2789213024716735,1.2792446889054505,3.0672924703292725,6499.224679620582,15368.546749147543,6483.38067071092,0.0003230635175453479,22947.494721432045,2339.9932414669684,19379.25869258942,1976.1344284326883,0.8445043316423542,0.8445043316423543,35470.17548684525,35405.22815468563,1.002293524895203,0.8,4280.874409163532,4273.035954225843,1.002293524895203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560378086621299,4.90740116011267,-2.415449243920765,7.322850404033435,3.5,3.5,1.0,0.6,0.00025284558025480457,1.0000721091543305,0.00025282734908847016,198.2886725487429,0.0,3.6240694687252956e-06,10.270612874367488,0.02409805500013386,8.620156609483855e-05,0.00016664401415996603,0.0006537154183674825,0.09205341701960978,0.09205341701960978,0.09205341701960978,0.09205507888538327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496328.8567647695,592.8384725440608,0.0,0.09205341701960978,0.09205341701744768,0.09205341701744768,0.375,0.375,0.5,8.047245644139569,0.01396881672536665,0.01396881672536665,-5.24664756085258e-11,1.081476005992954e-05,0.008806696279123116,-5.24664756085258e-11,25988.080115225886,19824.518825932344,0.7628312186985126,1.0356957415974393,0.637328219489498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468963664021726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.244919964054,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6808690290309,261.6808690290309,-11.469130970969104,245.6982817069956,277.66345635106507,125997.59335924956,126063.70495553319,-66.11159628363028,0.0,nan,277.66345635106507,4.513456351065088,271.2704214222403,-1.8795785777596734,264.8773864934496,-8.272613506550385,258.48435156462733,-14.665648435372646,252.0913166358073,-21.05868336419269,245.6982817069956,-27.451718293004376,1.0,1.0,26022.012520719443,26022.012520719443,276.94763965123127,3.797639651231293,276.94763965123127,276.94763965123127,76001.23929827206,76003.58749112966,-2.3481928575929487,0.0,8546.071908451686,8546.071908451686,0.8855607824489341,3942.4398096211453,276.94763965123127,3.797639651231293,1.0,0.002,0.19447744983627446,0.004883043555512207,0.0003012770524742047,0.0016987229472967733,0.15063852623710233,0.15063852623710233,0.0,-2.29022096426279e-13,1.0,1.0000180424463863,0.008806696331589592,0.09205341701744768,0.0,1.6588134940739787e-06,2.122564000438381,0.0,1601769.529369345,268.0542561316931,1.0814812526405149e-05,1.0,1279567.599384214,2618.2303846567825,,,,,,,,,,,,,,,,,,,3.0,15368.546749147543,1450.0,0.375,6.173730061729009,3.5
3096.0,-29.231427461822292,4.90733364344576,34.95054819068976,25.566388328466587,6.288828126778604,-25.6794019029669,-39.21088316766543,2.736802567621261,-5.095803375001992,-5.095812763585155,39.90081226452419,41208.77403835201,25758.101998104605,25758.101998104605,66966.87603645661,76013.1130709544,76003.35267362604,25758.101998104605,101761.45467173064,101761.45467173064,101761.45467173064,127749.50651481476,124131.55743685254,3617.9490779622115,0.0,90019.0618224808,55214.925541009216,38671.262534968424,25988.051843084122,64659.31437805254,19824.49543394573,1450.0,0.0,0.8867902695981307,2.8745316329243167,0.001494314320929203,1.0,1.0,-5.088185826232973,353333.4575616834,1550260.9837986655,4.387529543612574,1550260.9837986655,4.387529543612574,0.762831148469537,0.09205341944582228,3.922835177154302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922835177154302,1.2789220086069941,1.27924537190187,3.0672982017308987,6499.236823772878,15368.558448035928,6483.377846048719,0.00032306072198885863,22947.44942299164,2339.988622311558,19379.250249485078,1976.1335674756497,0.8445056307682067,0.8445056307682067,35470.24417662691,35405.22815468563,1.002295951135668,0.8,4280.882699292477,4273.035954225843,1.002295951135668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560372841421133,4.90733364344576,-2.415509852817098,7.322843496262858,3.5,3.5,1.0,0.6,0.00025282734908847016,1.0000719436327896,0.00025280916107901964,198.289243790522,0.0,3.6150337714645145e-06,10.245005708330433,0.02410167003390532,8.619561889159337e-05,0.0001666317301968768,0.000653668812846393,0.09205341945219206,0.09205341945219206,0.09205341945219206,0.09205485998537365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496328.541230571,592.8385747342544,0.0,0.09205341945219206,0.09205341944582228,0.09205341944582228,0.375,0.375,0.5,8.047288860386995,0.012720848314643263,0.012720848314643263,-4.092726157978177e-11,9.388583180225396e-06,0.007626937352199548,-4.092726157978177e-11,25988.051843084122,19824.49543394573,0.762831148469537,1.0356880007250329,0.6373215434579306,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469005179382213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.21931279802,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68047472056327,261.68047472056327,-11.46952527943671,245.69760963618722,277.6633398049358,126000.16551092266,126066.09008625303,-65.9245753303725,0.0,nan,277.6633398049358,4.513339804935811,271.27019377118575,-1.8798062288142319,264.8770477374509,-8.272952262549097,258.48390170368634,-14.666098296313635,252.0907556699334,-21.059244330066576,245.69760963618722,-27.452390363812754,1.0,1.0,26022.012520719443,26022.012520719443,276.94755409405406,3.797554094054078,276.94755409405406,276.94755409405406,76001.01213269577,76003.35267362604,-2.3405409302649787,0.0,8546.071908451686,8546.071908451686,0.8855601819456925,3942.4493530400737,276.94755409405406,3.797554094054078,1.0,0.002,0.19447601324092761,0.004883039604100826,0.00030127479071437785,0.0016987252094871137,0.15063739535718892,0.15063739535718892,0.0,2.014916011816581e-13,1.0,1.0000156255136414,0.007626937393126809,0.09205341944582228,0.0,1.43659558549667e-06,1.8382214517315958,0.0,1601769.458720542,268.054196624998,9.388624107486976e-06,1.0,1279567.7992398068,2618.22956698784,,,,,,,,,,,,,,,,,,,3.0,15368.558448035928,1450.0,0.375,6.173730061729009,3.5
3097.0,-29.232121356926697,4.907266330641884,34.95053758297646,25.56619516052308,6.28874345012036,-25.680034876200466,-39.21149679282678,2.736656969118705,-5.095862607002175,-5.095870576027597,39.90079024608115,41208.429827517146,25758.07753467391,25758.07753467391,66966.50736219106,76012.8849909025,76003.11665651282,25758.07753467391,101761.19419118673,101761.19419118673,101761.19419118673,127749.21782275598,124131.2525471352,3617.965275620786,0.0,90019.11077952801,55214.857867812425,38671.392124128426,25988.023631569242,64659.41575569767,19824.472082703945,1450.0,0.0,0.8867900549361883,2.8745255271084424,0.001494314320929203,1.0,1.0,-5.0894122453630075,353332.66072967235,1550260.036399385,4.387536756998124,1550260.036399385,4.387536756998124,0.762831078028648,0.09205342079448257,3.9228456208152993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228456208152993,1.2789227209402387,1.2792460611529517,3.067304659292706,6499.250506571461,15368.57015582282,6483.37397460542,0.00032305753727423624,22947.4008107459,2339.9836652420454,19379.238677481982,1976.1323874597322,0.8445069155024736,0.8445069155024736,35470.31972180592,35405.22815468563,1.0022986195218377,0.8,4280.891816795255,4273.035954225843,1.0022986195218377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560367560527547,4.907266330641884,-2.4155702108432364,7.32283654148512,3.5,3.5,1.0,0.6,0.00025280916107901964,1.0000717713249356,0.0002527910179327308,198.28981366383505,0.0,3.6064866399989822e-06,10.220783137757115,0.02410527652054532,8.618967375935558e-05,0.00016661948731966407,0.0006536225261744345,0.09205342079809922,0.09205342079809922,0.09205342079809922,0.0920546421675796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496328.257085055,592.8386666459912,0.0,0.09205342079809922,0.09205342079448257,0.09205342079448257,0.375,0.375,0.5,8.047325501174974,0.011488657977281491,0.011488657977281491,-5.343281372915953e-12,7.969025432430499e-06,0.006458330664599998,-5.343281372915953e-12,25988.023631569242,19824.472082703945,0.762831078028648,1.035680675111731,0.6373152207748789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469046599440933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.19509022745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6800813252917,261.6800813252917,-11.469918674708254,245.69693913568722,277.66322351489043,126002.7390218815,126068.51091933604,-65.77189745452398,0.0,nan,277.66322351489043,4.513223514890456,271.2699666390553,-1.8800333609446511,264.876709763233,-8.273290236766968,258.48345288736544,-14.666547112634532,252.09019601151869,-21.059803988481292,245.69693913568722,-27.45306086431276,1.0,1.0,26022.012520719443,26022.012520719443,276.9474686645829,3.7974686645829365,276.9474686645829,276.9474686645829,76000.7816423211,76003.11665651282,-2.3350141917180736,0.0,8546.071908451686,8546.071908451686,0.8855595215102368,3942.459848919376,276.9474686645829,3.7974686645829365,1.0,0.002,0.1944747967623469,0.004883034718253894,0.000301272870118812,0.0016987271298187024,0.150636435059406,0.150636435059406,0.0,-6.248560696642258e-14,1.0,1.0000132314161614,0.00645833066994328,0.09205342079448257,0.0,1.216478471140757e-06,1.5565669221378884,0.0,1601769.3883978392,268.0541373929978,7.969030775711872e-06,1.0,1279567.9981728015,2618.228753093882,,,,,,,,,,,,,,,,,,,3.0,15368.57015582282,1450.0,0.375,6.173730061729009,3.5
3098.0,-29.232813623708115,4.907199223475832,34.95052694488297,25.56600192273038,6.288659098067289,-25.68066635154977,-39.21210636673493,2.736511825633951,-5.095921542728888,-5.09592810010005,39.9007681538971,41208.07764843305,25758.05285820789,25758.05285820789,66966.13050664094,76012.65798404682,76002.87975071516,25758.05285820789,101760.93260892306,101760.93260892306,101760.93260892306,127748.92810211035,124130.9495703093,3617.9785318010513,0.0,90019.16076978837,55214.78219846492,38671.531745914945,25987.99549318729,64659.52723910223,19824.448782909927,1450.0,0.0,0.8867898420094962,2.8745194517419583,0.001494314320929203,1.0,1.0,-5.09062627880752,353331.86787308333,1550259.0858288459,4.387543912075596,1550259.0858288459,4.387543912075596,0.7628310074205944,0.09205342107190953,3.9228561966222135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228561966222135,1.2789234310727013,1.2792467482600487,3.067311225451476,6499.264419473978,15368.5818738755,6483.369950687319,0.0003230542945543078,22947.35168913396,2339.978656231635,19379.226649721495,1976.1311609694949,0.8445081991268716,0.8445081991268716,35470.39622283353,35405.22815468563,1.0023013216716787,0.8,4280.9010496588335,4273.035954225843,1.0023013216716787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560362233646262,4.907199223475832,-2.415630302667137,7.322829526142969,3.5,3.5,1.0,0.6,0.0002527910179327308,1.0000716033025245,0.00025277291855697333,198.2903822027102,0.0,3.5976010968886585e-06,10.195601508582458,0.02410887412164221,8.618376825308788e-05,0.00016660724967964294,0.0006535762818079716,0.09205342107775846,0.09205342107775846,0.09205342107775846,0.09205442550513011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496328.00407196174,592.8387483638925,0.0,0.09205342107775846,0.09205342107190953,0.09205342107190953,0.375,0.375,0.5,8.047355634321775,0.010271502381215214,0.010271502381215214,-1.404032445861958e-11,6.557371136750589e-06,0.005301821292505338,-1.404032445861958e-11,25987.99549318729,19824.448782909927,0.7628310074205944,1.0356730611253806,0.6373086752714897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469087920291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.16990859827,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67968885471737,261.67968885471737,-11.470311145282608,245.69627020417022,277.6631075052616,126005.31312586358,126070.93042212879,-65.61729626516234,0.0,nan,277.6631075052616,4.513107505261644,271.2697400450435,-1.8802599549565002,264.87637258484966,-8.273627415150315,258.4830051246005,-14.666994875399496,252.08963766437915,-21.060362335620823,245.69627020417022,-27.45372979582976,1.0,1.0,26022.012520719443,26022.012520719443,276.9473834194943,3.797383419494338,276.9473834194943,276.9473834194943,76000.55210556221,76002.87975071516,-2.327645152952755,0.0,8546.071908451686,8546.071908451686,0.8855588527178468,3942.4704776053245,276.9473834194943,3.797383419494338,1.0,0.002,0.19447379812239976,0.00488302891533119,0.0003012712871708066,0.0016987287130620313,0.1506356435854033,0.1506356435854033,0.0,2.32838054392559e-13,1.0,1.0000108620906079,0.005301821306545662,0.09205342107190953,0.0,9.98640180211368e-07,1.277828213959619,0.0,1601769.3184280826,268.0540784572711,6.557385177075048e-06,1.0,1279568.1961135983,2618.2279432596665,,,,,,,,,,,,,,,,,,,3.0,15368.5818738755,1450.0,0.375,6.173730061729009,3.5
3099.0,-29.23350422172787,4.907132324574262,34.950516276283366,25.565813294984423,6.288575198187214,-25.681296279686595,-39.2127157310955,2.7363672560777297,-5.0959801390336,-5.09598529347321,39.900745997314694,41207.71934227349,25758.02786647224,25758.02786647224,66965.74720874573,76012.4249545719,76002.64222112302,25758.02786647224,101760.67008759527,101760.67008759527,101760.67008759527,127748.63753367221,124130.64865525704,3617.9888784151703,0.0,90019.20010713789,55214.69576081126,38671.67149591848,25987.967446076946,64659.63894199543,19824.42554924426,1450.0,0.0,0.8867896309998867,2.874513411296957,0.001494314320929203,1.0,1.0,-5.091827379539723,353331.079575159,1550258.1324873308,4.387551002734722,1550258.1324873308,4.387551002734722,0.7628309366778466,0.09205342028622057,3.922865609413031,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922865609413031,1.2789241384553875,1.2792474326726304,3.067316888827235,6499.2764194876245,15368.593601419083,6483.367237581645,0.00032305153609728335,22947.30665540369,2339.974064069146,19379.218540067075,1976.1303340148854,0.8445095030576762,0.8445095030576762,35470.46431104743,35405.22815468563,1.0023037266674788,0.8,4280.909267184922,4273.035954225843,1.0023037266674788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5603568387080715,4.907132324574262,-2.4156900965976607,7.322822421171923,3.5,3.5,1.0,0.6,0.00025277291855697333,1.0000714310943932,0.0002527548640004246,198.29094937391605,0.0,3.588932136579709e-06,10.171033675066896,0.024112463053778788,8.617786515068174e-05,0.0001665950534062916,0.0006535300057058685,0.09205342029171958,0.09205342029171958,0.09205342029171958,0.09205421016011421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496327.78189423186,592.8388199856564,0.0,0.09205342029171958,0.09205342028622057,0.09205342028622057,0.375,0.375,0.5,8.047379330582894,0.009068880084612374,0.009068880084612374,-7.770495358272456e-11,5.1544396342251275e-06,0.004157913933511281,-7.770495358272456e-11,25987.967446076946,19824.42554924426,0.7628309366778466,1.0356653440149743,0.6373020328684471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469129144399624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.14534076476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6792973335574,261.6792973335574,-11.470702666442605,245.69560284874785,277.66299181835564,126007.84762035438,126073.30618942864,-65.45856907426051,0.0,nan,277.66299181835564,4.512991818355658,271.2695140244556,-1.8804859755443886,264.8760362305252,-8.27396376947479,258.4825584365942,-14.66744156340576,252.08908064266603,-21.060919357333944,245.69560284874785,-27.454397151252124,1.0,1.0,26022.012520719443,26022.012520719443,276.947298432113,3.7972984321129957,276.947298432113,276.947298432113,76000.32154234724,76002.64222112302,-2.3206787757808343,0.0,8546.071908451686,8546.071908451686,0.8855582574719608,3942.479937460096,276.947298432113,3.7972984321129957,1.0,0.002,0.1944730149468979,0.0048830222108321285,0.00030127003821864344,0.0016987299619571979,0.15063501910932173,0.15063501910932173,0.0,1.7584111250412704e-13,1.0,1.0000085185713585,0.004157914011216235,0.09205342028622057,0.0,7.831757817500007e-07,1.0021269764250347,0.0,1601769.2488622027,268.0540198609664,5.15451733917871e-06,1.0,1279568.3929165802,2618.2271380809307,,,,,,,,,,,,,,,,,,,3.0,15368.593601419083,1450.0,0.375,6.173730061729009,3.5
3100.0,-29.234193218102554,4.907065640985236,34.95050557916294,25.56562452754008,6.288494281328466,-25.681924468143563,-39.2133248160593,2.7362255312234205,-5.096038177341086,-5.096041942984068,39.90072383700029,41207.375218060115,25758.002028720955,25758.002028720955,66965.37724678108,76012.19514175554,76002.40561538492,25758.002028720955,101760.40764410587,101760.40764410587,101760.40764410587,127748.34723088045,124130.35087356408,3617.9963573163673,0.0,90019.24609528673,55214.6269578164,38671.7990416337,25987.939586774577,64659.738628408275,19824.402460594174,1450.0,0.0,0.8867894227741464,2.8745074283063348,0.001494314320929203,1.0,1.0,-5.093011280968199,353330.29877649655,1550257.1789856348,4.387557999848378,1550257.1789856348,4.387557999848378,0.7628308660022796,0.09205341843914562,3.9228758305923366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228758305923366,1.2789248325595168,1.2792481038605967,3.067323216127934,6499.28982627855,15368.605339317963,6483.363568398267,0.00032304842188060325,22947.258588527446,2339.9691626118447,19379.207572632415,1976.1292156477916,0.844510794083312,0.844510794083312,35470.53824677042,35405.22815468563,1.0023063382089203,0.8,4280.91819044341,4273.035954225843,1.0023063382089203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5603512611414265,4.907065640985236,-2.415749434699471,7.322815075684707,3.5,3.5,1.0,0.6,0.0002527548640004246,1.0000712658258133,0.0002527368524999177,198.29151523255368,0.0,3.5800551585755292e-06,10.14587631940305,0.024116043108937363,8.61719651283165e-05,0.0001665828988721081,0.0006534840277754002,0.09205341843145512,0.09205341843145512,0.09205341843145512,0.09205399694410694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496327.5903976042,592.8388815647969,0.0,0.09205341843145512,0.09205341843914562,0.09205341843914562,0.375,0.375,0.5,8.04739668267068,0.007881140664323993,0.007881140664323993,-7.503331289626658e-12,3.7656429867638508e-06,0.003030662015873986,-7.503331289626658e-12,25987.939586774577,19824.402460594174,0.7628308660022796,1.0356580256475059,0.6372957282564029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469170269357114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.12018340909,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6789070059344,261.6789070059344,-11.4710929940656,245.6949370865844,277.66287692527493,126010.43341238616,126075.6924302409,-65.2590178547114,0.0,nan,277.66287692527493,4.512876925274952,271.269288957553,-1.8807110424469897,264.8757009898101,-8.27429901018985,258.482113022064,-14.66788697793595,252.08852505432026,-21.06147494567972,245.6949370865844,-27.45506291341559,1.0,1.0,26022.012520719443,26022.012520719443,276.94721409669677,3.7972140966967913,276.94721409669677,276.94721409669677,76000.09948776657,76002.40561538492,-2.306127618358005,0.0,8546.071908451686,8546.071908451686,0.8855576111049478,3942.490209745298,276.94721409669677,3.7972140966967913,1.0,0.002,0.19447244409624168,0.004883014653293547,0.00030126911853158055,0.001698730880027937,0.15063455926579028,0.15063455926579028,0.0,-1.440482282066835e-12,1.0,1.0000062091627226,0.0030306620233773174,0.09205341843914562,0.0,5.708487382794635e-07,0.7304401139148413,0.0,1601769.1799596793,268.0539618226589,3.7656504900951404e-06,1.0,1279568.587847607,2618.226340561254,,,,,,,,,,,,,,,,,,,3.0,15368.605339317963,1450.0,0.375,6.173730061729009,3.5
3101.0,-29.234880627542204,4.9069991758780125,34.95049485415424,25.56543576009574,6.2884119374944705,-25.682551371004745,-39.213929884694494,2.7360826807670917,-5.0960958388487825,-5.096098226521208,39.90070163793087,41207.01837570536,25757.97581117799,25757.97581117799,66964.99418688336,76011.96496256374,76002.16885928281,25757.97581117799,101760.14467046081,101760.14467046081,101760.14467046081,127748.05651091921,124130.05550678058,3618.0010041386267,0.0,90019.28940428587,55214.543128400284,38671.94030653954,25987.9118404584,64659.85214699794,19824.379456649942,1450.0,0.0,0.8867892165522201,2.874501483945186,0.001494314320929203,1.0,1.0,-5.094180905376163,353329.5230226601,1550256.2238167906,4.38756492962907,1550256.2238167906,4.38756492962907,0.7628307952694771,0.09205341555083374,3.9228857362102993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228857362102993,1.2789255317938142,1.2792487802350712,3.0673292843783333,6499.302684172976,15368.6170862832,6483.360278248778,0.0003230454467592665,22947.21168484732,2339.9643797675376,19379.197738155417,1976.1282128102275,0.8445120916783122,0.8445120916783122,35470.609899818286,35405.22815468563,1.0023088691235087,0.8,4280.926838207193,4273.035954225843,1.0023088691235087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5603456015895745,4.9069991758780125,-2.4158084463474285,7.322807622225441,3.5,3.5,1.0,0.6,0.0002527368524999177,1.0000711020760464,0.00025271888366263317,198.29207979068468,0.0,3.5715277271221624e-06,10.121709578664209,0.024119614636664486,8.6166104380562e-05,0.0001665707481193557,0.000653438011867299,0.09205341554727933,0.09205341554727933,0.09205341554727933,0.09205378517327728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496327.42903058114,592.8389332800922,0.0,0.09205341554727933,0.09205341555083374,0.09205341555083374,0.375,0.375,0.5,8.04740776943309,0.006708152221619912,0.006708152221619912,9.777068044058979e-12,2.3876724526417092e-06,0.0019173211450720373,9.777068044058979e-12,25987.9118404584,19824.379456649942,0.7628307952694771,1.035650283187238,0.637289090640436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469211299158669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.09601666835,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6785176693971,261.6785176693971,-11.471482330602896,245.6942728891506,277.66276244963296,126012.98145696621,126078.07477428704,-65.09331732082047,0.0,nan,277.66276244963296,4.512762449632987,271.26906453755555,-1.8809354624444268,264.87536662544983,-8.274633374550149,258.4816687133475,-14.66833128665246,252.08797080124586,-21.062029198754118,245.6942728891506,-27.45572711084938,1.0,1.0,26022.012520719443,26022.012520719443,276.9471301096597,3.797130109659747,276.9471301096597,276.9471301096597,75999.87181430114,76002.16885928281,-2.297044981678482,0.0,8546.071908451686,8546.071908451686,0.8855569846931359,3942.500164891351,276.9471301096597,3.797130109659747,1.0,0.002,0.19447208295276341,0.004883006233454571,0.0003012685239431978,0.0016987314752011143,0.1506342619715989,0.1506342619715989,0.0,-8.556879163568176e-13,1.0,1.000003928243083,0.0019173211352949693,0.09205341555083374,0.0,3.6114215682278446e-07,0.4621062295610308,0.0,1601769.1115071808,268.0539041611512,2.387662675573665e-06,1.0,1279568.7815194344,2618.225548193665,,,,,,,,,,,,,,,,,,,3.0,15368.6170862832,1450.0,0.375,6.173730061729009,3.5
