time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3102.0,-29.235566413232448,4.90693293314841,34.95048410197674,25.565246922802203,6.288330241679877,-25.683176747747304,-39.21453474378211,2.7359405759963704,-5.0961530851145085,-5.096154106013642,39.9006794038305,41206.66969296853,25757.94912584228,25757.94912584228,66964.6188188108,76011.73612362987,76001.93210340368,25757.94912584228,101759.88122924596,101759.88122924596,101759.88122924596,127747.76545099975,124129.76259664059,3618.002854359158,0.0,90019.3344342839,55214.467828856046,38672.07400603095,25987.88422175379,64659.95822778474,19824.356548984335,1450.0,0.0,0.8867890125150273,2.8744955822513694,0.001494314320929203,1.0,1.0,-5.095336166082177,353328.752839427,1550255.2671398483,4.387571785997201,1550255.2671398483,4.387571785997201,0.7628307244954506,0.09205341163346356,3.9228958556671594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228958556671594,1.2789262274843645,1.2792494531194436,3.0673355283232073,6499.315914342912,15368.628842073489,6483.3567378523885,0.0003230423776222336,22947.16396924957,2339.9595141306736,19379.187155673688,1976.1271336974082,0.8445133865624022,0.8445133865624022,35470.68309964887,35405.22815468563,1.0023114546745657,0.8,4280.935672651263,4273.035954225843,1.0023114546745657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560339841055823,4.90693293314841,-2.415867102627647,7.322800035776057,3.5,3.5,1.0,0.6,0.00025271888366263317,1.0000709345154963,0.0002527009584425806,198.29264301805435,0.0,3.563078116571411e-06,10.097763382363379,0.024123177714781056,8.61602460307139e-05,0.00016655863763191927,0.0006533921892918243,0.09205341163429885,0.09205341163429885,0.09205341163429885,0.09205357499571298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496327.29743135907,592.838975250153,0.0,0.09205341163429885,0.09205341163346356,0.09205341163346356,0.375,0.375,0.5,8.047412669372568,0.005549743142694297,0.005549743142694297,5.2011728257639334e-11,1.0208991056970262e-06,0.0008179399314371949,5.2011728257639334e-11,25987.88422175379,19824.356548984335,0.7628307244954506,1.0356427788416935,0.637282652546809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446925223467874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.07207047205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67812935028905,261.67812935028905,-11.471870649710922,245.69361025830676,277.6626484422607,126015.53512168459,126080.45833746507,-64.92321578045257,0.0,nan,277.6626484422607,4.5126484422607405,271.2688408054959,-1.8811591945040504,264.8750331687058,-8.274966831294194,258.48122553187625,-14.668774468123729,252.0874178950889,-21.062582104911087,245.69361025830676,-27.456389741693215,1.0,1.0,26022.012520719443,26022.012520719443,276.94704652669355,3.7970465266935776,276.94704652669355,276.94704652669355,75999.64546684187,76001.93210340368,-2.2866365618101554,0.0,8546.071908451686,8546.071908451686,0.8855563447582986,3942.5103349454953,276.94704652669355,3.7970465266935776,1.0,0.002,0.19447192888698206,0.004882996963302746,0.00030126825040369495,0.0016987317492563325,0.15063412520184746,0.15063412520184746,0.0,-3.3997240786454164e-13,1.0,1.0000016759122903,0.0008179398794254666,0.09205341163346356,0.0,1.5406518034756204e-07,0.1971370247157643,0.0,1601769.0435494273,268.05384691488547,1.0208470939687686e-06,1.0,1279568.9738007947,2618.2247615152173,,,,,,,,,,,,,,,,,,,3.0,15368.628842073489,1450.0,0.375,6.173730061729009,3.5
3103.0,-29.236250618477367,4.906866917137756,34.9504733233314,25.56505805058407,6.288249246970736,-25.683800631924413,-39.21513935839755,2.7357992601344274,-5.0962095564149195,-5.096209556446587,39.90065713561751,41206.32913630219,25757.92191947968,25757.92191947968,66964.25105578188,76011.5086406103,76001.69551819595,25757.92191947968,101759.61743767562,101759.61743767562,101759.61743767562,127747.47405675467,124129.4721138051,3618.001942949574,0.0,90019.38128463144,55214.401132234765,38672.20016932964,25987.856619079048,64660.05678840869,19824.33365264099,1450.0,0.0,0.8867888107858704,2.874489722344554,0.001494314320929203,1.0,1.0,-5.0962095564149195,353327.9885703342,1550254.308998386,4.387578564809306,1550254.308998386,4.387578564809306,0.7628306536864187,0.09205340668205712,3.922906201493061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922906201493061,1.278926919428825,1.2792501223125408,3.0673419582450028,6499.329538575626,15368.640607479243,6483.352932685514,0.000323039208973319,22947.115393778724,2339.954560811156,19379.175781775255,1976.1259738825447,0.8445146786087638,0.8445146786087638,35470.75793689741,35405.22815468563,1.00231409806358,0.8,4280.944704714334,4273.035954225843,1.00231409806358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560333968048576,4.906866917137756,-2.4159253840647112,7.322792301202467,3.5,3.5,1.0,0.6,0.0002527009584425806,1.0000707714315247,0.00025268307569959126,198.29320495020826,0.0,3.5544392609077156e-06,10.073280865412466,0.024126732154041965,8.615439041659905e-05,0.00016654656802598153,0.0006533465645465089,0.09205340669057617,0.09205340669057617,0.09205340669057617,0.09205336639601919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496327.19522244786,592.8390075985909,0.0,0.09205340669057617,0.09205340668205712,0.09205340668205712,0.375,0.375,0.5,8.047411461419712,0.0044058513050799775,0.0044058513050799775,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,25987.856619079048,19824.33365264099,0.7628306536864187,1.035635512584119,0.6372764142652139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469293073723475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.0475879551,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6777420710078,261.6777420710078,-11.472257928992178,245.692949188578,277.66253495342306,126018.09482629092,126082.84418994332,-64.74936365241443,0.0,nan,277.66253495342306,4.512534953423085,271.2686178004846,-1.8813821995153717,264.8747006474964,-8.275299352503566,258.4807834945184,-14.669216505481586,252.08686634154628,-21.063133658453694,245.692949188578,-27.457050811421965,1.0,1.0,26022.012520719443,26022.012520719443,276.94696339275754,3.7969633927575615,276.94696339275754,276.94696339275754,75999.42058502957,76001.69551819595,-2.274933166379924,0.0,8546.071908451686,8546.071908451686,0.8855556905080357,3942.5207325005263,276.94696339275754,3.7969633927575615,1.0,0.002,0.19447197925035506,0.004882986860137367,0.0003012682938254963,0.0016987317066490825,0.15063414691274815,0.15063414691274815,0.0,4.74578709663831e-13,0.9999994528946349,0.9999994528946349,0.0,0.09205335631914445,5.036291267359588e-08,0.0,0.0,0.0,1601768.9767740322,268.05379044358506,0.0,1.0,1279569.1646059174,2618.2239808768227,,,,,,,,,,,,,,,,,,,3.0,15368.640607479243,1450.0,0.375,6.173730061729009,3.5
3104.0,-29.236933106420075,4.906801129712346,34.950462517231635,25.564869213290535,6.288166602247243,-25.6844231355339,-39.21574376346541,2.735656631088142,-5.096264691385272,-5.096264691396371,39.900634786008204,41205.991102349726,25757.894489354945,25757.894489354945,66963.88559170467,76011.28068064182,76001.45776628249,25757.894489354945,101759.35225563744,101759.35225563744,101759.35225563744,127747.18147230301,124129.18317995562,3617.998292347385,0.0,90019.42501553132,55214.334276403235,38672.32304347565,25987.82921666557,64660.152260141214,19824.310904265974,1450.0,0.0,0.8867886109583919,2.874483880403626,0.001494314320929203,1.0,1.0,-5.096264691385272,353327.22865080426,1550253.3473526596,4.387585279720363,1550253.3473526596,4.387585279720363,0.7628305826926463,0.09205340071190615,3.9229161785948277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229161785948277,1.2789276173742348,1.2792507975624066,3.0673480854600386,6499.342521409042,15368.652381687063,6483.349569625675,0.00032303620282368934,22947.068180227063,2339.949746368746,19379.165729364344,1976.124948821906,0.8445159781266918,0.8445159781266918,35470.830106916976,35405.22815468563,1.002316647242491,0.8,4280.953414871125,4273.035954225843,1.002316647242491,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560328046738045,4.906801129712346,-2.4159833733025633,7.32278450301491,3.5,3.5,1.0,0.6,0.00025268307569959126,1.0000705941883044,0.0002526652390021312,198.29376547472688,0.0,3.546026420654101e-06,10.049438876133722,0.02413027818046262,8.614853719954073e-05,0.00016653453850005052,0.0006533010353766713,0.09205340070962004,0.09205340070962004,0.09205340070962004,0.09205315856915852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496327.12193307554,592.8390304771457,0.0,0.09205340070962004,0.09205340071190615,0.09205340071190615,0.375,0.375,0.5,8.047404195445784,0.0032755737781258176,0.0032755737781258176,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,25987.82921666557,19824.310904265974,0.7628305826926463,1.0356283313762558,0.6372702454607511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469333818870125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.023745965824,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67735564862534,261.67735564862534,-11.47264435137464,245.69228967774978,277.6624216194876,126020.61545263625,126085.22155088958,-64.60609825330621,0.0,nan,277.6624216194876,4.512421619487611,271.268395231179,-1.8816047688209778,264.8743688428168,-8.27563115718317,258.4803424544303,-14.669657545569692,252.08631606608856,-21.06368393391142,245.69228967774978,-27.457710322250193,1.0,1.0,26022.012520719443,26022.012520719443,276.9468804377852,3.7968804377852052,276.9468804377852,276.9468804377852,75999.19005638787,76001.45776628249,-2.267709894615109,0.0,8546.071908451686,8546.071908451686,0.8855550595749085,3942.530759487802,276.9468804377852,3.7968804377852052,1.0,0.002,0.1944722324006653,0.004882975904333916,0.0003012686515936063,0.0016987313476583374,0.15063432579680316,0.15063432579680316,0.0,-7.480561309280986e-13,0.9999972499504719,0.9999972499504719,0.0,0.09205314756049497,2.5315141118774564e-07,0.0,0.0,0.0,1601768.9132569635,268.0537353086147,0.0,1.0,1279569.3543254,2618.2232046804033,,,,,,,,,,,,,,,,,,,3.0,15368.652381687063,1450.0,0.375,6.173730061729009,3.5
3105.0,-29.237614025344143,4.9067355760183915,34.95045168563636,25.564680201374017,6.288086805395627,-25.685043942241677,-39.21634411728007,2.73551672211439,-5.096319352779574,-5.09631935273833,39.90061243801558,41205.6514659444,25757.866441548555,25757.866441548555,66963.51790749296,76011.05580713651,76001.22077868979,25757.866441548555,101759.08722023835,101759.08722023835,101759.08722023835,127746.88919978307,124128.89725615621,3617.9919436268533,0.0,90019.47510144288,55214.26913032997,38672.45107901434,25987.801979544714,64660.25305855906,19824.288283862406,1450.0,0.0,0.886788413536774,2.8744780886506978,0.001494314320929203,1.0,1.0,-5.096319352779574,353326.4752597891,1550252.3857770683,4.387591913788006,1550252.3857770683,4.387591913788006,0.7628305117711118,0.09205339374448099,3.9229269292344764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229269292344764,1.2789283026162241,1.279251460164509,3.0673548479688724,6499.356850353782,15368.664167491328,6483.345292413365,0.000323032856283767,22947.01806210022,2339.944635742095,19379.152944490517,1976.1236451275938,0.8445172654697796,0.8445172654697796,35470.907872332435,35405.22815468563,1.002319394062611,0.8,4280.962800332921,4273.035954225843,1.002319394062611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560321992089262,4.9067355760183915,-2.4160409532065,7.322776529224892,3.5,3.5,1.0,0.6,0.0002526652390021312,1.0000704322807523,0.0002526474444663912,198.294324713375,0.0,3.53690590298974e-06,10.023591329072923,0.02413381508636561,8.6142723579725e-05,0.0001665225154224062,0.0006532556600744207,0.09205339374609726,0.09205339374609726,0.09205339374609726,0.09205295259935435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496327.07753626426,592.8390438987744,0.0,0.09205339374609726,0.09205339374448099,0.09205339374448099,0.375,0.375,0.5,8.047390960269752,0.002159330925735503,0.002159330925735503,-4.126832209294662e-11,-4.126832209294662e-11,-4.126832209294662e-11,-4.126832209294662e-11,25987.801979544714,19824.288283862406,0.7628305117711118,1.0356210305401676,0.6372639993942928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469374461967142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.99789841876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6769703288863,261.6769703288863,-11.473029671113693,245.69163173928771,277.6623089184763,126023.18602579189,126087.60777433352,-64.42174854162562,0.0,nan,277.6623089184763,4.512308918476322,271.2681734826724,-1.8818265173275677,264.8740380468315,-8.275961953168462,258.47990261093804,-14.670097389061937,252.0857671751117,-21.06423282488828,245.69163173928771,-27.458368260712263,1.0,1.0,26022.012520719443,26022.012520719443,276.946798045856,3.7967980458560078,276.946798045856,276.946798045856,75998.96773832107,76001.22077868979,-2.2530403687269427,0.0,8546.071908451686,8546.071908451686,0.8855543797244012,3942.541563880649,276.946798045856,3.7967980458560078,1.0,0.002,0.19447268532461287,0.004882964148205523,0.00030126931913847845,0.001698730680582088,0.15063465956923922,0.15063465956923922,0.0,-2.7943359431903403e-13,0.9999950797644941,0.9999950797644941,0.0,0.09205294082010465,4.5292437634128546e-07,0.0,0.0,0.0,1601768.8502854223,268.0536806472204,0.0,1.0,1279569.5424152499,2618.2224351516024,,,,,,,,,,,,,,,,,,,3.0,15368.664167491328,1450.0,0.375,6.173730061729009,3.5
3106.0,-29.23829330715944,4.90667025807753,34.950440828550384,25.564491224382095,6.288005478710886,-25.68566342859111,-39.216944261547155,2.735375599881573,-5.096373684128594,-5.096373684116465,39.90059003917049,41205.31434513383,25757.838151149535,25757.838151149535,66963.15249628336,76010.83051139704,76000.98328242222,25757.838151149535,101758.82143357176,101758.82143357176,101758.82143357176,127746.59627208249,124128.6133443835,3617.982927698994,0.0,90019.5223032775,55214.20401754845,38672.57587303227,25987.774838510726,64660.350711543,19824.265734253826,1450.0,0.0,0.8867882179799108,2.8744723318774517,0.001494314320929203,1.0,1.0,-5.096373684128594,353325.7264189922,1550251.4220164774,4.387598485195238,1550251.4220164774,4.387598485195238,0.7628304407531141,0.09205338579916661,3.922937339376981,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922937339376981,1.2789289933965833,1.2792521283602811,3.067361330951168,6499.37058701533,15368.67596197867,6483.341423701471,0.00032302965981074224,22946.96920078104,2339.9396532741603,19379.14138065177,1976.1224659442084,0.8445185597752999,0.8445185597753,35470.98317470015,35405.22815468563,1.0023220538847069,0.8,4280.971888530949,4273.035954225843,1.0023220538847069,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560315885072277,4.90667025807753,-2.416098228389999,7.322768486467529,3.5,3.5,1.0,0.6,0.0002526474444663912,1.000070263327162,0.0002526296938635604,198.29488261021078,0.0,3.5285554481485456e-06,9.999926140052978,0.024137343641813757,8.613691235150567e-05,0.00016651053211488555,0.0006532103838330144,0.09205338580406922,0.09205338580406922,0.09205338580406922,0.09205274794340015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496327.0614453298,592.8390480529062,0.0,0.09205338580406922,0.09205338579916661,0.09205338579916661,0.375,0.375,0.5,8.047371824518237,0.0010567710918394368,0.0010567710918394368,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,25987.774838510726,19824.265734253826,0.7628304407531141,1.0356138152577214,0.6372578232517685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469415011843454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.97423322974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6765859210613,261.6765859210613,-11.473414078938674,245.6909753561722,277.6621964859385,126025.7184880645,126089.987774785,-64.26928672049328,0.0,nan,277.6621964859385,4.512196485938546,271.26795226001764,-1.8820477399823403,264.8737080340472,-8.276291965952794,258.47946380807144,-14.670536191928534,252.08521958212074,-21.064780417879234,245.6909753561722,-27.459024643827775,1.0,1.0,26022.012520719443,26022.012520719443,276.9467159243691,3.7967159243690958,276.9467159243691,276.9467159243691,75998.73984766832,76000.98328242222,-2.2434347539092414,0.0,8546.071908451686,8546.071908451686,0.8855537214060041,3942.552026073866,276.9467159243691,3.7967159243690958,1.0,0.002,0.19447333575522444,0.004882951571197484,0.0003012702928585466,0.0016987297072554002,0.1506351464292733,0.1506351464292733,0.0,1.1394704624301255e-13,0.9999929342023807,0.9999929342023807,0.0,0.09205273536857238,6.504305942312233e-07,0.0,0.0,0.0,1601768.7876940612,268.0536263158714,0.0,1.0,1279569.7293693582,2618.2216702697606,,,,,,,,,,,,,,,,,,,3.0,15368.67596197867,1450.0,0.375,6.173730061729009,3.5
3107.0,-29.238970995568938,4.906605178443411,34.9504299463451,25.564306892361515,6.287924686801881,-25.686281427344866,-39.217540389485634,2.735235118274782,-5.096427658262371,-5.0964276582605645,39.9005676000748,41204.95571340206,25757.809554512736,25757.809554512736,66962.7652679148,76010.59921568415,76000.74552244905,25757.809554512736,101758.55507696178,101758.55507696178,101758.55507696178,127746.30288382791,124128.33160712657,3617.9712767013366,0.0,90019.55900573256,55214.11290736089,38672.717887079634,25987.747806866137,64660.46569394577,19824.243266467605,1450.0,0.0,0.8867880243881742,2.874466612962666,0.001494314320929203,1.0,1.0,-5.096427658262371,353324.98250288214,1550250.456522407,4.3876049905691605,1550250.456522407,4.3876049905691605,0.7628303696725081,0.09205337688901233,3.922946605762673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922946605762673,1.2789296811175772,1.2792527935520803,3.0673669269561823,6499.382444278453,15368.68776656546,6483.3388433746095,0.0003230269391611369,22946.924353621573,2339.9350801365986,19379.133667882106,1976.1216794605812,0.8445198741775438,0.8445198741775438,35471.05020360323,35405.22815468563,1.0023244214735658,0.8,4280.979978209444,4273.035954225843,1.0023244214735658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560309711948085,4.906605178443411,-2.4161551782055537,7.322760356648965,3.5,3.5,1.0,0.6,0.0002526296938635604,1.0000700988915356,0.00025261198604335013,198.29543920110817,0.0,3.5198537045957684e-06,9.975265398824408,0.024140863495518354,8.613114037230202e-05,0.00016649855349125836,0.0006531649352829269,0.09205337689393867,0.09205337689393867,0.09205337689393867,0.09205254470390373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496327.07336910453,592.8390430353664,0.0,0.09205337689393867,0.09205337688901233,0.09205337688901233,0.375,0.375,0.5,8.047346858993984,-3.2333574210952065e-05,-3.2333574210952065e-05,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,25987.747806866137,19824.243266467605,0.7628303696725081,1.0356059850367672,0.6372511436653653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446945546444265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.94957248851,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67620245278323,261.67620245278323,-11.473797547216748,245.69032052568946,277.66208437986535,126028.21276529746,126092.32496297074,-64.11219767328673,0.0,nan,277.66208437986535,4.512084379865371,271.2677316090546,-1.8822683909453986,264.8733788382115,-8.276621161788455,258.47902606736,-14.670973932639981,252.08467329651876,-21.06532670348122,245.69032052568946,-27.45967947431052,1.0,1.0,26022.012520719443,26022.012520719443,276.94663412925934,3.7966341292593597,276.94663412925934,276.94663412925934,75998.51108251128,76000.74552244905,-2.2344399377761874,0.0,8546.071908451686,8546.071908451686,0.8855531354164522,3942.5613387914864,276.94663412925934,3.7966341292593597,1.0,0.002,0.19447418131829775,0.004882938187933663,0.0003012715690926447,0.0016987284310627001,0.15063578454632234,0.15063578454632234,0.0,1.5534492095459207e-13,0.9999908144289674,0.9999908144289674,0.0,0.09205253132618013,8.455628322026252e-07,0.0,0.0,0.0,1601768.725514181,268.0535723417376,0.0,1.0,1279569.915094223,2618.220910417394,,,,,,,,,,,,,,,,,,,3.0,15368.68776656546,1450.0,0.375,6.173730061729009,3.5
3108.0,-29.239647151164508,4.906540343722054,34.95041904170261,25.564122350793355,6.2878469589987835,-25.686897740149547,-39.21813623802734,2.7350975477835657,-5.096481079502951,-5.096481079503398,39.9005451881242,41204.611197972044,25757.780164805536,25757.780164805536,66962.39136277758,76010.37117391409,76000.50911087553,25757.780164805536,101758.28927568106,101758.28927568106,101758.28927568106,127746.01025317083,124128.05321957963,3617.957033591199,0.0,90019.60251971512,55214.03948940883,38672.84781145143,25987.720977489764,64660.56878894119,19824.220957028963,1450.0,0.0,0.8867878335138621,2.8744609526393377,0.001494314320929203,1.0,1.0,-5.096481079502951,353324.24620840495,1550249.4921962228,4.387611404629794,1550249.4921962228,4.387611404629794,0.7628302987476452,0.09205336701434243,3.9229566988171887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229566988171887,1.278930355256172,1.2792534452127435,3.067373201906224,6499.395740144619,15368.69958043075,6483.335284612259,0.00032302385465742846,22946.876407495638,2339.930190992402,19379.123030503288,1976.1205947498165,0.8445211751858768,0.8445211751858769,35471.12321222399,35405.22815468563,1.0023270002787459,0.8,4280.988789576515,4273.035954225843,1.0023270002787459,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560303367624666,4.906540343722054,-2.416211657644126,7.3227520013661795,3.5,3.5,1.0,0.6,0.00025261198604335013,1.00006994072098,0.0002525943194145348,198.2959945358128,0.0,3.5113799858885415e-06,9.951250880008127,0.02414437487550424,8.612537145556602e-05,0.00016648661458778413,0.0006531197799605432,0.09205336702722157,0.09205336702722157,0.09205336702722157,0.09205234362291269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496327.1131739877,592.8390288932334,0.0,0.09205336702722157,0.09205336701434243,0.09205336701434243,0.375,0.375,0.5,8.047316158889066,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,25987.720977489764,19824.220957028963,0.7628302987476452,1.0355985512801438,0.6372447995697064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469495822365803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.9255579697,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67582017117763,261.67582017117763,-11.474179828822344,245.6896672581767,277.6619730841706,126030.75970407897,126094.67350600197,-63.913801923010354,0.0,nan,277.6619730841706,4.51197308417062,271.267511918987,-1.8824880810129798,264.87305075379174,-8.276949246208233,258.4785895885709,-14.671410411429065,252.08412842336887,-21.06587157663111,245.6896672581767,-27.460332741823265,1.0,1.0,26022.012520719443,26022.012520719443,276.94655304483086,3.796553044830887,276.94655304483086,276.94655304483086,75998.29063141964,76000.50911087553,-2.2184794558852445,0.0,8546.071908451686,8546.071908451686,0.8855524971495878,3942.5714823112744,276.94655304483086,3.796553044830887,1.0,0.002,0.1944752187873412,0.004882924050964907,0.0003012731429644209,0.00169872685803159,0.15063657148221046,0.15063657148221046,0.0,9.960109993711885e-13,0.9999887297138486,0.9999887297138486,0.0,0.09205232954655497,1.0374677874554932e-06,0.0,0.0,0.0,1601768.6639712092,268.053518920497,0.0,1.0,1279570.098916536,2618.2201583492215,,,,,,,,,,,,,,,,,,,3.0,15368.69958043075,1450.0,0.375,6.173730061729009,3.5
3109.0,-29.24032171376545,4.906475757326254,34.95040811513824,25.563937879074388,6.287767881203842,-25.687512754262848,-39.218731911946065,2.734958921577825,-5.096534093506762,-5.0965340934756185,39.90052274618666,41204.26949202409,25757.75036581482,25757.75036581482,66962.01985783891,76010.1428354904,76000.272680349,25757.75036581482,101758.02304616381,101758.02304616381,101758.02304616381,127745.71732487773,124127.777093555,3617.9402313227115,0.0,90019.64352146375,55213.96664779869,38672.97430407228,25987.694278713916,64660.668582786195,19824.19874653411,1450.0,0.0,0.886787644821993,2.8744553354740496,0.001494314320929203,1.0,1.0,-5.096534093506762,353323.515527981,1550248.5265815617,4.387617745354375,1550248.5265815617,4.387617745354375,0.7628302277963837,0.09205335619874291,3.9229664957640784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229664957640784,1.27893103420479,1.279254101737305,3.067379233785885,6499.408520973814,15368.711402413799,6483.332081359588,0.0003230209006641078,22946.82955326402,2339.925413190439,19379.113455766696,1976.1196183984027,0.8445224823230606,0.8445224823230606,35471.19407889934,35405.22815468563,1.0023295034275548,0.8,4280.997342433466,4273.035954225843,1.0023295034275548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560296934949669,4.906475757326254,-2.4162677724007735,7.322743529727028,3.5,3.5,1.0,0.6,0.0002525943194145348,1.0000697763225281,0.0002525766955415636,198.29654856487883,0.0,3.5032217310350485e-06,9.928130385753327,0.024147878097235276,8.611960458646335e-05,0.00016647471482807142,0.0006530747286624035,0.09205335620245281,0.09205335620245281,0.09205335620245281,0.09205214415064795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496327.1802298666,592.8390058299176,0.0,0.09205335620245281,0.09205335619874291,0.09205335619874291,0.375,0.375,0.5,8.047279797130011,-3.115019353572279e-11,-3.115019353572279e-11,-3.115019353572279e-11,-3.115019353572279e-11,-3.115019353572279e-11,-3.115019353572279e-11,25987.694278713916,19824.19874653411,0.7628302277963837,1.0355912075376432,0.6372385314771303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446953608921981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.902437475444,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67543888255665,261.67543888255665,-11.47456111744333,245.689015532319,277.6618622327912,126033.27050636317,126097.0182911167,-63.74778475352403,0.0,nan,277.6618622327912,4.511862232791202,271.2672928927092,-1.8827071072907984,264.8727235526226,-8.277276447377403,258.47815421249203,-14.671845787507948,252.08358487240628,-21.0664151275937,245.689015532319,-27.460984467680987,1.0,1.0,26022.012520719443,26022.012520719443,276.9464723654553,3.7964723654553154,276.9464723654553,276.9464723654553,75998.06487900067,76000.272680349,-2.2078013483260293,0.0,8546.071908451686,8546.071908451686,0.8855518776077812,3942.581328242899,276.9464723654553,3.7964723654553154,1.0,0.002,0.19447644575496137,0.004882909137400042,0.0003012750106534587,0.0016987249893174851,0.15063750532672934,0.15063750532672934,0.0,-2.9056184541742525e-14,0.9999866711240346,0.9999866711240346,0.0,0.09205212923097594,1.2269677669709505e-06,0.0,0.0,0.0,1601768.6028973458,268.0534659064932,0.0,1.0,1279570.281337496,2618.2194120146833,,,,,,,,,,,,,,,,,,,3.0,15368.711402413799,1450.0,0.375,6.173730061729009,3.5
3110.0,-29.240994025896,4.906411422818663,34.950397167941134,25.563753267657034,6.287689570384981,-25.688125666314903,-39.219327236618824,2.734821210573935,-5.096586689504875,-5.096586689521734,39.900500297607465,41203.93876390461,25757.72013927652,25757.72013927652,66961.65890318113,76009.91626203836,76000.03663929662,25757.72013927652,101757.75677857315,101757.75677857315,101757.75677857315,127745.4245014319,124127.50359542554,3617.9209060063554,0.0,90019.68664160708,55213.90494534221,38673.090773627635,25987.667722858754,64660.75849648639,19824.176646132863,1450.0,0.0,0.886787458282989,2.8744497626077132,0.001494314320929203,1.0,1.0,-5.096586689504875,353322.7906100183,1550247.5606810004,4.387624013736757,1550247.5606810004,4.387624013736757,0.7628301568861262,0.09205334445354295,3.922976554708332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922976554708332,1.278931708823565,1.2792547539855903,3.0673854809002363,6499.421757859492,15368.723233771321,6483.328570856312,0.00032301783146213345,22946.781706754282,2339.920534204268,19379.102962637477,1976.118548397004,0.8445237859622522,0.8445237859622522,35471.266840708086,35405.22815468563,1.0023320735174623,0.8,4281.00612401294,4273.035954225843,1.0023320735174623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560290409980452,4.906411422818663,-2.416323513720504,7.322734936539167,3.5,3.5,1.0,0.6,0.0002525766955415636,1.0000695439096188,0.00025255913159214275,198.2971007482878,0.0,3.4947531825316607e-06,9.904130519294727,0.024151372850417806,8.611384145507414e-05,0.00016646285408648945,0.0006530298738111321,0.09205334445948327,0.09205334445948327,0.09205334445948327,0.0920519463205738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496327.2742646314,592.8389739356396,0.0,0.09205334445948327,0.09205334445354295,0.09205334445354295,0.375,0.375,0.5,8.04723785336082,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,25987.667722858754,19824.176646132863,0.7628301568861262,1.0355841852183,0.6372325305485489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469576261419281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.87843760898,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6750586806757,261.6750586806757,-11.474941319324273,245.68836546351486,277.6617518978369,126035.792313798,126099.3584032622,-63.56608946420931,0.0,nan,277.6617518978369,4.511751897836916,271.2670746109847,-1.88292538901527,264.87239732412866,-8.277602675871321,258.4777200372176,-14.672279962782397,252.08304275037165,-21.06695724962833,245.68836546351486,-27.46163453648512,1.0,1.0,26022.012520719443,26022.012520719443,276.94639214957925,3.796392149579276,276.94639214957925,276.94639214957925,75997.84067266311,76000.03663929662,-2.195966633516946,0.0,8546.071908451686,8546.071908451686,0.8855512414974491,3942.5914374818735,276.94639214957925,3.796392149579276,1.0,0.002,0.1944778595432986,0.004882893470231223,0.00030127716801795634,0.0016987228322432857,0.15063858400897817,0.15063858400897817,0.0,2.6124198290733425e-13,0.9999846416431648,0.9999846416431648,0.0,0.09205193066543096,1.4137881119904817e-06,0.0,0.0,0.0,1601768.5423049987,268.0534133104951,0.0,1.0,1279570.46232004,2618.2186715653916,,,,,,,,,,,,,,,,,,,3.0,15368.723233771321,1450.0,0.375,6.173730061729009,3.5
3111.0,-29.241665418868656,4.90634734054885,34.95038619938145,25.563564046192937,6.287609533919669,-25.688737923628583,-39.219918684661366,2.734682038387323,-5.096639017078928,-5.096639017047224,39.900477786700954,41203.60584600417,25757.689870809885,25757.689870809885,66961.29571681406,76009.69589295198,75999.79965914183,25757.689870809885,101757.48952995172,101757.48952995172,101757.48952995172,127745.13076736823,124127.23168365221,3617.899083716023,0.0,90019.73822273679,55213.843697761295,38673.216138861666,25987.641237416512,64660.857376278174,19824.154595872253,1450.0,0.0,0.8867872733366746,2.87444421819096,0.001494314320929203,1.0,1.0,-5.096639017078928,353322.0693928323,1550246.5920997795,4.3876302286007975,1550246.5920997795,4.3876302286007975,0.7628300858382565,0.09205333179936102,3.922987536777503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922987536777503,1.2789323900935194,1.2792554129633533,3.0673924338491747,6499.43649032396,15368.735087727848,6483.324049151122,0.00032301438429379063,22946.730617625813,2339.9153245630073,19379.089446958074,1976.1171701812623,0.8445250772270204,0.8445250772270204,35471.34627993828,35405.22815468563,1.0023348794685076,0.8,4281.015711486444,4273.035954225843,1.0023348794685076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56028387596021,4.90634734054885,-2.4163789908825324,7.322726331431382,3.5,3.5,1.0,0.6,0.00025255913159214275,1.0000694492096622,0.00025254159277811745,198.29765217945436,0.0,3.4828802478441337e-06,9.870482622390275,0.02415485573066565,8.610811620496985e-05,0.0001664510153871729,0.0006529852588478397,0.09205333179925401,0.09205333179925401,0.09205333179925401,0.0920517495669766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496327.3947287906,592.8389333874917,0.0,0.09205333179925401,0.09205333179936102,0.09205333179936102,0.375,0.375,0.5,8.047190385297602,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,25987.641237416512,19824.154595872253,0.7628300858382565,1.035576984807811,0.6372264074110521,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469616299807773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.84478971208,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67467929463356,261.67467929463356,-11.475320705366414,245.68771689354827,277.66164169572255,126038.31176657781,126101.74145385063,-63.42968727285285,0.0,nan,277.66164169572255,4.511641695722574,271.2668567353009,-1.883143264699072,264.872071774882,-8.27792822511799,258.47728681437934,-14.672713185620637,252.08250185396832,-21.067498146031653,245.68771689354827,-27.462283106451707,1.0,1.0,26022.012520719443,26022.012520719443,276.9463120923369,3.7963120923369047,276.9463120923369,276.9463120923369,75997.61268868245,75999.79965914183,-2.186970459384611,0.0,8546.071908451686,8546.071908451686,0.885550547009973,3942.6024744613906,276.9463120923369,3.7963120923369047,1.0,0.002,0.19447945825337276,0.004882877024638983,0.0003012796120226639,0.0016987203875394488,0.15063980601133195,0.15063980601133195,0.0,-4.3788757342344553e-13,0.9999826327774068,0.9999826327774068,0.0,0.09205173308865722,1.598710703801193e-06,0.0,0.0,0.0,1601768.482021845,268.05336098292105,0.0,1.0,1279570.6423788837,2618.217934895488,,,,,,,,,,,,,,,,,,,3.0,15368.735087727848,1450.0,0.375,6.173730061729009,3.5
3112.0,-29.242333461421428,4.906283453381463,34.95037518001793,25.563343602139526,6.287492470211657,-25.689350868249413,-39.2205102025531,2.734509877032624,-5.096693812596698,-5.096693812607357,39.900454383474006,41203.28709824585,25757.66645992121,25757.66645992121,66960.95355816706,76009.49780603999,75999.54096971256,25757.66645992121,101757.20742963377,101757.20742963377,101757.20742963377,127744.82099481617,124126.94634548326,3617.8746493329136,0.0,90019.79603188646,55213.77985962078,38673.351302517425,25987.6135651824,64660.964867699826,19824.131565612846,1450.0,0.0,0.8867870790536523,2.8744384122899875,0.001494314320929203,1.0,1.0,-5.096693812596698,353321.3141618652,1550245.585123698,4.387636757213838,1550245.585123698,4.387636757213838,0.7628300119166292,0.09205331836867985,3.9229984816177663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229984816177663,1.2789332242422078,1.2792562248905848,3.067398991016296,6499.450384174253,15368.746937687767,6483.320098323317,0.00032301114923399083,22946.681334111578,2339.9102990431575,19379.077637669376,1976.1159659689472,0.8445263764072606,0.8445263764072606,35471.42544982746,35405.22815468563,1.0023376759074571,0.8,4281.025266453339,4273.035954225843,1.0023376759074571,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5602788222777,4.906283453381463,-2.41643622250232,7.322719675883784,3.5,3.5,1.0,0.6,0.00025254159277811745,1.0000691030065205,0.00025252414260064474,198.2982008614992,0.0,3.4779056432280353e-06,9.856384592908253,0.024158333636308878,8.610239063058628e-05,0.0001664392021475312,0.0006529407373064373,0.09205331836645321,0.09205331836645321,0.09205331836645321,0.09205154347045238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496327.5388296701,592.8388850583246,0.0,0.09205331836645321,0.09205331836867985,0.09205331836867985,0.375,0.375,0.5,8.047137137766578,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,25987.6135651824,19824.131565612846,0.7628300119166292,1.03556997170044,0.6372204185717028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469656283667818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.8306916826,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6742975145914,261.6742975145914,-11.47570248540859,245.6870697920256,277.6615252371586,126040.41843092367,126104.24837520593,-63.82994428224683,0.0,nan,277.6615252371586,4.511525237158651,271.2666341481448,-1.8833658518551601,264.87174305912566,-8.278256940874314,258.47685197005154,-14.673148029948436,252.08196088104222,-21.068039118957756,245.6870697920256,-27.46293020797438,1.0,1.0,26022.012520719443,26022.012520719443,276.9462270267963,3.7962270267963163,276.9462270267963,276.9462270267963,75997.29265956732,75999.54096971256,-2.248310145238065,0.0,8546.071908451686,8546.071908451686,0.8855498548764658,3942.6134740258553,276.9462270267963,3.7962270267963163,1.0,0.002,0.1944812509171844,0.004882859278073478,0.00030128235495202333,0.001698717644755673,0.15064117747601166,0.15064117747601166,0.0,-2.9230350778730596e-13,0.9999805258057927,0.9999805258057927,0.0,0.09205152570448051,1.7926641993414204e-06,0.0,0.0,0.0,1601768.4188954937,268.0533061874033,0.0,1.0,1279570.830929852,2618.217163482311,,,,,,,,,,,,,,,,,,,3.0,15368.746937687767,1450.0,0.375,6.173730061729009,3.5
3113.0,-29.243001353752422,4.906219818717052,34.950364140225055,25.56318581281232,6.28743933610643,-25.689957284788505,-39.22110077748073,2.7343952669947234,-5.096745679797095,-5.096745679806324,39.900431755118696,41202.940866223835,25757.63615869769,25757.63615869769,66960.57702492153,76009.25036867295,75999.30252968143,25757.63615869769,101756.93868837912,101756.93868837912,101756.93868837912,127744.52588498416,124126.67811556533,3617.847769418831,0.0,90019.82144170243,55213.70641854449,38673.461136842154,25987.58719660505,64661.04833344721,19824.109597596012,1450.0,0.0,0.8867868968772594,2.874432916669679,0.001494314320929203,1.0,1.0,-5.096745679797095,353320.5992922312,1550244.6114892971,4.3876428790020565,1550244.6114892971,4.3876428790020565,0.7628299406027883,0.09205330390351373,3.9230071294175546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230071294175546,1.2789337914156083,1.279256769888444,3.0674043924316923,6499.461829125325,15368.758832387997,6483.317841242677,0.00032300853495778934,22946.63722802553,2339.905801474054,19379.070891104297,1976.115278010768,0.844527705673403,0.844527705673403,35471.488003961866,35405.22815468563,1.002339885445794,0.8,4281.032816074661,4273.035954225843,1.002339885445794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560272281186267,4.906219818717052,-2.4164912427463996,7.322711061463451,3.5,3.5,1.0,0.6,0.00025252414260064474,1.0000690878436804,0.00025250669745740254,198.29874942281373,0.0,3.460338797553405e-06,9.80660015226635,0.02416179397510643,8.609667453461309e-05,0.00016642746806603165,0.0006528961437539545,0.09205330390555172,0.09205330390555172,0.09205330390555172,0.09205134856719971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496327.7128829729,592.8388269637259,0.0,0.09205330390555172,0.09205330390351373,0.09205330390351373,0.375,0.375,0.5,8.047078477411358,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,25987.58719660505,19824.109597596012,0.7628299406027883,1.0355628117814608,0.6372142414664625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446969606820704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.780907241955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6739196012568,261.6739196012568,-11.476080398743193,245.68642449906656,277.66141470344525,126043.20096324325,126106.38443379076,-63.18347054751507,0.0,nan,277.66141470344525,4.5114147034452685,271.2664166625837,-1.883583337416269,264.8714186217012,-8.278581378298782,258.47642058080527,-14.67357941919471,252.0814225399389,-21.06857746006108,245.68642449906656,-27.463575500933416,1.0,1.0,26022.012520719443,26022.012520719443,276.9461472590562,3.7961472590562266,276.9461472590562,276.9461472590562,75997.14085102,75999.30252968143,-2.1616786614322336,0.0,8546.071908451686,8546.071908451686,0.8855493080037514,3942.6221650646426,276.9461472590562,3.7961472590562266,1.0,0.002,0.19448322428864456,0.004882841248965008,0.0003012853796528572,0.0016987146202978281,0.1506426898264286,0.1506426898264286,0.0,-4.931471897506867e-14,0.9999785627295191,0.9999785627295191,0.0,0.09205133053193928,1.9733715744376226e-06,0.0,0.0,0.0,1601768.3591426269,268.0532543202029,0.0,1.0,1279571.0094044455,2618.2164332946127,,,,,,,,,,,,,,,,,,,3.0,15368.758832387997,1450.0,0.375,6.173730061729009,3.5
3114.0,-29.24366790013607,4.906156454862481,34.950353087646654,25.56301007224249,6.287370411048992,-25.690564069002853,-39.22168758055193,2.734266579709285,-5.096796423227033,-5.0967964232424,39.9004093065263,41202.599136379824,25757.603661120065,25757.603661120065,66960.2027974999,76009.01979910939,75999.0693206115,25757.603661120065,101756.67298173156,101756.67298173156,101756.67298173156,127744.23426676323,124126.41575391642,3617.8185128468135,0.0,90019.86168560777,55213.63509818575,38673.58509713558,25987.561285031676,64661.14638216726,19824.087995578557,1450.0,0.0,0.8867867197728704,2.8744275401271437,0.001494314320929203,1.0,1.0,-5.096796423227033,353319.89991227386,1550243.6455909398,4.387648830354167,1550243.6455909398,4.387648830354167,0.7628298699577033,0.09205328847440411,3.92301709956693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92301709956693,1.2789344238379323,1.2792573801581224,3.0674106712949483,6499.475133283121,15368.770707829586,6483.314304965993,0.0003230054496971827,22946.58916871539,2339.9009007882805,19379.06032093664,1976.1142001536348,0.8445290138090503,0.8445290138090502,35471.560123319774,35405.22815468563,1.0023424328483486,0.8,4281.041520117126,4273.035954225843,1.0023424328483486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5602652659703145,4.906156454862481,-2.416545367772932,7.322701822635413,3.5,3.5,1.0,0.6,0.00025250669745740254,1.000068948987565,0.0002524892885765842,198.2992968813015,0.0,3.459350088429389e-06,9.80379815060889,0.02416525332519486,8.6090995293307e-05,0.00016641570216409553,0.0006528516452261841,0.09205328847897763,0.09205328847897763,0.09205328847897763,0.09205115800387567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496327.9132310609,592.8387602713311,0.0,0.09205328847897763,0.09205328847440411,0.09205328847440411,0.375,0.375,0.5,8.047014563346305,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,25987.561285031676,19824.087995578557,0.7628298699577033,1.035555453993106,0.6372079902954364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469735844008083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.77810524029,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67354353839045,261.67354353839045,-11.47645646160953,245.68578077477358,277.6613063020034,126045.79664867684,126108.67073732849,-62.87408865164602,0.0,nan,277.6613063020034,4.511306302003447,271.26620119658145,-1.8837988034185287,264.87109609111883,-8.278903908881148,258.47599098565087,-14.67400901434911,252.08088588021454,-21.06911411978544,245.68578077477358,-27.4642192252264,1.0,1.0,26022.012520719443,26022.012520719443,276.9460692271685,3.796069227168516,276.9460692271685,276.9460692271685,75996.93874619447,75999.0693206115,-2.130574417024036,0.0,8546.071908451686,8546.071908451686,0.8855486775075613,3942.6321850647646,276.9460692271685,3.796069227168516,1.0,0.002,0.19448537336493243,0.004882822637616566,0.0003012886772489195,0.001698711322897983,0.15064433862445975,0.15064433862445975,0.0,1.4690245547788194e-13,0.9999766540004427,0.9999766540004427,0.0,0.09205113939837213,2.1490760319745536e-06,0.0,0.0,0.0,1601768.3006843461,268.05320357677294,0.0,1.0,1279571.184012104,2618.215718927859,,,,,,,,,,,,,,,,,,,3.0,15368.770707829586,1450.0,0.375,6.173730061729009,3.5
3115.0,-29.24433294212497,4.906093366942441,34.95034202388217,25.562829826399707,6.2872963739202,-25.691170010549452,-39.222274243924744,2.7341334421485755,-5.0968466520076845,-5.096846652009925,39.90038687853339,41202.26396854675,25757.57054880234,25757.57054880234,66959.8345173491,76008.7930719243,75998.83705145623,25757.57054880234,101756.40760025856,101756.40760025856,101756.40760025856,127743.94316026541,124126.15624003198,3617.786920233423,0.0,90019.90341612049,55213.567938285356,38673.706086483486,25987.53556000684,64661.24164649032,19824.066539297393,1450.0,0.0,0.8867865452150151,2.87442221812235,0.001494314320929203,1.0,1.0,-5.0968466520076845,353319.2076266311,1550242.6805777042,4.387654696135055,1550242.6805777042,4.387654696135055,0.7628297994445217,0.09205327217108035,3.923027140206011,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923027140206011,1.2789350768167573,1.2792580110358502,3.067416955964914,6499.488449744639,15368.782587971908,6483.310762374405,0.00032300236141438385,22946.541076285608,2339.8959967252435,19379.049731893316,1976.1131203717189,0.8445303223465274,0.8445303223465274,35471.63275252993,35405.22815468563,1.0023449982612307,0.8,4281.050285693356,4273.035954225843,1.0023449982612307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5602581180511,4.906093366942441,-2.416599042098736,7.322692409041178,3.5,3.5,1.0,0.6,0.0002524892885765842,1.0000687937383619,0.0002524719200893698,198.2998431068071,0.0,3.4521688257711837e-06,9.783446452235534,0.02416870549402063,8.608531775015603e-05,0.00016640397082642814,0.0006528072937901269,0.09205327217572429,0.09205327217572429,0.09205327217572429,0.09205096945148344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496328.1386848355,592.8386853624405,0.0,0.09205327217572429,0.09205327217108035,0.09205327217108035,0.375,0.375,0.5,8.046945481700995,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,25987.53556000684,19824.066539297393,0.7628297994445217,1.0355482327949317,0.6372018680650114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469775539859753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.757753541926,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6731686615703,261.6731686615703,-11.47683133842969,245.68513854729892,277.6611987758397,126048.31559038235,126110.99138155342,-62.67579117109665,0.0,nan,277.6611987758397,4.511198775839716,271.2659867301556,-1.884013269844388,264.87077468442493,-8.279225315575047,258.47556263869774,-14.674437361302239,252.08035059300482,-21.069649406995154,245.68513854729892,-27.464861452701058,1.0,1.0,26022.012520719443,26022.012520719443,276.9459918199314,3.79599181993143,276.9459918199314,276.9459918199314,75996.71971218474,75998.83705145623,-2.117339271484525,0.0,8546.071908451686,8546.071908451686,0.8855480425534442,3942.642275907041,276.9459918199314,3.79599181993143,1.0,0.002,0.19448769537246552,0.004882803347255509,0.00030129224306332927,0.0016987077570296577,0.15064612153166462,0.15064612153166462,0.0,9.298681616365378e-14,0.9999747753930738,0.9999747753930738,0.0,0.09205095016347356,2.3220076067880195e-06,0.0,0.0,0.0,1601768.2428189234,268.0531533479923,0.0,1.0,1279571.3568488103,2618.215011806827,,,,,,,,,,,,,,,,,,,3.0,15368.782587971908,1450.0,0.375,6.173730061729009,3.5
