time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3116.0,-29.244996432630987,4.906030556303646,34.95033094875603,25.56264961548152,6.287220820745264,-25.691774707324218,-39.22285696081815,2.7339990952225426,-5.096896540821376,-5.0968965408039795,39.90036442311113,41201.91570768726,25757.537275052135,25757.537275052135,66959.4529827394,76008.5658915679,75998.6044613088,25757.537275052135,101756.14173636094,101756.14173636094,101756.14173636094,127743.65167948476,124125.89865869943,3617.75302078533,0.0,90019.9422734167,55213.485251550694,38673.84113540668,25987.509943123823,64661.3510785305,19824.045164765874,1450.0,0.0,0.8867863724878325,2.87441693214649,0.001494314320929203,1.0,1.0,-5.096896540821376,353318.52002767817,1550241.7143853016,4.387660500400203,1550241.7143853016,4.387660500400203,0.7628297289025656,0.09205325502781771,3.923036841235528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923036841235528,1.2789357353195285,1.2792586474905596,3.067422961838969,6499.501175471077,15368.79447603406,6483.307626952457,0.000322999422799278,22946.49423813865,2339.8912205634597,19379.04035990729,1976.112164695109,0.8445316377653015,0.8445316377653015,35471.702925130616,35405.22815468563,1.0023474769028682,0.8,4281.058754782849,4273.035954225843,1.0023474769028682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560250935283635,4.906030556303646,-2.416652393249199,7.322682949552846,3.5,3.5,1.0,0.6,0.0002524719200893698,1.000068633615521,0.0002524545932178824,198.300388060637,0.0,3.444168289612372e-06,9.760772932761462,0.024172149662310242,8.60796787423615e-05,0.0001663922413470083,0.0006527628929000671,0.09205325502252833,0.09205325502252833,0.09205325502252833,0.0920507822429833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496328.38870443194,592.8386024113743,0.0,0.09205325502252833,0.09205325502781771,0.09205325502781771,0.375,0.375,0.5,8.046871295881466,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,25987.509943123823,19824.045164765874,0.7628297289025656,1.0355405797416433,0.6371954037528227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469815146324465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.73508002245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6727947583908,261.6727947583908,-11.47720524160917,245.6844977987031,277.6610917180771,126050.79498547978,126113.30799494578,-62.51300946597837,0.0,nan,277.6610917180771,4.511091718077125,271.26577293423,-1.8842270657700055,264.8704541503297,-8.279545849670285,258.4751353664286,-14.67486463357136,252.079816582576,-21.070183417423976,245.6844977987031,-27.465502201296886,1.0,1.0,26022.012520719443,26022.012520719443,276.94591471510756,3.7959147151075854,276.94591471510756,276.94591471510756,75996.49500684644,75998.6044613088,-2.109454462362919,0.0,8546.071908451686,8546.071908451686,0.8855474290754395,3942.6520254417055,276.94591471510756,3.7959147151075854,1.0,0.002,0.1944901882223764,0.004882783353627861,0.00030129607375102205,0.0016987039251919042,0.150648036875511,0.150648036875511,0.0,-1.0570736994064411e-12,0.9999729194647143,0.9999729194647143,0.0,0.09205076217639677,2.492851420940841e-06,0.0,0.0,0.0,1601768.1853451177,268.0531034591786,0.0,1.0,1279571.5285156458,2618.2143094723006,,,,,,,,,,,,,,,,,,,3.0,15368.79447603406,1450.0,0.375,6.173730061729009,3.5
3117.0,-29.24565833748457,4.905968024376035,34.95031986278249,25.562469334714137,6.287145829679322,-25.6923779208021,-39.2234432400204,2.7338654126440662,-5.096946084251215,-5.096946084258572,39.900341959808515,41201.59053222012,25757.50382973411,25757.50382973411,66959.09436195422,76008.33996085203,75998.37189227421,25757.50382973411,101755.87572200832,101755.87572200832,101755.87572200832,127743.3601654594,124125.64331965562,3617.7168458037704,0.0,90019.98266099938,55213.42592053973,38673.95193384405,25987.48444345107,64661.43637729512,19824.02388035509,1450.0,0.0,0.8867862015481848,2.874411682773492,0.001494314320929203,1.0,1.0,-5.096946084251215,353317.8371900721,1550240.7478536607,4.387666244599159,1550240.7478536607,4.387666244599159,0.7628296583877632,0.09205323705543066,3.923046733101217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923046733101217,1.2789363906576339,1.2792592808330079,3.0674291245117917,6499.514233435288,15368.806373009518,6483.304268623463,0.00032299640029588247,22946.446674071984,2339.886370378466,19379.030321637187,1976.1111410764315,0.8445329508700905,0.8445329508700905,35471.77447811303,35405.22815468563,1.00235000430371,0.8,4281.0673904697915,4273.035954225843,1.00235000430371,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5602437154800155,4.905968024376035,-2.41670541691298,7.322673441289015,3.5,3.5,1.0,0.6,0.0002524545932178824,1.000068469955349,0.0002524373088466173,198.30093171470776,0.0,3.435925339826885e-06,9.737412413069393,0.02417558558765007,8.607400560629274e-05,0.0001663805876115897,0.0006527188206811078,0.09205323705496143,0.09205323705496143,0.09205323705496143,0.09205059639227522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496328.6630510195,592.8385114972668,0.0,0.09205323705496143,0.09205323705543066,0.09205323705543066,0.375,0.375,0.5,8.046792074848383,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,25987.48444345107,19824.02388035509,0.7628296583877632,1.0355336675673648,0.6371895342969436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469854660596473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.71171950276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6724218470518,261.6724218470518,-11.477578152948183,245.68385853908538,277.6609851550182,126053.27841635606,126115.62559604908,-62.34717969306173,0.0,nan,277.6609851550182,4.510985155018204,271.2655598318474,-1.8844401681525937,264.8701345086398,-8.27986549136017,258.4747091854463,-14.675290814553705,252.07928386227408,-21.070716137725896,245.68385853908538,-27.4661414609146,1.0,1.0,26022.012520719443,26022.012520719443,276.9458379580937,3.7958379580937276,276.9458379580937,276.9458379580937,75996.27150288057,75998.37189227421,-2.100389393643127,0.0,8546.071908451686,8546.071908451686,0.8855468035289906,3942.661966766723,276.9458379580937,3.7958379580937276,1.0,0.002,0.19449284959666546,0.004882762676154987,0.00030130016572435655,0.0016986998338008499,0.15065008286217826,0.15065008286217826,0.0,-4.747938153748521e-13,0.9999710887406243,0.9999710887406243,0.0,0.09205057568041777,2.6613750128779743e-06,0.0,0.0,0.0,1601768.1282691732,268.05305391574876,0.0,1.0,1279571.6989939678,2618.2136120005653,,,,,,,,,,,,,,,,,,,3.0,15368.806373009518,1450.0,0.375,6.173730061729009,3.5
3118.0,-29.246318598649683,4.905905769612021,34.950308764762745,25.562289088871353,6.28706903888103,-25.692979834884166,-39.22402550289405,2.7337302749721797,-5.096995422713405,-5.096995422726356,39.900319440222084,41201.251895743604,25757.470570271318,25757.470570271318,66958.72246601492,76008.1133891199,75998.13817385756,25757.470570271318,101755.60874412887,101755.60874412887,101755.60874412887,127743.06773849062,124125.38932063483,3617.6784178557805,0.0,90020.0195920293,55213.35029752007,38674.07699389915,25987.458994361743,64661.53598826089,19824.002631165604,1450.0,0.0,0.8867860318560897,2.8744064551253463,0.001494314320929203,1.0,1.0,-5.096995422713405,353317.1571784804,1550239.7789024392,4.387671946877252,1550239.7789024392,4.387671946877252,0.7628295877433278,0.09205321827063252,3.923056216539797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923056216539797,1.2789370526545132,1.2792599208902462,3.067434951858851,6499.526580884443,15368.81827963453,6483.301400122701,0.00032299355781686696,22946.400618094765,2339.8816739757985,19379.02174749645,1976.1102667573994,0.8445342722821112,0.8445342722821112,35471.84307669697,35405.22815468563,1.0023524273502216,0.8,4281.075669592137,4273.035954225843,1.0023524273502216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5602365357967605,4.905905769612021,-2.4167582162504715,7.3226639858624925,3.5,3.5,1.0,0.6,0.0002524373088466173,1.0000683002888173,0.0002524200684830366,198.30147402133272,0.0,3.4275069259800017e-06,9.713554628227325,0.02417901309457605,8.606837167628621e-05,0.00016636893717033105,0.0006526746932051862,0.09205321827938465,0.09205321827938465,0.09205321827938465,0.09205041136685062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496328.9612475131,592.8384127738731,0.0,0.09205321827938465,0.09205321827063252,0.09205321827063252,0.375,0.375,0.5,8.046707868658762,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,25987.458994361743,19824.002631165604,0.7628295877433278,1.0355263209053847,0.6371833156456965,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469894080639345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.68786171792,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6720497330648,261.6720497330648,-11.477950266935181,245.68322076529878,277.66087870082777,126055.72025069495,126117.93412374024,-62.21387304527242,0.0,nan,277.66087870082777,4.510878700827789,271.265347113744,-1.8846528862559921,264.86981552662115,-8.280184473378824,258.47428393949406,-14.67571606050592,252.07875235240323,-21.07124764759675,245.68322076529878,-27.466779234701193,1.0,1.0,26022.012520719443,26022.012520719443,276.94576127157416,3.795761271574179,276.94576127157416,276.94576127157416,75996.04217775879,75998.13817385756,-2.0959960987675004,0.0,8546.071908451686,8546.071908451686,0.8855462038105989,3942.671497622496,276.94576127157416,3.795761271574179,1.0,0.002,0.19449567784832222,0.004882741293623063,0.00030130451634415674,0.0016986954842674938,0.15065225817207836,0.15065225817207836,0.0,6.116504872033524e-13,0.9999692759146765,0.9999692759146765,0.0,0.09205039001970007,2.82825093244531e-06,0.0,0.0,0.0,1601768.071429322,268.0530045772866,0.0,1.0,1279571.868766956,2618.212917414811,,,,,,,,,,,,,,,,,,,3.0,15368.81827963453,1450.0,0.375,6.173730061729009,3.5
3119.0,-29.246977355730415,4.905843795076568,34.95029765564646,25.56210873825478,6.28699497780661,-25.693580122371454,-39.2246037145145,2.733597744141055,-5.097044338054161,-5.097044338053015,39.90029692393863,41200.91108364517,25757.436942808676,25757.436942808676,66958.34802645385,76007.88977666508,75997.90487229943,25757.436942808676,101755.34181510811,101755.34181510811,101755.34181510811,127742.7755087384,124125.13773953619,3617.6377692022083,0.0,90020.06261609907,55213.27567193073,38674.207715742596,25987.433693630286,64661.64140937288,19823.981496969598,1450.0,0.0,0.8867858643069992,2.8744012723163865,0.001494314320929203,1.0,1.0,-5.097044338054161,353316.4829996133,1550238.8100927721,4.387677577143971,1550238.8100927721,4.387677577143971,0.7628295171688539,0.09205319867522554,3.923066441062327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923066441062327,1.278937702476825,1.279260548826107,3.067441387852443,6499.540217982567,15368.830197124606,6483.297655522891,0.0003229903891962529,22946.351780808112,2339.876693958499,19379.01055463703,1976.1091254033772,0.8445355819414074,0.8445355819414074,35471.91703588474,35405.22815468563,1.002355039745867,0.8,4281.084595682576,4273.035954225843,1.002355039745867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560229276673786,4.905843795076568,-2.416810630739686,7.322654425816254,3.5,3.5,1.0,0.6,0.0002524200684830366,1.0000681450614297,0.0002524028684740594,198.30201509515732,0.0,3.418789510707098e-06,9.688849473343916,0.02418243188408676,8.60627772831671e-05,0.0001663572911998695,0.0006526307063322412,0.09205319868029867,0.09205319868029867,0.09205319868029867,0.09205022799987476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496329.2832385847,592.8383062622513,0.0,0.09205319868029867,0.09205319867522554,0.09205319867522554,0.375,0.375,0.5,8.04661874849995,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,25987.433693630286,19823.981496969598,0.7628295171688539,1.0355188418824774,0.6371770061140605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446993340299524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.66315656303,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6716786563233,261.6716786563233,-11.478321343676669,245.68258449177597,277.66077282086724,126058.21031941334,126120.25077280607,-62.040453392734065,0.0,nan,277.66077282086724,4.51077282086726,271.2651351550624,-1.8848648449375673,264.86949748924275,-8.28050251075723,258.4738598234015,-14.676140176598494,252.07822215758978,-21.0717778424102,245.68258449177597,-27.467415508224008,1.0,1.0,26022.012520719443,26022.012520719443,276.94568505697356,3.795685056973582,276.94568505697356,276.94568505697356,75995.82117169526,75997.90487229943,-2.0837006041692803,0.0,8546.071908451686,8546.071908451686,0.8855455572269008,3942.6817732676386,276.94568505697356,3.795685056973582,1.0,0.002,0.1944986705601009,0.004882719249852008,0.0003013091220017923,0.0016986908781754769,0.15065456100089614,0.15065456100089614,0.0,1.7726922360572495e-13,0.9999674893251475,0.9999674893251475,0.0,0.09205020596361428,2.99271161126729e-06,0.0,0.0,0.0,1601768.0150768908,268.0529556619458,0.0,1.0,1279572.037083936,2618.212228786205,,,,,,,,,,,,,,,,,,,3.0,15368.830197124606,1450.0,0.375,6.173730061729009,3.5
3120.0,-29.24763456253197,4.905782103821653,34.95028653665356,25.561932962760352,6.2869216612355565,-25.694178940157787,-39.2251854884438,2.733466038678165,-5.097092827882989,-5.0970928278922525,39.90027442067178,41200.57974399078,25757.402949163305,25757.402949163305,66957.98269315407,76007.66032020909,75997.6721372949,25757.402949163305,101755.07508645821,101755.07508645821,101755.07508645821,127742.48363213052,124124.88869867212,3617.594933458399,0.0,90020.09557897339,55213.20628930383,38674.32143296617,25987.40854567232,64661.72997863849,19823.960481856593,1450.0,0.0,0.8867856988778271,2.874396134599658,0.001494314320929203,1.0,1.0,-5.097092827882989,353315.8146863849,1550237.841843398,4.387683136175044,1550237.841843398,4.387683136175044,0.7628294466920933,0.09205317827684141,3.9230755735443066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230755735443066,1.2789383483905776,1.2792611729040135,3.0674469793490236,6499.55206569286,15368.842122737798,6483.295137139577,0.0003229876736044523,22946.306766566988,2339.87210378335,19379.00302702077,1976.108357800143,0.8445369106306984,0.8445369106306982,35471.98309575348,35405.22815468563,1.0023573731219326,0.8,4281.0925684088925,4273.035954225843,1.0023573731219326,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560221938503352,4.905782103821653,-2.4168626578452423,7.322644761666895,3.5,3.5,1.0,0.6,0.0002524028684740594,1.0000679850527572,0.00025238571001824867,198.3025548982213,0.0,3.4107964398344676e-06,9.66619711049088,0.024185842680526592,8.60571487626993e-05,0.00016634571971136012,0.0006525868297632846,0.09205317828055438,0.09205317828055438,0.09205317828055438,0.09205004629705285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496329.62871032476,592.8381920656279,0.0,0.09205317828055438,0.09205317827684141,0.09205317827684141,0.375,0.375,0.5,8.04652478898671,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,25987.40854567232,19823.960481856593,0.7628294466920933,1.0355117735834498,0.6371710091518076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446997263597692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.64050420018,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67130863687055,261.67130863687055,-11.478691363129428,245.68194972030417,277.66066755343627,126060.66411423743,126122.52780036497,-61.863686127571825,0.0,nan,277.66066755343627,4.510667553436292,271.264923986819,-1.885076013180992,264.8691804202001,-8.280819579799868,258.47343685354053,-14.676563146459443,252.0776932869233,-21.07230671307667,245.68194972030417,-27.468050279695802,1.0,1.0,26022.012520719443,26022.012520719443,276.9456093341544,3.795609334154449,276.9456093341544,276.9456093341544,75995.59919277,75997.6721372949,-2.0729445249016862,0.0,8546.071908451686,8546.071908451686,0.8855449797019946,3942.690951412028,276.9456093341544,3.795609334154449,1.0,0.002,0.1945018252281119,0.0048826965617123075,0.0003013139788197696,0.001698686021243316,0.15065698940988478,0.15065698940988478,0.0,6.308538760824156e-14,0.9999657299391803,0.9999657299391803,0.0,0.09205002360882322,3.15466801819271e-06,0.0,0.0,0.0,1601767.959214632,268.052907172117,0.0,1.0,1279572.2039366923,2618.2115461483795,,,,,,,,,,,,,,,,,,,3.0,15368.842122737798,1450.0,0.375,6.173730061729009,3.5
3121.0,-29.24829033834032,4.905720699309704,34.95027540924043,25.561752437520795,6.286849180552577,-25.6947763864571,-39.22576328096909,2.7333352283405814,-5.097140869580926,-5.097140869599399,39.90025193967769,41200.254928977316,25757.36853994094,25757.36853994094,66957.62346891826,76007.4394821824,75997.44016288612,25757.36853994094,101754.80870282707,101754.80870282707,101754.80870282707,127742.19226460929,124124.6423192167,3617.5499453925854,0.0,90020.14258761353,55213.14889247059,38674.43743904771,25987.383561782215,64661.82100082992,19823.939595206164,1450.0,0.0,0.8867855356500982,2.874391044371569,0.001494314320929203,1.0,1.0,-5.097140869580926,353315.1525505177,1550236.874554356,4.387688621230872,1550236.874554356,4.387688621230872,0.7628293763424423,0.09205315708546877,3.923086290299197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923086290299197,1.2789389900699168,1.2792617927995622,3.067453819735944,6499.56655965192,15368.854057449684,6483.2908149561035,0.0003229842884981233,22946.25606635537,2339.866933800571,19378.99010772513,1976.1070403986205,0.8445382136277694,0.8445382136277694,35472.06061543157,35405.22815468563,1.002360111284397,0.8,4281.101924212792,4273.035954225843,1.002360111284397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5602145106227745,4.905720699309704,-2.4169142800622754,7.32263497937198,3.5,3.5,1.0,0.6,0.00025238571001824867,1.0000678373816188,0.0002523685899939007,198.303093528484,0.0,3.4025656253803885e-06,9.64287098232802,0.024189245246151972,8.605155909807457e-05,0.00016633415092017411,0.0006525432270834926,0.09205315709191045,0.09205315709191045,0.09205315709191045,0.09204986634358817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496329.9973350508,592.8380702917148,0.0,0.09205315709191045,0.09205315708546877,0.09205315708546877,0.375,0.375,0.5,8.04642606712032,1.8474111129762605e-11,1.8474111129762605e-11,1.8474111129762605e-11,1.8474111129762605e-11,1.8474111129762605e-11,1.8474111129762605e-11,25987.383561782215,19823.939595206164,0.7628293763424423,1.0355047604993814,0.6371650889393994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470011776831802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.61717807202,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6709396885454,261.6709396885454,-11.479060311454589,245.68131643254466,277.66056294454484,126063.16788555241,126124.85248926967,-61.68460371725739,0.0,nan,277.66056294454484,4.5105629445448585,271.26471364215814,-1.885286357841835,264.86886433976144,-8.281135660238533,258.47301503732655,-14.67698496267343,252.07716573493659,-21.072834265063392,245.68131643254466,-27.468683567455315,1.0,1.0,26022.012520719443,26022.012520719443,276.94553414846683,3.7955341484668565,276.94553414846683,276.94553414846683,75995.38084526734,75997.44016288612,-2.0593176187830977,0.0,8546.071908451686,8546.071908451686,0.8855443019896817,3942.701721750693,276.94553414846683,3.7955341484668565,1.0,0.002,0.1945051392696987,0.004882673244923269,0.00030131908281119907,0.0016986809175224319,0.15065954140559953,0.15065954140559953,0.0,3.336306925172394e-13,0.9999639986145461,0.9999639986145461,0.0,0.09204984304427828,3.314041190482252e-06,0.0,0.0,0.0,1601767.9038686042,268.05285913041905,0.0,1.0,1279572.369247394,2618.2108698197494,,,,,,,,,,,,,,,,,,,3.0,15368.854057449684,1450.0,0.375,6.173730061729009,3.5
3122.0,-29.24893780777307,4.905659344567843,34.95026415260601,25.56141960611569,6.286613062831754,-25.695382720713614,-39.22634987449271,2.7330579757712767,-5.097199905539981,-5.097199905531928,39.90022595564855,41200.040300490204,25757.36256900691,25757.36256900691,66957.4028694971,76007.33573542375,75997.12112902112,25757.36256900691,101754.48369802802,101754.48369802802,101754.48369802802,127741.83716280875,124124.33492118072,3617.5022416280312,0.0,90020.25221906262,55213.145214971286,38674.563337879255,25987.35346478073,64661.91680265998,19823.9145100641,1450.0,0.0,0.8867853291182293,2.8743847892631917,0.001494314320929203,1.0,1.0,-5.097199905539981,353314.33888731635,1550235.7565388961,4.387695561468049,1550235.7565388961,4.387695561468049,0.7628292945232146,0.09205313561359275,3.9231007401960305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231007401960305,1.278940310548273,1.2792630917145766,3.067461950991461,6499.583788806637,15368.86599892224,6483.284627013112,0.0003229802112982663,22946.19949386374,2339.8611650118787,19378.97161154943,1976.1051543135966,0.8445394897194956,0.8445394897194956,35472.16513873585,35405.22815468563,1.002363803275632,0.8,4281.114539068296,4273.035954225843,1.002363803275632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560213221683884,4.905659344567843,-2.4169739373104537,7.322633281878296,3.5,3.5,1.0,0.6,0.0002523685899939007,1.0000669784479077,0.0002523516878695203,198.30362533870107,0.0,3.3949537894888707e-06,9.62129903941146,0.02419264019994146,8.604588463433698e-05,0.0001663227053595637,0.0006525007285075106,0.09205313561361413,0.09205313561361413,0.09205313561361413,0.09204964459088055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496330.37803815835,592.8379443902846,0.0,0.09205313561361413,0.09205313561359275,0.09205313561359275,0.375,0.375,0.5,8.046321336437686,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,25987.35346478073,19823.9145100641,0.7628292945232146,1.0354998147339594,0.6371608256870506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470050832662757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.5956061291,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6705574956332,261.6705574956332,-11.479442504366773,245.68068430585578,277.6604306854096,126063.984802081,126127.8837739709,-63.8989718899158,0.0,nan,277.6604306854096,4.510430685409631,271.2644814095094,-1.8855185904905625,264.86853213360155,-8.28146786639843,258.47258285766276,-14.67741714233722,252.07663358175998,-21.07336641824,245.68068430585578,-27.4693156941442,1.0,1.0,26022.012520719443,26022.012520719443,276.94543778148113,3.795437781481155,276.94543778148113,276.94543778148113,75994.756736328,75997.12112902112,-2.36439269312541,0.0,8546.071908451686,8546.071908451686,0.8855433881982991,3942.716243897011,276.94543778148113,3.795437781481155,1.0,0.002,0.1945086564745712,0.004882647062761501,0.0003013244946722234,0.0016986755053283425,0.1506622473361117,0.1506622473361117,0.0,5.659535340374333e-16,0.9999617915799519,0.9999617915799519,0.0,0.09204961840872049,3.5172048722680777e-06,0.0,0.0,0.0,1601767.8358566852,268.05280009446,0.0,1.0,1279572.5723891056,2618.210038715059,,,,,,,,,,,,,,,,,,,3.0,15368.86599892224,1450.0,0.375,6.173730061729009,3.5
3123.0,-29.249589106809385,4.905598208721887,34.95025285966305,25.561332993116253,6.286633110981347,-25.69596688502749,-39.226914290897525,2.733010889212565,-5.097250840394054,-5.097250840383296,39.900202394526225,41199.63671073643,25757.336301445845,25757.336301445845,66956.97301218228,76007.04000287746,75996.86420209172,25757.336301445845,101754.20050353756,101754.20050353756,101754.20050353756,127741.52758062535,124124.07531845893,3617.4522621664237,0.0,90020.24424376979,55213.030485643634,38674.681953473504,25987.32707708778,64662.00903056128,19823.892462496322,1450.0,0.0,0.8867851550682229,2.874379392509672,0.001494314320929203,1.0,1.0,-5.097250840394054,353313.63687879534,1550234.7427745038,4.3877014101958185,1550234.7427745038,4.3877014101958185,0.7628292207079055,0.0920531129402594,3.9231073079495986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231073079495986,1.278940563575151,1.279263323187376,3.067466479429617,6499.593384023691,15368.878084939992,6483.283722331468,0.00032297806952178186,22946.15904626341,2339.857040504495,19378.968907395458,1976.1048785666317,0.844540860556406,0.844540860556406,35472.21264654472,35405.22815468563,1.0023654813560285,0.8,4281.120272757527,4273.035954225843,1.0023654813560285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56020755133468,4.905598208721887,-2.417027605477358,7.322625814199245,3.5,3.5,1.0,0.6,0.0002523516878695203,1.0000673749775775,0.00025233468682565337,198.3041602969429,0.0,3.3517525405563283e-06,9.498866699936634,0.024195991952482017,8.604042502937229e-05,0.00016631126284014802,0.0006524569306425112,0.09205311294062317,0.09205311294062317,0.09205311294062317,0.09204945369797875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496330.7949183149,592.8378067678058,0.0,0.09205311294062317,0.0920531129402594,0.0920531129402594,0.375,0.375,0.5,8.046211559208135,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,25987.32707708778,19823.892462496322,0.7628292207079055,1.0354916900360507,0.637153675371642,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470089393990377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.47317378962,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.67018740589873,261.67018740589873,-11.479812594101247,245.68005479644125,277.6603200153559,126067.5899116764,126129.46534920389,-61.875437527475356,0.0,nan,277.6603200153559,4.510320015355944,271.2642669715778,-1.8857330284221803,264.868213927802,-8.281786072197974,258.47216088399676,-14.677839116003213,252.07610784021853,-21.07389215978145,245.68005479644125,-27.469945203558723,1.0,1.0,26022.012520719443,26022.012520719443,276.9453567828844,3.7953567828844257,276.9453567828844,276.9453567828844,75994.82871552803,75996.86420209172,-2.035486563690938,0.0,8546.071908451686,8546.071908451686,0.8855429728625098,3942.7228444893467,276.9453567828844,3.7953567828844257,1.0,0.002,0.19451234119884162,0.004882621579289371,0.0003013301711016054,0.0016986698289242399,0.1506650855508027,0.1506650855508027,0.0,2.5845211387709455e-14,0.9999599717585336,0.9999599717585336,0.0,0.0920494282160269,3.6847242325090434e-06,0.0,0.0,0.0,1601767.7771775413,268.0527491596059,0.0,1.0,1279572.7476549956,2618.2093216577714,,,,,,,,,,,,,,,,,,,3.0,15368.878084939992,1450.0,0.375,6.173730061729009,3.5
3124.0,-29.250239787788022,4.905537392635616,34.950241578514095,25.561183725390606,6.286592405721156,-25.69655656843231,-39.22748708920551,2.7329091862925114,-5.097296754763761,-5.09729675475221,39.900180148971856,41199.302380497145,25757.29792952365,25757.29792952365,66956.60031002079,76006.79684037581,75996.64150700411,25757.29792952365,101753.93943652775,101753.93943652775,101753.93943652775,127741.2423562268,124123.84208538404,3617.4002708427524,0.0,90020.27572704706,55212.97060971652,38674.7834637006,25987.302919699036,64662.08638339964,19823.872231545112,1450.0,0.0,0.8867850018220502,2.874374527703529,0.001494314320929203,1.0,1.0,-5.097296754763761,353313.0040659197,1550233.7856163397,4.387706559838661,1550233.7856163397,4.387706559838661,0.7628291513282863,0.09205308907986468,3.9231169806184822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231169806184822,1.2789410699965358,1.2792638079920986,3.0674728278364762,6499.6068355360385,15368.890072655706,6483.280136814902,0.0003229749494330108,22946.11049626547,2339.852089782492,19378.9581900465,1976.1037857011822,0.8445421803926406,0.8445421803926406,35472.28261371226,35405.22815468563,1.0023679527514404,0.8,4281.128717053415,4273.035954225843,1.0023679527514404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560199268030497,4.905537392635616,-2.4170775127015975,7.322614905337214,3.5,3.5,1.0,0.6,0.00025233468682565337,1.0000673113969631,0.000252317702968588,198.30469475004756,0.0,3.3713777282012484e-06,9.554484481722337,0.02419936333021022,8.603488467351535e-05,0.00016629980215213802,0.0006524135776965466,0.09205308908092667,0.09205308908092667,0.09205308908092667,0.09204928199974631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496331.2396458001,592.8376600957207,0.0,0.09205308908092667,0.09205308907986468,0.09205308907986468,0.375,0.375,0.5,8.046097346406562,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,25987.302919699036,19823.872231545112,0.7628291513282863,1.0354846874722898,0.6371477427470392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470128183594957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.52879157141,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66982175191487,261.66982175191487,-11.48017824808511,245.6794269828863,277.6602165209427,126070.4360967088,126131.56991997447,-61.13382326567603,0.0,nan,277.6602165209427,4.51021652094272,271.26405861333194,-1.885941386668037,264.8679007057252,-8.282099294274758,258.4717427981067,-14.678257201893302,252.07558489049612,-21.07441510950386,245.6794269828863,-27.47057301711368,1.0,1.0,26022.012520719443,26022.012520719443,276.9452848103346,3.7952848103346355,276.9452848103346,276.9452848103346,75994.69371944932,75996.64150700411,-1.9477875547891017,0.0,8546.071908451686,8546.071908451686,0.8855423611758932,3942.7325655215745,276.9452848103346,3.7952848103346355,1.0,0.002,0.19451617353662215,0.004882596332627954,0.0003013360793395786,0.001698663920521671,0.1506680396697893,0.1506680396697893,0.0,-1.3875055618339793e-13,0.9999583681763126,0.9999583681763126,0.0,0.09204925674189021,3.832337974456951e-06,0.0,0.0,0.0,1601767.7242821804,268.0527032452362,0.0,1.0,1279572.9056454548,2618.2086752789064,,,,,,,,,,,,,,,,,,,3.0,15368.890072655706,1450.0,0.375,6.173730061729009,3.5
3125.0,-29.25088921879753,4.90547690760847,34.950230312286905,25.561021326016657,6.286530379263527,-25.6971472590116,-39.22806006213648,2.7327884193330543,-5.097341811603201,-5.097341811622712,39.90015801728851,41198.959085587834,25757.258202020294,25757.258202020294,66956.21728760813,76006.55872481209,75996.42177417174,25757.258202020294,101753.67997619204,101753.67997619204,101753.67997619204,127740.95907864191,124123.61275037509,3617.346328266829,0.0,90020.29831261677,55212.8876406313,38674.90074665052,25987.279102449873,64662.179849100394,19823.85227162266,1450.0,0.0,0.886784852530894,2.8743697537624078,0.001494314320929203,1.0,1.0,-5.097341811603201,353312.3830727875,1550232.833357314,4.387711576579369,1550232.833357314,4.387711576579369,0.7628290823933863,0.09205306440837727,3.9231252408255304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231252408255304,1.2789416647603282,1.279264381183485,3.067477859954401,6499.617497990083,15368.902051043207,6483.278452490605,0.00032297253497403337,22946.067939873898,2339.8477502382466,19378.953155488456,1976.1032723191363,0.8445435272948536,0.8445435272948536,35472.3423638219,35405.22815468563,1.0023700632586898,0.8,4281.1359282586545,4273.035954225843,1.0023700632586898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560190692098516,4.90547690760847,-2.4171267034847186,7.322603611093189,3.5,3.5,1.0,0.6,0.000252317702968588,1.0000671824428737,0.0002523007527876769,198.30522817896792,0.0,3.367978591022937e-06,9.544851326959003,0.02420273130880124,8.602934295850945e-05,0.00016628836001007856,0.000652370062411022,0.09205306441137447,0.09205306441137447,0.09205306441137447,0.09204911362197302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496331.7057868428,592.837506420209,0.0,0.09205306441137447,0.09205306440837727,0.09205306440837727,0.375,0.375,0.5,8.045978822579197,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,25987.279102449873,19823.85227162266,0.7628290823933863,1.0354772672969152,0.6371415127317427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470166936587316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.519158416646,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66945790251845,261.66945790251845,-11.480542097481532,245.67880057892026,277.66011522611973,126072.9368457927,126133.76895870821,-60.83211291553698,0.0,nan,277.66011522611973,4.510115226119751,271.2638522966755,-1.8861477033244682,264.867589367241,-8.282410632758967,258.4713264377933,-14.678673562206654,252.0750635083606,-21.074936491639363,245.67880057892026,-27.471199421079717,1.0,1.0,26022.012520719443,26022.012520719443,276.9452140419051,3.795214041905126,276.9452140419051,276.9452140419051,75994.48897402748,75996.42177417174,-1.9328001442627283,0.0,8546.071908451686,8546.071908451686,0.8855418388112699,3942.740867029658,276.9452140419051,3.795214041905126,1.0,0.002,0.19452015006250262,0.004882570597617355,0.0003013422114816038,0.0016986577885030323,0.1506711057408019,0.1506711057408019,0.0,-1.5364012145857586e-14,0.9999568018082089,0.9999568018082089,0.0,0.09204908788244599,3.976525931272029e-06,0.0,0.0,0.0,1601767.6723747002,268.0526581883968,0.0,1.0,1279573.0606851254,2618.2080409726736,,,,,,,,,,,,,,,,,,,3.0,15368.902051043207,1450.0,0.375,6.173730061729009,3.5
3126.0,-29.25153721520236,4.90541675549799,34.950219060930145,25.56084970654922,6.286465027398967,-25.697736990966913,-39.22862905366344,2.7326648029710046,-5.097386449129033,-5.0973864491360485,39.90013591398562,41198.62538520688,25757.218251932645,25757.218251932645,66955.84363713952,76006.33310370456,75996.20246904311,25757.218251932645,101753.42072097576,101753.42072097576,101753.42072097576,127740.67616246565,124123.38569355753,3617.2904689081147,0.0,90020.3381287295,55212.81894869042,38675.02131115454,25987.255441489884,64662.27675264442,19823.832434571028,1450.0,0.0,0.8867847052723673,2.8743650242553223,0.001494314320929203,1.0,1.0,-5.097386449129033,353311.7678596659,1550231.882320916,4.387716525017254,1550231.882320916,4.387716525017254,0.7628290135987712,0.09205303904352595,3.9231353518319465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231353518319465,1.278942272664738,1.2792649675618561,3.0674843076833365,6499.631159953991,15368.914032782392,6483.274720193401,0.00032296936144406195,22946.018950555357,2339.8427547180086,19378.941999402352,1976.1021347149488,0.8445448441910803,0.8445448441910803,35472.41550163257,35405.22815468563,1.0023726466506335,0.8,4281.144755217578,4273.035954225843,1.0023726466506335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560182068117509,4.90541675549799,-2.417175498072059,7.322592253570049,3.5,3.5,1.0,0.6,0.0002523007527876769,1.0000670343857512,0.0002522838410953541,198.30576043203266,0.0,3.361309493259731e-06,9.525951103898079,0.0242060926182945,8.602384007757426e-05,0.00016627691271010262,0.0006523268344464783,0.09205303904148078,0.09205303904148078,0.09205303904148078,0.09204894687819963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496332.19259499526,592.8373459813416,0.0,0.09205303904148078,0.09205303904352595,0.09205303904352595,0.375,0.375,0.5,8.045856056256726,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,25987.255441489884,19823.832434571028,0.7628290135987712,1.0354699370278715,0.6371353972395044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470205615331484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.500258193584,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6690953577188,261.6690953577188,-11.480904642281189,245.67817554583283,277.660015169609,126075.43840764595,126136.05240531477,-60.61399766881018,0.0,nan,277.660015169609,4.510015169609005,271.2636472448505,-1.8863527551494599,264.86727932010535,-8.282720679894624,258.4709113953304,-14.679088604669573,252.07454347058467,-21.075456529415305,245.67817554583283,-27.471824454167148,1.0,1.0,26022.012520719443,26022.012520719443,276.94514374287957,3.7951437428795884,276.94514374287957,276.94514374287957,75994.2762041589,75996.20246904311,-1.9262648842122871,0.0,8546.071908451686,8546.071908451686,0.8855411994042796,3942.751028591106,276.94514374287957,3.7951437428795884,1.0,0.002,0.1945242685641004,0.0048825443031515,0.00030134856382681933,0.0016986514355689048,0.15067428191340967,0.15067428191340967,0.0,-6.042761777069749e-13,0.9999552594616825,0.9999552594616825,0.0,0.09204892054100539,4.118502520568207e-06,0.0,0.0,0.0,1601767.6209502602,268.05261355087094,0.0,1.0,1279573.2142819082,2618.207412569878,,,,,,,,,,,,,,,,,,,3.0,15368.914032782392,1450.0,0.375,6.173730061729009,3.5
3127.0,-29.25218370320462,4.905356930670122,34.95020782114434,25.56067822678017,6.286395513872034,-25.698325781489405,-39.22919794041661,2.7325375920359063,-5.097431021962677,-5.097431021967781,39.900113745206916,41198.286807215394,25757.178978042593,25757.178978042593,66955.46578525798,76006.10485866688,75995.98113252514,25757.178978042593,101753.16011056773,101753.16011056773,101753.16011056773,127740.39188949131,124123.15918281104,3617.232706680271,0.0,90020.36946281783,55212.739500073374,38675.1444030494,25987.231778923586,64662.376181972984,19823.81259173145,1450.0,0.0,0.8867845585804747,2.874360301608692,0.001494314320929203,1.0,1.0,-5.097431021962677,353311.15353899216,1550230.9284672267,4.387721454415223,1550230.9284672267,4.387721454415223,0.7628289446284597,0.09205301301733025,3.9231444483374154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231444483374154,1.2789428971543875,1.2792655705788585,3.0674899223931757,6499.643056850395,15368.926021613788,6483.272197139161,0.00032296663477922126,22945.973733128143,2339.8381438236447,19378.934457824384,1976.1013656880164,0.8445461797877916,0.8445461797877916,35472.48130103388,35405.22815468563,1.0023749708345946,0.8,4281.152696508235,4273.035954225843,1.0023749708345946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560173590106527,4.905356930670122,-2.417224157614909,7.32258108828503,3.5,3.5,1.0,0.6,0.0002522838410953541,1.000066878691699,0.00025226696981045423,198.30629144860868,0.0,3.3536860062653128e-06,9.504346141755896,0.024209446304300768,8.601833853517123e-05,0.00016626550256018284,0.0006522835833190116,0.09205301301875272,0.09205301301875272,0.09205301301875272,0.09204878041299337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496332.69946919515,592.8371789711863,0.0,0.09205301301875272,0.09205301301733025,0.09205301301733025,0.375,0.375,0.5,8.045729077539418,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,25987.231778923586,19823.81259173145,0.7628289446284597,1.03546250135986,0.6371291814466437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447024420882973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.47865323145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6687336391103,261.6687336391103,-11.481266360889663,245.67755185707293,277.6599154211504,126077.84725691643,126138.32312399171,-60.47586707527481,0.0,nan,277.6599154211504,4.509915421150424,271.2634427083346,-1.8865572916653832,264.86696999552606,-8.283030004473915,258.47049728269246,-14.679502717307514,252.07402456988535,-21.075975430114624,245.67755185707293,-27.47244814292705,1.0,1.0,26022.012520719443,26022.012520719443,276.945073270837,3.7950732708370083,276.945073270837,276.945073270837,75994.05037854567,75995.98113252514,-1.930753979468136,0.0,8546.071908451686,8546.071908451686,0.8855406241527832,3942.7601705791026,276.945073270837,3.7950732708370083,1.0,0.002,0.19452852809241053,0.004882517395187285,0.00030135513468369053,0.0016986448651213606,0.15067756734184526,0.15067756734184526,0.0,-1.9494909159201157e-13,0.9999537274390742,0.9999537274390742,0.0,0.092048753488677,4.259528653249684e-06,0.0,0.0,0.0,1601767.5696003197,268.0525689780373,0.0,1.0,1279573.3676560498,2618.2067850781746,,,,,,,,,,,,,,,,,,,3.0,15368.926021613788,1450.0,0.375,6.173730061729009,3.5
3128.0,-29.252831291725673,4.905297454800259,34.95019660357847,25.560520018357806,6.286343178754124,-25.698913844704105,-39.2297666874714,2.7324257314618943,-5.097474235496065,-5.0974742355441185,39.9000919068712,41197.94686891449,25757.13710263677,25757.13710263677,66955.08397155127,76005.86826947097,75995.76770239107,25757.13710263677,101752.90480502784,101752.90480502784,101752.90480502784,127740.11351576474,124122.94039393692,3617.1731218278105,0.0,90020.40095177222,55212.66794836652,38675.258892672995,25987.208710736893,64662.46760340989,19823.79323162275,1450.0,0.0,0.8867844176144827,2.8743557229906,0.001494314320929203,1.0,1.0,-5.097474235496065,353310.55795355275,1550229.98883183,4.387726191402487,1550229.98883183,4.387726191402487,0.7628288767863066,0.092052986281016,3.9231539054566023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231539054566023,1.27894345039992,1.2792661023854304,3.06749598993595,6499.655913245449,15368.938019063637,6483.2690224177495,0.0003229636654633452,22945.9264462109,2339.833321900027,19378.924968369633,1976.1003980329301,0.8445475066695208,0.8445475066695208,35472.549708895385,35405.22815468563,1.0023773871564237,0.8,4281.160952612404,4273.035954225843,1.0023773871564237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560164550509227,4.905297454800259,-2.4172717286074934,7.322569183407753,3.5,3.5,1.0,0.6,0.00025226696981045423,1.0000669928972794,0.00025225007084736924,198.30682337162648,0.0,3.3456819404603003e-06,9.48166261926449,0.02421279198624123,8.601283866881955e-05,0.00016625413114163467,0.0006522405438865982,0.09205298628665919,0.09205298628665919,0.09205298628665919,0.09204861915457067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496333.22747260524,592.8370050614122,0.0,0.09205298628665919,0.092052986281016,0.092052986281016,0.375,0.375,0.5,8.04559806373898,4.803268893738277e-11,4.803268893738277e-11,4.803268893738277e-11,4.803268893738277e-11,4.803268893738277e-11,4.803268893738277e-11,25987.208710736893,19823.79323162275,0.7628288767863066,1.0354551326776227,0.6371230235380311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447028271268546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.45596970895,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6683740580943,261.6683740580943,-11.48162594190569,245.67692923429843,277.6598188818939,126080.44219801096,126140.5606790936,-60.118481082667074,0.0,nan,277.6598188818939,4.509818881893921,271.26324095237004,-1.886759047629937,264.8666630228595,-8.283336977140493,258.47008509332846,-14.679914906671513,252.07350716381526,-21.076492836184713,245.67692923429843,-27.47307076570155,1.0,1.0,26022.012520719443,26022.012520719443,276.94500508319817,3.795005083198191,276.94500508319817,276.94500508319817,75993.86794048287,75995.76770239107,-1.899761908192886,0.0,8546.071908451686,8546.071908451686,0.8855400260962947,3942.769674983885,276.94500508319817,3.795005083198191,1.0,0.002,0.1945329224807126,0.004882490128791661,0.00030136191530698135,0.00169863808483693,0.15068095765349068,0.15068095765349068,0.0,1.4391135852442893e-13,0.9999522624056717,0.9999522624056717,0.0,0.09204859189290021,4.394388115791794e-06,0.0,0.0,0.0,1601767.5198163283,268.0525257645039,0.0,1.0,1279573.5163528235,2618.2061767229366,,,,,,,,,,,,,,,,,,,3.0,15368.938019063637,1450.0,0.375,6.173730061729009,3.5
3129.0,-29.253474707712318,4.905238302674805,34.95018539418936,25.560334987845295,6.28626417226835,-25.69950081973226,-39.2303352599032,2.732290284106967,-5.097518300611398,-5.0975183006324025,39.900069707728605,41197.63743521832,25757.098253516055,25757.098253516055,66954.73568873438,76005.65576611148,75995.54486944171,25757.098253516055,101752.64312295777,101752.64312295777,101752.64312295777,127739.82833652289,124122.71665902337,3617.111677499511,0.0,90020.44893161938,55212.61777335407,38675.36795362812,25987.185213565106,64662.553167193226,19823.773514620694,1450.0,0.0,0.8867842736183724,2.8743510541503867,0.001494314320929203,1.0,1.0,-5.097518300611398,353309.9506320836,1550229.0336718317,4.387731030214176,1550229.0336718317,4.387731030214176,0.7628288078030413,0.09205295894805877,3.9231646414262142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231646414262142,1.2789441130471546,1.2792667435858833,3.067502795004122,6499.670332368318,15368.949972916826,6483.264759396564,0.00032296029958287095,22945.87588322412,2339.828165910287,19378.912225914028,1976.0990986640727,0.8445488123677196,0.8445488123677196,35472.62736725307,35405.22815468563,1.0023801302283062,0.8,4281.170325153462,4273.035954225843,1.0023801302283062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560156164192731,4.905238302674805,-2.417319836206803,7.3225581388816074,3.5,3.5,1.0,0.6,0.00025225007084736924,1.0000665615859199,0.00025223328180011084,198.30735186983316,0.0,3.3511796876600838e-06,9.497243234828677,0.024216143165928888,8.600734081595797e-05,0.00016624273003141128,0.0006521976003533966,0.09205295894590677,0.09205295894590677,0.09205295894590677,0.09204845469238686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496333.7736395389,592.8368251883916,0.0,0.09205295894590677,0.09205295894805877,0.09205295894805877,0.375,0.375,0.5,8.045462934564435,2.1032064978498966e-11,2.1032064978498966e-11,2.1032064978498966e-11,2.1032064978498966e-11,2.1032064978498966e-11,2.1032064978498966e-11,25987.185213565106,19823.773514620694,0.7628288078030413,1.035448376367299,0.6371173951126954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447032128228193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.47155032452,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66801418067644,261.66801418067644,-11.48198581932354,245.67630796193106,277.65972039942335,126082.76533824766,126142.93337523677,-60.16803698910592,0.0,nan,277.65972039942335,4.509720399423372,271.26303791192595,-1.8869620880740285,264.8663554244388,-8.283644575561198,258.4696729369151,-14.68032706308486,252.07299044942442,-21.077009550575553,245.67630796193106,-27.47369203806892,1.0,1.0,26022.012520719443,26022.012520719443,276.94493494379736,3.7949349437973865,276.94493494379736,276.94493494379736,75993.61649839797,75995.54486944171,-1.9283710437448462,0.0,8546.071908451686,8546.071908451686,0.8855393471665985,3942.780464633345,276.94493494379736,3.7949349437973865,1.0,0.002,0.19453745481793125,0.0048824620931890465,0.00030136890910195365,0.0016986310902380557,0.15068445455097682,0.15068445455097682,0.0,-6.599907252657911e-13,0.9999507637970356,0.9999507637970356,0.0,0.09204842660988853,4.532338170237955e-06,0.0,0.0,0.0,1601767.469051246,268.0524816993886,0.0,1.0,1279573.667979842,2618.205556379557,,,,,,,,,,,,,,,,,,,3.0,15368.949972916826,1450.0,0.375,6.173730061729009,3.5
