time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3130.0,-29.254119110989826,4.905179485644651,34.95017419928194,25.560172309074574,6.286205236597476,-25.700086676255093,-39.23090365771202,2.7321728016018345,-5.097561501427151,-5.097561501499059,39.90004770687642,41197.30687311882,25757.058041895052,25757.058041895052,66954.36491501387,76005.42263058739,75995.32654312768,25757.058041895052,101752.38458502274,101752.38458502274,101752.38458502274,127739.54667502099,124122.4982448375,3617.048430183488,0.0,90020.4791047047,55212.550795707655,38675.47589888561,25987.162089998255,64662.63798888387,19823.754100390608,1450.0,0.0,0.8867841333056312,2.874346476891338,0.001494314320929203,1.0,1.0,-5.097561501427151,353309.3552235065,1550228.0870460502,4.387735745251814,1550228.0870460502,4.387735745251814,0.7628287395036577,0.09205293095485226,3.9231738424610736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231738424610736,1.2789446921869918,1.2792673013984353,3.067508600197916,6499.682632877363,15368.961988773503,6483.261972915726,0.0003229574713542566,22945.829759160846,2339.8234625647747,19378.903896936332,1976.0982493447134,0.8445501470348675,0.8445501470348675,35472.69392266621,35405.22815468563,1.0023824811198345,0.8,4281.178357686737,4273.035954225843,1.0023824811198345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560147483754809,4.905179485644651,-2.41736722136176,7.322546707006412,3.5,3.5,1.0,0.6,0.00025223328180011084,1.000066664075366,0.00025221646802247807,198.30788118146117,0.0,3.3293915022294986e-06,9.4354955173184,0.024219472557431117,8.600184497627124e-05,0.0001662314368238396,0.000652154824742008,0.09205293096051606,0.09205293096051606,0.09205293096051606,0.09204829354538797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496334.34009093273,592.8366386856749,0.0,0.09205293096051606,0.09205293095485226,0.09205293095485226,0.375,0.375,0.5,8.045323812365808,7.190692485892214e-11,7.190692485892214e-11,7.190692485892214e-11,7.190692485892214e-11,7.190692485892214e-11,7.190692485892214e-11,25987.162089998255,19823.754100390608,0.7628287395036577,1.0354412841388247,0.6371114472657461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447035960356103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.409802607006,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6676557956046,261.6676557956046,-11.48234420439536,245.6756878063743,277.65962378484033,126085.26340367759,126145.18193328615,-59.91852960858569,0.0,nan,277.65962378484033,4.5096237848403575,271.26283658913616,-1.8871634108638204,264.8660493934692,-8.283950606530766,258.46926219774633,-14.680737802253645,252.0724750020613,-21.077524997938667,245.6756878063743,-27.47431219362568,1.0,1.0,26022.012520719443,26022.012520719443,276.9448661959524,3.794866195952409,276.9448661959524,276.9448661959524,75993.41683441278,75995.32654312768,-1.9097087148984428,0.0,8546.071908451686,8546.071908451686,0.8855387653040667,3942.789711673379,276.9448661959524,3.794866195952409,1.0,0.002,0.19454212069119284,0.004882433621835076,0.00030137611030330876,0.0016986238898954915,0.15068805515165437,0.15068805515165437,0.0,1.9880017770868008e-13,0.9999493131509022,0.9999493131509022,0.0,0.09204826508183193,4.665873020320094e-06,0.0,0.0,0.0,1601767.4192818503,268.0524384985728,0.0,1.0,1279573.8166327882,2618.2049482040456,,,,,,,,,,,,,,,,,,,3.0,15368.961988773503,1450.0,0.375,6.173730061729009,3.5
3131.0,-29.254759506910048,4.905120984065166,34.95016300820811,25.559991818759613,6.286128296967494,-25.700670726488102,-39.23146800426764,2.732039516366087,-5.097605302514523,-5.097605302500763,39.900025427701415,41196.985622658554,25757.020187907267,25757.020187907267,66954.00581056582,76005.20607147178,75995.10094764171,25757.020187907267,101752.12113554898,101752.12113554898,101752.12113554898,127739.25979074677,124122.27643483225,3616.983355914516,0.0,90020.52012326052,55212.485946630026,38675.59352958944,25987.13865519779,64662.73218478722,19823.73442608164,1450.0,0.0,0.8867839909440034,2.874341836037562,0.001494314320929203,1.0,1.0,-5.097605302514523,353308.7515425838,1550227.1284435375,4.387740529140816,1550227.1284435375,4.387740529140816,0.7628286703321459,0.09205290236048506,3.923183868993118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923183868993118,1.2789453446371049,1.2792679325081044,3.067514875005315,6499.695928441286,15368.973963404253,6483.258487126881,0.00032295439028885557,22945.781571630545,2339.8185488041836,19378.893477680205,1976.0971868762733,0.8445514665597476,0.8445514665597476,35472.76644925325,35405.22815468563,1.0023850429283274,0.8,4281.187110877444,4273.035954225843,1.0023850429283274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560139312256551,4.905120984065166,-2.417414961324248,7.322535945389415,3.5,3.5,1.0,0.6,0.00025221646802247807,1.0000662498445676,0.0002521997598275895,198.30840720389884,0.0,3.3343046170111826e-06,9.449419284609691,0.02422280686204813,8.599638862927512e-05,0.00016622007939320297,0.0006521119341781693,0.0920529023686924,0.0920529023686924,0.0920529023686924,0.09204813014919902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496334.9247581115,592.8364462066851,0.0,0.0920529023686924,0.09205290236048506,0.09205290236048506,0.375,0.375,0.5,8.045180646712573,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,25987.13865519779,19823.73442608164,0.7628286703321459,1.0354342222848056,0.6371055510758437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470397983835876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.4237263743,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66729735914504,261.66729735914504,-11.482702640854939,245.67506909308833,277.6595256252024,126087.58085754323,126147.50798131332,-59.927123770076236,0.0,nan,277.6595256252024,4.5095256252024,271.2626343187671,-1.8873656812328932,264.8657430123678,-8.284256987632205,258.46885170593623,-14.681148294063746,252.07196039950838,-21.078039600491593,245.67506909308833,-27.474930906911652,1.0,1.0,26022.012520719443,26022.012520719443,276.944795997386,3.794795997386018,276.944795997386,276.944795997386,75993.17155549728,75995.10094764171,-1.9293921444332227,0.0,8546.071908451686,8546.071908451686,0.8855381312378117,3942.799788338084,276.944795997386,3.794795997386018,1.0,0.002,0.19454692205843538,0.004882404438624657,0.00030138352102999645,0.0016986164794529082,0.15069176051499822,0.15069176051499822,0.0,4.829045149867817e-13,0.999947841223843,0.999947841223843,0.0,0.09204810099375624,4.801366728827494e-06,0.0,0.0,0.0,1601767.3688208854,268.05239469748545,0.0,1.0,1279573.9673512166,2618.2043315783453,,,,,,,,,,,,,,,,,,,3.0,15368.973963404253,1450.0,0.375,6.173730061729009,3.5
3132.0,-29.255398316570584,4.905062789055282,34.95015181654438,25.559815659094625,6.28605493731179,-25.70125299118188,-39.23203207142649,2.7319096117324766,-5.097649210790621,-5.0976492108692515,39.9000030285432,41196.66620323687,25756.98339980567,25756.98339980567,66953.64960304255,76004.98576439201,75994.87214885933,25756.98339980567,101751.855548665,101751.855548665,101751.855548665,127738.97068762567,124122.05423010104,3616.9164575246195,0.0,90020.55693586296,55212.423174593554,38675.70417918823,25987.115138960668,64662.8193181489,19823.714680446803,1450.0,0.0,0.8867838484710067,2.874337183832756,0.001494314320929203,1.0,1.0,-5.097649210790621,353308.1463851623,1550226.1646793424,4.387745316773274,1550226.1646793424,4.387745316773274,0.762828600806347,0.09205287315491138,3.923193546172148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923193546172148,1.2789459811988713,1.2792685478604393,3.0675209147571545,6499.708725950683,15368.985996835618,6483.255369064113,0.00032295143665274785,22945.734355547113,2339.8137341036045,19378.88415758193,1976.0962364907418,0.8445527982370763,0.8445527982370763,35472.836448771675,35405.22815468563,1.0023875154760948,0.8,4281.195559077742,4273.035954225843,1.0023875154760948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560131370849958,4.905062789055282,-2.417462697740929,7.322525486796211,3.5,3.5,1.0,0.6,0.0002521997598275895,1.0000660860835284,0.00025218309403457267,198.30893192580845,0.0,3.3133755156034272e-06,9.390106211220113,0.024226120237563733,8.599093530331908e-05,0.0001662088245242704,0.0006520693876904767,0.09205287315279875,0.09205287315279875,0.09205287315279875,0.09204796637799156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496335.52838819055,592.8362475147406,0.0,0.09205287315279875,0.09205287315491138,0.09205287315491138,0.375,0.375,0.5,8.045033441991759,7.861444828449748e-11,7.861444828449748e-11,7.861444828449748e-11,7.861444828449748e-11,7.861444828449748e-11,7.861444828449748e-11,25987.115138960668,19823.714680446803,0.762828600806347,1.035427318342284,0.6370997528045335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447043612562686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.36441330091,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66693935026575,261.66693935026575,-11.483060649734227,245.67445186635868,277.6594268341785,126089.93420841885,126149.78984080486,-59.85563238598688,0.0,nan,277.6594268341785,4.509426834178498,271.26243184059496,-1.8875681594050207,264.86543684706965,-8.284563152930332,258.46844185347777,-14.681558146522207,252.07144685991506,-21.07855314008492,245.67445186635868,-27.475548133641297,1.0,1.0,26022.012520719443,26022.012520719443,276.9447253166261,3.7947253166261135,276.9447253166261,276.9447253166261,75992.9382078048,75994.87214885933,-1.9339410545362625,0.0,8546.071908451686,8546.071908451686,0.8855375192639786,3942.809513903009,276.9447253166261,3.7947253166261135,1.0,0.002,0.19455185868719946,0.004882374630112965,0.00030139114122960643,0.0016986088581481121,0.1506955706148032,0.1506955706148032,0.0,-6.222813063450072e-13,0.9999463718017224,0.9999463718017224,0.0,0.09204793652517781,4.936629733573319e-06,0.0,0.0,0.0,1601767.3182364055,268.05235078920936,0.0,1.0,1279574.1184384406,2618.203713444014,,,,,,,,,,,,,,,,,,,3.0,15368.985996835618,1450.0,0.375,6.173730061729009,3.5
3133.0,-29.256035666687733,4.905004900515213,34.950140624701575,25.5596438999288,6.28598611029891,-25.701833489007836,-39.232595859188564,2.731783932335481,-5.097692817386815,-5.0976928173036224,39.899980640045136,41196.350499747605,25756.946623383497,25756.946623383497,66953.29712313111,76004.76263329142,75994.64342426747,25756.946623383497,101751.59004765097,101751.59004765097,101751.59004765097,127738.68177922221,124121.83401910956,3616.847760112654,0.0,90020.5916766686,55212.36490732022,38675.8075214982,25987.09173157124,64662.89925306944,19823.695019754417,1450.0,0.0,0.8867837074957834,2.87433256359764,0.001494314320929203,1.0,1.0,-5.097692817386815,353307.5453863892,1550225.2013745527,4.3877500540759,1550225.2013745527,4.3877500540759,0.7628285313539327,0.09205284330486835,3.923203093975286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923203093975286,1.2789465980865165,1.2792691435879027,3.0675269005327888,6499.721409090979,15368.998040698521,6483.252333936236,0.00032294851219164927,22945.687368290924,2339.808942736911,19378.875085381595,1976.0953113837647,0.844554132301202,0.844554132301202,35472.90551242051,35405.22815468563,1.002389954967941,0.8,4281.203894328493,4273.035954225843,1.002389954967941,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560123431964592,4.905004900515213,-2.4175101310081692,7.322515031523382,3.5,3.5,1.0,0.6,0.00025218309403457267,1.0000659354295145,0.0002521664673302401,198.30945545125817,0.0,3.304975612865457e-06,9.366300886860705,0.024229425213176597,8.598548499791192e-05,0.00016619760903666077,0.0006520269739839225,0.09205284330368729,0.09205284330368729,0.09205284330368729,0.09204780378609961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496336.1513396667,592.836042498978,0.0,0.09205284330368729,0.09205284330486835,0.09205284330486835,0.375,0.375,0.5,8.044882255126975,-8.321876521222293e-11,-8.321876521222293e-11,-8.321876521222293e-11,-8.321876521222293e-11,-8.321876521222293e-11,-8.321876521222293e-11,25987.09173157124,19823.695019754417,0.7628285313539327,1.0354205873308866,0.6370940829380162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447047417313132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.34060797655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66658223600024,261.66658223600024,-11.48341776399974,245.67383614923918,277.6593283227633,126092.33335362321,126152.03941749081,-59.70606386764453,0.0,nan,277.6593283227633,4.509328322763338,271.2622298880541,-1.8877701119458834,264.8651314533849,-8.284868546615087,258.46803301862855,-14.681966981371431,252.0709345839315,-21.079065416068488,245.67383614923918,-27.4761638507608,1.0,1.0,26022.012520719443,26022.012520719443,276.94465494648153,3.7946549464815575,276.94465494648153,276.94465494648153,75992.7173344883,75994.64342426747,-1.926089779168251,0.0,8546.071908451686,8546.071908451686,0.8855369154714824,3942.8191094451627,276.94465494648153,3.7946549464815575,1.0,0.002,0.19455692859031087,0.004882344285301075,0.00030139896807886244,0.0016986010313434813,0.1506994840394312,0.1506994840394312,0.0,-5.776564122872418e-13,0.9999449239838218,0.9999449239838218,0.0,0.09204777340098125,5.069903887104295e-06,0.0,0.0,0.0,1601767.2679994495,268.05230718261316,0.0,1.0,1279574.2684875536,2618.2030995570412,,,,,,,,,,,,,,,,,,,3.0,15368.998040698521,1450.0,0.375,6.173730061729009,3.5
3134.0,-29.25667002964368,4.904947264920171,34.95012940569024,25.55944084832447,6.285882936071394,-25.7024147330794,-39.233155944943405,2.731627639446887,-5.097738665663144,-5.097738665677167,39.89995747235481,41196.039243431325,25756.916271288144,25756.916271288144,66952.95551471948,76004.56371828904,75994.39514069384,25756.916271288144,101751.311411982,101751.311411982,101751.311411982,127738.37866971214,124121.60151376063,3616.7771559515168,0.0,90020.6381967527,55212.29820750381,38675.93332138765,25987.06725773015,64663.0005791178,19823.67447999825,1450.0,0.0,0.8867835579262051,2.874327705856912,0.001494314320929203,1.0,1.0,-5.097738665663144,353306.91349300096,1550224.2045425468,4.387755080182592,1550224.2045425468,4.387755080182592,0.762828459379212,0.09205281292712691,3.923213281337039,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923213281337039,1.2789473568140846,1.2792698812410324,3.0675330461684833,6499.73443095556,15369.01009250729,6483.249070961628,0.0003229455021704075,22945.639643143102,2339.8040761262105,19378.865332132133,1976.0943168291042,0.8445554638492356,0.8445554638492356,35472.97920225372,35405.22815468563,1.0023925578688981,0.8,4281.212787910689,4273.035954225843,1.0023925578688981,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5601168798915115,4.904947264920171,-2.4175591377203816,7.322506402640553,3.5,3.5,1.0,0.6,0.0002521664673302401,1.0000656267309682,0.0002521499195553058,198.30997652542294,0.0,3.2972326821393485e-06,9.344357421182913,0.024232722445858737,8.598007079706263e-05,0.00016618639653317747,0.0006519846780565055,0.09205281292746789,0.09205281292746789,0.09205281292746789,0.09204763269627232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496336.7909311507,592.835831997819,0.0,0.09205281292746789,0.09205281292712691,0.09205281292712691,0.375,0.375,0.5,8.044726848199279,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,25987.06725773015,19823.67447999825,0.762828459379212,1.0354136819370117,0.6370882711053024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470512133895126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.31866451087,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6662230027634,261.6662230027634,-11.483776997236589,245.67322187094493,277.6592241345836,126094.36866683401,126154.42900168893,-60.060334854925095,0.0,nan,277.6592241345836,4.509224134583633,271.26202368185176,-1.887976318148219,264.86482322915526,-8.285176770844714,258.4676227763827,-14.682377223617266,252.07042232366192,-21.07957767633806,245.67322187094493,-27.47677812905505,1.0,1.0,26022.012520719443,26022.012520719443,276.9445800457461,3.794580045746102,276.9445800457461,276.9445800457461,75992.41193760622,75994.39514069384,-1.9832030876277713,0.0,8546.071908451686,8546.071908451686,0.8855362712337363,3942.829347743724,276.9445800457461,3.794580045746102,1.0,0.002,0.1945621401944426,0.0048823129117591185,0.00030140701304426484,0.0016985929869655484,0.1507035065221324,0.1507035065221324,0.0,9.813330703600798e-15,0.9999433846294323,0.9999433846294323,0.0,0.09204760132301125,5.21160411566567e-06,0.0,0.0,0.0,1601767.2151799377,268.05226133433683,0.0,1.0,1279574.4262501828,2618.202454112434,,,,,,,,,,,,,,,,,,,3.0,15369.01009250729,1450.0,0.375,6.173730061729009,3.5
3135.0,-29.257303793274545,4.9048898078623875,34.95011812339354,25.55925986906516,6.285807907273003,-25.702992623219526,-39.2337155068293,2.731496737164636,-5.0977878024019105,-5.097787802404563,39.899933207919574,41195.73426122393,25756.894846437393,25756.894846437393,66952.62910766133,76004.35168436082,75994.11979066758,25756.894846437393,101751.01463710498,101751.01463710498,101751.01463710498,127738.05587365097,124121.35139081406,3616.7044828369085,0.0,90020.6844512865,55212.25132886886,38676.03680268628,25987.041236545992,64663.07803923227,19823.652667130664,1450.0,0.0,0.8867833955807978,2.874322499702386,0.001494314320929203,1.0,1.0,-5.0977878024019105,353306.236278103,1550223.1605249161,4.387760535607038,1550223.1605249161,4.387760535607038,0.7628283838351071,0.09205278204487191,3.9232240247796155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232240247796155,1.2789479976729647,1.2792705010966787,3.0675399092988056,6499.74897310516,15369.02218291385,6483.244787026712,0.0003229421082631365,22945.588598230344,2339.7988709936976,19378.852527163992,1976.093011085742,0.8445567845951255,0.8445567845951255,35473.05691443165,35405.22815468563,1.0023953028501449,0.8,4281.22216694728,4273.035954225843,1.0023953028501449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5601122549327995,4.9048898078623875,-2.417610503846893,7.32250031170928,3.5,3.5,1.0,0.6,0.0002521499195553058,1.0000655650664225,0.00025213338841294713,198.31049710968284,0.0,3.281588858775702e-06,9.30002282577034,0.024236004034717512,8.597466197495925e-05,0.00016617525758034652,0.0006519427628631564,0.09205278204729686,0.09205278204729686,0.09205278204729686,0.0920474491227548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496337.4473660854,592.8356159288923,0.0,0.09205278204729686,0.09205278204487191,0.09205278204487191,0.375,0.375,0.5,8.04456686073501,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,25987.041236545992,19823.652667130664,0.7628283838351071,1.0354073937995953,0.6370827914537215,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470549916930915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.27432991546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66586464898774,261.66586464898774,-11.484135351012242,245.67260912927358,277.6591201687017,126096.77026996166,126156.68356791415,-59.91329795250081,0.0,nan,277.6591201687017,4.509120168701713,271.26181796081323,-1.888182039186745,264.8645157529489,-8.285484247051102,258.4672135450359,-14.68278645496406,252.06991133715317,-21.080088662846805,245.67260912927358,-27.477390870726396,1.0,1.0,26022.012520719443,26022.012520719443,276.9444986895348,3.794498689534805,276.9444986895348,276.9444986895348,75992.21389776673,75994.11979066758,-1.9058929008460836,0.0,8546.071908451686,8546.071908451686,0.8855355918297365,3942.8401449035136,276.9444986895348,3.794498689534805,1.0,0.002,0.19456750575475532,0.004882280265566107,0.00030141529445731885,0.0016985847056904856,0.15070764722865942,0.15070764722865942,0.0,1.4780451168538988e-13,0.9999417121348674,0.9999417121348674,0.0,0.092047416484727,5.365560144914179e-06,0.0,0.0,0.0,1601767.1585719169,268.05221219759807,0.0,1.0,1279574.5953282847,2618.2017623737975,,,,,,,,,,,,,,,,,,,3.0,15369.02218291385,1450.0,0.375,6.173730061729009,3.5
3136.0,-29.25793638375425,4.904832675288866,34.95010685486715,25.55911053149032,6.28576031801829,-25.70356671357596,-39.23427077298982,2.731390647712766,-5.097829813222916,-5.09782981319818,39.899911040707515,41195.392717964416,25756.85590785414,25756.85590785414,66952.24862581855,76004.11200906648,75993.89758738248,25756.85590785414,101750.75349523663,101750.75349523663,101750.75349523663,127737.771960831,124121.14183805304,3616.630122777965,0.0,90020.70527296315,55212.169930440214,38676.15038058104,25987.01846559437,64663.16884617541,19823.63351413058,1450.0,0.0,0.8867832619312932,2.8743180485618245,0.001494314320929203,1.0,1.0,-5.097829813222916,353305.6572752186,1550222.2067418746,4.387765026740798,1550222.2067418746,4.387765026740798,0.7628283152365543,0.09205275014531837,3.9232324866197397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232324866197397,1.2789485234693563,1.2792710058820758,3.0675452644312315,6499.760319988172,15369.034264181457,6483.242682249975,0.00032293952283748013,22945.54441521896,2339.794365580393,19378.84623584547,1976.0923695497925,0.8445581366547213,0.8445581366547212,35473.118122717424,35405.22815468563,1.0023974648752396,0.8,4281.22955413893,4273.035954225843,1.0023974648752396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560103849304123,4.904832675288866,-2.417656566460712,7.322489241749578,3.5,3.5,1.0,0.6,0.00025213338841294713,1.000065444034211,0.000252116888866647,198.3110167326773,0.0,3.2782990589340014e-06,9.29069953301896,0.024239282333776445,8.596929498694977e-05,0.00016616409342599736,0.0006519003694385904,0.09205275015050322,0.09205275015050322,0.09205275015050322,0.09204729270650779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496338.1320525917,592.8353907167567,0.0,0.09205275015050322,0.09205275014531837,0.09205275014531837,0.375,0.375,0.5,8.04440313802665,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,25987.01846559437,19823.63351413058,0.7628283152365543,1.035400055711599,0.6370766149113797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470587664458046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.26500662271,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66550961592475,261.66550961592475,-11.48449038407523,245.67199809692113,277.65902113492547,126099.39581702856,126158.75392424125,-59.358107212698926,0.0,nan,277.65902113492547,4.50902113492549,271.26161652732577,-1.8883834726742066,264.86421191973034,-8.28578808026964,258.4668073121244,-14.68319268787559,252.06940270452148,-21.080597295478498,245.67199809692113,-27.478001903078848,1.0,1.0,26022.012520719443,26022.012520719443,276.9444306781075,3.794430678107517,276.9444306781075,276.9444306781075,75992.04792825496,75993.89758738248,-1.8496591275179526,0.0,8546.071908451686,8546.071908451686,0.8855350567116547,3942.8486490528385,276.9444306781075,3.794430678107517,1.0,0.002,0.19457299510324788,0.004882248338040438,0.00030142377208437456,0.001698576228240944,0.15071188604218727,0.15071188604218727,0.0,3.2531833130122756e-13,0.999940367365007,0.999940367365007,0.0,0.09204726079726885,5.489348049515644e-06,0.0,0.0,0.0,1601767.1101732901,268.05217018677706,0.0,1.0,1279574.7398862615,2618.2011709530025,,,,,,,,,,,,,,,,,,,3.0,15369.034264181457,1450.0,0.375,6.173730061729009,3.5
3137.0,-29.25856768415348,4.9047758733206415,34.95009560007081,25.55894771302121,6.285698083669813,-25.70414110736936,-39.23482600422574,2.7312715067458817,-5.097871208225229,-5.097871208230321,39.89988889988708,41195.059847743454,25756.816234993727,25756.816234993727,66951.87608273717,76003.88277998331,75993.67623148594,25756.816234993727,101750.49246647966,101750.49246647966,101750.49246647966,127737.48838501325,124120.93427309151,3616.554111921739,0.0,90020.73130443071,55212.09193494755,38676.2659660924,25986.995918533594,64663.26188462599,19823.614536165343,1450.0,0.0,0.8867831313226473,2.8743136626738988,0.001494314320929203,1.0,1.0,-5.097871208225229,353305.0867604093,1550221.254095373,4.3877694156909826,1550221.254095373,4.3877694156909826,0.7628282468012162,0.09205271751754758,3.9232412412419277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232412412419277,1.2789491097063028,1.2792715711636613,3.0675507035169356,6499.771844758106,15369.046347825737,6483.240456949875,0.0003229368924293216,22945.49984796093,2339.789820984835,19378.839584274556,1976.091691278322,0.8445594871622145,0.8445594871622145,35473.18144879943,35405.22815468563,1.0023997017070148,0.8,4281.23719692615,4273.035954225843,1.0023997017070148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560095285167852,4.9047758733206415,-2.417702089719508,7.32247796304015,3.5,3.5,1.0,0.6,0.000252116888866647,1.0000653109028377,0.0002521004239603524,198.31153529834447,0.0,3.2720418024086053e-06,9.272966468025988,0.024242554375578852,8.596392864613098e-05,0.000166152960220516,0.0006518581458915579,0.09205271751995267,0.09205271751995267,0.09205271751995267,0.0920471386955947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496338.8344923897,592.8351596948149,0.0,0.09205271751995267,0.09205271751754758,0.09205271751754758,0.375,0.375,0.5,8.044235773021418,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,25986.995918533594,19823.614536165343,0.7628282468012162,1.0353928046839733,0.6370705505275135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470625342298131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.24727355771,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6651560857155,261.6651560857155,-11.484843914284454,245.67138855279723,277.6589236186329,126101.82227466945,126160.92911945873,-59.10684478927165,0.0,nan,277.6589236186329,4.5089236186329344,271.261416605458,-1.8885833945419677,264.8639095922901,-8.286090407709878,258.46640257914504,-14.683597420854937,252.0688955659699,-21.081104434030067,245.67138855279723,-27.478611447202752,1.0,1.0,26022.012520719443,26022.012520719443,276.944363381597,3.794363381597009,276.944363381597,276.944363381597,75991.83647466822,75993.67623148594,-1.8397568177169887,0.0,8546.071908451686,8546.071908451686,0.8855345030781323,3942.8574474481375,276.944363381597,3.794363381597009,1.0,0.002,0.19457860629541815,0.004882215976114779,0.00030143243884916667,0.0016985675610725638,0.15071621942458333,0.15071621942458333,0.0,-7.826942219346655e-14,0.9999390437079982,0.9999390437079982,0.0,0.09204710632521902,5.611192328554883e-06,0.0,0.0,0.0,1601767.0624840902,268.05212879177475,0.0,1.0,1279574.8823251976,2618.2005882018952,,,,,,,,,,,,,,,,,,,3.0,15369.046347825737,1450.0,0.375,6.173730061729009,3.5
3138.0,-29.25919756558575,4.904719401952274,34.95008435890373,25.55878028450536,6.285634364472583,-25.704714372596406,-39.23538109576327,2.731151171333174,-5.09791227298399,-5.097912272988023,39.89986678362809,41194.742678823306,25756.776562971263,25756.776562971263,66951.51924179457,76003.66029988273,75993.4550484075,25756.776562971263,101750.23161137877,101750.23161137877,101750.23161137877,127737.20510676282,124120.7286252952,3616.476481467612,0.0,90020.76648331029,55212.03200183387,38676.37164608491,25986.973495384045,64663.345141468955,19823.595655760495,1450.0,0.0,0.8867830023068382,2.8743093117811926,0.001494314320929203,1.0,1.0,-5.09791227298399,353304.5207978021,1550220.3025074317,4.38777375111662,1550220.3025074317,4.38777375111662,0.7628281784826415,0.09205268430734767,3.9232509871649666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232509871649666,1.2789497014098516,1.279272141957513,3.0675569045758144,6499.784984057764,15369.05843622828,6483.237130447174,0.000322933853477735,22945.45181478726,2339.7849229642397,19378.829641135373,1976.0906773602987,0.8445608217941751,0.8445608217941751,35473.251945368815,35405.22815468563,1.0024021918190793,0.8,4281.245705115232,4273.035954225843,1.0024021918190793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5600867212124685,4.904719401952274,-2.417747282616671,7.322466684568945,3.5,3.5,1.0,0.6,0.0002521004239603524,1.0000651644349938,0.0002520839970491137,198.3120527007984,0.0,3.265180845824474e-06,9.253522517066559,0.024245819556424675,8.595856396498668e-05,0.0001661418599953657,0.0006518162162362422,0.09205268431125,0.09205268431125,0.09205268431125,0.09204698597074566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496339.5543997695,592.834922956487,0.0,0.09205268431125,0.09205268430734767,0.09205268430734767,0.375,0.375,0.5,8.044064822930226,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,25986.973495384045,19823.595655760495,0.7628281784826415,1.0353859531287717,0.6370648253457721,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470662943485648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.22782960675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66480377912177,261.66480377912177,-11.485196220878208,245.67078045790856,277.658827100337,126104.24696484169,126163.14923256754,-58.90226772585952,0.0,nan,277.658827100337,4.508827100337044,271.2612177718366,-1.888782228163393,264.86360844335456,-8.286391556645412,258.4659991148938,-14.684000885106173,252.06838978640033,-21.081610213599646,245.67078045790856,-27.479219542091414,1.0,1.0,26022.012520719443,26022.012520719443,276.9442964355829,3.7942964355829076,276.9442964355829,276.9442964355829,75991.62152127727,75993.4550484075,-1.8335271302348701,0.0,8546.071908451686,8546.071908451686,0.8855338867554955,3942.8672421007914,276.9442964355829,3.7942964355829076,1.0,0.002,0.19458433746392792,0.0048821831406035375,0.0003014412916805954,0.0016985587084324784,0.1507206458402977,0.1507206458402977,0.0,1.1307361297285823e-13,0.9999377403435732,0.9999377403435732,0.0,0.09204695313884953,5.7311684981411396e-06,0.0,0.0,0.0,1601767.0151753253,268.052087727016,0.0,1.0,1279575.0236277382,2618.200010100213,,,,,,,,,,,,,,,,,,,3.0,15369.05843622828,1450.0,0.375,6.173730061729009,3.5
3139.0,-29.25982599728078,4.904663261354112,34.950073131448,25.558612821064912,6.285571218732715,-25.7052862757227,-39.23593597775323,2.7310314968510583,-5.097952999076881,-5.097952999047313,39.89984469699824,41194.43277587189,25756.736870533667,25756.736870533667,66951.16964640556,76003.43901476108,75993.23415073579,25756.736870533667,101749.97102126946,101749.97102126946,101749.97102126946,127736.92222217924,124120.52496482534,3616.3972573538995,0.0,90020.80319039058,55211.97965840275,38676.47059109759,25986.95120090979,64663.42179200738,19823.576876953528,1450.0,0.0,0.8867828749086462,2.8743049967759786,0.001494314320929203,1.0,1.0,-5.097952999076881,353303.9595034622,1550219.3521932557,4.387778032184959,1550219.3521932557,4.387778032184959,0.7628281102963519,0.09205265052742626,3.923260922317169,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923260922317169,1.2789502899718252,1.2792727096575744,3.0675632611206467,6499.798452813499,15369.070532014115,6483.233582143199,0.0003229307312952173,22945.403064658316,2339.779951834553,19378.81903501734,1976.089595837247,0.8445621539272756,0.8445621539272756,35473.323810680326,35405.22815468563,1.002404730279753,0.8,4281.254378496989,4273.035954225843,1.002404730279753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560078152850094,4.904663261354112,-2.4177921389397516,7.3224554002938635,3.5,3.5,1.0,0.6,0.0002520839970491137,1.0000650147814287,0.00025206760892861394,198.31256891474754,0.0,3.25765448728211e-06,9.2321928169575,0.02424907721091196,8.595320161826539e-05,0.00016613079543084831,0.0006517744577073149,0.092052650534612,0.092052650534612,0.092052650534612,0.09204683456310576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496340.29152344,592.8346805842652,0.0,0.092052650534612,0.09205265052742626,0.09205265052742626,0.375,0.375,0.5,8.043890344769887,-2.955857780762017e-11,-2.955857780762017e-11,-2.955857780762017e-11,-2.955857780762017e-11,-2.955857780762017e-11,-2.955857780762017e-11,25986.95120090979,19823.576876953528,0.7628281102963519,1.0353793194204417,0.6370592776295618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470700460342718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.20649990664,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.664452657581,261.664452657581,-11.485547342418954,245.67017380437937,277.6587315107865,126106.6714170745,126165.37555220728,-58.70413513278503,0.0,nan,277.6587315107865,4.508731510786504,271.2610199694872,-1.888980030512755,264.86330842821394,-8.286691571786037,258.46559688695345,-14.684403113046528,252.0678853456658,-21.08211465433419,245.67017380437937,-27.479826195620603,1.0,1.0,26022.012520719443,26022.012520719443,276.9442298616634,3.794229861663439,276.9442298616634,276.9442298616634,75991.40778357272,75993.23415073579,-1.8263671630702447,0.0,8546.071908451686,8546.071908451686,0.8855332584659276,3942.8772269287547,276.9442298616634,3.794229861663439,1.0,0.002,0.19459018669941344,0.004882149840395948,0.0003014503276259885,0.0016985496728855372,0.15072516381299425,0.15072516381299425,0.0,5.11525717616923e-13,0.9999364577238936,0.9999364577238936,0.0,0.09204680129249011,5.849234936138517e-06,0.0,0.0,0.0,1601766.9682566973,268.0520470009231,0.0,1.0,1279575.1637649108,2618.1994367665216,,,,,,,,,,,,,,,,,,,3.0,15369.070532014115,1450.0,0.375,6.173730061729009,3.5
3140.0,-29.260452894101046,4.904607445077806,34.95006191422135,25.55844549732285,6.28550386016382,-25.705857218697666,-39.236486913263775,2.730908184495059,-5.097993701341068,-5.09799370132433,39.89982253729843,41194.1026709955,25756.697951985498,25756.697951985498,66950.800622981,76003.21507214822,75993.011027447,25756.697951985498,101749.7089794325,101749.7089794325,101749.7089794325,127736.63786726531,124120.32141967735,3616.3164475879594,0.0,90020.83130835365,55211.901157610155,38676.58905638166,25986.928887832808,64663.517944214465,19823.558078685368,1450.0,0.0,0.8867827478964564,2.874300684300553,0.001494314320929203,1.0,1.0,-5.097993701341068,353303.3985382298,1550218.3987358676,4.387782300282978,1550218.3987358676,4.387782300282978,0.7628280419071314,0.09205261620134438,3.923269831312748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923269831312748,1.278950895319324,1.279273294196987,3.0675687750569964,6499.81013618297,15369.082635846971,6483.231257646514,0.0003229280611723094,22945.35812700708,2339.775369469399,19378.81208694119,1976.0888873306574,0.8445635051619438,0.8445635051619437,35473.388253320154,35405.22815468563,1.0024070065543844,0.8,4281.262156040909,4273.035954225843,1.0024070065543844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560069751546369,4.904607445077806,-2.4178368909521866,7.322444336029992,3.5,3.5,1.0,0.6,0.00025206760892861394,1.000064856317283,0.0002520512618120063,198.3130838702405,0.0,3.2499702759898445e-06,9.21041576215522,0.024252327181187947,8.594787771597248e-05,0.00016611973121264146,0.0006517325298523389,0.092052616201495,0.092052616201495,0.092052616201495,0.09204668327658602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496341.04527921526,592.8344327642548,0.0,0.092052616201495,0.09205261620134438,0.09205261620134438,0.375,0.375,0.5,8.043712356282894,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,25986.928887832808,19823.558078685368,0.7628280419071314,1.0353720730248512,0.637053225383343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470737891035355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.184722851845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66410226219574,261.66410226219574,-11.485897737804237,245.66956855696085,277.65863596743395,126109.00412752424,126167.58685678696,-58.58272926273361,0.0,nan,277.65863596743395,4.508635967433975,271.26082248532424,-1.8891775146757368,264.8630090032366,-8.286990996763393,258.46519552115905,-14.684804478840931,252.06738203905945,-21.082617960940524,245.66956855696085,-27.480431443039123,1.0,1.0,26022.012520719443,26022.012520719443,276.9441630511005,3.7941630511004973,276.9441630511005,276.9441630511005,75991.18105107376,75993.011027447,-1.829976373250247,0.0,8546.071908451686,8546.071908451686,0.8855326950693011,3942.8861804693115,276.9441630511005,3.7941630511004973,1.0,0.002,0.19459615346842615,0.004882116017737257,0.0003014595456623543,0.0016985404540501832,0.15072977283117714,0.15072977283117714,0.0,-2.874627619275927e-13,0.9999351808801703,0.9999351808801703,0.0,0.09204664943178419,5.966769560191907e-06,0.0,0.0,0.0,1601766.9213654965,268.0520062986589,0.0,1.0,1279575.3038200536,2618.1988637685918,,,,,,,,,,,,,,,,,,,3.0,15369.082635846971,1450.0,0.375,6.173730061729009,3.5
3141.0,-29.26107831506827,4.904551950965711,34.95005070659994,25.558278033882402,6.2854388153263026,-25.7064266020332,-39.23704137615857,2.7307871021668784,-5.098034181981745,-5.098034181948385,39.89980038004682,41193.79979343158,25756.659292253797,25756.659292253797,66950.45908568538,76002.9937453847,75992.78749664336,25756.659292253797,101749.44678889716,101749.44678889716,101749.44678889716,127736.35344164644,124120.11936904614,3616.2340726002967,0.0,90020.86463925338,55211.85249880939,38676.68015604888,25986.906652749276,64663.58680879816,19823.539340921543,1450.0,0.0,0.8867826220040145,2.8742963953115885,0.001494314320929203,1.0,1.0,-5.098034181981745,353302.8406281426,1550217.4453852843,4.3877865307539805,1550217.4453852843,4.3877865307539805,0.762827973556611,0.09205258132433776,3.9232793742156087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232793742156087,1.2789514902449286,1.2792738683643032,3.067574809631186,6499.822922721549,15369.094749480762,6483.228183729679,0.0003229251120474579,22945.310810870174,2339.770544566205,19378.802898798065,1976.0879504008062,0.8445648463222166,0.8445648463222166,35473.4572812546,35405.22815468563,1.0024094447941951,0.8,4281.270486981313,4273.035954225843,1.0024094447941951,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560061406113067,4.904551950965711,-2.417881394380073,7.322433345345784,3.5,3.5,1.0,0.6,0.0002520512618120063,1.0000647039571249,0.0002520349541531388,198.31359761574308,0.0,3.241847106845124e-06,9.187394700799082,0.02425556902829479,8.59425200349171e-05,0.0001661087417770892,0.0006516910004909607,0.09205258132855013,0.09205258132855013,0.09205258132855013,0.09204653285846474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496341.8158161839,592.8341794513998,0.0,0.09205258132855013,0.09205258132433776,0.09205258132433776,0.375,0.375,0.5,8.043530902392064,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,25986.906652749276,19823.539340921543,0.762827973556611,1.0353656886316747,0.6370478630459566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470775230491273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.16170179049,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6637528054546,261.6637528054546,-11.486247194545399,245.66896473595878,277.65854087495757,126111.37796364605,126169.80376288177,-58.42579923571651,0.0,nan,277.65854087495757,4.508540874957589,271.2606256471432,-1.8893743528568052,264.86271041935476,-8.287289580645222,258.46479519155343,-14.685204808446542,252.06687996376,-21.08312003623999,245.66896473595878,-27.481035264041196,1.0,1.0,26022.012520719443,26022.012520719443,276.9440964145061,3.7940964145061002,276.9440964145061,276.9440964145061,75990.96206022432,75992.78749664336,-1.825436419036123,0.0,8546.071908451686,8546.071908451686,0.8855320915847278,3942.8957710866866,276.9440964145061,3.7940964145061002,1.0,0.002,0.19460223622415374,0.004882081721757015,0.00030146894351689503,0.0016985310566342375,0.1507344717584475,0.1507344717584475,0.0,1.511325786740514e-13,0.9999339208579366,0.9999339208579366,0.0,0.09204649856873913,6.082755598629707e-06,0.0,0.0,0.0,1601766.8747295951,268.05196581801823,0.0,1.0,1279575.4431125675,2618.198293890935,,,,,,,,,,,,,,,,,,,3.0,15369.094749480762,1450.0,0.375,6.173730061729009,3.5
3142.0,-29.261702289628687,4.904496777666193,34.95003950800731,25.55811050059276,6.285374153515002,-25.706994645301382,-39.237588085792936,2.7306665090111055,-5.09807440474566,-5.0980744047443896,39.8997782253691,41193.473066962426,25756.620794707247,25756.620794707247,66950.09386166968,76002.77345094096,75992.56366046368,25756.620794707247,101749.18445517094,101749.18445517094,101749.18445517094,127736.06896345197,124119.91881058709,3616.150152864878,0.0,90020.89909035347,55211.780086862615,38676.79889276762,25986.884508281026,64663.68340104865,19823.520673435767,1450.0,0.0,0.8867824974157799,2.874292133650145,0.001494314320929203,1.0,1.0,-5.09807440474566,353302.2862728421,1550216.49214396,4.387790717399394,1550216.49214396,4.387790717399394,0.7628279052503877,0.09205254589893211,3.9232890582830824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232890582830824,1.2789520828222012,1.2792744402331435,3.0675809602074784,6499.835955054663,15369.10687178425,6483.224945787841,0.0003229221008971942,22945.262954891372,2339.765664614458,19378.793220373227,1976.0869634761339,0.8445661859910016,0.8445661859910016,35473.52733025928,35405.22815468563,1.0024119191019805,0.8,4281.278941154076,4273.035954225843,1.0024119191019805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560053095690493,4.904496777666193,-2.417925623103458,7.322422400769651,3.5,3.5,1.0,0.6,0.0002520349541531388,1.0000645546411917,0.0002520186851773436,198.3141101754272,0.0,3.2340304987027737e-06,9.16524243332366,0.024258803058793493,8.593723757453693e-05,0.00016609771657860188,0.0006516493540586333,0.09205254590226584,0.09205254590226584,0.09205254590226584,0.09204638345089378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496342.60291365726,592.8339207179262,0.0,0.09205254590226584,0.09205254589893211,0.09205254589893211,0.375,0.375,0.5,8.04334602883292,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,25986.884508281026,19823.520673435767,0.7628279052503877,1.0353584939855738,0.6370418587428379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470812482224635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.13954952301,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66340428300214,261.66340428300214,-11.48659571699784,245.66836233534048,277.6584462306706,126113.75221110127,126172.02180747727,-58.26959637599226,0.0,nan,277.6584462306706,4.508446230670643,271.2604294515911,-1.8895705484088694,264.86241267253547,-8.287587327464507,258.4643958934677,-14.685604106532253,252.06637911440737,-21.08362088559261,245.66836233534048,-27.4816376646595,1.0,1.0,26022.012520719443,26022.012520719443,276.94403000000676,3.794030000006785,276.94403000000676,276.94403000000676,75990.7440166938,75992.56366046368,-1.819643769878894,0.0,8546.071908451686,8546.071908451686,0.8855314791727804,3942.9055035744977,276.94403000000676,3.794030000006785,1.0,0.002,0.1946084334338789,0.004882046960623625,0.00030147851883779894,0.0016985214812091944,0.15073925941889946,0.15073925941889946,0.0,4.699322528334271e-14,0.9999326774750946,0.9999326774750946,0.0,0.09204634868911822,6.197209813884282e-06,0.0,0.0,0.0,1601766.8283907583,268.0519255952543,0.0,1.0,1279575.5815177,2618.197727643931,,,,,,,,,,,,,,,,,,,3.0,15369.10687178425,1450.0,0.375,6.173730061729009,3.5
3143.0,-29.26232732428258,4.904441946755992,34.95002832980349,25.557956378348194,6.28532470099671,-25.707562121739244,-39.23813846250994,2.730559498327258,-5.098113279502172,-5.0981132795040685,39.89975641657806,41193.15529891984,25756.579707619654,25756.579707619654,66949.7350065395,76002.5432359855,75992.34801937945,25756.579707619654,101748.9277269991,101748.9277269991,101748.9277269991,127735.79068696147,124119.72591995541,3616.0647670060544,0.0,90020.92953958634,55211.72328100269,38676.89584287073,25986.86295996236,64663.75880283309,19823.50249112709,1450.0,0.0,0.8867823784400022,2.874288014816746,0.001494314320929203,1.0,1.0,-5.098113279502172,353301.75049659127,1550215.5537865337,4.387794715445347,1550215.5537865337,4.387794715445347,0.7628278381145471,0.09205250988241459,3.923298602730261,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923298602730261,1.2789526123535961,1.2792749490896733,3.0675871528268743,6499.849076472069,15369.119002216721,6483.221650662967,0.0003229190673723867,22945.214895684952,2339.760763939261,19378.78337102447,1976.0859591220724,0.844567525696559,0.844567525696559,35473.59636929678,35405.22815468563,1.0024143577363689,0.8,4281.2872734345,4273.035954225843,1.0024143577363689,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560044226266574,4.904441946755992,-2.417968773249595,7.322410720005587,3.5,3.5,1.0,0.6,0.0002520186851773436,1.0000646646487505,0.00025200238953134027,198.31462360823852,0.0,3.2263674582967818e-06,9.143525376813079,0.024262029426251792,8.593191998489999e-05,0.0001660867651924436,0.000651607973811503,0.0920525098934396,0.0920525098934396,0.0920525098934396,0.09204623919985026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496343.4073951433,592.8336563113344,0.0,0.0920525098934396,0.09205250988241459,0.09205250988241459,0.375,0.375,0.5,8.043157909692852,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,25986.86295996236,19823.50249112709,0.7628278381145471,1.0353517371403758,0.6370362017544062,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470849647988053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.1178324665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6630578112629,261.6630578112629,-11.486942188737089,245.66776105200853,277.6583545705191,126116.27304036306,126174.19977934241,-57.926738979366874,0.0,nan,277.6583545705191,4.5083545705191455,271.26023586681885,-1.8897641331811315,264.86211716311703,-8.287882836882943,258.46399845940385,-14.686001540596124,252.06587975570977,-21.084120244290204,245.66776105200853,-27.482238947991448,1.0,1.0,26022.012520719443,26022.012520719443,276.9439658924751,3.7939658924751143,276.9439658924751,276.9439658924751,75990.56279570182,75992.34801937945,-1.7852236776379868,0.0,8546.071908451686,8546.071908451686,0.8855308755900504,3942.9150957439124,276.9439658924751,3.7939658924751143,1.0,0.002,0.19461473906855523,0.00488201195956322,0.0003014882629658053,0.0016985117378803957,0.15074413148290267,0.15074413148290267,0.0,8.462007136667005e-13,0.9999314996001181,0.9999314996001181,0.0,0.09204620424867752,6.305633737080919e-06,0.0,0.0,0.0,1601766.7836048764,268.0518867204978,0.0,1.0,1279575.7152843645,2618.1971803741367,,,,,,,,,,,,,,,,,,,3.0,15369.119002216721,1450.0,0.375,6.173730061729009,3.5
