time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3144.0,-29.262948230539084,4.904387433036774,34.950017158607395,25.55778007898482,6.285248641500268,-25.70812854332096,-39.23868873445315,2.73042895412769,-5.098153011655995,-5.098153011624783,39.899734262427266,41192.854086709856,25756.541645003505,25756.541645003505,66949.39573171336,76002.32989568858,75992.12327410204,25756.541645003505,101748.66491910553,101748.66491910553,101748.66491910553,127735.50590544102,124119.52802903437,3615.977876406653,0.0,90020.96462452716,55211.669283649986,38676.99482319686,25986.840986335494,64663.83580953235,19823.483955840344,1450.0,0.0,0.8867822563484282,2.8742838051457644,0.001494314320929203,1.0,1.0,-5.098153011655995,353301.20290425536,1550214.6005701125,4.387798818194855,1550214.6005701125,4.387798818194855,0.7628277698803024,0.09205247339053445,3.923308113881297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923308113881297,1.2789532510391706,1.2792755670937626,3.0675930575988954,6499.861587975429,15369.131090612833,6483.218752624371,0.0003229161872063244,22945.168213023717,2339.756003632608,19378.77470859317,1976.0850757999083,0.8445688664680935,0.8445688664680935,35473.66516745572,35405.22815468563,1.0024167878634946,0.8,4281.295576643434,4273.035954225843,1.0024167878634946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5600360097319435,4.904387433036774,-2.418012466040271,7.322399899077045,3.5,3.5,1.0,0.6,0.00025200238953134027,1.000064237847293,0.0002519862024801454,198.31513365209005,0.0,3.2316649036013737e-06,9.158538336806293,0.024265261091155392,8.592660371158446e-05,0.0001660757858197558,0.0006515664780258603,0.09205247339933864,0.09205247339933864,0.09205247339933864,0.09204609171644552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496344.22631511703,592.8333871614036,0.0,0.09205247339933864,0.09205247339053445,0.09205247339053445,0.375,0.375,0.5,8.042966460516766,-3.12070369545836e-11,-3.12070369545836e-11,-3.12070369545836e-11,-3.12070369545836e-11,-3.12070369545836e-11,-3.12070369545836e-11,25986.840986335494,19823.483955840344,0.7628277698803024,1.035345257415801,0.6370307849977167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44708868770759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.132845426495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6627109738517,261.6627109738517,-11.48728902614829,245.66716115401982,277.65826079368566,126118.48174441162,126176.46961804482,-57.98787363320649,0.0,nan,277.65826079368566,4.508260793685679,271.2600408657677,-1.8899591342322992,264.8618209378138,-8.288179062186202,258.4636010098677,-14.686398990132261,252.06538108195554,-21.08461891804444,245.66716115401982,-27.482838845980154,1.0,1.0,26022.012520719443,26022.012520719443,276.943899862275,3.7938998622749978,276.943899862275,276.943899862275,75990.31038909868,75992.12327410204,-1.8128850033535855,0.0,8546.071908451686,8546.071908451686,0.8855302741126957,3942.924654450703,276.943899862275,3.7938998622749978,1.0,0.002,0.1946211563579021,0.004881976305856871,0.00030149817952715847,0.0016985018211385248,0.15074908976357923,0.15074908976357923,0.0,6.656832203522089e-13,0.9999302866249793,0.9999302866249793,0.0,0.09204605610193539,6.417288599058068e-06,0.0,0.0,0.0,1601766.7378312028,268.051846988344,0.0,1.0,1279575.852001267,2618.1966210343976,,,,,,,,,,,,,,,,,,,3.0,15369.131090612833,1450.0,0.375,6.173730061729009,3.5
3145.0,-29.263567383551713,4.904333090286473,34.95000592093716,25.55758118340748,6.2851494633952,-25.708695698844586,-39.23923523453993,2.7302777786282673,-5.098199387133661,-5.0981993871364555,39.89971000164809,41192.55395614972,25756.52112936404,25756.52112936404,66949.07508551376,76002.13455145968,75991.84561336179,25756.52112936404,101748.36674272583,101748.36674272583,101748.36674272583,127735.1826695533,124119.2935272983,3615.8891422549877,0.0,90021.01085910955,55211.61021253881,38677.11182952304,25986.815926827454,64663.927756350495,19823.46288716124,1450.0,0.0,0.8867821080528028,2.8742788916125503,0.001494314320929203,1.0,1.0,-5.098199387133661,353300.56375383976,1550213.556712237,4.38780380150296,1550213.556712237,4.38780380150296,0.7628276947425681,0.09205243668800514,3.9233184530245095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233184530245095,1.2789539851468115,1.2792762806828384,3.0675993808910573,6499.874986272745,15369.14324088002,6483.215277339837,0.00032291308403222516,22945.119530052885,2339.751039351143,19378.764320735132,1976.0840165331824,0.8445702056750396,0.8445702056750396,35473.739954792756,35405.22815468563,1.0024194295450621,0.8,4281.304602682716,4273.035954225843,1.0024194295450621,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56003158104366,4.904333090286473,-2.4180609763415406,7.322394066628013,3.5,3.5,1.0,0.6,0.0002519862024801454,1.0000640567783283,0.00025197006208973273,198.3156422580206,0.0,3.210137221146004e-06,9.097528884727776,0.02426847122837654,8.592132417969419e-05,0.0001660648783004512,0.0006515254014354296,0.0920524366901104,0.0920524366901104,0.0920524366901104,0.0920459189726707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496345.05476729455,592.8331147865595,0.0,0.0920524366901104,0.09205243668800514,0.09205243668800514,0.375,0.375,0.5,8.042770929055457,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,25986.815926827454,19823.46288716124,0.7628276947425681,1.035338826583092,0.6370252378012143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470923860443532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.07183597441,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6623618949531,261.6623618949531,-11.48763810504687,245.66656248215892,277.6581613077494,126120.47201006494,126178.83463756398,-58.36262749902794,0.0,nan,277.6581613077494,4.508161307749447,271.2598415426427,-1.8901584573573018,264.8615217775082,-8.28847822249179,258.46320201238024,-14.686797987619741,252.06488224727906,-21.08511775272092,245.66656248215892,-27.483437517841054,1.0,1.0,26022.012520719443,26022.012520719443,276.94382099689625,3.7938209968962724,276.94382099689625,276.94382099689625,75990.03544331423,75991.84561336179,-1.810170047552674,0.0,8546.071908451686,8546.071908451686,0.8855296202735209,3942.935045289632,276.94382099689625,3.7938209968962724,1.0,0.002,0.19462771152378133,0.00488193885351029,0.00030150830553041355,0.0016984916945285687,0.15075415276520676,0.15075415276520676,0.0,5.898233290668742e-14,0.9999287887852256,0.9999287887852256,0.0,0.09204588152216564,6.555165839494589e-06,0.0,0.0,0.0,1601766.6844040183,268.0518006128663,0.0,1.0,1279576.0115775703,2618.195968171913,,,,,,,,,,,,,,,,,,,3.0,15369.14324088002,1450.0,0.375,6.173730061729009,3.5
3146.0,-29.264184930189092,4.904278948770818,34.94999463703558,25.557404674496524,6.285072394393109,-25.70925919774521,-39.23978121075777,2.730146661914128,-5.098244150794699,-5.098244150799707,39.89968619209813,41192.24830506345,25756.4969813941,25756.4969813941,66948.74528645755,76001.92181585536,75991.57978422692,25756.4969813941,101748.07676562102,101748.07676562102,101748.07676562102,127734.8683596144,124119.0697003497,3615.7986592646957,0.0,90021.04435577076,55211.5503168062,38677.215598849514,25986.79159399337,64664.00719284288,19823.442411938842,1450.0,0.0,0.8867819663315925,2.8742741488594157,0.001494314320929203,1.0,1.0,-5.098244150794699,353299.94681847084,1550212.5322706534,4.38780856388628,1550212.5322706534,4.38780856388628,0.7628276211104439,0.09205239934162582,3.92332783102954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92332783102954,1.2789546261686806,1.279276901222343,3.0676051759416323,6499.887265289527,15369.155405573649,6483.212573688933,0.0003229102644830264,22945.073221716448,2339.746317214997,19378.756239341652,1976.083192460387,0.8445715580022886,0.8445715580022886,35473.80778978218,35405.22815468563,1.002421825652991,0.8,4281.312789647293,4273.035954225843,1.002421825652991,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560026368248235,4.904278948770818,-2.418108252762686,7.322387201533504,3.5,3.5,1.0,0.6,0.00025197006208973273,1.0000638909020951,0.00025195396452365286,198.3161495466575,0.0,3.200891890980852e-06,9.071327619039735,0.02427167212026752,8.591605000808592e-05,0.0001660540120816468,0.0006514843270540403,0.0920523993425122,0.0920523993425122,0.0920523993425122,0.0920457523804174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496345.9041726716,592.832835575529,0.0,0.0920523993425122,0.09205239934162582,0.09205239934162582,0.375,0.375,0.5,8.04257152007076,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,25986.79159399337,19823.442411938842,0.7628276211104439,1.0353324545260711,0.6370197284900505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447096073956091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.045634708724,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6620131380715,261.6620131380715,-11.487986861928505,245.66596529195124,277.6580609841916,126122.71843346886,126181.02722337215,-58.308789903304394,0.0,nan,277.6580609841916,4.508060984191616,271.2596418457572,-1.89035815424279,264.86122270728356,-8.288777292716418,258.46280356884137,-14.687196431158611,252.06438443040412,-21.08561556959586,245.66596529195124,-27.48403470804874,1.0,1.0,26022.012520719443,26022.012520719443,276.9437451278155,3.793745127815498,276.9437451278155,276.9437451278155,75989.81479872287,75991.57978422692,-1.7649855040508555,0.0,8546.071908451686,8546.071908451686,0.885529027215709,3942.9444701846874,276.9437451278155,3.793745127815498,1.0,0.002,0.1946343962290025,0.004881901113116913,0.0003015186332146454,0.0016984813667502087,0.1507593166073227,0.1507593166073227,0.0,-3.5145931304159106e-14,0.9999273815200544,0.9999273815200544,0.0,0.09204571463631028,6.684705315529802e-06,0.0,0.0,0.0,1601766.6328337097,268.0517558492053,0.0,1.0,1279576.165607626,2618.1953380005757,,,,,,,,,,,,,,,,,,,3.0,15369.155405573649,1450.0,0.375,6.173730061729009,3.5
3147.0,-29.264801379694497,4.904225150361816,34.94998337972861,25.557259458024078,6.285028648046706,-25.70981837691109,-39.240322751551844,2.7300456450722073,-5.098281959583915,-5.09828195959744,39.899664391781414,41191.92120811579,25756.455808145078,25756.455808145078,66948.37701626087,76001.6860925347,75991.36492329385,25756.455808145078,101747.82073143893,101747.82073143893,101747.82073143893,127734.59115096842,124118.88435688571,3615.706794082705,0.0,90021.06479522928,55211.479053042116,38677.31749131907,25986.7704195295,64664.08791084857,19823.424519432225,1450.0,0.0,0.8867818527541789,2.8742701429864663,0.001494314320929203,1.0,1.0,-5.098281959583915,353299.425736204,1550211.5942792515,4.387812380529423,1550211.5942792515,4.387812380529423,0.7628275541517303,0.09205236101872855,3.9233364307898775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233364307898775,1.2789551275628126,1.2792773821536814,3.0676106973871864,6499.898964570101,15369.167581809896,6483.210271587233,0.00032290759192858773,22945.02813695881,2339.7417198491644,19378.749358205616,1976.082490779789,0.8445729176069829,0.8445729176069829,35473.86999537733,35405.22815468563,1.0024240229171069,0.8,4281.320297203621,4273.035954225843,1.0024240229171069,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560017480224745,4.904225150361816,-2.4181503459125495,7.322375496274365,3.5,3.5,1.0,0.6,0.00025195396452365286,1.0000637777113557,0.0002519378965012102,198.31665593630788,0.0,3.1924073220328096e-06,9.047282350640982,0.024274864527589552,8.591081897859324e-05,0.00016604314554505962,0.0006514431219998783,0.09205236101784803,0.09205236101784803,0.09205236101784803,0.0920456123073109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496346.7781021902,592.8325484368498,0.0,0.09205236101784803,0.09205236101872855,0.09205236101872855,0.375,0.375,0.5,8.042369057946866,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,25986.7704195295,19823.424519432225,0.7628275541517303,1.0353254670283392,0.6370138749178136,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470997523174634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.02158944033,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6616677737199,261.6616677737199,-11.488332226280079,245.6653698064434,277.6579657409999,126125.31088022066,126183.05247029025,-57.74159006960046,0.0,nan,277.6579657409999,4.507965740999907,271.2594465540947,-1.8905534459052546,264.8609273671753,-8.289072632824684,258.46240818025217,-14.687591819747809,252.0638889933541,-21.086111006645865,245.6653698064434,-27.48463019355657,1.0,1.0,26022.012520719443,26022.012520719443,276.9436821775334,3.7936821775334124,276.9436821775334,276.9436821775334,75989.64745581556,75991.36492329385,-1.7174674782872899,0.0,8546.071908451686,8546.071908451686,0.8855284833732833,3942.953112943827,276.9436821775334,3.7936821775334124,1.0,0.002,0.19464118191531868,0.0048818641617047135,0.0003015291216755138,0.0016984708779965696,0.15076456083775688,0.15076456083775688,0.0,-3.279165133873718e-13,0.9999262844894361,0.9999262844894361,0.0,0.09204557533193744,6.7856867911079e-06,0.0,0.0,0.0,1601766.5892757897,268.05171804041606,0.0,1.0,1279576.2957062058,2618.194805738424,,,,,,,,,,,,,,,,,,,3.0,15369.167581809896,1450.0,0.375,6.173730061729009,3.5
3148.0,-29.265416553644883,4.904171699604718,34.94997214856191,25.557096080761426,6.284972164686254,-25.71037768181269,-39.240864327270515,2.7299332925999775,-5.098319209093347,-5.0983192090526614,39.899642631560845,41191.62164812973,25756.41408979275,25756.41408979275,66948.03573792247,76001.46960290728,75991.15084068388,25756.41408979275,101747.56493047663,101747.56493047663,101747.56493047663,127734.31438481851,124118.70080146693,3615.6135833515877,0.0,90021.10646611886,55211.43727264927,38677.41021496621,25986.749454341887,64664.159669308094,19823.406791607664,1450.0,0.0,0.886781741880023,2.8742661963739593,0.001494314320929203,1.0,1.0,-5.098319209093347,353298.91236253997,1550210.6580143645,4.387816106333228,1550210.6580143645,4.387816106333228,0.7628274873868672,0.09205232208943628,3.923347135691668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923347135691668,1.2789556814475918,1.2792779156266627,3.0676177389125865,6499.913884717464,15369.179759440465,6483.205768635941,0.0003229041041442244,22944.976152422096,2339.7364189016735,19378.735898582865,1976.081118280235,0.8445742444817153,0.8445742444817153,35473.947428286294,35405.22815468563,1.0024267580510693,0.8,4281.329642535406,4273.035954225843,1.0024267580510693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560008474530407,4.904171699604718,-2.4181919364415507,7.322363636046269,3.5,3.5,1.0,0.6,0.0002519378965012102,1.0000636460585972,0.00025192186266757697,198.317161280391,0.0,3.186556478333894e-06,9.030701059598256,0.024278051084067886,8.59055879061378e-05,0.00016603230859507241,0.0006514023823587524,0.092052322093348,0.092052322093348,0.092052322093348,0.0920454744125837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496347.66658906866,592.8322565350284,0.0,0.092052322093348,0.09205232208943628,0.09205232208943628,0.375,0.375,0.5,8.042163627762738,-4.069988790433854e-11,-4.069988790433854e-11,-4.069988790433854e-11,-4.069988790433854e-11,-4.069988790433854e-11,-4.069988790433854e-11,25986.749454341887,19823.406791607664,0.7628274873868672,1.0353190404127124,0.6370085354666836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471034241616165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.00500814929,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66132414313415,261.66132414313415,-11.488675856865825,245.66477582023822,277.65787246603645,126127.78263573012,126185.23435744886,-57.451721718748786,0.0,nan,277.65787246603645,4.507872466036474,271.25925313687185,-1.890746863128129,264.8606338077228,-8.289366192277157,258.4620144785408,-14.687985521459154,252.06339514939478,-21.086604850605198,245.66477582023822,-27.485224179761758,1.0,1.0,26022.012520719443,26022.012520719443,276.94361987766763,3.793619877667652,276.94361987766763,276.94361987766763,75989.44377997801,75991.15084068388,-1.70706070587039,0.0,8546.071908451686,8546.071908451686,0.8855278064030043,3942.963871370126,276.94361987766763,3.793619877667652,1.0,0.002,0.19464806687669914,0.004881826870225482,0.0003015397642763519,0.0016984602358811535,0.15076988213817596,0.15076988213817596,0.0,1.5750551904392118e-13,0.9999252060010029,0.9999252060010029,0.0,0.09204543712815025,6.8849612860402964e-06,0.0,0.0,0.0,1601766.5463621723,268.05168079090663,0.0,1.0,1279576.4238802986,2618.194281349919,,,,,,,,,,,,,,,,,,,3.0,15369.179759440465,1450.0,0.375,6.173730061729009,3.5
3149.0,-29.26602999681297,4.904118367833847,34.94996082712546,25.556798523198836,6.284766870829097,-25.710950310048535,-39.24141913941128,2.729687184402988,-5.098366997693745,-5.098366997686521,39.89961756431984,41191.40425139112,25756.399816214947,25756.399816214947,66947.80406760606,76001.34987936883,75990.85366138574,25756.399816214947,101747.2534776007,101747.2534776007,101747.2534776007,127733.97708414239,124118.4585959516,3615.518488190792,0.0,90021.19271369687,55211.42533657043,38677.51930791827,25986.723606541687,64664.24291445996,19823.385057152173,1450.0,0.0,0.8867815893083614,2.874261133143482,0.001494314320929203,1.0,1.0,-5.098366997693745,353298.2537397304,1550209.5794599976,4.387821233336789,1550209.5794599976,4.387821233336789,0.7628274097686556,0.09205228317743211,3.9233598494835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233598494835,1.278956855343423,1.279279069310609,3.0676248640381285,6499.928982003496,15369.191942076335,6483.201146808096,0.0003229005716170328,22944.923781474678,2339.7310785512564,19378.722083630146,1976.079709547108,0.8445755700995695,0.8445755700995695,35474.03939225916,35405.22815468563,1.002430006462359,0.8,4281.340741612661,4273.035954225843,1.002430006462359,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560005393309035,4.904118367833847,-2.4182412103367135,7.322359578170561,3.5,3.5,1.0,0.6,0.00025192186266757697,1.0000634673040867,0.0002519058748808147,198.31766520493701,0.0,3.179784370588205e-06,9.011508906246974,0.024281230868438475,8.59002292885307e-05,0.0001660216333790463,0.0006513626105450199,0.09205228316457245,0.09205228316457245,0.09205228316457245,0.09204529643125164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496348.55922019936,592.831963112216,0.0,0.09205228316457245,0.09205228317743211,0.09205228317743211,0.375,0.375,0.5,8.0419540250253,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,25986.723606541687,19823.385057152173,0.7628274097686556,1.0353141249355826,0.6370043534860602,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471070884256811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.98581599593,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6609685601927,261.6609685601927,-11.489031439807263,245.6641820068501,277.6577551135351,126128.64068394025,126188.09072325991,-59.450039319680684,0.0,nan,277.6577551135351,4.507755113535097,271.2590404922149,-1.8909595077850554,264.8603258708703,-8.28967412912965,258.46161124950424,-14.688388750495733,252.06289662818176,-21.087103371818216,245.6641820068501,-27.48581799314988,1.0,1.0,26022.012520719443,26022.012520719443,276.9435373152451,3.793537315245146,276.9435373152451,276.9435373152451,75988.8703531522,75990.85366138574,-1.9833082335389918,0.0,8546.071908451686,8546.071908451686,0.8855270023915641,3942.9766487309175,276.9435373152451,3.793537315245146,1.0,0.002,0.1946550934476472,0.004881787067361247,0.000301550619668404,0.0016984493798152165,0.15077530983420198,0.15077530983420198,0.0,-5.163794739027061e-13,0.9999236676033159,0.9999236676033159,0.0,0.09204525660603693,7.026571395180744e-06,0.0,0.0,0.0,1601766.4913068754,268.05163300230623,0.0,1.0,1279576.5883189433,2618.193608595347,,,,,,,,,,,,,,,,,,,3.0,15369.191942076335,1450.0,0.375,6.173730061729009,3.5
3150.0,-29.266640790346916,4.904065350932381,34.94994952199819,25.5567250418477,6.284796502476412,-25.71149706106798,-39.24194747870786,2.7296527731755504,-5.098405339593057,-5.098405339588655,39.899595391929715,41191.022468073155,25756.362028091662,25756.362028091662,66947.38449616481,76001.0610306902,75990.62936224433,25756.362028091662,101746.991390336,101746.991390336,101746.991390336,127733.69350006673,124118.27148678908,3615.422013277656,0.0,90021.1781584292,55211.317065270334,38677.62343684319,25986.702109730722,64664.32554657391,19823.3668894636,1450.0,0.0,0.886781474363446,2.8742570708016433,0.001494314320929203,1.0,1.0,-5.098405339593057,353297.7253121124,1550208.6254614308,4.387825095935549,1550208.6254614308,4.387825095935549,0.7628273416826038,0.09205224329804655,3.923366047386895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923366047386895,1.2789570477349266,1.279279241301826,3.067629248640758,6499.938272450329,15369.204138879746,6483.200500503885,0.00032289850921093753,22944.883824538014,2339.727004077643,19378.720151783607,1976.0795125535844,0.8445769566747323,0.8445769566747323,35474.08422416709,35405.22815468563,1.002431590044946,0.8,4281.346152348998,4273.035954225843,1.002431590044946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559997236028876,4.904065350932381,-2.418283484345988,7.322348835278369,3.5,3.5,1.0,0.6,0.0002519058748808147,1.0000631934780981,0.0002518899570783289,198.3181669551137,0.0,3.1706605424916978e-06,8.98565197742147,0.024284401528980967,8.589512664437552e-05,0.00016601074823643916,0.0006513209331321393,0.09205224329626899,0.09205224329626899,0.09205224329626899,0.09204515440795195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496349.4807275687,592.831660381178,0.0,0.09205224329626899,0.09205224329804655,0.09205224329804655,0.375,0.375,0.5,8.041741357859204,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,25986.702109730722,19823.3668894636,0.7628273416826038,1.0353063134934664,0.6369976354026252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471107423979819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.959959067106,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6606247958053,261.6606247958053,-11.489375204194687,245.66359092820113,277.6576586634082,126132.10062206992,126189.57471486552,-57.47409279561523,0.0,nan,277.6576586634082,4.507658663408222,271.2588451163819,-1.8911548836180714,264.86003156933043,-8.289968430669546,258.46121802227043,-14.688781977729548,252.06240447523953,-21.087595524760445,245.66359092820113,-27.486409071798846,1.0,1.0,26022.012520719443,26022.012520719443,276.9434727274672,3.793472727467247,276.9434727274672,276.9434727274672,75988.925708964,75990.62936224433,-1.7036532803322189,0.0,8546.071908451686,8546.071908451686,0.8855266104402635,3942.9828776238296,276.9434727274672,3.793472727467247,1.0,0.002,0.1946622209192511,0.00488174850106476,0.00030156163726898064,0.0016984383624936935,0.1507808186344903,0.1507808186344903,0.0,-2.37325784024911e-13,0.9999225714476878,0.9999225714476878,0.0,0.0920451158261109,7.127471935656915e-06,0.0,0.0,0.0,1601766.4471347143,268.0515946604069,0.0,1.0,1279576.720251839,2618.193068829098,,,,,,,,,,,,,,,,,,,3.0,15369.204138879746,1450.0,0.375,6.173730061729009,3.5
3151.0,-29.267251476040286,4.904012696774918,34.949938253807964,25.556588591448985,6.284763416308179,-25.712049986821476,-39.2424842697568,2.729561926985926,-5.098441088893992,-5.098441088918553,39.89957384763088,41190.70302528819,25756.318498160686,25756.318498160686,66947.02152344887,76000.8223107786,75990.42093364595,25756.318498160686,101746.73943180664,101746.73943180664,101746.73943180664,127733.42117757407,124118.0968852358,3615.3242923382704,0.0,90021.19839554476,55211.256537939764,38677.71317511667,25986.681745767433,64664.3949208841,19823.349641730176,1450.0,0.0,0.8867813703480105,2.8742532831508476,0.001494314320929203,1.0,1.0,-5.098441088893992,353297.2326162106,1550207.6984870173,4.3878285912616235,1550207.6984870173,4.3878285912616235,0.7628272757432331,0.09205220267670831,3.9233748864203424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233748864203424,1.2789575016109331,1.2792796749329196,3.067635071125184,6499.95060959615,15369.216368316056,6483.197786950885,0.00032289567639325506,22944.837289734354,2339.722258848267,19378.712040792096,1976.0786854626297,0.8445783160755835,0.8445783160755834,35474.148160397875,35405.22815468563,1.0024338484440467,0.8,4281.353868774711,4273.035954225843,1.0024338484440467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559987839271069,4.904012696774918,-2.418323763256549,7.322336460031467,3.5,3.5,1.0,0.6,0.0002518899570783289,1.0000631826355106,0.0002518740430124747,198.3186686189199,0.0,3.156789410932997e-06,8.946341190584114,0.0242875583183919,8.588994266100636e-05,0.00016600001441732256,0.000651280287710338,0.09205220268072142,0.09205220268072142,0.09205220268072142,0.09204502231583013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496350.41855786357,592.8313523382644,0.0,0.09205220268072142,0.09205220267670831,0.09205220267670831,0.375,0.375,0.5,8.041525947411529,2.4556356947869062e-11,2.4556356947869062e-11,2.4556356947869062e-11,2.4556356947869062e-11,2.4556356947869062e-11,2.4556356947869062e-11,25986.681745767433,19823.349641730176,0.7628272757432331,1.0352995896019368,0.636992011998015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471143806051925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.92064828027,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6602850093204,261.6602850093204,-11.489714990679602,245.66300153554107,277.65756848310053,126134.76710896172,126191.5761350583,-56.8090260966089,0.0,nan,277.65756848310053,4.507568483100556,271.2586550935961,-1.8913449064039014,264.85974170407394,-8.290258295926037,258.4608283145581,-14.689171685441863,252.06191492505263,-21.088085074947344,245.66300153554107,-27.486998464458907,1.0,1.0,26022.012520719443,26022.012520719443,276.94341258931865,3.7934125893186774,276.94341258931865,276.94341258931865,75988.78248555232,75990.42093364595,-1.638448093624902,0.0,8546.071908451686,8546.071908451686,0.8855260514654704,3942.9917608524443,276.94341258931865,3.7934125893186774,1.0,0.002,0.1946694397760709,0.004881709990485196,0.00030157279805682137,0.0016984272022079552,0.15078639902841068,0.15078639902841068,0.0,2.64776481989637e-13,0.9999215786661991,0.9999215786661991,0.0,0.0920449838201951,7.2188565132155755e-06,0.0,0.0,0.0,1601766.4059493612,268.051558911106,0.0,1.0,1279576.8432636878,2618.1925655609452,,,,,,,,,,,,,,,,,,,3.0,15369.216368316056,1450.0,0.375,6.173730061729009,3.5
3152.0,-29.2678627428609,4.903960260324756,34.949926947632896,25.556407297868304,6.284684353539557,-25.712608033229067,-39.24302182914687,2.7294296438251835,-5.098483379821573,-5.098483379810613,39.89955021502545,41190.40044176385,25756.292373348573,25756.292373348573,66946.69281511242,76000.61827375184,75990.15970521732,25756.292373348573,101746.4520785659,101746.4520785659,101746.4520785659,127733.11041661876,124117.88542086438,3615.224995754386,0.0,90021.24095902444,55211.20071398465,38677.82249448865,25986.65833805287,64664.48083254152,19823.32989446223,1450.0,0.0,0.8867812405798523,2.874248802417563,0.001494314320929203,1.0,1.0,-5.098483379821573,353296.6497644852,1550206.6816610408,4.387832951980837,1550206.6816610408,4.387832951980837,0.7628272029664724,0.09205216189515329,3.923385277108865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923385277108865,1.2789581475784917,1.2792803007087157,3.0676416460829343,6499.964541142649,15369.228579552988,6483.193974982713,0.00032289243955333256,22944.787371318504,2339.71716858647,19378.700646564135,1976.077523574731,0.8445796569371544,0.8445796569371544,35474.223320327714,35405.22815468563,1.0024365032955929,0.8,4281.362939781997,4273.035954225843,1.0024365032955929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559982199736924,4.903960260324756,-2.4183687726101617,7.322329032934918,3.5,3.5,1.0,0.6,0.0002518740430124747,1.000063243077409,0.0002518581147302287,198.31917076232892,0.0,3.1560563525231943e-06,8.944263703050732,0.024290714374744424,8.5884751547278e-05,0.00016598929146519666,0.0006512399422922847,0.09205216189767071,0.09205216189767071,0.09205216189767071,0.0920448653554367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496351.3631222522,592.831041987162,0.0,0.09205216189767071,0.09205216189515329,0.09205216189515329,0.375,0.375,0.5,8.041307051315712,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,25986.65833805287,19823.32989446223,0.7628272029664724,1.0352931308376392,0.6369864864210792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471180181874534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.91857079274,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.65994424496597,261.65994424496597,-11.490055755034007,245.66241300398147,277.6574754859506,126136.90812811427,126193.88064558794,-56.972517473640096,0.0,nan,277.6574754859506,4.507475485950636,271.25846298956304,-1.8915370104369345,264.8594504931586,-8.290549506841387,258.4604379967658,-14.689562003234187,252.06142550037623,-21.088574499623746,245.66241300398147,-27.487586996018507,1.0,1.0,26022.012520719443,26022.012520719443,276.9433397313507,3.793339731350727,276.9433397313507,276.9433397313507,75988.54873050141,75990.15970521732,-1.6109747159061953,0.0,8546.071908451686,8546.071908451686,0.8855253943647383,3943.002203494409,276.9433397313507,3.793339731350727,1.0,0.002,0.19467677651342052,0.004881669787825377,0.0003015841373720309,0.0016984158627371855,0.15079206868601544,0.15079206868601544,0.0,1.092164553240238e-13,0.9999202980452068,0.9999202980452068,0.0,0.09204482515790731,7.336737245986786e-06,0.0,0.0,0.0,1601766.357227635,268.0515166201784,0.0,1.0,1279576.9887849684,2618.1919702020064,,,,,,,,,,,,,,,,,,,3.0,15369.228579552988,1450.0,0.375,6.173730061729009,3.5
3153.0,-29.268470491540217,4.903908198646185,34.94991568750435,25.556262186169647,6.284638123514715,-25.71315963004661,-39.24355463879181,2.7293272618174336,-5.098517976372989,-5.098517976317901,39.89952893154881,41190.070788685276,25756.24740053252,25756.24740053252,66946.3181892178,76000.38508800253,75989.95698872393,25756.24740053252,101746.20438925645,101746.20438925645,101746.20438925645,127732.8428602799,124117.7183239632,3615.1245363167013,0.0,90021.25814889441,55211.120404069065,38677.93082758372,25986.638471023434,64664.56929860715,19823.31304925312,1450.0,0.0,0.8867811414905733,2.874245136909253,0.001494314320929203,1.0,1.0,-5.098517976372989,353296.17295687733,1550205.7659106518,4.387836281769933,1550205.7659106518,4.387836281769933,0.7628271379292566,0.09205212032381434,3.9233934888639865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233934888639865,1.2789586549560747,1.2792807878414256,3.0676468497714913,6499.9755671342755,15369.240758791813,6483.19213398961,0.0003228899373879582,22944.743728715304,2339.712718279464,19378.69514371255,1976.0769624400332,0.8445810235596639,0.8445810235596638,35474.282719148585,35405.22815468563,1.0024386014232323,0.8,4281.370108590402,4273.035954225843,1.0024386014232323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55997249150512,4.903908198646185,-2.4184080488399617,7.322316247486147,3.5,3.5,1.0,0.6,0.0002518581147302287,1.0000628793838857,0.00025184227904288613,198.3196700178581,0.0,3.1588837266867294e-06,8.952276481430191,0.02429387325847111,8.587960658712444e-05,0.00016597850814310428,0.0006511989981400135,0.09205212032523397,0.09205212032523397,0.09205212032523397,0.09204473768618265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496352.3315868892,592.8307239294355,0.0,0.09205212032523397,0.09205212032381434,0.09205212032381434,0.375,0.375,0.5,8.041085571878147,-5.5081272876122966e-11,-5.5081272876122966e-11,-5.5081272876122966e-11,-5.5081272876122966e-11,-5.5081272876122966e-11,-5.5081272876122966e-11,25986.638471023434,19823.31304925312,0.7628271379292566,1.0352859211057917,0.6369805170815929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471216592486589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.92658357112,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6596059851426,261.6596059851426,-11.490394014857372,245.66182608310973,277.6573858871739,126139.37423058909,126195.92801157858,-56.553780989477055,0.0,nan,277.6573858871739,4.507385887173939,271.2582739263693,-1.8917260736306503,264.8591619655351,-8.290838034464855,258.4600500047404,-14.689949995259553,252.06093804392734,-21.08906195607264,245.66182608310973,-27.488173916890247,1.0,1.0,26022.012520719443,26022.012520719443,276.94328141441423,3.7932814144142526,276.94328141441423,276.94328141441423,75988.36015839662,75989.95698872393,-1.5968303273111815,0.0,8546.071908451686,8546.071908451686,0.8855248750582041,3943.0104563083064,276.94328141441423,3.7932814144142526,1.0,0.002,0.1946841983697803,0.004881630576929585,0.0003015956133538047,0.0016984043865629118,0.15079780667690235,0.15079780667690235,0.0,-8.328364040077751e-14,0.9999193733235465,0.9999193733235465,0.0,0.09204469846729213,7.421856522204701e-06,0.0,0.0,0.0,1601766.31737028,268.051482023627,0.0,1.0,1279577.107830202,2618.1914831624235,,,,,,,,,,,,,,,,,,,3.0,15369.240758791813,1450.0,0.375,6.173730061729009,3.5
3154.0,-29.26907951907696,4.903856530353114,34.949904479323514,25.55611665537583,6.284598202314692,-25.7137117469501,-39.24409125521777,2.729230429997769,-5.098551311964343,-5.098551311889163,39.89950791045723,41189.76786559013,25756.200193773857,25756.200193773857,66945.968059364,76000.15613843803,75989.76026490773,25756.200193773857,101745.96045868158,101745.96045868158,101745.96045868158,127732.57959778691,124117.55661960076,3615.022978186157,0.0,90021.28824608607,55211.07688949464,38678.01261843493,25986.619139105333,64664.631757540265,19823.296636216484,1450.0,0.0,0.8867810478732875,2.8742416050033164,0.001494314320929203,1.0,1.0,-5.098551311964343,353295.7135282284,1550204.8614491553,4.387839427679027,1550204.8614491553,4.387839427679027,0.762827073814534,0.09205207819189314,3.92340328888834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92340328888834,1.278959136413371,1.2792812491657357,3.0676533574722913,6499.989356171368,15369.252988135177,6483.188427694842,0.00032288673701006115,22944.694087666114,2339.707656301195,19378.684065349466,1976.075832761388,0.8445823679892271,0.8445823679892271,35474.353606506425,35405.22815468563,1.0024411053583422,0.8,4281.378663943511,4273.035954225843,1.0024411053583422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559962301034613,4.903856530353114,-2.4184462965904143,7.3223028269435275,3.5,3.5,1.0,0.6,0.00025184227904288613,1.000063012015276,0.00025182641095323224,198.3201703261508,0.0,3.140528288287997e-06,8.900257169008183,0.024297013786759396,8.587442515554166e-05,0.00016596785388734448,0.0006511588237913468,0.09205207818940432,0.09205207818940432,0.09205207818940432,0.09204461486340547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496353.31304496934,592.8304016314496,0.0,0.09205207818940432,0.09205207819189314,0.09205207819189314,0.375,0.375,0.5,8.040861670499304,-7.5203843152849e-11,-7.5203843152849e-11,-7.5203843152849e-11,-7.5203843152849e-11,-7.5203843152849e-11,-7.5203843152849e-11,25986.619139105333,19823.296636216484,0.762827073814534,1.0352795065837161,0.6369752173031925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471252793710523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.874564258695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.659270231779,261.659270231779,-11.490729768221001,245.66124031653723,277.65730014701717,126141.91850233109,126198.05323013784,-56.13472780671276,0.0,nan,277.65730014701717,4.50730014701719,271.2580881809371,-1.8919118190628978,264.85887621481237,-8.291123785187608,258.4596642487324,-14.690335751267583,252.06045228263778,-21.089547717362194,245.66124031653723,-27.488759683462746,1.0,1.0,26022.012520719443,26022.012520719443,276.9432250596339,3.793225059633926,276.9432250596339,276.9432250596339,75988.18541317317,75989.76026490773,-1.5748517345637083,0.0,8546.071908451686,8546.071908451686,0.8855242553102256,3943.0203053327814,276.9432250596339,3.793225059633926,1.0,0.002,0.19469170109265,0.004881591229537902,0.0003016072153961958,0.0016983927839241955,0.1508036076980979,0.1508036076980979,0.0,-6.796087130556128e-13,0.9999184947909607,0.9999184947909607,0.0,0.0920445754680176,7.502723875529257e-06,0.0,0.0,0.0,1601766.278965614,268.05144868803563,0.0,1.0,1279577.2225364975,2618.191013874468,,,,,,,,,,,,,,,,,,,3.0,15369.252988135177,1450.0,0.375,6.173730061729009,3.5
3155.0,-29.26968411954122,4.903805224918781,34.94989330701636,25.555953627359145,6.284531197438047,-25.714262587875275,-39.244623960088916,2.729109665582897,-5.098585707461439,-5.098585707452857,39.899486529403255,41189.45220130642,25756.156650856967,25756.156650856967,66945.6088521634,75999.93661285711,75989.55325933137,25756.156650856967,101745.70991018834,101745.70991018834,101745.70991018834,127732.30921628035,124117.388938637,3614.920277643348,0.0,90021.31006938234,55211.001278292424,38678.12087898879,25986.599306092015,64664.720185080805,19823.279810557066,1450.0,0.0,0.8867809501615214,2.8742379608039377,0.001494314320929203,1.0,1.0,-5.098585707461439,353295.2394925261,1550203.9415016063,4.387842711179244,1550203.9415016063,4.387842711179244,0.7628270085308897,0.0920520357494859,3.9234116139030584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234116139030584,1.278959728887741,1.2792818214936192,3.0676584455986657,6500.000137300597,15369.265171600473,6483.186755904568,0.00032288429689244835,22944.650964069515,2339.7032589181335,19378.679068256457,1976.0753231997123,0.8445837375605653,0.8445837375605653,35474.41382452257,35405.22815468563,1.0024432324241426,0.8,4281.385931620108,4273.035954225843,1.0024432324241426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559952901473552,4.903805224918781,-2.418485223086042,7.322290448004823,3.5,3.5,1.0,0.6,0.00025182641095323224,1.0000625542712567,0.00025181065912095626,198.32066699984182,0.0,3.1469622429102336e-06,8.918490996407602,0.024300160749002306,8.586928177871686e-05,0.00016595712917451537,0.0006511181280133037,0.09205203575150736,0.09205203575150736,0.09205203575150736,0.09204448801957969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496354.305004038,592.8300758781162,0.0,0.09205203575150736,0.0920520357494859,0.0920520357494859,0.375,0.375,0.5,8.040635238182151,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,25986.599306092015,19823.279810557066,0.7628270085308897,1.0352725359447055,0.6369694647006219,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471289071283937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.8927980861,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.65893446944125,261.65893446944125,-11.491065530558728,245.6606560128567,277.6572129260219,126144.09325075,126200.22947705434,-56.13622630433364,0.0,nan,277.6572129260219,4.507212926021907,271.2579015433938,-1.8920984566061634,264.8585901607388,-8.291409839261178,258.45927877813995,-14.69072122186003,252.0599673954966,-21.090032604503364,245.6606560128567,-27.489343987143286,1.0,1.0,26022.012520719443,26022.012520719443,276.9431664417633,3.793166441763333,276.9431664417633,276.9431664417633,75987.93691099438,75989.55325933137,-1.6163483369891765,0.0,8546.071908451686,8546.071908451686,0.8855237288408156,3943.0286719725736,276.9431664417633,3.793166441763333,1.0,0.002,0.19469928874402373,0.004881551318614624,0.0003016189483421118,0.001698381051547965,0.1508094741710559,0.1508094741710559,0.0,-1.0992335514048435e-13,0.9999175721465621,0.9999175721465621,0.0,0.09204444809777447,7.587651711421483e-06,0.0,0.0,0.0,1601766.2393398534,268.05141429253854,0.0,1.0,1279577.3408898637,2618.1905296657073,,,,,,,,,,,,,,,,,,,3.0,15369.265171600473,1450.0,0.375,6.173730061729009,3.5
3156.0,-29.27028786803246,4.903754270096896,34.94988216486147,25.555790110398107,6.284471491107283,-25.714811932108898,-39.245156350638695,2.728995555037618,-5.098620323141688,-5.098620323128152,39.89946505498324,41189.159105080136,25756.114577554494,25756.114577554494,66945.27368263464,75999.72317465562,75989.34281533044,25756.114577554494,101745.45739288494,101745.45739288494,101745.45739288494,127732.03675502782,124117.22032614377,3614.816428884046,0.0,90021.34734311207,55210.95863706025,38678.209673390906,25986.57936214287,64664.78903553377,19823.26289259945,1450.0,0.0,0.886780851666476,2.8742342932798355,0.001494314320929203,1.0,1.0,-5.098620323141688,353294.7624227782,1550203.0175373612,4.387846021001228,1550203.0175373612,4.387846021001228,0.7628269429518642,0.09205199297093702,3.9234218463313955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234218463313955,1.2789602902766728,1.279282362876914,3.0676650996589236,6500.014236455819,15369.27742345387,6483.182847951515,0.0003228810185113901,22944.600623888236,2339.6981256482322,19378.667387123263,1976.074132055622,0.8445850814656418,0.8445850814656418,35474.487839556066,35405.22815468563,1.0024458468397448,0.8,4281.394864450534,4273.035954225843,1.0024458468397448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559943819156524,4.903754270096896,-2.4185242167700536,7.322278486866949,3.5,3.5,1.0,0.6,0.00025181065912095626,1.0000624664283058,0.00025179493039098925,198.3211629758139,0.0,3.1239138834419804e-06,8.853171945674573,0.024303284662885748,8.586414172120043e-05,0.00016594651739975584,0.0006510781916888151,0.09205199297379468,0.09205199297379468,0.09205199297379468,0.09204436034752837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496355.3088331027,592.8297462345631,0.0,0.09205199297379468,0.09205199297093702,0.09205199297093702,0.375,0.375,0.5,8.040406259356512,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,25986.57936214287,19823.26289259945,0.7628269429518642,1.0352662504759387,0.6369642539535139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471325085323827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.82747903536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.658599440733,261.658599440733,-11.491400559266992,245.6600731195971,277.6571257618662,126146.4143019627,126202.42787380193,-56.01357183923288,0.0,nan,277.6571257618662,4.507125761866234,271.2577152334293,-1.8922847665706968,264.85830470493687,-8.291695295063107,258.45889417650886,-14.691105823491114,252.05948364805948,-21.090516351940494,245.6600731195971,-27.48992688040289,1.0,1.0,26022.012520719443,26022.012520719443,276.94310720144136,3.793107201441387,276.94310720144136,276.94310720144136,75987.71546503398,75989.34281533044,-1.6273502964613726,0.0,8546.071908451686,8546.071908451686,0.8855230817473482,3943.0389555630522,276.94310720144136,3.793107201441387,1.0,0.002,0.19470696169972945,0.004881510987494856,0.00030163081329824364,0.0016983691867302093,0.15081540664912182,0.15081540664912182,0.0,2.845293445297159e-14,0.9999166454149409,0.9999166454149409,0.0,0.09204432001525907,7.672955677960039e-06,0.0,0.0,0.0,1601766.199460409,268.0513796768583,0.0,1.0,1279577.4600008521,2618.190042357491,,,,,,,,,,,,,,,,,,,3.0,15369.27742345387,1450.0,0.375,6.173730061729009,3.5
3157.0,-29.270890099152155,4.90370365554727,34.94987104794435,25.555631273333006,6.284411218613841,-25.715359967370105,-39.24568482963366,2.7288810866986406,-5.09865508040474,-5.098655080357012,39.899443499029694,41188.84130898362,25756.073744953523,25756.073744953523,66944.91505393715,75999.50284943532,75989.12940501313,25756.073744953523,101745.20314996665,101745.20314996665,101745.20314996665,127731.76248889489,124117.05106028898,3614.711428605901,0.0,90021.371797964,55210.88517070329,38678.31847473413,25986.559338928248,64664.87781366237,19823.245907665532,1450.0,0.0,0.8867807527457907,2.874230610758841,0.001494314320929203,1.0,1.0,-5.09865508040474,353294.28340226656,1550202.090063711,4.387849345126895,1550202.090063711,4.387849345126895,0.762826877122206,0.0920519498301424,3.92343064843114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92343064843114,1.278960853277296,1.2792829059018371,3.067670631495464,6500.025957753645,15369.289672221777,6483.180563879264,0.00032287834192990975,22944.555381388174,2339.6935121971496,19378.660559878455,1976.0734358703999,0.8445864492801526,0.8445864492801526,35474.55150844971,35405.22815468563,1.0024480958021755,0.8,4281.402548611487,4273.035954225843,1.0024480958021755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559935004668347,4.90370365554727,-2.4185632229043357,7.322266878451606,3.5,3.5,1.0,0.6,0.00025179493039098925,1.0000623097364125,0.00025177924209278033,198.3216577074332,0.0,3.1193400191908233e-06,8.840209614386794,0.024306404002904937,8.585903970971665e-05,0.00016593589068127258,0.000651037959173624,0.09205194983204705,0.09205194983204705,0.09205194983204705,0.09204423215106364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496356.3246153788,592.8294126741291,0.0,0.09205194983204705,0.0920519498301424,0.0920519498301424,0.375,0.375,0.5,8.040174728693543,-4.774847184307873e-11,-4.774847184307873e-11,-4.774847184307873e-11,-4.774847184307873e-11,-4.774847184307873e-11,-4.774847184307873e-11,25986.559338928248,19823.245907665532,0.762826877122206,1.0352592832054042,0.6369584649594938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471361048784752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.81451670407,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.65826509872176,261.65826509872176,-11.491734901278221,245.65949163725548,277.6570385601861,126148.67804887192,126204.57680905606,-55.89876018412484,0.0,nan,277.6570385601861,4.507038560186118,271.25752917561283,-1.8924708243871464,264.8580197909958,-8.29198020900418,258.45851040643134,-14.691489593568633,252.05900102184876,-21.09099897815122,245.65949163725548,-27.490508362744492,1.0,1.0,26022.012520719443,26022.012520719443,276.94304747246883,3.7930474724688565,276.94304747246883,276.94304747246883,75987.49212402213,75989.12940501313,-1.6372809909953503,0.0,8546.071908451686,8546.071908451686,0.8855225251068939,3943.047801673296,276.94304747246883,3.7930474724688565,1.0,0.002,0.1947147201232133,0.004881470250031101,0.0003016428105668542,0.0016983571893688302,0.1508214052834271,0.1508214052834271,0.0,-6.431574023357811e-14,0.9999157168999596,0.9999157168999596,0.0,0.09204419140644594,7.758423696446227e-06,0.0,0.0,0.0,1601766.1594178348,268.05134491959524,0.0,1.0,1279577.5795989917,2618.189553056358,,,,,,,,,,,,,,,,,,,3.0,15369.289672221777,1450.0,0.375,6.173730061729009,3.5
