time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3158.0,-29.27149100875879,4.903653379505235,34.949859955891014,25.555472261644923,6.284355388958788,-25.71590636902247,-39.246216766163684,2.7287707490202813,-5.098689581227006,-5.098689581255162,39.899421982750255,41188.5556836913,25756.03312395802,25756.03312395802,66944.58880764933,75999.28679314947,75988.91613295201,25756.03312395802,101744.94925691004,101744.94925691004,101744.94925691004,127731.4886764221,124116.88338096537,3614.6052954567263,0.0,90021.40594097383,55210.849351057754,38678.396211017855,25986.539419512053,64664.93563052991,19823.229005782792,1450.0,0.0,0.8867806549874229,2.874226955411308,0.001494314320929203,1.0,1.0,-5.098689581227006,353293.80791649147,1550201.164297843,4.3878526301946,1550201.164297843,4.3878526301946,0.7628268114414063,0.09205190630290175,3.9234406218164977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234406218164977,1.2789613970457248,1.2792834297414188,3.0676771252668456,6500.039717275971,15369.301931262746,6483.176891237265,0.0003228751496481039,22944.505758645882,2339.6884520856647,19378.649582105747,1976.0723164491185,0.8445877974426859,0.8445877974426859,35474.62364965762,35405.22815468563,1.002450644031533,0.8,4281.411255291015,4273.035954225843,1.002450644031533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559926235859208,4.903653379505235,-2.4186019506889425,7.322255330194177,3.5,3.5,1.0,0.6,0.00025177924209278033,1.0000621733074508,0.00025176358911774917,198.32215135558172,0.0,3.11132930740175e-06,8.81750725717656,0.024309515332212338,8.585390460164578e-05,0.00016592533749113455,0.0006509982093013292,0.09205190630660831,0.09205190630660831,0.09205190630660831,0.09204410494547048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496357.3527367087,592.8290750765321,0.0,0.09205190630660831,0.09205190630290175,0.09205190630290175,0.375,0.375,0.5,8.039940688005453,2.8137492336099967e-11,2.8137492336099967e-11,2.8137492336099967e-11,2.8137492336099967e-11,2.8137492336099967e-11,2.8137492336099967e-11,25986.539419512053,19823.229005782792,0.7628268114414063,1.0352533124001617,0.6369534784512361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471396922029944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.79181434686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.65793184260593,261.65793184260593,-11.492068157394044,245.65891157796008,277.6569521072469,126151.02391904159,126206.74112962856,-55.71721058697977,0.0,nan,277.6569521072469,4.506952107246946,271.2573440014073,-1.8926559985926588,264.8577358955265,-8.292264104473475,258.4581277896761,-14.69187221032388,252.0585196838185,-21.091480316181475,245.65891157796008,-27.491088422039894,1.0,1.0,26022.012520719443,26022.012520719443,276.94298801600473,3.792988016004756,276.94298801600473,276.94298801600473,75987.28354918236,75988.91613295201,-1.6325837696495,0.0,8546.071908451686,8546.071908451686,0.8855218943946617,3943.05782492558,276.94298801600473,3.792988016004756,1.0,0.002,0.19472256254140716,0.004881429185133409,0.00030165493811456573,0.0016983450619995465,0.15082746905728286,0.15082746905728286,0.0,1.1411227865409934e-13,0.9999148043922675,0.9999148043922675,0.0,0.09204406388480134,7.84241810040698e-06,0.0,0.0,0.0,1601766.119670681,268.05131041877297,0.0,1.0,1279577.6983147082,2618.1890673655275,,,,,,,,,,,,,,,,,,,3.0,15369.301931262746,1450.0,0.375,6.173730061729009,3.5
3159.0,-29.27209281547107,4.903603456133795,34.949848896232524,25.5553268007003,6.284309953626397,-25.716452538520695,-39.246744895912684,2.7286696765383387,-5.098723069392577,-5.0987230693969,39.89940073353462,41188.2364827379,25755.99080324154,25755.99080324154,66944.22728597943,75999.05698605764,75988.70871145859,25755.99080324154,101744.69951470013,101744.69951470013,101744.69951470013,127731.21946530137,124116.72137800253,3614.4980872988353,0.0,90021.42592449435,55210.78019189128,38678.49525844786,25986.51995060124,64665.0152090491,19823.212470942293,1450.0,0.0,0.8867805614191538,2.874223407357819,0.001494314320929203,1.0,1.0,-5.098723069392577,353293.3463874953,1550200.250024272,4.387855774458878,1550200.250024272,4.387855774458878,0.7628267466603835,0.09205186235624885,3.9234492343666023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234492343666023,1.2789618977889181,1.2792839105900946,3.067682658216402,6500.051440932146,15369.314196703655,6483.174613181538,0.0003228724728300079,22944.460485424715,2339.683835501901,19378.64277284473,1976.0716220977329,0.8445891671828526,0.8445891671828526,35474.6859474082,35405.22815468563,1.0024528445634722,0.8,4281.418773969525,4273.035954225843,1.0024528445634722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559917100133192,4.903603456133795,-2.418639842584482,7.322243298718277,3.5,3.5,1.0,0.6,0.00025176358911774917,1.000062266435432,0.00025174791367253734,198.322645742856,0.0,3.104331683295131e-06,8.797675990458401,0.024312619663895634,8.584880652357382e-05,0.00016591478259417536,0.0006509582267392186,0.09205186236162591,0.09205186236162591,0.09205186236162591,0.09204398161079615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496358.3936776867,592.8287332957489,0.0,0.09205186236162591,0.09205186235624885,0.09205186235624885,0.375,0.375,0.5,8.039704266000538,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,25986.51995060124,19823.212470942293,0.7628267466603835,1.0352464477053334,0.6369477583757546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471432716724957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.77198308014,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.657600338323,261.657600338323,-11.492399661676984,245.65833262250885,277.65686805413924,126153.42177434689,126208.84609488721,-55.42432054031518,0.0,nan,277.65686805413924,4.506868054139261,271.25716096782406,-1.8928390321759139,264.85745388148484,-8.292546118515133,258.4577467951482,-14.692253204851795,252.05803970883287,-21.091960291167112,245.65833262250885,-27.491667377491126,1.0,1.0,26022.012520719443,26022.012520719443,276.9429302568885,3.7929302568884964,276.9429302568885,276.9429302568885,75987.09738979649,75988.70871145859,-1.6113216621015454,0.0,8546.071908451686,8546.071908451686,0.8855213497407993,3943.0664805384354,276.9429302568885,3.7929302568884964,1.0,0.002,0.1947304845098485,0.004881387946555112,0.0003016671895286897,0.0016983328107741049,0.15083359476434485,0.15083359476434485,0.0,3.027946816891447e-13,0.9999139401655983,0.9999139401655983,0.0,0.0920439403882181,7.921968030745575e-06,0.0,0.0,0.0,1601766.081090155,268.0512769306074,0.0,1.0,1279577.8135459,2618.188595930742,,,,,,,,,,,,,,,,,,,3.0,15369.314196703655,1450.0,0.375,6.173730061729009,3.5
3160.0,-29.272690769731778,4.903553860501227,34.94983785618444,25.55516370283442,6.2842420359458275,-25.716997489140123,-39.2472728510387,2.728548755240378,-5.098757391841389,-5.098757391833607,39.899379180176446,41187.92958363033,25755.951474762194,25755.951474762194,66943.88105839252,75998.84001246448,75988.49281398908,25755.951474762194,101744.44428875129,101744.44428875129,101744.44428875129,127730.94436834016,124116.55460305884,3614.389765281315,0.0,90021.44722207254,55210.710435703935,38678.59642929845,25986.500079588885,64665.096508887334,19823.195603934324,1450.0,0.0,0.8867804647035027,2.8742197709161217,0.001494314320929203,1.0,1.0,-5.098757391841389,353292.8733610298,1550199.3226645363,4.3878590244881295,1550199.3226645363,4.3878590244881295,0.7628266809005368,0.09205181808272068,3.923457529648356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923457529648356,1.2789624905970214,1.279284483498103,3.0676877222700103,6500.062171054072,15369.326424142226,6483.172996459485,0.0003228700465859876,22944.41740271388,2339.679442288027,19378.637940354325,1976.0711293208512,0.8445905424498688,0.8445905424498688,35474.74595021394,35405.22815468563,1.0024549640324123,0.8,4281.426015672508,4273.035954225843,1.0024549640324123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559908610338081,4.903553860501227,-2.418678257412688,7.322232117913915,3.5,3.5,1.0,0.6,0.00025174791367253734,1.0000618681290339,0.0002517323394636774,198.32313696745467,0.0,3.108795767606408e-06,8.810327205396561,0.02431572845966324,8.584371041080714e-05,0.0001659042032617302,0.0006509180954875467,0.09205181808854641,0.09205181808854641,0.09205181808854641,0.09204385511892248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496359.44507835724,592.828388075864,0.0,0.09205181808854641,0.09205181808272068,0.09205181808272068,0.375,0.375,0.5,8.039465377582685,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,25986.500079588885,19823.195603934324,0.7628266809005368,1.0352397919825573,0.6369422115989514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447146856502723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.78463429509,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.65726857375165,261.65726857375165,-11.492731426248326,245.65775503124615,277.6567821162593,126155.54777272501,126211.0156147495,-55.46784202448252,0.0,nan,277.6567821162593,4.5067821162593305,271.256976699265,-1.893023300734967,264.85717128225184,-8.292828717748137,258.4573658652408,-14.692634134759203,252.05756044824702,-21.09243955175296,245.65775503124615,-27.492244968753823,1.0,1.0,26022.012520719443,26022.012520719443,276.9428706716794,3.7928706716793954,276.9428706716794,276.9428706716794,75986.85159999998,75988.49281398908,-1.6412139891035622,0.0,8546.071908451686,8546.071908451686,0.885520825150658,3943.0748172965978,276.9428706716794,3.7928706716793954,1.0,0.002,0.1947384892098192,0.00488134619071134,0.00030167956858358533,0.001698320431778021,0.15083978429179268,0.15083978429179268,0.0,3.616061443334484e-13,0.9999130413742573,0.9999130413742573,0.0,0.09204381338312309,8.00469959759094e-06,0.0,0.0,0.0,1601766.0415484654,268.0512426081586,0.0,1.0,1279577.9316477915,2618.188112751442,,,,,,,,,,,,,,,,,,,3.0,15369.326424142226,1450.0,0.375,6.173730061729009,3.5
3161.0,-29.273289862020736,4.903504607972181,34.949826844453774,25.555018137116008,6.284196729245215,-25.717541202897866,-39.24779685968531,2.728448069908787,-5.0987906549711965,-5.098790654977171,39.89935791729826,41187.60622317643,25755.910302094577,25755.910302094577,66943.516525271,75998.61165102955,75988.28337248154,25755.910302094577,101744.19367457612,101744.19367457612,101744.19367457612,127730.67435849237,124116.3939681531,3614.280390339263,0.0,90021.46804985555,55210.63658502541,38678.70162758905,25986.48068391625,64665.1823115053,19823.179124804676,1450.0,0.0,0.8867803723308905,2.874216246712041,0.001494314320929203,1.0,1.0,-5.0987906549711965,353292.41493439826,1550198.407803277,4.387862128574508,1550198.407803277,4.387862128574508,0.7628266161132696,0.0920517734095164,3.9234662580956137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234662580956137,1.2789629893842978,1.2792849624910807,3.0676933505201736,6500.074096640797,15369.33870869802,6483.1705891583515,0.0003228673190746418,22944.371667299747,2339.6747785736975,19378.63074477014,1976.0703955754657,0.8445919123768602,0.8445919123768602,35474.80908623676,35405.22815468563,1.0024571941764155,0.8,4281.433635521596,4273.035954225843,1.0024571941764155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559899722440097,4.903504607972181,-2.418715804847884,7.322220412820065,3.5,3.5,1.0,0.6,0.0002517323394636774,1.0000619861832456,0.0002517167365039225,198.32362912908576,0.0,3.088725956891637e-06,8.7534493618309,0.02431881718562013,8.583865266809611e-05,0.00016589368679558128,0.000650878282573545,0.09205177341291747,0.09205177341291747,0.09205177341291747,0.09204373267215256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496360.50918290863,592.8280387118294,0.0,0.09205177341291747,0.0920517734095164,0.0920517734095164,0.375,0.375,0.5,8.039224155259467,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,25986.48068391625,19823.179124804676,0.7628266161132696,1.035232781109168,0.636936365922041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471504184014843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.72775645152,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6569385482707,261.6569385482707,-11.493061451729261,245.65717856511665,277.65669853142657,126157.93913209315,126213.11621201297,-55.177079919817785,0.0,nan,277.65669853142657,4.5066985314265935,271.25679453816457,-1.8932054618354073,264.85689054488597,-8.293109455114006,258.45698655164614,-14.693013448353838,252.05708255838434,-21.09291744161564,245.65717856511665,-27.492821434883325,1.0,1.0,26022.012520719443,26022.012520719443,276.94281290119375,3.79281290119377,276.94281290119375,276.94281290119375,75986.66672771297,75988.28337248154,-1.6166447685682215,0.0,8546.071908451686,8546.071908451686,0.8855202731671115,3943.0835893860917,276.94281290119375,3.79281290119377,1.0,0.002,0.19474657186542454,0.0048813042754041495,0.0003016920690637599,0.0016983079309513393,0.15084603453187995,0.15084603453187995,0.0,1.509903313490213e-14,0.9999121944594253,0.9999121944594253,0.0,0.0920436907537913,8.0826557250868e-06,0.0,0.0,0.0,1601766.0032271624,268.0512093450288,0.0,1.0,1279578.0461046011,2618.187644485062,,,,,,,,,,,,,,,,,,,3.0,15369.33870869802,1450.0,0.375,6.173730061729009,3.5
3162.0,-29.273884633271628,4.903455530438966,34.94981577576418,25.55481424732136,6.284095286732256,-25.718086641282266,-39.24832484973592,2.728297294667943,-5.098831577600208,-5.09883157764782,39.89933425006071,41187.34984369561,25755.889303323467,25755.889303323467,66943.23914701908,75998.4341132686,75988.0131942922,25755.889303323467,101743.90249761567,101743.90249761567,101743.90249761567,127730.36023700684,124116.1906700503,3614.169566956542,0.0,90021.52685866295,55210.61528862412,38678.790633376484,25986.45773939117,64665.24837276766,19823.1597334547,1450.0,0.0,0.8867802496566213,2.874211910994338,0.001494314320929203,1.0,1.0,-5.098831577600208,353291.85094652954,1550197.3894924517,4.387866250917497,1550197.3894924517,4.387866250917497,0.7628265434348164,0.09205172870921453,3.923478064340325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923478064340325,1.2789637204463518,1.279285673780518,3.0677008281134444,6500.089940763651,15369.350950523507,6483.165483000756,0.00032286359863307356,22944.317613713676,2339.6692666418885,19378.61548212338,1976.0688392186303,0.8445932369128686,0.8445932369128686,35474.89448503946,35405.22815468563,1.0024602107067406,0.8,4281.443942252366,4273.035954225843,1.0024602107067406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559895189458723,4.903455530438966,-2.4187589125812106,7.322214443020176,3.5,3.5,1.0,0.6,0.0002517167365039225,1.0000615393853272,0.00025170124696389823,198.3241177430426,0.0,3.0944356037465135e-06,8.76963050101762,0.024321911621223876,8.583355677535148e-05,0.00016588317972857103,0.0006508390169080721,0.09205172871140133,0.09205172871140133,0.09205172871140133,0.09204358109237597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496361.5771356152,592.8276879684615,0.0,0.09205172871140133,0.09205172870921453,0.09205172870921453,0.375,0.375,0.5,8.038979726776546,4.7634785005357116e-11,4.7634785005357116e-11,4.7634785005357116e-11,4.7634785005357116e-11,4.7634785005357116e-11,4.7634785005357116e-11,25986.45773939117,19823.1597334547,0.7628265434348164,1.0352274340789627,0.6369317505171874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471539870959964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.743937590705,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6566052352663,261.6566052352663,-11.493394764733694,245.65660325558724,277.65660721494623,126159.7947380902,126215.52146106567,-55.72672297547039,0.0,nan,277.65660721494623,4.506607214946257,271.2566064230807,-1.8933935769192658,264.85660563119995,-8.293394368800023,258.45660483932494,-14.693395160675038,252.0566040474586,-21.093395952541385,245.65660325558724,-27.493396744412735,1.0,1.0,26022.012520719443,26022.012520719443,276.9427403642104,3.792740364210431,276.9427403642104,276.9427403642104,75986.37267089187,75988.0131942922,-1.640523400332313,0.0,8546.071908451686,8546.071908451686,0.8855195265445462,3943.0954546620264,276.9427403642104,3.792740364210431,1.0,0.002,0.1947547632422889,0.004881260512820356,0.0003017047331818585,0.0016982952668886662,0.15085236659092927,0.15085236659092927,0.0,7.05247492349681e-14,0.9999110133298637,0.9999110133298637,0.0,0.09204353733239641,8.191376818127508e-06,0.0,0.0,0.0,1601765.9560815934,268.05116842239977,0.0,1.0,1279578.1869173408,2618.1870683912866,,,,,,,,,,,,,,,,,,,3.0,15369.350950523507,1450.0,0.375,6.173730061729009,3.5
3163.0,-29.27447829722413,4.903406777414561,34.949804731365745,25.554673291649692,6.284050967425848,-25.718625370783183,-39.24884805511681,2.7281980408484547,-5.098865207851588,-5.098865207862013,39.89931281370599,41187.03679737626,25755.850362087174,25755.850362087174,66942.88715946344,75998.2020731199,75987.79885800135,25755.850362087174,101743.64922008853,101743.64922008853,101743.64922008853,127730.08737228638,124116.02968740155,3614.0576848848245,0.0,90021.53899236863,55210.54608498858,38678.88100820006,25986.43815219785,64665.31916039791,19823.143094127718,1450.0,0.0,0.8867801560424882,2.8742083479016536,0.001494314320929203,1.0,1.0,-5.098865207851588,353291.38746134203,1550196.4671681176,4.387869396724945,1550196.4671681176,4.387869396724945,0.7628264781047394,0.09205168328282344,3.923485878426929,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923485878426929,1.2789642124240397,1.2792861460704525,3.0677057577636893,6500.100386100978,15369.363258944048,6483.164098612763,0.0003228612463476063,22944.2750099719,2339.6649222692668,19378.61134409503,1976.0684172571703,0.8445946248322431,0.8445946248322431,35474.95100710239,35405.22815468563,1.0024622072289016,0.8,4281.450763866564,4273.035954225843,1.0024622072289016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559886783257337,4.903406777414561,-2.4187965948916723,7.322203372306233,3.5,3.5,1.0,0.6,0.00025170124696389823,1.000061425110661,0.00025168578713657155,198.3246054494342,0.0,3.0719493595568566e-06,8.705904484984131,0.024324983570583433,8.582850733763357e-05,0.00016587273962626465,0.0006507993515396362,0.09205168328032749,0.09205168328032749,0.09205168328032749,0.09204345727142973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496362.6673004201,592.8273300650437,0.0,0.09205168328032749,0.09205168328282344,0.09205168328282344,0.375,0.375,0.5,8.038732945283895,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,25986.43815219785,19823.143094127718,0.7628264781047394,1.0352208576194635,0.6369262122593817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471575300673636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.68021157467,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6562745261486,261.6562745261486,-11.493725473851384,245.6560296029345,277.6565194493624,126162.21323901902,126217.50461730114,-55.29137828213646,0.0,nan,277.6565194493624,4.506519449362429,271.2564214800781,-1.8935785199219026,264.8563235107854,-8.29367648921459,258.4562255415102,-14.69377445848977,252.05612757222087,-21.093872427779104,245.6560296029345,-27.493970397065482,1.0,1.0,26022.012520719443,26022.012520719443,276.9426816539018,3.792681653901809,276.9426816539018,276.9426816539018,75986.19442755358,75987.79885800135,-1.6044304477691185,0.0,8546.071908451686,8546.071908451686,0.885519032384382,3943.1033078190635,276.9426816539018,3.792681653901809,1.0,0.002,0.19476303210006202,0.004881217702502199,0.00030171752188441785,0.0016982824775811356,0.15085876094220893,0.15085876094220893,0.0,-5.344466189050046e-13,0.9999101715650283,0.9999101715650283,0.0,0.09204341442417763,8.268858645810248e-06,0.0,0.0,0.0,1601765.9173373077,268.0511347921484,0.0,1.0,1279578.3026373487,2618.1865949571543,,,,,,,,,,,,,,,,,,,3.0,15369.363258944048,1450.0,0.375,6.173730061729009,3.5
3164.0,-29.2750706574207,4.9033583526114946,34.94979371079576,25.55451861061158,6.283997491656786,-25.719163842526108,-39.249367418792076,2.728090676615459,-5.09889833687987,-5.098898336867356,39.899291412583416,41186.731510305675,25755.81097540804,25755.81097540804,66942.54248571371,75997.98496184775,75987.58515592465,25755.81097540804,101743.39613133269,101743.39613133269,101743.39613133269,127729.81488361425,124115.87011437379,3613.9447692404633,0.0,90021.56797023659,55210.48649918082,38678.979412284185,25986.418752281563,64665.39816456575,19823.126602129134,1450.0,0.0,0.8867800648537443,2.874204837916525,0.001494314320929203,1.0,1.0,-5.09889833687987,353290.93088437844,1550195.5463592499,4.387872461030092,1550195.5463592499,4.387872461030092,0.7628264129465203,0.09205163735333625,3.9234953820988365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234953820988365,1.2789647419407035,1.2792866559468,3.0677119184265527,6500.113439806326,15369.375569721757,6483.1609320898515,0.0003228582338410389,22944.226819015756,2339.6600081593365,19378.601879146143,1976.0674521009869,0.844595986258535,0.844595986258535,35475.019750505395,35405.22815468563,1.0024646354450881,0.8,4281.4590604670375,4273.035954225843,1.0024646354450881,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559878280898701,4.9033583526114946,-2.418833822344593,7.322192174956088,3.5,3.5,1.0,0.6,0.00025168578713657155,1.0000612905065638,0.00025167036213258933,198.3250920868541,0.0,3.0660641548801138e-06,8.689225814930243,0.02432804963473831,8.582349524761892e-05,0.00016586229188895264,0.000650759936290635,0.0920516373576511,0.0920516373576511,0.0920516373576511,0.09204333540296353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496363.76865405694,592.8269685006786,0.0,0.0920516373576511,0.09205163735333625,0.09205163735333625,0.375,0.375,0.5,8.038483887029473,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,25986.418752281563,19823.126602129134,0.7628264129465203,1.0352142627399108,0.6369207130757989,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471610664591694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.66353290462,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6559452335998,261.6559452335998,-11.494054766400154,245.65545744786408,277.65643301933807,126164.54971501799,126219.60425641203,-55.05454139405795,0.0,nan,277.65643301933807,4.50643301933809,271.25623790504216,-1.8937620949578218,264.85604279075176,-8.29395720924822,258.45584767644795,-14.694152323552032,252.05565256215485,-21.09434743784513,245.65545744786408,-27.494542552135897,1.0,1.0,26022.012520719443,26022.012520719443,276.9426235190131,3.792623519013148,276.9426235190131,276.9426235190131,75985.98980257675,75987.58515592465,-1.5953533479041653,0.0,8546.071908451686,8546.071908451686,0.885518431375199,3943.112859009331,276.9426235190131,3.792623519013148,1.0,0.002,0.19477137709528167,0.004881174646468143,0.0003017304288468802,0.0016982695713724102,0.1508652144234401,0.1508652144234401,0.0,2.1929029772604913e-13,0.999909344414987,0.999909344414987,0.0,0.09204329235830058,8.344995035669154e-06,0.0,0.0,0.0,1601765.8791704467,268.0511016631201,0.0,1.0,1279578.4166326514,2618.1861285792697,,,,,,,,,,,,,,,,,,,3.0,15369.375569721757,1450.0,0.375,6.173730061729009,3.5
3165.0,-29.275661738963066,4.903310254182884,34.94978271322156,25.554363999422662,6.283942367463539,-25.71970132829118,-39.24988667769355,2.7279819567294026,-5.098931225558431,-5.09893122555918,39.899270035085095,41186.42700187496,25755.77181033581,25755.77181033581,66942.19881221077,75997.76715089896,75987.3713248999,25755.77181033581,101743.1431352357,101743.1431352357,101743.1431352357,127729.54257989308,124115.71173811422,3613.8308417788703,0.0,90021.59373292887,55210.42518422075,38679.07616523124,25986.399444657385,64665.47560988863,19823.110183168686,1450.0,0.0,0.8867799748035577,2.874201353399597,0.001494314320929203,1.0,1.0,-5.098931225558431,353290.477620328,1550194.626567467,4.387875487075597,1550194.626567467,4.387875487075597,0.762826347889614,0.09205159106936871,3.923504504494129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923504504494129,1.2789652776709823,1.27928717208285,3.0677177660670334,6500.125830254808,15369.387886829245,6483.158221862614,0.00032285538935786305,22944.180038487215,2339.655237872996,19378.593778095557,1976.0666260237247,0.844597355215543,0.844597355215543,35475.08573596915,35405.22815468563,1.0024669662439754,0.8,4281.467024213461,4273.035954225843,1.0024669662439754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559869826378101,4.903310254182884,-2.4188707864243115,7.322181040607195,3.5,3.5,1.0,0.6,0.00025167036213258933,1.000061158497838,0.00025165497129257157,198.32557767591044,0.0,3.0591653352142705e-06,8.669674559997242,0.024331108800073525,8.581848443915293e-05,0.00016585187769343638,0.000650720589209007,0.0920515910682676,0.0920515910682676,0.0920515910682676,0.09204321446828866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496364.88096626475,592.8266033501499,0.0,0.0920515910682676,0.09205159106936871,0.09205159106936871,0.375,0.375,0.5,8.03823258796174,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,25986.399444657385,19823.110183168686,0.762826347889614,1.0352077082995117,0.636915241300363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471645951010375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.643981649686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.65561706644155,261.65561706644155,-11.494382933558427,245.65488672395267,277.6563474089314,126166.83920877973,126221.70559449375,-54.866385713995285,0.0,nan,277.6563474089314,4.506347408931447,271.25605527193665,-1.8939447280633317,264.8557631349433,-8.29423686505669,258.4554709979399,-14.694529002060051,252.05517886094535,-21.09482113905463,245.65488672395267,-27.495113276047306,1.0,1.0,26022.012520719443,26022.012520719443,276.94256560934946,3.792565609349481,276.94256560934946,276.94256560934946,75985.77931853614,75987.3713248999,-1.5920063637604471,0.0,8546.071908451686,8546.071908451686,0.8855178544775986,3943.1220270165995,276.94256560934946,3.792565609349481,1.0,0.002,0.19477979707895662,0.004881131295371971,0.0003017434521262707,0.0016982565474251438,0.15087172606313534,0.15087172606313534,0.0,-4.485856130997945e-13,0.9999085297241473,0.9999085297241473,0.0,0.09204317108494092,8.419984427791082e-06,0.0,0.0,0.0,1601765.8412804706,268.05106877444155,0.0,1.0,1279578.5298008954,2618.185665585157,,,,,,,,,,,,,,,,,,,3.0,15369.387886829245,1450.0,0.375,6.173730061729009,3.5
3166.0,-29.27625139607674,4.903262476746448,34.94977173661129,25.554209458082937,6.283885246388281,-25.72023773184288,-39.25040572704745,2.7278715819248234,-5.098964044176114,-5.098964044179649,39.89924864495469,41186.122943768096,25755.7332913847,25755.7332913847,66941.8562351528,75997.54843387054,75987.15634719505,25755.7332913847,101742.88963857974,101742.88963857974,101742.88963857974,127729.26979537142,124115.55388337765,3613.715911993771,0.0,90021.6155769931,55210.361263766885,38679.17145914025,25986.38015679168,64665.55161593193,19823.093778617444,1450.0,0.0,0.8867798851556516,2.874197876308779,0.001494314320929203,1.0,1.0,-5.098964044176114,353290.0253222833,1550193.7062359496,4.387878499603292,1550193.7062359496,4.387878499603292,0.7628262828070946,0.09205154444767884,3.9235131608536933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235131608536933,1.2789658210036372,1.2792876958668695,3.0677232310827605,6500.1374099673485,15369.4002098071,6483.1560685598115,0.00032285275022151267,22944.13498473033,2339.650643668361,19378.587341729384,1976.0659696970306,0.8445987331675884,0.8445987331675884,35475.14835040573,35405.22815468563,1.0024691779693604,0.8,4281.474581112617,4273.035954225843,1.0024691779693604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559861511334948,4.903262476746448,-2.4189076131994502,7.322170089945899,3.5,3.5,1.0,0.6,0.00025165497129257157,1.0000610114035455,0.00025163961840626495,198.32606209683135,0.0,3.0523972374394913e-06,8.650493770903518,0.024334161197310966,8.581347592303415e-05,0.00016584149536953742,0.0006506812896980369,0.0920515444494086,0.0920515444494086,0.0920515444494086,0.09204309381320423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496366.0039619987,592.8262347016826,0.0,0.0920515444494086,0.09205154444767884,0.09205154444767884,0.375,0.375,0.5,8.037979068565626,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,25986.38015679168,19823.093778617444,0.7628262828070946,1.0352011938712056,0.6369097906778065,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471681161423897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.62480086059,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6552897680152,261.6552897680152,-11.494710231984755,245.65431739887384,277.6562621371537,126169.08012480974,126223.80126549747,-54.7211406877183,0.0,nan,277.6562621371537,4.506262137153726,271.2558731895098,-1.8941268104901496,264.8554842418524,-8.294515758147554,258.4550952941769,-14.694904705823092,252.05470634652465,-21.095293653475323,245.65431739887384,-27.495682601126134,1.0,1.0,26022.012520719443,26022.012520719443,276.94250763558085,3.7925076355808756,276.94250763558085,276.94250763558085,75985.56280423218,75987.15634719505,-1.593542962873471,0.0,8546.071908451686,8546.071908451686,0.8855173070517531,3943.1307266579615,276.94250763558085,3.7925076355808756,1.0,0.002,0.19478829138933085,0.004881087628823956,0.00030175659059099844,0.0016982434093055258,0.15087829529549923,0.15087829529549923,0.0,-1.0347582166114755e-13,0.9999077222373002,0.9999077222373002,0.0,0.09204305013710415,8.494310574694997e-06,0.0,0.0,0.0,1601765.8034711923,268.05103595582386,0.0,1.0,1279578.6427280516,2618.1852035775105,,,,,,,,,,,,,,,,,,,3.0,15369.4002098071,1450.0,0.375,6.173730061729009,3.5
3167.0,-29.27683928071633,4.903215015935852,34.94976077937552,25.554050201922678,6.283828255762465,-25.720772527041884,-39.250924497004576,2.7277615020182293,-5.098996749585353,-5.09899674955375,39.899227250865884,41185.840222747865,25755.695296135724,25755.695296135724,66941.53551888358,75997.33795857108,75986.94051388987,25755.695296135724,101742.63581002559,101742.63581002559,101742.63581002559,127728.99671682583,124115.39672643298,3613.5999903928423,0.0,90021.65006874884,55210.32298675284,38679.25231332889,25986.36090680024,64665.61322012913,19823.077403092986,1450.0,0.0,0.8867797960990196,2.874194411215597,0.001494314320929203,1.0,1.0,-5.098996749585353,353289.57458490686,1550192.7857303065,4.387881492262221,1550192.7857303065,4.387881492262221,0.7628262177296854,0.09205149748988828,3.9235232307613743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235232307613743,1.2789663628915682,1.279288218254329,3.067729804786128,6500.1513388559615,15369.41254161829,6483.15231325999,0.00032284951661721396,22944.084888540296,2339.6455352786425,19378.57611688691,1976.0648250816448,0.8446000880412441,0.844600088041244,35475.22118948898,35405.22815468563,1.0024717508604561,0.8,4281.483372018305,4273.035954225843,1.0024717508604561,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559853309342794,4.903215015935852,-2.418944272233508,7.32215928816936,3.5,3.5,1.0,0.6,0.00025163961840626495,1.0000608282937948,0.00025162431252865653,198.3265450636703,0.0,3.0448774830125357e-06,8.629182786857527,0.02433720607479398,8.580847037287208e-05,0.00016583114803339285,0.0006506423616928453,0.09205149749409183,0.09205149749409183,0.09205149749409183,0.09204297360372471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496367.13757066877,592.825862578794,0.0,0.09205149749409183,0.09205149748988828,0.09205149748988828,0.375,0.375,0.5,8.037723352129158,-3.1604940886609256e-11,-3.1604940886609256e-11,-3.1604940886609256e-11,-3.1604940886609256e-11,-3.1604940886609256e-11,-3.1604940886609256e-11,25986.36090680024,19823.077403092986,0.7628262177296854,1.035195248068041,0.6369048118750001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471716287147438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.60348987654,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.65496335337934,261.65496335337934,-11.495036646620633,245.6537495256424,277.65617718111514,126171.36194527222,126225.93532671595,-54.57338144375454,0.0,nan,277.65617718111514,4.506177181115163,271.2556916500223,-1.8943083499776776,264.8552061189408,-8.29479388105915,258.45472058782593,-14.695279412174045,252.0542350567296,-21.09576494327038,245.6537495256424,-27.496250474357566,1.0,1.0,26022.012520719443,26022.012520719443,276.9424496749424,3.792449674942418,276.9424496749424,276.9424496749424,75985.34948492885,75986.94051388987,-1.59102896101831,0.0,8546.071908451686,8546.071908451686,0.8855166702332515,3943.140846915181,276.9424496749424,3.792449674942418,1.0,0.002,0.19479685924134196,0.0048810436549130915,0.00030176984305183333,0.0016982301571264822,0.15088492152591665,0.15088492152591665,0.0,1.7831569554260795e-13,0.9999069232770906,0.9999069232770906,0.0,0.09204292963816302,8.567851725258784e-06,0.0,0.0,0.0,1601765.7657923223,268.0510032504146,0.0,1.0,1279578.7552656382,2618.1847431637816,,,,,,,,,,,,,,,,,,,3.0,15369.41254161829,1450.0,0.375,6.173730061729009,3.5
3168.0,-29.27742615472311,4.903167867874443,34.94974984010755,25.553895555809163,6.283771366788853,-25.72130640259146,-39.25144316218791,2.727651614450036,-5.099029322964384,-5.099029322962903,39.89920585494903,41185.54786580457,25755.657766406166,25755.657766406166,66941.20563221074,75997.12078428216,75986.72393336754,25755.657766406166,101742.3816997737,101742.3816997737,101742.3816997737,127728.72340185,124115.24031393831,3613.483087911687,0.0,90021.6729766026,55210.27040889326,38679.33618634371,25986.341702076297,64665.67788842,19823.06106246179,1450.0,0.0,0.8867797077213174,2.8741909601141016,0.001494314320929203,1.0,1.0,-5.099029322964384,353289.1256675838,1550191.8651480873,4.3878844621068,1550191.8651480873,4.3878844621068,0.7628261526661114,0.09205145019847297,3.923532033475488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923532033475488,1.2789669037916234,1.279288739713773,3.067735390058797,6500.163173378533,15369.424889282807,6483.149997129333,0.00032284681352939696,22944.039250486472,2339.640881492301,19378.569193817384,1976.0641191250209,0.8446014663005125,0.8446014663005124,35475.28486249751,35405.22815468563,1.00247399997986,0.8,4281.491056675881,4273.035954225843,1.00247399997986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559845207841798,4.903167867874443,-2.4189807508622065,7.32214861873665,3.5,3.5,1.0,0.6,0.00025162431252865653,1.0000607240119248,0.00025160903381868654,198.32702720229085,0.0,3.0355618252448435e-06,8.602782212743886,0.024340241636619225,8.580346610343579e-05,0.00016582084642522075,0.000650603402767373,0.09205145019882599,0.09205145019882599,0.09205145019882599,0.09204285391280528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496368.2816850883,592.8254870166733,0.0,0.09205145019882599,0.09205145019847297,0.09205145019847297,0.375,0.375,0.5,8.037465462943157,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,25986.341702076297,19823.06106246179,0.7628261526661114,1.035189111412659,0.6368996538916646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471751307446699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.57708930243,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6546377629467,261.6546377629467,-11.495362237053257,245.65318301576593,277.6560925101264,126173.59481048697,126228.0303920551,-54.435581568144386,0.0,nan,277.6560925101264,4.50609251012645,271.25551061125657,-1.894489388743409,264.8549287123829,-8.295071287617077,258.45434681351037,-14.695653186489608,252.0537649146381,-21.096235085361883,245.65318301576593,-27.496816984234044,1.0,1.0,26022.012520719443,26022.012520719443,276.9423917588349,3.792391758834924,276.9423917588349,276.9423917588349,75985.13444088503,75986.72393336754,-1.5894924825115595,0.0,8546.071908451686,8546.071908451686,0.8855161135515376,3943.1496936428653,276.9423917588349,3.792391758834924,1.0,0.002,0.19480549982102854,0.004880999378789373,0.0003017832082595755,0.0016982167915013857,0.15089160412978775,0.15089160412978775,0.0,-2.390388234574381e-13,0.9999061331457421,0.9999061331457421,0.0,0.09204280961841295,8.6405800600121e-06,0.0,0.0,0.0,1601765.7282655456,268.0509706770356,0.0,1.0,1279578.867348894,2618.184284608915,,,,,,,,,,,,,,,,,,,3.0,15369.424889282807,1450.0,0.375,6.173730061729009,3.5
3169.0,-29.278013997104047,4.903121051734474,34.94973892941466,25.553754320740723,6.28372944884561,-25.721839652501348,-39.25195791581643,2.727555104020077,-5.099060670809877,-5.0990606708069635,39.89918480106452,41185.23359206265,25755.6179355442,25755.6179355442,66940.85152760685,75996.89357702978,75986.51513871094,25755.6179355442,101742.13307425514,101742.13307425514,101742.13307425514,127728.45612372906,124115.09084998723,3613.3652737418274,0.0,90021.69142215836,55210.20205981848,38679.43262482208,25986.323049473925,64665.75567429601,19823.045172686438,1450.0,0.0,0.8867796243465174,2.874187638859171,0.001494314320929203,1.0,1.0,-5.099060670809877,353288.6936406482,1550190.9592824248,4.387887263834205,1550190.9592824248,4.387887263834205,0.7628260887446999,0.09205140252594537,3.9235406356212175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235406356212175,1.2789673826198977,1.2792891991205495,3.0677409673920297,6500.174991078392,15369.437237597514,6483.147692726893,0.00032284411469873253,22943.99364820269,2339.6362313534887,19378.56230580428,1976.0634167431572,0.8446028447764278,0.8446028447764278,35475.347084699475,35405.22815468563,1.0024761978534504,0.8,4281.498566236474,4273.035954225843,1.0024761978534504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559836609597907,4.903121051734474,-2.4190162433740405,7.322137295108515,3.5,3.5,1.0,0.6,0.00025160903381868654,1.0000608245046434,0.000251593730754642,198.32751013851987,0.0,3.0301811278358386e-06,8.587533316286766,0.02434327181774706,8.579849984078926e-05,0.00016581053397789729,0.0006505643678763325,0.09205140253072827,0.09205140253072827,0.09205140253072827,0.09204273889937625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496369.4372318963,592.8251077290781,0.0,0.09205140253072827,0.09205140252594537,0.09205140252594537,0.375,0.375,0.5,8.03720555433309,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,25986.323049473925,19823.045172686438,0.7628260887446999,1.0351823902711335,0.6368940277989107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471786267703441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.56184040597,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6543141198459,261.6543141198459,-11.495685880154099,245.65261759020768,277.6560106494837,126175.97168578605,126230.08169426341,-54.11000847736206,0.0,nan,277.6560106494837,4.506010649483699,271.25533203762933,-1.8946679623706473,264.8546534257723,-8.295346574227665,258.45397481391865,-14.696025186081329,252.05329620206393,-21.096703797936044,245.65261759020768,-27.497382409792294,1.0,1.0,26022.012520719443,26022.012520719443,276.9423359793386,3.7923359793386453,276.9423359793386,276.9423359793386,75984.95596687427,75986.51513871094,-1.559171836663154,0.0,8546.071908451686,8546.071908451686,0.8855155695535225,3943.1583387993237,276.9423359793386,3.7923359793386453,1.0,0.002,0.19481420779323513,0.0048809550234861195,0.00030179667863274354,0.0016982033215763258,0.15089833931637175,0.15089833931637175,0.0,2.0906930700559379e-13,0.9999054009846163,0.9999054009846163,0.0,0.09204269455390174,8.70797204364006e-06,0.0,0.0,0.0,1601765.6921506524,268.0509393291901,0.0,1.0,1279578.9752151375,2618.183843306803,,,,,,,,,,,,,,,,,,,3.0,15369.437237597514,1450.0,0.375,6.173730061729009,3.5
3170.0,-29.278598156554413,4.903074547367542,34.94972803700123,25.553590699005895,6.28366560870567,-25.72237178004032,-39.252472564671166,2.727439231948631,-5.0990926459515435,-5.099092645968331,39.899163507219775,41184.94633605167,25755.58052283987,25755.58052283987,66940.52685889154,75996.68681505206,75986.29955981825,25755.58052283987,101741.88008265811,101741.88008265811,101741.88008265811,127728.18417303139,124114.93765446257,3613.2465185688193,0.0,90021.72431625356,55210.15338177719,38679.5232605293,25986.304090373276,64665.827350902575,19823.029029155725,1450.0,0.0,0.886779538646116,2.8741842511462745,0.001494314320929203,1.0,1.0,-5.0990926459515435,353288.2529689202,1550190.0430913838,4.387890143711511,1550190.0430913838,4.387890143711511,0.7628260240554654,0.09205135456761315,3.9235503851122346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235503851122346,1.2789679512591439,1.2792897483297305,3.0677472263863215,6500.188253136237,15369.449546949993,6483.144382524448,0.0003228410493039602,22943.94501924523,2339.631272579855,19378.552411387653,1976.0624077934517,0.844604203642096,0.844604203642096,35475.41760600131,35405.22815468563,1.002478688877144,0.8,4281.507077410502,4273.035954225843,1.002478688877144,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559828533359018,4.903074547367542,-2.4190521115776953,7.322126658945237,3.5,3.5,1.0,0.6,0.000251593730754642,1.0000604437067113,0.0002515785244160973,198.3279900511088,0.0,3.0350185894416037e-06,8.601242682477505,0.0243463068363365,8.579353485457159e-05,0.00016580019590007044,0.0006505254224754054,0.09205135457045072,0.09205135457045072,0.09205135457045072,0.09204262151633916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496370.60169542965,592.8247255105287,0.0,0.09205135457045072,0.09205135456761315,0.09205135456761315,0.375,0.375,0.5,8.036943562561769,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,25986.304090373276,19823.029029155725,0.7628260240554654,1.0351762221435061,0.6368888796947686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447182128580767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.57554977216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.65399041187567,261.65399041187567,-11.49600958812431,245.65205348865715,277.6559273350963,126178.12639871202,126232.24724948124,-54.12085076921467,0.0,nan,277.6559273350963,4.505927335096317,271.25515256580013,-1.8948474341998462,264.8543777965167,-8.295622203483276,258.45360302723634,-14.696396972763637,252.05282825794743,-21.097171742052552,245.65205348865715,-27.497946511342832,1.0,1.0,26022.012520719443,26022.012520719443,276.94227877868246,3.792278778682487,276.94227877868246,276.94227877868246,75984.72027950223,75986.29955981825,-1.5792803160147741,0.0,8546.071908451686,8546.071908451686,0.8855149529973743,3943.168137037796,276.94227877868246,3.792278778682487,1.0,0.002,0.19482298562895836,0.0048809102435382525,0.00030181025684120516,0.0016981897431419268,0.15090512842060258,0.15090512842060258,0.0,-1.6868017399529478e-14,0.9999046419696471,0.9999046419696471,0.0,0.09204257673175027,8.77783586288187e-06,0.0,0.0,0.0,1601765.6553130567,268.05090735404843,0.0,1.0,1279579.0852398542,2618.1833931740493,,,,,,,,,,,,,,,,,,,3.0,15369.449546949993,1450.0,0.375,6.173730061729009,3.5
3171.0,-29.279180870728126,4.903028344386395,34.94971715870522,25.553431442845636,6.283605232372658,-25.72290226040269,-39.25298686427993,2.7273266220190324,-5.099124803863958,-5.0991248038537735,39.8991421298256,41184.660041439376,25755.54435671843,25755.54435671843,66940.2043981578,75996.47615614698,75986.0811106096,25755.54435671843,101741.62546732802,101741.62546732802,101741.62546732802,127727.91050431549,124114.78368594841,3613.1268183670836,0.0,90021.7527380575,55210.10574025433,38679.60777533686,25986.28503698747,64665.892812324324,19823.012806889263,1450.0,0.0,0.8867794523172378,2.8741808440723897,0.001494314320929203,1.0,1.0,-5.099124803863958,353287.8097787474,1550189.1233084798,4.387893044708541,1550189.1233084798,4.387893044708541,0.7628259591039759,0.09205130631961017,3.9235597501695247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235597501695247,1.2789685045767385,1.279290282337103,3.067753221544722,6500.200956157489,15369.4619104891,6483.141479777036,0.0003228381266884448,22943.897498736434,2339.626426836528,19378.543734881387,1976.0615230360406,0.8446055747916674,0.8446055747916674,35475.48534653351,35405.22815468563,1.0024810816768872,0.8,4281.515252975093,4273.035954225843,1.0024810816768872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559820726218591,4.903028344386395,-2.4190880327901314,7.322116377176526,3.5,3.5,1.0,0.6,0.0002515785244160973,1.0000602944448838,0.0002515633565431615,198.3284687783616,0.0,3.0158425596041957e-06,8.54689781391829,0.024349322678896106,8.57885735029235e-05,0.00016578995091317384,0.0006504867783855102,0.09205130632123994,0.09205130632123994,0.09205130632123994,0.09204250344807631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496371.7758904037,592.8243401021134,0.0,0.09205130632123994,0.09205130631961017,0.09205130631961017,0.375,0.375,0.5,8.036679476114859,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,25986.28503698747,19823.012806889263,0.7628259591039759,1.035170187666535,0.636883807681539,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471856084677415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.521204903605,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6536670971491,261.6536670971491,-11.496332902850895,245.65149075152183,277.655843442777,126180.31421052605,126234.36931932201,-54.0551087959735,0.0,nan,277.655843442777,4.505843442777007,271.2549729045276,-1.8950270954723578,264.85410236627314,-8.295897633726838,258.45323182801957,-14.696768171980409,252.0523612897752,-21.09763871022477,245.65149075152183,-27.498509248478143,1.0,1.0,26022.012520719443,26022.012520719443,276.9422210594384,3.7922210594384183,276.9422210594384,276.9422210594384,75984.49628585094,75986.0811106096,-1.5848247586545767,0.0,8546.071908451686,8546.071908451686,0.885514360752508,3943.1775489203724,276.9422210594384,3.7922210594384183,1.0,0.002,0.1948318336320708,0.004880865119207551,0.0003018239436335055,0.0016981760562952545,0.15091197181675273,0.15091197181675273,0.0,-7.123988898793954e-14,0.9999038796556704,0.9999038796556704,0.0,0.09204245831635074,8.848003259430204e-06,0.0,0.0,0.0,1601765.6182648821,268.050875196136,0.0,1.0,1279579.195893446,2618.182940468541,,,,,,,,,,,,,,,,,,,3.0,15369.4619104891,1450.0,0.375,6.173730061729009,3.5
