time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3172.0,-29.279762275318422,4.90298244114076,34.94970629472259,25.553276657033734,6.283549262627593,-25.723431121516676,-39.25349718248469,2.7272181086776546,-5.09915673887167,-5.099156738870936,39.89912078631664,41184.36123150122,25755.508388530114,25755.508388530114,66939.86962003133,75996.26249447548,75985.862839347,25755.508388530114,101741.37122787711,101741.37122787711,101741.37122787711,127727.63730145998,124114.63111259983,3613.006188860147,0.0,90021.77878813067,55210.04625256063,38679.70281730005,25986.266073582865,64665.96889088291,19822.996656584994,1450.0,0.0,0.8867793670010475,2.874177460617963,0.001494314320929203,1.0,1.0,-5.09915673887167,353287.369661001,1550188.2049821203,4.387895911675565,1550188.2049821203,4.387895911675565,0.7628258942802355,0.09205125774877489,3.923568949194099,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923568949194099,1.2789690388239008,1.2792907973184275,3.067759132623013,6500.213481023077,15369.474283509935,6483.138703178901,0.0003228352493776763,22943.85034488081,2339.6216184814193,19378.53543544375,1976.0606767289291,0.8446069488841246,0.8446069488841246,35475.55188606511,35405.22815468563,1.002483432054782,0.8,4281.523283591635,4273.035954225843,1.002483432054782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5598129618057675,4.90298244114076,-2.4191237105380217,7.322106151678781,3.5,3.5,1.0,0.6,0.0002515633565431615,1.0000601592218905,0.0002515482235977619,198.32894643174245,0.0,3.00822101399005e-06,8.525298353647802,0.024352330899910096,8.578365082123528e-05,0.0001657797057219262,0.0006504481057770849,0.092051257752646,0.092051257752646,0.092051257752646,0.09204238624133293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496372.96021196665,592.8239513803106,0.0,0.092051257752646,0.09205125774877489,0.09205125774877489,0.375,0.375,0.5,8.036413331098368,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,25986.266073582865,19822.996656584994,0.7628258942802355,1.0351637927668784,0.6368784375750334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44718907976095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.499605443336,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6533446237867,261.6533446237867,-11.496655376213255,245.65092939698738,277.655759850584,126182.54514531579,126236.45958405403,-53.914438738247064,0.0,nan,277.655759850584,4.505759850584013,271.25479375985884,-1.8952062401411354,264.85382766914773,-8.296172330852244,258.4528615784351,-14.697138421564887,252.0518954877072,-21.098104512292764,245.65092939698738,-27.499070603012598,1.0,1.0,26022.012520719443,26022.012520719443,276.9421635838846,3.792163583884644,276.9421635838846,276.9421635838846,75984.28473470417,75985.862839347,-1.578104642831022,0.0,8546.071908451686,8546.071908451686,0.8855137790072964,3943.1867939400695,276.9421635838846,3.792163583884644,1.0,0.002,0.19484075052034633,0.00488081972888679,0.00030183773727684705,0.001698162262916193,0.15091886863842352,0.15091886863842352,0.0,1.930400284066991e-13,0.9999031312738142,0.9999031312738142,0.0,0.09204234086069296,8.916888081920007e-06,0.0,0.0,0.0,1601765.5814734937,268.0508432611283,0.0,1.0,1279579.3057800247,2618.1824909011684,,,,,,,,,,,,,,,,,,,3.0,15369.474283509935,1450.0,0.375,6.173730061729009,3.5
3173.0,-29.280342317431078,4.902936836683334,34.949695445354095,25.55312655111777,6.283493787712535,-25.723958706913542,-39.254007291141875,2.727110177049024,-5.099188419226323,-5.099188419217637,39.89909948011,41184.055203794414,25755.472533944998,25755.472533944998,66939.52773773941,75996.04268130325,75985.64488060832,25755.472533944998,101741.11741455332,101741.11741455332,101741.11741455332,127727.36462704225,124114.47997968132,3612.884647360931,0.0,90021.79419722158,55209.975042761434,38679.79906051127,25986.24721248893,64666.046273000204,19822.980588018534,1450.0,0.0,0.8867792828466496,2.874174104146724,0.001494314320929203,1.0,1.0,-5.099188419226323,353286.93305323157,1550187.2882621526,4.387898739602061,1550187.2882621526,4.387898739602061,0.7628258295984984,0.09205120885344421,3.923576987658531,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923576987658531,1.2789695703028618,1.279291309575512,3.0677641429181324,6500.2240972372165,15369.486663342284,6483.137234666371,0.00032283285537158595,22943.807265763324,2339.617225633965,19378.531045961525,1976.0602291263099,0.8446083433972228,0.8446083433972228,35475.61003086283,35405.22815468563,1.0024854859061394,0.8,4281.530301052732,4273.035954225843,1.0024854859061394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55980522191634,4.902936836683334,-2.419159121794278,7.322095958477611,3.5,3.5,1.0,0.6,0.0002515482235977619,1.0000600185236983,0.00025153312695082113,198.32942296778214,0.0,3.0013011175027044e-06,8.505687367002665,0.024355332201027598,8.577873042181722e-05,0.0001657694931759447,0.0006504093686809546,0.09205120885798586,0.09205120885798586,0.09205120885798586,0.09204227001930433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496374.15448824235,592.8235594015409,0.0,0.09205120885798586,0.09205120885344421,0.09205120885344421,0.375,0.375,0.5,8.03614516645944,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,25986.24721248893,19822.980588018534,0.7628258295984984,1.0351572671559548,0.6368729430268238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471925432686201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.47999445669,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6530230076685,261.6530230076685,-11.496976992331497,245.65036941350772,277.6556766018284,126184.7370039256,126238.5081194912,-53.771115565613606,0.0,nan,277.6556766018284,4.505676601828441,271.25461516416226,-1.8953848358377172,264.85355372649946,-8.296446273500521,258.45249228883915,-14.697507711160824,252.05143085117376,-21.098569148826215,245.65036941350772,-27.49963058649226,1.0,1.0,26022.012520719443,26022.012520719443,276.9421063995706,3.7921063995706277,276.9421063995706,276.9421063995706,75984.07232859118,75985.64488060832,-1.5725520171399694,0.0,8546.071908451686,8546.071908451686,0.8855132706555823,3943.1948725968236,276.9421063995706,3.7921063995706277,1.0,0.002,0.1948497349852832,0.00488077408265361,0.00030185163576400905,0.001698148364523587,0.15092581788200451,0.15092581788200451,0.0,2.875959019543739e-13,0.9999023971033553,0.9999023971033553,0.0,0.09204222438882047,8.984464623745435e-06,0.0,0.0,0.0,1601765.5449754684,268.05081158077365,0.0,1.0,1279579.4147903328,2618.1820449188945,,,,,,,,,,,,,,,,,,,3.0,15369.486663342284,1450.0,0.375,6.173730061729009,3.5
3174.0,-29.28092103433502,4.902891530547891,34.949684611050245,25.552971625607483,6.283438852600624,-25.724485045637056,-39.25451719025148,2.7270028637974364,-5.09921982289211,-5.099219822944359,39.8990782161295,41183.76978966995,25755.43673524254,25755.43673524254,66939.20652491249,75995.83121201608,75985.42737241123,25755.43673524254,101740.86410765376,101740.86410765376,101740.86410765376,127727.09257082095,124114.33035875103,3612.7622120699184,0.0,90021.82302040796,55209.92952784998,38679.88165839775,25986.228463167194,64666.11012156495,19822.96460885107,1450.0,0.0,0.8867791999485471,2.874170776993089,0.001494314320929203,1.0,1.0,-5.09921982289211,353286.5002591011,1550186.3733591652,4.387901525312332,1550186.3733591652,4.387901525312332,0.7628257650758394,0.09205115963838616,3.9235865306360425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235865306360425,1.2789700988408204,1.2792918189372648,3.067770336610793,6500.237220928741,15369.499051089451,6483.134055358026,0.0003228298267864278,22943.758807790273,2339.6122842958885,19378.521542796123,1976.0592600731263,0.8446097130438969,0.8446097130438969,35475.67905825645,35405.22815468563,1.0024879241650235,0.8,4281.538631927864,4273.035954225843,1.0024879241650235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559797494090241,4.902891530547891,-2.419194250615589,7.32208578116348,3.5,3.5,1.0,0.6,0.00025153312695082113,1.0000598816799904,0.00025151806562650347,198.32989841708527,0.0,2.994109276516253e-06,8.485305689647062,0.024358326310304115,8.577381230433605e-05,0.00016575931464648508,0.0006503710142744105,0.0920511596380533,0.0920511596380533,0.0920511596380533,0.09204215486655569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496375.35854788823,592.8231642221285,0.0,0.0920511596380533,0.09205115963838616,0.09205115963838616,0.375,0.375,0.5,8.035875022548472,5.2239101933082566e-11,5.2239101933082566e-11,5.2239101933082566e-11,5.2239101933082566e-11,5.2239101933082566e-11,5.2239101933082566e-11,25986.228463167194,19822.96460885107,0.7628257650758394,1.035151277834315,0.6368679005471202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471959986755447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.459612779334,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6527022624908,261.6527022624908,-11.4972977375092,245.6498107855997,277.65559373937566,126186.97562365526,126240.60112868476,-53.625505029524696,0.0,nan,277.65559373937566,4.5055937393756835,271.2544371486284,-1.895562851371551,264.8532805578644,-8.296719442135554,258.4521239671203,-14.697876032879662,252.05096737635634,-21.099032623643637,245.6498107855997,-27.50018921440028,1.0,1.0,26022.012520719443,26022.012520719443,276.9420495445957,3.792049544595727,276.9420495445957,276.9420495445957,75983.86291458218,75985.42737241123,-1.5644578290521167,0.0,8546.071908451686,8546.071908451686,0.8855126671583802,3943.2044632892225,276.9420495445957,3.792049544595727,1.0,0.002,0.1948587856732534,0.004880728188955888,0.00030186563701179624,0.00169813436267746,0.15093281850589813,0.15093281850589813,0.0,-3.107440520178084e-13,0.999901677627504,0.999901677627504,0.0,0.09204210894997951,9.050688406650716e-06,0.0,0.0,0.0,1601765.5087961957,268.05078017710787,0.0,1.0,1279579.522848552,2618.1816028318913,,,,,,,,,,,,,,,,,,,3.0,15369.499051089451,1450.0,0.375,6.173730061729009,3.5
3175.0,-29.281498281668632,4.902846518596552,34.94967379074633,25.552816804870986,6.283382025231777,-25.725010250980763,-39.255026914738096,2.72689399442534,-5.099251125355977,-5.099251125344753,39.89905695155435,41183.48528407414,25755.401433148854,25755.401433148854,66938.886717223,75995.61894002499,75985.20915365503,25755.401433148854,101740.61058680389,101740.61058680389,101740.61058680389,127726.82033562695,124114.18144190515,3612.6388937217976,0.0,90021.8481530324,55209.88199155207,38679.962401644814,25986.209748823072,64666.172150467886,19822.948656702996,1450.0,0.0,0.886779117568066,2.8741674605646654,0.001494314320929203,1.0,1.0,-5.099251125355977,353286.0688601185,1550185.4584305498,4.387904293628789,1550185.4584305498,4.387904293628789,0.7628257005660777,0.09205111011677035,3.923595636084395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923595636084395,1.2789706345207885,1.279292335487987,3.067776171072535,6500.249583453056,15369.511446050228,6483.131399764204,0.00032282699103830254,22943.71196795165,2339.607507961603,19378.513605048476,1976.0584506481293,0.8446110913577047,0.8446110913577047,35475.7449208311,35405.22815468563,1.0024902506339177,0.8,4281.5465808428735,4273.035954225843,1.0024902506339177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559789873466524,4.902846518596552,-2.4192292264351063,7.322075745031658,3.5,3.5,1.0,0.6,0.00025151806562650347,1.000059729896252,0.0002515030433758156,198.33037266103608,0.0,2.9871109219481533e-06,8.465472352801067,0.024361313421226063,8.576889613162712e-05,0.00016574916949487633,0.0006503327181147095,0.09205111012302236,0.09205111012302236,0.09205111012302236,0.09204204011101591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496376.5720684202,592.8227659454907,0.0,0.09205111012302236,0.09205111011677035,0.09205111011677035,0.375,0.375,0.5,8.035602923069895,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,25986.209748823072,19822.948656702996,0.7628257005660777,1.0351453393818775,0.6368628900477784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471994462036322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.43977944249,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6523821914499,261.6523821914499,-11.497617808550103,245.64925350343546,277.65551087946324,126189.17179773173,126242.68459083137,-53.512793099662744,0.0,nan,277.65551087946324,4.505510879463259,271.2542594042557,-1.8957405957442575,264.85300792905343,-8.296992070946544,258.45175645385115,-14.69824354614883,252.0505049786404,-21.099495021359587,245.64925350343546,-27.500746496564517,1.0,1.0,26022.012520719443,26022.012520719443,276.94199270780257,3.791992707802592,276.94199270780257,276.94199270780257,75983.64770258708,75985.20915365503,-1.5614510679442901,0.0,8546.071908451686,8546.071908451686,0.8855120913302612,3943.213614264817,276.94199270780257,3.791992707802592,1.0,0.002,0.19486790181622635,0.0048806820258476885,0.0003018797397206987,0.0016981202607270992,0.15093986986034935,0.15093986986034935,0.0,4.4779804864170103e-13,0.9999009665127715,0.9999009665127715,0.0,0.09204199397433223,9.116142438118968e-06,0.0,0.0,0.0,1601765.4727334997,268.050748874644,0.0,1.0,1279579.6305585192,2618.1811621697575,,,,,,,,,,,,,,,,,,,3.0,15369.511446050228,1450.0,0.375,6.173730061729009,3.5
3176.0,-29.282074274779706,4.9028018010347605,34.94966298525942,25.552661844436102,6.283327777413554,-25.725534069569314,-39.25553265782071,2.7267875720600903,-5.099282123841931,-5.099282123804586,39.89903573856349,41183.19720372768,25755.366106461315,25755.366106461315,66938.563310189,75995.40938657381,75984.99163156781,25755.366106461315,101740.35773802912,101740.35773802912,101740.35773802912,127726.54889723318,124114.03418565016,3612.5147115830205,0.0,90021.87901373752,55209.83395257971,38680.05006795312,25986.19115920405,64666.24122715717,19822.932804623706,1450.0,0.0,0.8867790365488457,2.8741641763450354,0.001494314320929203,1.0,1.0,-5.099282123841931,353285.64165085583,1550184.5457231218,4.387907016201734,1550184.5457231218,4.387907016201734,0.7628256362457575,0.09205106028662922,3.923605436617782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923605436617782,1.2789711587764814,1.279292840661521,3.067782576404046,6500.26315558191,15369.523851160835,6483.127921762348,0.00032282384930596504,22943.66252365528,2339.6024660465378,19378.50320906818,1976.0573905531637,0.8446124584114955,0.8446124584114955,35475.815811140485,35405.22815468563,1.0024927546990872,0.8,4281.555136552202,4273.035954225843,1.0024927546990872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559782247533761,4.9028018010347605,-2.4192639008732177,7.322065701907978,3.5,3.5,1.0,0.6,0.0002515030433758156,1.000059600394015,0.0002514880545886721,198.33084587654193,0.0,2.9793685771301268e-06,8.443530547586779,0.024364292789803194,8.576401861600688e-05,0.00016573902475980874,0.0006502945386073148,0.09205106029082015,0.09205106029082015,0.09205106029082015,0.09204192652823687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496377.79509746534,592.8223645586263,0.0,0.09205106029082015,0.09205106028662922,0.09205106028662922,0.375,0.375,0.5,8.035328910509284,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,25986.19115920405,19822.932804623706,0.7628256362457575,1.0351392324636544,0.6368577548687402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472028849927794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.41783763727,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6520630205141,261.6520630205141,-11.497936979485871,245.64869756241555,277.6554284786158,126191.41393241388,126244.77623668229,-53.36230426844034,0.0,nan,277.6554284786158,4.5054284786158405,271.2540822953643,-1.8959177046356785,264.8527361121435,-8.297263887856502,258.4513899288933,-14.698610071106657,252.05004374565215,-21.09995625434783,245.64869756241555,-27.501302437584428,1.0,1.0,26022.012520719443,26022.012520719443,276.94193625646926,3.7919362564692847,276.94193625646926,276.94193625646926,75983.44034444093,75984.99163156781,-1.5512871268874733,0.0,8546.071908451686,8546.071908451686,0.885511471544748,3943.2234638008713,276.94193625646926,3.7919362564692847,1.0,0.002,0.19487708196240836,0.004880635629072691,0.00030189394176844406,0.001698106058415636,0.15094697088422201,0.15094697088422201,0.0,1.8408018165327888e-13,0.9999002711544893,0.9999002711544893,0.0,0.09204188014065881,9.180145970419778e-06,0.0,0.0,0.0,1601765.4370209938,268.05071787615805,0.0,1.0,1279579.7372224992,2618.1807257870705,,,,,,,,,,,,,,,,,,,3.0,15369.523851160835,1450.0,0.375,6.173730061729009,3.5
3177.0,-29.282648856464423,4.9027573746123725,34.949652193792595,25.552506918925815,6.283271740871374,-25.726056796705716,-39.25603822628034,2.726679681061489,-5.0993129825603205,-5.099312982568207,39.899014532203985,41182.9100675904,25755.33116973999,25755.33116973999,66938.2412373304,75995.19909068785,75984.77363045677,25755.33116973999,101740.10480019676,101740.10480019676,101740.10480019676,127726.27742081552,124113.88774363782,3612.389677177691,0.0,90021.90639392345,55209.78407462317,38680.13591033364,25986.17262061876,64666.3085309524,19822.916992486174,1450.0,0.0,0.8867789562176323,2.8741609069364467,0.001494314320929203,1.0,1.0,-5.0993129825603205,353285.2163682242,1550183.6332994807,4.3879097156552005,1550183.6332994807,4.3879097156552005,0.762825571964286,0.09205101015907896,3.9236148238372173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236148238372173,1.2789716897724173,1.2792933526197783,3.0677886424017666,6500.27600870318,15369.53626215612,6483.124938032617,0.00032282088970731404,22943.614609418724,2339.597580154153,19378.494290500345,1976.0564811123418,0.8446138335389036,0.8446138335389036,35475.88371178817,35405.22815468563,1.0024951531613238,0.8,4281.563331441037,4273.035954225843,1.0024951531613238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559774705782568,4.9027573746123725,-2.419298395036523,7.3220557696488955,3.5,3.5,1.0,0.6,0.0002514880545886721,1.000059454622859,0.00025147310335015325,198.33131793443602,0.0,2.9727388328396775e-06,8.424741852267646,0.024367265528636033,8.575914304072602e-05,0.00016572891154794606,0.0006502564140879281,0.09205101016249946,0.09205101016249946,0.09205101016249946,0.09204181349119475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496379.0272925497,592.8219601713893,0.0,0.09205101016249946,0.09205101015907896,0.09205101015907896,0.375,0.375,0.5,8.035053010564152,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,25986.17262061876,19822.916992486174,0.762825571964286,1.035133174569421,0.6368526517619029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447206316325751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.39904894195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6517445517396,261.6517445517396,-11.498255448260352,245.64814294624117,277.6553461572355,126193.61487493206,126246.8597870035,-53.244912071455516,0.0,nan,277.6553461572355,4.505346157235522,271.25390551504125,-1.8960944849587236,264.8524648728488,-8.29753512715115,258.45102423063463,-14.698975769365347,252.04958358843612,-21.100416411563856,245.64814294624117,-27.501857053758812,1.0,1.0,26022.012520719443,26022.012520719443,276.9418798887802,3.7918798887802154,276.9418798887802,276.9418798887802,75983.22705339931,75984.77363045677,-1.546577057451941,0.0,8546.071908451686,8546.071908451686,0.8855108778969571,3943.2328979564036,276.9418798887802,3.7918798887802154,1.0,0.002,0.1948863252770701,0.0048805889766461484,0.0003019082417592421,0.0016980917583729195,0.15095412087962104,0.15095412087962104,0.0,1.3216164274076903e-13,0.9998995848666208,0.9998995848666208,0.0,0.09204176684461615,9.243314462815567e-06,0.0,0.0,0.0,1601765.401469497,268.05068701743966,0.0,1.0,1279579.8434055247,2618.18029137216,,,,,,,,,,,,,,,,,,,3.0,15369.53626215612,1450.0,0.375,6.173730061729009,3.5
3178.0,-29.28322174582331,4.902713236767605,34.949641415842144,25.552356603462272,6.283215993037432,-25.726577971964193,-39.256543515343196,2.7265722190432884,-5.099343672171187,-5.099343672161751,39.89899333935209,41182.616500070326,25755.296540493087,25755.296540493087,66937.9130405634,75994.9826374274,75984.55535832947,25755.296540493087,101739.85189882256,101739.85189882256,101739.85189882256,127726.00604464624,124113.74224168951,3612.2638029567343,0.0,90021.92276557811,55209.72283195753,38680.222148467314,25986.15414582369,64666.376294291,19822.901230636486,1450.0,0.0,0.8867788766987803,2.8741576554472035,0.001494314320929203,1.0,1.0,-5.099343672171187,353284.79341654974,1550182.7214575054,4.387912387810368,1550182.7214575054,4.387912387810368,0.7628255077453345,0.09205095973887308,3.9236230082915773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236230082915773,1.2789722187028196,1.2792938625599932,3.0677937729335976,6500.286879684482,15369.54868222721,6483.123313780414,0.00032281843208067386,22943.57092293009,2339.5931253720782,19378.489435501815,1976.0559860402702,0.8446152301486214,0.8446152301486214,35475.942912439314,35405.22815468563,1.002497244313538,0.8,4281.570476332457,4273.035954225843,1.002497244313538,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559767230405541,4.902713236767605,-2.419332688034979,7.322045924802584,3.5,3.5,1.0,0.6,0.00025147310335015325,1.000059279782633,0.000251458196962896,198.33178860392454,0.0,2.9652988401933224e-06,8.403656913107875,0.024370230827476226,8.575427041583924e-05,0.000165718832934314,0.0006502182258083024,0.09205095973651498,0.09205095973651498,0.09205095973651498,0.09204170111233641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496380.26855443424,592.8215528165998,0.0,0.09205095973651498,0.09205095973887308,0.09205095973887308,0.375,0.375,0.5,8.034775250641163,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,25986.15414582369,19822.901230636486,0.7628255077453345,1.035127014631759,0.6368474446851924,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472097392659367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.37796400279,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6514268375281,261.6514268375281,-11.498573162471871,245.6475897089442,277.65526396611335,126195.77653541646,126248.8952887953,-53.118753378850386,0.0,nan,277.65526396611335,4.505263966113375,271.25372911468304,-1.8962708853169374,264.8521942632569,-8.2978057367431,258.45065941179774,-14.699340588202233,252.04912456037346,-21.10087543962652,245.6475897089442,-27.50241029105578,1.0,1.0,26022.012520719443,26022.012520719443,276.94182365854886,3.7918236585488785,276.94182365854886,276.94182365854886,75983.01261277193,75984.55535832947,-1.5427455575409112,0.0,8546.071908451686,8546.071908451686,0.8855103603118402,3943.2411233330354,276.94182365854886,3.7918236585488785,1.0,0.002,0.19489563083983436,0.0048805420755711005,0.0003019226382856293,0.001698077361198985,0.15096131914281466,0.15096131914281466,0.0,-5.153854773509714e-13,0.9998989085661867,0.9998989085661867,0.0,0.09204165417536918,9.305563503894522e-06,0.0,0.0,0.0,1601765.36611281,268.0506563278288,0.0,1.0,1279579.9490066518,2618.179859338015,,,,,,,,,,,,,,,,,,,3.0,15369.54868222721,1450.0,0.375,6.173730061729009,3.5
3179.0,-29.28379367123156,4.902669388798681,34.94963065317162,25.552206148300343,6.283162985835463,-25.7270980055127,-39.25704866470767,2.726467319940434,-5.099374011335556,-5.099374011333096,39.89897222442112,41182.33393106463,25755.261755339325,25755.261755339325,66937.59568640396,75994.76886001504,75984.33836170839,25755.261755339325,101739.60011704771,101739.60011704771,101739.60011704771,127725.73593865984,124113.59882655536,3612.1371121044804,0.0,90021.94512447396,55209.676110773755,38680.29890411134,25986.135821612133,64666.43472572348,19822.885590686663,1450.0,0.0,0.8867787986824247,2.8741544410898103,0.001494314320929203,1.0,1.0,-5.099374011335556,353284.3752949825,1550181.812970169,4.387915009475895,1550181.812970169,4.387915009475895,0.7628254437968564,0.0920509090201042,3.923631922385797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923631922385797,1.2789727356596772,1.2792943605810028,3.06779950267043,6500.299020309281,15369.561117048504,6483.120828211951,0.00032281565337913314,22943.524495981612,2339.58839114087,19378.482005971346,1976.0552284390028,0.8446166154361046,0.8446166154361046,35476.00739076971,35405.22815468563,1.0024995218908874,0.8,4281.578258183849,4273.035954225843,1.0024995218908874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55975972137307,4.902669388798681,-2.4193666468343893,7.3220360356330705,3.5,3.5,1.0,0.6,0.000251458196962896,1.0000591803114318,0.0002514433164691199,198.33225848340606,0.0,2.9564104463521092e-06,8.378467204961877,0.02437318723792258,8.574939939386963e-05,0.00016570879756902637,0.0006501803279619978,0.09205090902202238,0.09205090902202238,0.09205090902202238,0.09204159007855169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496381.51894693373,592.8211424765624,0.0,0.09205090902202238,0.0920509090201042,0.0920509090201042,0.375,0.375,0.5,8.034495682148032,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,25986.135821612133,19822.885590686663,0.7628254437968564,1.035121171753374,0.636842499601773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447213152139818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.352774294646,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.651110077476,261.651110077476,-11.498889922523972,245.64703779125026,277.6551823637043,126197.98466594183,126250.94389195861,-52.95922601679232,0.0,nan,277.6551823637043,4.505182363704307,271.2535534492168,-1.896446550783196,264.85192453473684,-8.298075465263139,258.4502956202135,-14.699704379786454,252.04866670573406,-21.101333294265913,245.64703779125026,-27.50296220874972,1.0,1.0,26022.012520719443,26022.012520719443,276.94176792799027,3.7917679279902927,276.94176792799027,276.94176792799027,75982.80610885775,75984.33836170839,-1.5322528506367235,0.0,8546.071908451686,8546.071908451686,0.885509796584073,3943.250081997726,276.94176792799027,3.7917679279902927,1.0,0.002,0.19490499689172033,0.00488049497089678,0.00030193712873607557,0.0016980628712168423,0.1509685643680378,0.1509685643680378,0.0,-4.708212986148652e-14,0.9998982513909564,0.9998982513909564,0.0,0.0920415429681502,9.366051953990011e-06,0.0,0.0,0.0,1601765.331159851,268.0506259886644,0.0,1.0,1279580.0534018888,2618.1794322374794,,,,,,,,,,,,,,,,,,,3.0,15369.561117048504,1450.0,0.375,6.173730061729009,3.5
3180.0,-29.284364186293914,4.902625828683876,34.94961990550284,25.55205108309167,6.283108323416613,-25.727616935316703,-39.25754983266813,2.726361072332014,-5.099404156873447,-5.0994041568641055,39.89895113202143,41182.05126431289,25755.22721278605,25755.22721278605,66937.27847709894,75994.56171749391,75984.12129591256,25755.22721278605,101739.3485086986,101739.3485086986,101739.3485086986,127725.4660817252,124113.45646336922,3612.009618355974,0.0,90021.97629038645,55209.631334998274,38680.38328376463,25986.117573026593,64666.50085679123,19822.87001080706,1450.0,0.0,0.8867787215707323,2.874151247249483,0.001494314320929203,1.0,1.0,-5.099404156873447,353283.9598422808,1550180.905451555,4.387917600741381,1550180.905451555,4.387917600741381,0.7628253799399052,0.0920508580167004,3.9236417819558915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236417819558915,1.2789732588154257,1.2792948648355655,3.0678059567796874,6500.312695792326,15369.573552084632,6483.117293144324,0.00032281248611485314,22943.474785180693,2339.5833220499044,19378.47143941764,1976.05415095039,0.8446179848892938,0.8446179848892938,35476.078707977955,35405.22815468563,1.0025020410401095,0.8,4281.586865415348,4273.035954225843,1.0025020410401095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559752264710497,4.902625828683876,-2.4194003867492584,7.322026215433134,3.5,3.5,1.0,0.6,0.0002514433164691199,1.0000590346461418,0.00025142847347815815,198.33272720612143,0.0,2.9512819379606265e-06,8.363933012180416,0.02437613851986054,8.574456701623804e-05,0.00016569874945288187,0.0006501425365711683,0.09205085802076085,0.09205085802076085,0.09205085802076085,0.09204147979571893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496382.7780532045,592.82072928496,0.0,0.09205085802076085,0.0920508580167004,0.0920508580167004,0.375,0.375,0.5,8.034214335686187,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,25986.117573026593,19822.87001080706,0.7628253799399052,1.0351152078776693,0.6368374771895204,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472165592864372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.33824010187,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.65079407585637,261.65079407585637,-11.49920592414361,245.64648718178933,277.655100969929,126200.1959784247,126253.02840433644,-52.832425911693456,0.0,nan,277.655100969929,4.505100969929003,271.25337821230033,-1.8966217876996438,264.85165545468124,-8.298344545318741,258.44993269702564,-14.700067302974333,252.04820993941286,-21.10179006058712,245.64648718178933,-27.503512818210652,1.0,1.0,26022.012520719443,26022.012520719443,276.9417123829777,3.791712382977721,276.9417123829777,276.9417123829777,75982.59603730777,75984.12129591256,-1.5252586047863588,0.0,8546.071908451686,8546.071908451686,0.8855091730641145,3943.259990865671,276.9417123829777,3.791712382977721,1.0,0.002,0.19491442244009366,0.004880447635197588,0.00030195171147478497,0.0016980482887006007,0.15097585573739247,0.15097585573739247,0.0,1.7538574759168313e-13,0.9998976049927457,0.9998976049927457,0.0,0.09204143246842603,9.425548274383255e-06,0.0,0.0,0.0,1601765.2964299507,268.05059584312653,0.0,1.0,1279580.1571308502,2618.1790078629,,,,,,,,,,,,,,,,,,,3.0,15369.573552084632,1450.0,0.375,6.173730061729009,3.5
3181.0,-29.284933354756053,4.902582554560434,34.94960917270699,25.55190062792974,6.283053991392847,-25.72813462014576,-39.258050826005615,2.7262552566086398,-5.099434103261501,-5.099434103276191,39.89893006591741,41181.76089360798,25755.192893929307,25755.192893929307,66936.95378753729,75994.34826759833,75983.90424905662,25755.192893929307,101739.09714298593,101739.09714298593,101739.09714298593,127725.19654637136,124113.31521060837,3611.881335762981,0.0,90021.99645379648,55209.57417811283,38680.46919520406,25986.099403385426,64666.56859858948,19822.854493825624,1450.0,0.0,0.8867786453781112,2.8741480745113357,0.001494314320929203,1.0,1.0,-5.099434103261501,353283.5471345558,1550179.9990646397,4.387920161122645,1550179.9990646397,4.387920161122645,0.7628253161858964,0.09205080673694821,3.923650439662657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923650439662657,1.278973779892252,1.2792953670586353,3.0678114761611512,6500.32439069934,15369.585996310509,6483.1151165768215,0.00032280982043396644,22943.42929833889,2339.578683682898,19378.46493351172,1976.0534875326152,0.8446193758364938,0.8446193758364938,35476.14133172109,35405.22815468563,1.0025042531097086,0.8,4281.594423437707,4273.035954225843,1.0025042531097086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559744856337047,4.902582554560434,-2.419433904268083,7.322016458828516,3.5,3.5,1.0,0.6,0.00025142847347815815,1.0000588955752368,0.00025141366632565755,198.33319482442877,0.0,2.943850877341987e-06,8.342873386387192,0.02437908237073788,8.573973657392706e-05,0.0001656887369042311,0.0006501046854014367,0.09205080673940079,0.09205080673940079,0.09205080673940079,0.09204137028407075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496384.04574274796,592.8203132846862,0.0,0.09205080673940079,0.09205080673694821,0.09205080673694821,0.375,0.375,0.5,8.033931242000047,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,25986.099403385426,19822.854493825624,0.7628253161858964,1.0351091025571648,0.6368323197916866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472199580463774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.31718047607,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6504788472095,261.6504788472095,-11.499521152790464,245.64593787829844,277.6550198161241,126202.3662454527,126255.06943678409,-52.70319133140251,0.0,nan,277.6550198161241,4.505019816124104,271.2532034285644,-1.8967965714355728,264.8513870410064,-8.298612958993601,258.44957065340674,-14.70042934659324,252.04775426585698,-21.102245734142997,245.64593787829844,-27.504062121701537,1.0,1.0,26022.012520719443,26022.012520719443,276.9416570393003,3.7916570393003326,276.9416570393003,276.9416570393003,75982.38460599507,75983.90424905662,-1.519643061546958,0.0,8546.071908451686,8546.071908451686,0.8855086255498676,3943.26869186097,276.9416570393003,3.7916570393003326,1.0,0.002,0.19492390645539454,0.004880400073677376,0.00030196638491026883,0.0016980336151151533,0.15098319245513442,0.15098319245513442,0.0,2.5421938859571114e-14,0.9998969697744216,0.9998969697744216,0.0,0.09204132272156543,9.484015382785965e-06,0.0,0.0,0.0,1601765.2619294722,268.0505658967385,0.0,1.0,1279580.260174532,2618.1785862920274,,,,,,,,,,,,,,,,,,,3.0,15369.585996310509,1450.0,0.375,6.173730061729009,3.5
3182.0,-29.285501203868353,4.902539564955946,34.94959845508396,25.55175017276781,6.283000093583002,-25.72865107413478,-39.25855160979552,2.7261499636438455,-5.099463833713173,-5.09946383373982,39.89890903820677,41181.476907430304,25755.158751641597,25755.158751641597,66936.63565907191,75994.13583056173,75983.68747273211,25755.158751641597,101738.8462243737,101738.8462243737,101738.8462243737,127724.92754736205,124113.1752672933,3611.752280068738,0.0,90022.01782024396,55209.52360404293,38680.54912911225,25986.081322988342,64666.630452100595,19822.83904854935,1450.0,0.0,0.8867785701461535,2.8741449246537885,0.001494314320929203,1.0,1.0,-5.099463833713173,353283.13740314206,1550179.0943307867,4.387922689222018,1550179.0943307867,4.387922689222018,0.7628252525713934,0.09205075518309888,3.923659247731889,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923659247731889,1.2789742984722783,1.2792958668301009,3.0678171190919628,6500.3363473925965,15369.598448496108,6483.112764646697,0.00032280708865324966,22943.38323907258,2339.5739869448366,19378.45790343519,1976.0527706643134,0.8446207650157573,0.8446207650157573,35476.20504305187,35405.22815468563,1.002506503597361,0.8,4281.602112720373,4273.035954225843,1.002506503597361,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5597374860793565,4.902539564955946,-2.419467187465261,7.322006752421207,3.5,3.5,1.0,0.6,0.00025141366632565755,1.0000587593222918,0.00025139889429700375,198.33366136070293,0.0,2.936749861696994e-06,8.322749108049281,0.024382019120599577,8.573490840336936e-05,0.00016567875792228818,0.000650066990674519,0.09205075519194388,0.09205075519194388,0.09205075519194388,0.0920412616048755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496385.3219052788,592.8198945124365,0.0,0.09205075519194388,0.09205075518309888,0.09205075518309888,0.375,0.375,0.5,8.033646436015552,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,25986.081322988342,19822.83904854935,0.7628252525713934,1.0351031929621373,0.6368273191214742,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447223348799284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.297056197734,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.65016441041627,261.65016441041627,-11.49983558958371,245.64538987515667,277.6549389456756,126204.53979434718,126257.11059572187,-52.57080137471429,0.0,nan,277.6549389456756,4.504938945675633,271.2530291315833,-1.8969708684167017,264.85111931747207,-8.298880682527908,258.44920950335194,-14.70079049664804,252.047299689258,-21.102700310741966,245.64538987515667,-27.50461012484331,1.0,1.0,26022.012520719443,26022.012520719443,276.94160194322694,3.791601943226965,276.94160194322694,276.94160194322694,75982.17440467971,75983.68747273211,-1.5130680524016498,0.0,8546.071908451686,8546.071908451686,0.885508068526476,3943.2775439705483,276.94160194322694,3.791601943226965,1.0,0.002,0.1949334477611531,0.004880352298280768,0.0003019811472304991,0.0016980188535657414,0.15099057361524956,0.15099057361524956,0.0,7.962406775585684e-13,0.9998963473494299,0.9998963473494299,0.0,0.09204121387833718,9.541304761708253e-06,0.0,0.0,0.0,1601765.2276777555,268.0505361662868,0.0,1.0,1279580.3624751745,2618.178167761167,,,,,,,,,,,,,,,,,,,3.0,15369.598448496108,1450.0,0.375,6.173730061729009,3.5
3183.0,-29.286069987367,4.90249687780908,34.94958776234742,25.55160844875502,6.282958932762484,-25.729167095351993,-39.2590485518798,2.7260560406260264,-5.099492425678761,-5.0994924256785366,39.898888321163476,41181.17925098132,25755.122456480607,25755.122456480607,66936.30170746193,75993.91876960658,75983.47784706624,25755.122456480607,101738.60030354685,101738.60030354685,101738.60030354685,127724.66405643207,124113.04154340539,3611.622513026684,0.0,90022.04196466693,55209.46741579371,38680.638387636915,25986.063752885228,64666.702140522146,19822.824019597847,1450.0,0.0,0.8867784995874808,2.8741418954181586,0.001494314320929203,1.0,1.0,-5.099492425678761,353282.7433621663,1550178.2029634197,4.38792506028029,1550178.2029634197,4.38792506028029,0.7628251899981167,0.09205070332115378,3.9236686176032367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236686176032367,1.2789747642688742,1.279296313849775,3.067823327887319,6500.349503084921,15369.6109081404,6483.109596232473,0.0003228040535008567,22943.334602924922,2339.5690274380063,19378.448432833044,1976.0518049316581,0.8446221426924834,0.8446221426924833,35476.27281802962,35405.22815468563,1.00250889762711,0.8,4281.610292442177,4273.035954225843,1.00250889762711,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559729651083307,4.90249687780908,-2.4194995561584,7.321996433967479,3.5,3.5,1.0,0.6,0.00025139889429700375,1.000058856285777,0.00025138409876264715,198.33412866657758,0.0,2.9297905286317263e-06,8.303026358142313,0.024384948911128208,8.573011751997508e-05,0.00016566877677702866,0.0006500293803567433,0.09205070332419615,0.09205070332419615,0.09205070332419615,0.09204115727353139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496386.607200384,592.8194727658246,0.0,0.09205070332419615,0.09205070332115378,0.09205070332115378,0.375,0.375,0.5,8.033360054460804,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,25986.063752885228,19822.824019597847,0.7628251899981167,1.0350968812667745,0.6368220102131344,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472267317073921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.27733344783,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.64985169447203,261.64985169447203,-11.500148305527944,245.64484289033592,277.65486049860635,126206.8576040089,126259.14069734512,-52.28309333624879,0.0,nan,277.65486049860635,4.5048604986063765,271.25285697696614,-1.8971430230338342,264.8508534553006,-8.299146544699397,258.44884993363456,-14.701150066365415,252.04684641198853,-21.103153588011452,245.64484289033592,-27.505157109664054,1.0,1.0,26022.012520719443,26022.012520719443,276.9415488223973,3.791548822397317,276.9415488223973,276.9415488223973,75981.9956231521,75983.47784706624,-1.4822239141358295,0.0,8546.071908451686,8546.071908451686,0.8855074759744191,3943.2869606912527,276.9415488223973,3.791548822397317,1.0,0.002,0.19494304162077727,0.00488030448735029,0.00030199599167480683,0.001698004008358883,0.15099799583740342,0.15099799583740342,0.0,3.3689630946076576e-14,0.9998957763564806,0.9998957763564806,0.0,0.09204110946146513,9.593859688650604e-06,0.0,0.0,0.0,1601765.1947376477,268.0505075743212,0.0,1.0,1279580.4608583471,2618.177765257503,,,,,,,,,,,,,,,,,,,3.0,15369.6109081404,1450.0,0.375,6.173730061729009,3.5
3184.0,-29.28663513187915,4.902454474949793,34.94957708564537,25.551453662943118,6.282898061706732,-25.72968181250082,-39.25954909119753,2.7259447422060443,-5.099521580247085,-5.099521580226396,39.89886739844479,41180.90166033694,25755.088342078685,25755.088342078685,66935.99000241562,75993.70944311128,75983.26229729412,25755.088342078685,101738.3506393728,101738.3506393728,101738.3506393728,127724.3965507995,124112.90454203516,3611.492008764334,0.0,90022.06125737609,55209.41738039936,38680.71541886303,25986.045911426703,64666.76133028974,19822.808766455364,1450.0,0.0,0.886778426908316,2.8741388065790714,0.001494314320929203,1.0,1.0,-5.099521580247085,353282.3415680299,1550177.3027478694,4.387927502595991,1550177.3027478694,4.387927502595991,0.7628251267630828,0.09205065123895119,3.923677042621847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923677042621847,1.2789753106673754,1.2792968414615389,3.0678286045838163,6500.3606837716125,15369.623330137512,6483.107760665996,0.0003228015174193877,22943.29025541365,2339.564505250381,19378.442946202005,1976.0512454509956,0.8446235361394825,0.8446235361394824,35476.33375858779,35405.22815468563,1.0025110502441994,0.8,4281.617647321942,4273.035954225843,1.0025110502441994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55972228684529,4.902454474949793,-2.4195322605381056,7.321986735487899,3.5,3.5,1.0,0.6,0.00025138409876264715,1.0000584799923604,0.0002513693986821326,198.33459298460951,0.0,2.9344594147729197e-06,8.316257981466455,0.02438788337054298,8.572529220676041e-05,0.00016565880655588675,0.0006499916561914663,0.09205065123814461,0.09205065123814461,0.09205065123814461,0.09204105081337786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496387.8993960864,592.8190487497865,0.0,0.09205065123814461,0.09205065123895119,0.09205065123895119,0.375,0.375,0.5,8.033072040802494,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,25986.045911426703,19822.808766455364,0.7628251267630828,1.0350911136640297,0.6368171346946351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472301201971087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.290565071155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6495389254595,261.6495389254595,-11.500461074540453,245.6442971880586,277.65478066285925,126208.91386898667,126261.20583349724,-52.29196451059082,0.0,nan,277.65478066285925,4.504780662859275,271.2526839679208,-1.8973160320791749,264.8505872729469,-8.299412727053095,258.4484905779572,-14.701509422042761,252.04639388301442,-21.10360611698556,245.6442971880586,-27.505702811941376,1.0,1.0,26022.012520719443,26022.012520719443,276.9414944457621,3.791494445762112,276.9414944457621,276.9414944457621,75981.76244605992,75983.26229729412,-1.4998512341990136,0.0,8546.071908451686,8546.071908451686,0.8855069431747878,3943.295427834956,276.9414944457621,3.791494445762112,1.0,0.002,0.19495269022698805,0.004880256333573339,0.00030201092057611866,0.0016979890790466906,0.15100546028805933,0.15100546028805933,0.0,-3.7719090004162403e-13,0.9998951815473036,0.9998951815473036,0.0,0.09204100263211863,9.648606832561614e-06,0.0,0.0,0.0,1601765.1611493682,268.0504784197529,0.0,1.0,1279580.5611773718,2618.1773548339725,,,,,,,,,,,,,,,,,,,3.0,15369.623330137512,1450.0,0.375,6.173730061729009,3.5
3185.0,-29.287201269774403,4.902412370327001,34.949566433451494,25.551311973854922,6.2828555958712595,-25.73019558322574,-39.260045684035845,2.725849909164105,-5.099549786430657,-5.099549786397244,39.89884675233108,41180.611127132375,25755.052553564925,25755.052553564925,66935.6636806973,75993.49263564484,75983.05285408825,25755.052553564925,101738.10540765317,101738.10540765317,101738.10540765317,127724.13390926478,124112.77308738958,3611.3608218752006,0.0,90022.08320089987,55209.36587768685,38680.79702579225,25986.02850161161,64666.82552740386,19822.79386642816,1450.0,0.0,0.88677835805756,2.874135818220968,0.001494314320929203,1.0,1.0,-5.099549786430657,353281.95284441055,1550176.4144331939,4.387929816261827,1550176.4144331939,4.387929816261827,0.7628250644456418,0.09205059888303786,3.9236861606786566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236861606786566,1.2789757805356925,1.2792972926459538,3.0678346067157274,6500.373401568896,15369.635806076207,6483.104899137091,0.00032279859347183066,22943.242531234784,2339.559638738487,19378.434392900614,1976.0503732569853,0.8446249202360536,0.8446249202360536,35476.39971205907,35405.22815468563,1.0025133799345916,0.8,4281.625607207212,4273.035954225843,1.0025133799345916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559714561218613,4.902412370327001,-2.419564190743341,7.321976561070342,3.5,3.5,1.0,0.6,0.0002513693986821326,1.000058583059225,0.00025135467355640517,198.33505812070166,0.0,2.9155344856961077e-06,8.262624732462768,0.024390798905028675,8.572050518656546e-05,0.00016564889349556715,0.0006499542709402895,0.09205059888788872,0.09205059888788872,0.09205059888788872,0.09204094796839052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496389.2002588024,592.81862191007,0.0,0.09205059888788872,0.09205059888303786,0.09205059888303786,0.375,0.375,0.5,8.032782513631187,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,25986.02850161161,19822.79386642816,0.7628250644456418,1.0350850398916207,0.6368120097325833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447233487022764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.23693182215,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6492276959354,261.6492276959354,-11.500772304064583,245.64375253086615,277.65470286100515,126211.19441265152,126263.22899098913,-52.03457833759227,0.0,nan,277.65470286100515,4.504702861005171,271.252512794994,-1.897487205005973,264.85032272894273,-8.299677271057249,258.4481326629086,-14.701867337091358,252.04594259689594,-21.104057403104036,245.64375253086615,-27.506247469133825,1.0,1.0,26022.012520719443,26022.012520719443,276.94144173205046,3.7914417320504867,276.94144173205046,276.94144173205046,75981.57885234579,75983.05285408825,-1.4740017424628604,0.0,8546.071908451686,8546.071908451686,0.8855063665470856,3943.30459148205,276.94144173205046,3.7914417320504867,1.0,0.002,0.19496238933615181,0.004880208126910836,0.00030202592830550043,0.001697974071940021,0.1510129641527502,0.1510129641527502,0.0,2.4552148508716343e-13,0.9998946328552737,0.9998946328552737,0.0,0.0920408997742632,9.699108774652502e-06,0.0,0.0,0.0,1601765.1286536893,268.0504502135693,0.0,1.0,1279580.6582330514,2618.1769577614755,,,,,,,,,,,,,,,,,,,3.0,15369.635806076207,1450.0,0.375,6.173730061729009,3.5
