time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3186.0,-29.28776372707015,4.902370543047092,34.94955579543179,25.55115254307168,6.282793104823933,-25.73070804388226,-39.26054206732658,2.725737421472071,-5.099578688999827,-5.099578689021613,39.89882585701288,41180.33862485486,25755.019272576916,25755.019272576916,66935.35789743178,75993.29057750778,75982.83643932697,25755.019272576916,101737.85571190389,101737.85571190389,101737.85571190389,127723.86646978404,124112.63755194502,3611.2289178390256,0.0,90022.1116271627,55209.322784001524,38680.8764924013,25986.010757880158,64666.88725028146,19822.778690792198,1450.0,0.0,0.8867782865626905,2.874132756085478,0.001494314320929203,1.0,1.0,-5.099578688999827,353281.5545238943,1550175.5153963976,4.387932218780902,1550175.5153963976,4.387932218780902,0.7628250013242612,0.09205054632503591,3.9236955814894765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236955814894765,1.27897633230382,1.2792978257187184,3.0678406491085917,6500.386204674309,15369.648243275975,6483.101961058883,0.0003227956469911992,22943.19468917345,2339.554760205927,19378.425610788236,1976.0494777307476,0.8446262987051504,0.8446262987051504,35476.467855403134,35405.22815468563,1.0025157869795258,0.8,4281.633831386927,4273.035954225843,1.0025157869795258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559707376888732,4.902370543047092,-2.4195965564772615,7.321967099524354,3.5,3.5,1.0,0.6,0.00025135467355640517,1.0000582024537008,0.00025134004494907584,198.33552023471958,0.0,2.920508666983421e-06,8.276721562231016,0.02439371941369566,8.571572043326059e-05,0.00016563895312314458,0.0006499168284918249,0.09205054632880655,0.09205054632880655,0.09205054632880655,0.09204084248634198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496390.50759682583,592.818192937961,0.0,0.09205054632880655,0.09205054632503591,0.09205054632503591,0.375,0.375,0.5,8.032491398597687,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,25986.010757880158,19822.778690792198,0.7628250013242612,1.035079323338552,0.636807187973558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472368597814078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.25102865192,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.64891624010454,261.64891624010454,-11.501083759895437,245.64320918244013,277.6546232977688,126213.25296362278,126265.32537679067,-52.07241316788058,0.0,nan,277.6546232977688,4.5046232977688305,271.25234047471423,-1.8976595252857464,264.85005765162583,-8.299942348374145,258.44777482856756,-14.702225171432417,252.0454920055107,-21.104507994489268,245.64320918244013,-27.506790817559846,1.0,1.0,26022.012520719443,26022.012520719443,276.94138750612393,3.7913875061239537,276.94138750612393,276.94138750612393,75981.34280670244,75982.83643932697,-1.4936326245369855,0.0,8546.071908451686,8546.071908451686,0.8855057707729249,3943.3140593969238,276.94138750612393,3.7913875061239537,1.0,0.002,0.1949721417377378,0.004880159556997554,0.0003020410181554391,0.0016979589820015919,0.15102050907771955,0.15102050907771955,0.0,1.5703107217324153e-13,0.999894053846041,0.999894053846041,0.0,0.09204079392368295,9.752401352960485e-06,0.0,0.0,0.0,1601765.095355707,268.05042131100015,0.0,1.0,1279580.7576849365,2618.176550885755,,,,,,,,,,,,,,,,,,,3.0,15369.648243275975,1450.0,0.375,6.173730061729009,3.5
3187.0,-29.28832501461066,4.902328989178803,34.94954517098191,25.55100187836217,6.2827387965406265,-25.7312186335196,-39.26103439936412,2.725632415283805,-5.099607501419996,-5.099607501429982,39.898804972600686,41180.0490732825,25754.986463317615,25754.986463317615,66935.03553660012,75993.08107916045,75982.61956341447,25754.986463317615,101737.60602673209,101737.60602673209,101737.60602673209,127723.59907626032,124112.50277048591,3611.0963057744016,0.0,90022.13352822159,55209.264284265206,38680.9658266182,25985.993049528235,64666.95887614644,19822.76354328403,1450.0,0.0,0.8867782154873841,2.874129703503592,0.001494314320929203,1.0,1.0,-5.099607501419996,353281.15744612087,1550174.6168299324,4.387934607201208,1550174.6168299324,4.387934607201208,0.7628249382466414,0.09205049353978335,3.9237044837183808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237044837183808,1.2789768491892717,1.2792983240234743,3.067846369702134,6500.398325925572,15369.660735339157,6483.099514834437,0.0003227928744087855,22943.148216633846,2339.5500213257174,19378.418298859666,1976.0487321215367,0.8446276908419333,0.8446276908419333,35476.53224766993,35405.22815468563,1.002518061525252,0.8,4281.641602851357,4273.035954225843,1.002518061525252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559700294390403,4.902328989178803,-2.4196287829086507,7.321957772087453,3.5,3.5,1.0,0.6,0.00025134004494907584,1.000058081671727,0.0002513254475469348,198.3359813895445,0.0,2.901372444972718e-06,8.222489509052684,0.024396620786140633,8.571097497475206e-05,0.0001656290699743238,0.0006498795244923597,0.09205049354560517,0.09205049354560517,0.09205049354560517,0.0920407373538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496391.8225852279,592.8177614617362,0.0,0.09205049354560517,0.09205049353978335,0.09205049353978335,0.375,0.375,0.5,8.032198713709418,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,25985.993049528235,19822.76354328403,0.7628249382466414,1.0350731919340388,0.6368020050572146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472402106277484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.19679659874,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.64860544935215,261.64860544935215,-11.50139455064783,245.64266718125361,277.6545437174515,126215.39424188719,126267.35546081532,-51.961218928128844,0.0,nan,277.6545437174515,4.504543717451497,271.2521684102165,-1.8978315897834932,264.84979310295637,-8.300206897043608,258.44741779573513,-14.702582204264843,252.04504248849997,-21.104957511500004,245.64266718125361,-27.507332818746363,1.0,1.0,26022.012520719443,26022.012520719443,276.94133331645276,3.7913333164527785,276.94133331645276,276.94133331645276,75981.13001445199,75982.61956341447,-1.4895489624759648,0.0,8546.071908451686,8546.071908451686,0.8855052077937795,3943.3230061369727,276.94133331645276,3.7913333164527785,1.0,0.002,0.1949819466849142,0.004880110770358594,0.0003020561894609443,0.0016979438109813753,0.15102809473047216,0.15102809473047216,0.0,4.4231979190456627e-13,0.9998934829548668,0.9998934829548668,0.0,0.09204068859320845,9.804946574910729e-06,0.0,0.0,0.0,1601765.0621615706,268.05039249858,0.0,1.0,1279580.856826612,2618.176145279272,,,,,,,,,,,,,,,,,,,3.0,15369.660735339157,1450.0,0.375,6.173730061729009,3.5
3188.0,-29.28888490368727,4.902287706010147,34.94953455965521,25.55085124857726,6.282684760310311,-25.73172793728337,-39.26153025878591,2.7255277938654,-5.099636169478174,-5.099636169468687,39.898784102430845,41179.78109698859,25754.953979357993,25754.953979357993,66934.73507634658,75992.87251836392,75982.40242451776,25754.953979357993,101737.35640387575,101737.35640387575,101737.35640387575,127723.33180050395,124112.36880497888,3610.9629955250784,0.0,90022.15631756243,55209.227244779126,38681.032303092565,25985.975396628197,64667.007699720765,19822.748439664112,1450.0,0.0,0.8867781450957711,2.874126666218883,0.001494314320929203,1.0,1.0,-5.099636169478174,353280.7623582129,1550173.7188764797,4.387936972646883,1550173.7188764797,4.387936972646883,0.7628248752300523,0.09205044051234372,3.9237134960229354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237134960229354,1.2789773642271556,1.2792988205200957,3.0678521807881314,6500.410638919489,15369.67323208786,6483.0969395945285,0.000322790053378499,22943.101327048633,2339.545239918691,19378.410601295243,1976.0479471884123,0.8446290815291471,0.8446290815291472,35476.59743611438,35405.22815468563,1.0025203641956315,0.8,4281.649470405994,4273.035954225843,1.0025203641956315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5596932821141545,4.902287706010147,-2.4196608311207686,7.321948537130915,3.5,3.5,1.0,0.6,0.0002513254475469348,1.0000579372206282,0.00025131088729261143,198.3364413972562,0.0,2.895190079383321e-06,8.204968684972332,0.024399515976220015,8.570619576215448e-05,0.0001656192517847803,0.0006498424934291631,0.09205044051751368,0.09205044051751368,0.09205044051751368,0.09204063278211036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496393.1451272082,592.8173275132397,0.0,0.09205044051751368,0.09205044051234372,0.09205044051234372,0.375,0.375,0.5,8.0319044823169,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,25985.975396628197,19822.748439664112,0.7628248752300523,1.0350677641859654,0.6367973803304093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472435545199795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.17927577466,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.64829535461865,261.64829535461865,-11.501704645381324,245.64212652639554,277.6544641828465,126217.53765892574,126269.38251038748,-51.8448514617468,0.0,nan,277.6544641828465,4.504464182846505,271.25199665154844,-1.8980033484515388,264.8495291202597,-8.30047087974026,258.44706158897304,-14.702938411026935,252.04459405768884,-21.105405942311137,245.64212652639554,-27.507873473604434,1.0,1.0,26022.012520719443,26022.012520719443,276.9412792403788,3.791279240378799,276.9412792403788,276.9412792403788,75980.91848040799,75982.40242451776,-1.4839441097719828,0.0,8546.071908451686,8546.071908451686,0.8855046378532053,3943.33206350305,276.9412792403788,3.791279240378799,1.0,0.002,0.19499180338796446,0.004880061777988868,0.0003020714410325391,0.0016979285593116456,0.15103572051626954,0.15103572051626954,0.0,3.441847501450823e-13,0.999892920636671,0.999892920636671,0.0,0.0920405838097795,9.856702564214644e-06,0.0,0.0,0.0,1601765.029133741,268.0503638305218,0.0,1.0,1279580.9554715252,2618.175741705189,,,,,,,,,,,,,,,,,,,3.0,15369.67323208786,1450.0,0.375,6.173730061729009,3.5
3189.0,-29.289443540793034,4.902246694800015,34.94952396306815,25.550700444169365,6.282633425266033,-25.73223584419551,-39.262022136803694,2.725425728543681,-5.099664506884494,-5.099664506897447,39.89876330516006,41179.50985083778,25754.921344370963,25754.921344370963,66934.43119520874,75992.66677920685,75982.18648357752,25754.921344370963,101737.10782794848,101737.10782794848,101737.10782794848,127723.06571350423,124112.23670593162,3610.829007572617,0.0,90022.18509661395,55209.19014525263,38681.105501512575,25985.957885555745,64667.06338706832,19822.733450823027,1450.0,0.0,0.8867780761242292,2.874123663968248,0.001494314320929203,1.0,1.0,-5.099664506884494,353280.37182752823,1550172.824059458,4.387939290372616,1550172.824059458,4.387939290372616,0.7628248124669463,0.09205038723797561,3.923723233800653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923723233800653,1.2789778673388263,1.2792993051350054,3.0678585877054756,6500.424214408533,15369.68573814287,6483.093505239192,0.0003227869129367705,22943.05172218158,2339.5401816299736,19378.400335777318,1976.046900396906,0.8446304602557332,0.8446304602557332,35476.667872069425,35405.22815468563,1.0025228522265424,0.8,4281.657971279567,4273.035954225843,1.0025228522265424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559686237235786,4.902246694800015,-2.4196925644383542,7.321939259238369,3.5,3.5,1.0,0.6,0.00025131088729261143,1.0000578079271876,0.0002512963603709086,198.33690037820088,0.0,2.8878290283326785e-06,8.184107466294812,0.024402403805248347,8.570145516663055e-05,0.00016560943212598088,0.0006498055765692435,0.09205038724141021,0.09205038724141021,0.09205038724141021,0.09204052947975452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496394.47528800304,592.8168910740243,0.0,0.09205038724141021,0.09205038723797561,0.09205038723797561,0.375,0.375,0.5,8.03160874976229,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,25985.957885555745,19822.733450823027,0.7628248124669463,1.0350621736844452,0.6367926374568074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472468900954605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.15841455598,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6479861887346,261.6479861887346,-11.502013811265385,245.6415872138702,277.6543851635986,126219.72903289953,126271.41859018493,-51.68955728540014,0.0,nan,277.6543851635986,4.504385163598613,271.25182557365986,-1.8981744263401197,264.84926598369464,-8.300734016305341,258.4467063937637,-14.703293606236286,252.0441468038208,-21.10585319617917,245.6415872138702,-27.50841278612978,1.0,1.0,26022.012520719443,26022.012520719443,276.941225635091,3.7912256350909956,276.941225635091,276.941225635091,75980.71480305932,75982.18648357752,-1.4716805181960808,0.0,8546.071908451686,8546.071908451686,0.8855040220332664,3943.3418499696563,276.941225635091,3.7912256350909956,1.0,0.002,0.195001710294577,0.004880012620880289,0.0003020867705820117,0.0016979132295950575,0.15104338529100583,0.15104338529100583,0.0,1.7706929672511862e-13,0.9998923751784856,0.9998923751784856,0.0,0.0920404803314788,9.90690649681714e-06,0.0,0.0,0.0,1601764.9964868354,268.0503354931155,0.0,1.0,1279581.0529786688,2618.175342786031,,,,,,,,,,,,,,,,,,,3.0,15369.68573814287,1450.0,0.375,6.173730061729009,3.5
3190.0,-29.29000077495376,4.902205953355712,34.94951338096457,25.550554354582005,6.282580402577082,-25.732742657221316,-39.26251010326666,2.7253222846319898,-5.099692676747054,-5.099692676736506,39.89874252997449,41179.21055267949,25754.88897248746,25754.88897248746,66934.09952516695,75992.45312572767,75981.97045985221,25754.88897248746,101736.85943233967,101736.85943233967,101736.85943233967,127722.79987323287,124112.10551956305,3610.69435366983,0.0,90022.19861421395,55209.11760278817,38681.20112380642,25985.940440893202,64667.141564699625,19822.718514891745,1450.0,0.0,0.8867780079259684,2.874120679470619,0.001494314320929203,1.0,1.0,-5.099692676747054,353279.983606159,1550171.9301937306,4.387941582113188,1550171.9301937306,4.387941582113188,0.7628247497903673,0.09205033372785218,3.923731257167725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923731257167725,1.2789783767735978,1.2792997961172239,3.0678636389974683,6500.434917490127,15369.698250616062,6483.092038157998,0.0003227844998101603,22943.008252607713,2339.535748967049,19378.39595057345,1976.046453230558,0.8446318694223932,0.8446318694223933,35476.7259072067,35405.22815468563,1.0025249022204799,0.8,4281.664975505811,4273.035954225843,1.0025249022204799,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559679249153284,4.902205953355712,-2.419724102788555,7.321930056144267,3.5,3.5,1.0,0.6,0.0002512963603709086,1.0000576630085805,0.0002512818707022422,198.33735820832362,0.0,2.881224622576957e-06,8.165390580383097,0.024405285029870924,8.56967525091453e-05,0.0001655996078617633,0.0006497683575419188,0.0920503337290137,0.0920503337290137,0.0920503337290137,0.09204042682619369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496395.8126937227,592.8164522639438,0.0,0.0920503337290137,0.09205033372785218,0.09205033372785218,0.375,0.375,0.5,8.031311542357486,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,25985.940440893202,19822.718514891745,0.7628247497903673,1.035055793492886,0.6367872393351358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447250218226829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.13969767007,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.64767775692934,261.64767775692934,-11.502322243070637,245.64104922660871,277.6543062872494,126221.83800424998,126273.40482967503,-51.56682542503564,0.0,nan,277.6543062872494,4.504306287249449,271.25165487513226,-1.898345124867717,264.8490034629776,-8.3009965370224,258.44635205086473,-14.703647949135245,252.0437006387436,-21.10629936125639,245.64104922660871,-27.508950773391263,1.0,1.0,26022.012520719443,26022.012520719443,276.941172187706,3.7911721877060245,276.941172187706,276.941172187706,75980.50314080423,75981.97045985221,-1.467319047980709,0.0,8546.071908451686,8546.071908451686,0.8855035146329708,3943.3499134535637,276.941172187706,3.7911721877060245,1.0,0.002,0.19501166655306776,0.004879963273612902,0.0003021021766879403,0.0016978978231963664,0.15105108834397016,0.15105108834397016,0.0,-1.156934791024522e-13,0.9998918389726661,0.9998918389726661,0.0,0.09204037746918975,9.956258662433612e-06,0.0,0.0,0.0,1601764.9640329408,268.0503073232529,0.0,1.0,1279581.149909296,2618.1749462255816,,,,,,,,,,,,,,,,,,,3.0,15369.698250616062,1450.0,0.375,6.173730061729009,3.5
3191.0,-29.290556823150652,4.902165483440953,34.94950281520901,25.550408160220854,6.282530154915537,-25.73324812533518,-39.263001597113885,2.725221456942438,-5.099720492818562,-5.0997204928325575,39.89872183756324,41178.9385232213,25754.85638890429,25754.85638890429,66933.7949121256,75992.24231985143,75981.75584799572,25754.85638890429,101736.61223690001,101736.61223690001,101736.61223690001,127722.53538663939,124111.9763310194,3610.5590556199945,0.0,90022.21826258602,55209.075675755696,38681.26954092258,25985.923149739385,64667.19269066196,19822.70370346109,1450.0,0.0,0.8867779412298639,2.874117732458355,0.001494314320929203,1.0,1.0,-5.099720492818562,353279.600260876,1550171.0398892383,4.387943823375392,1550171.0398892383,4.387943823375392,0.7628246873984885,0.0920502799812288,3.9237400230752066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237400230752066,1.2789788740031673,1.2793002749388072,3.0678693001347335,6500.446912760674,15369.710772573682,6483.089691743712,0.0003227817597596742,22942.962003897414,2339.531032911077,19378.388936984127,1976.0457380434837,0.844633266345132,0.844633266345132,35476.78931330812,35405.22815468563,1.0025271419356807,0.8,4281.672627950526,4273.035954225843,1.0025271419356807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559672215371409,4.902165483440953,-2.419755309424516,7.32192079286547,3.5,3.5,1.0,0.6,0.0002512818707022422,1.0000575405421934,0.0002512674126390834,198.33781506588602,0.0,2.873842604608461e-06,8.144469941460379,0.024408158872475532,8.569201609844897e-05,0.00016558985460379323,0.0006497315399241078,0.09205027998062598,0.09205027998062598,0.09205027998062598,0.092040325528985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496397.157406992,592.8160110655056,0.0,0.09205027998062598,0.0920502799812288,0.0920502799812288,0.375,0.375,0.5,8.03101290802104,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,25985.923149739385,19822.70370346109,0.7628246873984885,1.0350502647038664,0.6367825292834708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472535380145384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.118777031144,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.64737028583363,261.64737028583363,-11.502629714166346,245.64051255372294,277.65422801794335,126223.99545868232,126275.40166371233,-51.40620503001308,0.0,nan,277.65422801794335,4.504228017943376,271.2514849251104,-1.8985150748895876,264.8487418322313,-8.301258167768651,258.44599873941553,-14.704001260584448,252.04325564657856,-21.10674435342142,245.64051255372294,-27.509487446277035,1.0,1.0,26022.012520719443,26022.012520719443,276.94111925927075,3.791119259270772,276.94111925927075,276.94111925927075,75980.29964893317,75981.75584799572,-1.4561990625516046,0.0,8546.071908451686,8546.071908451686,0.8855029602739846,3943.3587231905826,276.94111925927075,3.791119259270772,1.0,0.002,0.19502167052494418,0.004879913777240942,0.0003021176569285955,0.001697882342742847,0.15105882846429775,0.15105882846429775,0.0,-3.2855749371174525e-13,0.9998913205659069,0.9998913205659069,0.0,0.09204027600889234,1.0003972336470919e-05,0.0,0.0,0.0,1601764.93198663,268.0502795071814,0.0,1.0,1279581.2456225352,2618.1745546457723,,,,,,,,,,,,,,,,,,,3.0,15369.710772573682,1450.0,0.375,6.173730061729009,3.5
3192.0,-29.291111528698835,4.902125283167157,34.9494922658486,25.550257285963767,6.282478269825497,-25.733752548849505,-39.26348917940629,2.7251192898270413,-5.099748127305645,-5.0997481273182395,39.898701179210995,41178.666179531305,25754.824031999895,25754.824031999895,66933.4902115312,75992.03810688618,75981.54137468984,25754.824031999895,101736.36540668973,101736.36540668973,101736.36540668973,127722.27134097669,124111.84821429303,3610.423126683658,0.0,90022.24672666208,55209.03561177043,38681.345683212945,25985.905934286962,64667.251617499904,19822.688952958524,1450.0,0.0,0.8867778753351689,2.874114804686672,0.001494314320929203,1.0,1.0,-5.099748127305645,353279.21941841167,1550170.1510513027,4.387946037707174,1550170.1510513027,4.387946037707174,0.7628246251289468,0.0920502260105557,3.923749738838843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923749738838843,1.2789793773778206,1.2793007599474286,3.0678756891947416,6500.460450412165,15369.723299715639,6483.086292845823,0.00032277862933988334,22942.91244815792,2339.5259796319765,19378.378777450882,1976.044702059407,0.8446346479000213,0.8446346479000214,35476.859589934444,35405.22815468563,1.002529624341929,0.8,4281.68110959481,4273.035954225843,1.002529624341929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559665230522432,4.902125283167157,-2.4197863108626634,7.321911594029821,3.5,3.5,1.0,0.6,0.0002512674126390834,1.000057401859621,0.00025125299025020767,198.3382708221407,0.0,2.867580657001917e-06,8.126723581943434,0.024411026453132534,8.568731762155496e-05,0.00016558009501752843,0.000649694854581938,0.09205022601641276,0.09205022601641276,0.09205022601641276,0.09204022493112772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496398.50904844375,592.8155676004645,0.0,0.09205022601641276,0.0920502260105557,0.0920502260105557,0.375,0.375,0.5,8.030712876301983,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,25985.905934286962,19822.688952958524,0.7628246251289468,1.0350446097112007,0.6367777375648938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472568507511798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.101030671634,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6470635739624,261.6470635739624,-11.502936426037593,245.63997717326882,277.6541499746589,126226.15606570848,126277.43533416105,-51.27926845253825,0.0,nan,277.6541499746589,4.504149974658901,271.25131541437685,-1.8986845856231298,264.8484808540812,-8.301519145918803,258.44564629383115,-14.704353706168831,252.04281173355753,-21.10718826644245,245.63997717326882,-27.51002282673116,1.0,1.0,26022.012520719443,26022.012520719443,276.94106652865804,3.791066528658064,276.94106652865804,276.94106652865804,75980.09236241545,75981.54137468984,-1.4490122743882239,0.0,8546.071908451686,8546.071908451686,0.8855023458455282,3943.3684875330373,276.94106652865804,3.791066528658064,1.0,0.002,0.19503172124922658,0.004879864107918821,0.0003021332097075406,0.0016978667907162099,0.1510666048537703,0.1510666048537703,0.0,4.2375044445597254e-13,0.9998908126113748,0.9998908126113748,0.0,0.09204017528675525,1.005072380045187e-05,0.0,0.0,0.0,1601764.9001495098,268.05025187269433,0.0,1.0,1279581.3407109336,2618.1741656223585,,,,,,,,,,,,,,,,,,,3.0,15369.723299715639,1450.0,0.375,6.173730061729009,3.5
3193.0,-29.29166493332073,4.902085350933092,34.949481732829184,25.55011105667802,6.282426721516865,-25.734255767856105,-39.263976517226524,2.7250175560128524,-5.099775568385439,-5.099775568390219,39.89868055208674,41178.385969214614,25754.79186725752,25754.79186725752,66933.17783647214,75991.82756994013,75981.32703003469,25754.79186725752,101736.11889729221,101736.11889729221,101736.11889729221,127722.00769487847,124111.72111556241,3610.286579316058,0.0,90022.26419138753,55208.98301829406,38681.42352565941,25985.88879758626,64667.31232324567,19822.674265548038,1450.0,0.0,0.8867778103125148,2.8741118974080857,0.001494314320929203,1.0,1.0,-5.099775568385439,353278.84124168893,1550169.263556361,4.387948222735034,1550169.263556361,4.387948222735034,0.7628245629754753,0.09205017182429336,3.9237582530159356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237582530159356,1.2789798786706952,1.2793012429193629,3.0678811437550406,6500.4720079709095,15369.735835220386,6483.084251949431,0.00032277600038765734,22942.86711526973,2339.5213569638695,19378.37267707499,1976.0440799941866,0.8446360509222329,0.8446360509222329,35476.921175146505,35405.22815468563,1.0025317997392735,0.8,4281.68854227747,4273.035954225843,1.0025317997392735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559658287155255,4.902085350933092,-2.4198170988913636,7.321902449824456,3.5,3.5,1.0,0.6,0.00025125299025020767,1.0000572674928612,0.0002512386024453357,198.33872551135465,0.0,2.860511670735616e-06,8.106690074864735,0.024413886964803268,8.568262173838541e-05,0.00016557036851182227,0.0006496580999031524,0.0920501718290477,0.0920501718290477,0.0920501718290477,0.09204012508006273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496399.86747241294,592.8151219163527,0.0,0.0920501718290477,0.09205017182429336,0.09205017182429336,0.375,0.375,0.5,8.03041147446501,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,25985.88879758626,19822.674265548038,0.7628245629754753,1.0350388075802552,0.6367728066906594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472601555031812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.08099716455,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.64675763217446,261.64675763217446,-11.503242367825521,245.6394430780184,277.6540721863289,126228.27550260848,126279.42602249519,-51.15051988668252,0.0,nan,277.6540721863289,4.504072186328926,271.2511463646734,-1.8988536353265886,264.8482205429844,-8.301779457015584,258.44529472135105,-14.70470527864893,252.04236889969084,-21.107631100309135,245.6394430780184,-27.51055692198159,1.0,1.0,26022.012520719443,26022.012520719443,276.9410140065129,3.79101400651291,276.9410140065129,276.9410140065129,75979.88381865935,75981.32703003469,-1.4432113753427984,0.0,8546.071908451686,8546.071908451686,0.8855018074056366,3943.3770442810155,276.9410140065129,3.79101400651291,1.0,0.002,0.195041817816171,0.00487981426659894,0.00030214883362284986,0.001697851166708022,0.15107441681142492,0.15107441681142492,0.0,3.308716148286983e-13,0.999890314528096,0.999890314528096,0.0,0.09204007525775797,1.0096566535395756e-05,0.0,0.0,0.0,1601764.8685351973,268.05022443161454,0.0,1.0,1279581.435133823,2618.1737793217626,,,,,,,,,,,,,,,,,,,3.0,15369.735835220386,1450.0,0.375,6.173730061729009,3.5
3194.0,-29.292217064962244,4.902045685543715,34.94947121643489,25.549964792467676,6.282375608546221,-25.734757797604136,-39.26445994349194,2.724916341103359,-5.099802798316944,-5.099802798305289,39.89865996584362,41178.0966556853,25754.759845911183,25754.759845911183,66932.85650159649,75991.6180233081,75981.11302544229,25754.759845911183,101735.87287135347,101735.87287135347,101735.87287135347,127721.74462073005,124111.5951934614,3610.149427268654,0.0,90022.2828517804,55208.921534511595,38681.512574743116,25985.871749376594,64667.38432411971,19822.659649433434,1450.0,0.0,0.8867777462171699,2.87410901250216,0.001494314320929203,1.0,1.0,-5.099802798316944,353278.4659752012,1550168.3778211605,4.387950376601715,1550168.3778211605,4.387950376601715,0.7628245009678762,0.0920501174250638,3.9237669163050035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237669163050035,1.2789803774871624,1.2793017234584876,3.0678867208378167,6500.483825140081,15369.748378296837,6483.082036971385,0.00032277330587399296,22942.821215423784,2339.516676482161,19378.366056357383,1976.0434048688783,0.844637452142541,0.844637452142541,35476.98383889605,35405.22815468563,1.0025340132351672,0.8,4281.696105128178,4273.035954225843,1.0025340132351672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559651374742821,4.902045685543715,-2.419847660841838,7.321893346385553,3.5,3.5,1.0,0.6,0.0002512386024453357,1.0000571360162898,0.0002512242484925814,198.33917915647612,0.0,2.8536588812157928e-06,8.087269269365557,0.024416740623684485,8.56779637811195e-05,0.00016556063866421617,0.0006496213566329784,0.09205011742774705,0.09205011742774705,0.09205011742774705,0.0920400260417169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496401.23257833195,592.8146740465614,0.0,0.09205011742774705,0.0920501174250638,0.0920501174250638,0.375,0.375,0.5,8.030108732974691,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,25985.871749376594,19822.659649433434,0.7628245009678762,1.0350326861238424,0.6367676238348587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472634525190093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.061576359054,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.64645247574094,261.64645247574094,-11.503547524259034,245.63891025814894,277.6539946933334,126230.39805058208,126281.4172655678,-51.019214985682225,0.0,nan,277.6539946933334,4.503994693333425,271.25097780629324,-1.8990221937067417,264.84796091923084,-8.302039080769134,258.4449440322399,-14.705055967760075,252.0419271451995,-21.10807285480047,245.63891025814894,-27.511089741851038,1.0,1.0,26022.012520719443,26022.012520719443,276.9409617353163,3.79096173531633,276.9409617353163,276.9409617353163,75979.67635370484,75981.11302544229,-1.4366717374505242,0.0,8546.071908451686,8546.071908451686,0.8855012595356448,3943.3857508865285,276.9409617353163,3.79096173531633,1.0,0.002,0.1950519592005732,0.004879764262972641,0.0003021645270974381,0.0016978354729800117,0.15108226354871904,0.15108226354871904,0.0,7.744976535106751e-14,0.9998898275777518,0.9998898275777518,0.0,0.09203997604065885,1.0141384404950554e-05,0.0,0.0,0.0,1601764.8371641333,268.05019720168303,0.0,1.0,1279581.5288301508,2618.1733959937383,,,,,,,,,,,,,,,,,,,3.0,15369.748378296837,1450.0,0.375,6.173730061729009,3.5
3195.0,-29.292767877013286,4.9020062859723454,34.949460717098226,25.5498138134368,6.282324933726285,-25.735258595945282,-39.26494693206621,2.7248156524794,-5.0998298102434205,-5.099829810241525,39.89863942533216,41177.842964261145,25754.727947750715,25754.727947750715,66932.57091201186,75991.41674495248,75980.89945983993,25754.727947750715,101735.62740759064,101735.62740759064,101735.62740759064,127721.48220141405,124111.47051643008,3610.0116849839696,0.0,90022.31471880262,55208.90059760169,38681.57124577881,25985.85479382341,64667.42603960222,19822.645108173463,1450.0,0.0,0.886777683066517,2.8741061506953174,0.001494314320929203,1.0,1.0,-5.0998298102434205,353278.09371344117,1550167.4940540174,4.387952498723071,1550167.4940540174,4.387952498723071,0.7628244391208219,0.09205006281734,3.9237770573396316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237770573396316,1.2789808737945034,1.2793022015311397,3.0678934593435314,6500.498103225092,15369.760928428508,6483.078142137629,0.00032276998848782435,22942.77004102747,2339.511458146,19378.354414438643,1976.0422177235494,0.8446388286935382,0.8446388286935382,35477.05719151587,35405.22815468563,1.0025366042994075,0.8,4281.704958012291,4273.035954225843,1.0025366042994075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559644488922385,4.9020062859723454,-2.419877991995164,7.321884277967509,3.5,3.5,1.0,0.6,0.0002512242484925814,1.0000569997144566,0.00025120992959832563,198.33963171919632,0.0,2.8469512069312783e-06,8.068259720443242,0.024419587574891415,8.567327173656869e-05,0.00016555097675601273,0.0006495851244154093,0.09205006282023545,0.09205006282023545,0.09205006282023545,0.0920399278411568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496402.60423518927,592.8142240342106,0.0,0.09205006282023545,0.09205006281734,0.09205006281734,0.375,0.375,0.5,8.029804683771223,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,25985.85479382341,19822.645108173463,0.7628244391208219,1.0350276021659262,0.6367632900533864,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472667419650573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.04256681013,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6461481216657,261.6461481216657,-11.503851878334274,245.63837871367107,277.65391752966167,126232.56644988834,126283.45151727763,-50.88506738929661,0.0,nan,277.65391752966167,4.503917529661692,271.25080976646154,-1.8991902335384339,264.84770200324687,-8.302297996753111,258.4445942400754,-14.705405759924588,252.0414864768774,-21.108513523122582,245.63837871367107,-27.511621286328904,1.0,1.0,26022.012520719443,26022.012520719443,276.940909733466,3.7909097334660373,276.940909733466,276.940909733466,75979.4720795749,75980.89945983993,-1.4273802650277503,0.0,8546.071908451686,8546.071908451686,0.8855006182121542,3943.3959426263295,276.940909733466,3.7909097334660373,1.0,0.002,0.19506214433042804,0.004879714104332971,0.0003021802884749109,0.0016978197116407194,0.15109014423745543,0.15109014423745543,0.0,1.1563016169557905e-13,0.9998893522781137,0.9998893522781137,0.0,0.09203987768758977,1.0185129750228766e-05,0.0,0.0,0.0,1601764.806044219,268.05017018975656,0.0,1.0,1279581.6217763189,2618.173015734812,,,,,,,,,,,,,,,,,,,3.0,15369.760928428508,1450.0,0.375,6.173730061729009,3.5
3196.0,-29.293317404084846,4.9019671512823555,34.94945023525992,25.54966740952807,6.282274691830171,-25.735758194479992,-39.26542993923647,2.72471548216664,-5.099856600959754,-5.099856600948504,39.89861893165509,41177.566289431605,25754.69616199446,25754.69616199446,66932.26245142607,75991.20921412554,75980.68635859109,25754.69616199446,101735.38252058555,101735.38252058555,101735.38252058555,127721.22045302068,124111.34708614812,3609.8733668725563,0.0,90022.33578729794,55208.85214211866,38681.64849464365,25985.83793243513,64667.48642707878,19822.630643011955,1450.0,0.0,0.886777620872979,2.874103312327022,0.001494314320929203,1.0,1.0,-5.099856600959754,353277.72450056503,1550166.6123012623,4.387954588681639,1550166.6123012623,4.387954588681639,0.7628243774378984,0.09205000800582301,3.9237860207170785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237860207170785,1.2789813676272022,1.2793026771733553,3.067899283002522,6500.510442859672,15369.773486591586,6483.075576710836,0.00032276716202376204,22942.723000691614,2339.5066613666863,19378.34674620628,1976.0414357814627,0.8446402262548397,0.8446402262548397,35477.122025817516,35405.22815468563,1.0025388944687665,0.8,4281.7127828256425,4273.035954225843,1.0025388944687665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55963762736652,4.9019671512823555,-2.419908090222822,7.321875241505177,3.5,3.5,1.0,0.6,0.00025120992959832563,1.0000568669925687,0.00025119564485745623,198.3400832279399,0.0,2.840004213318774e-06,8.048571940545406,0.024422427579104733,8.566861828669259e-05,0.00016554131131163305,0.0006495486831757598,0.09205000801038882,0.09205000801038882,0.09205000801038882,0.0920398304905423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496403.98229390144,592.8137719281469,0.0,0.09205000801038882,0.09205000800582301,0.09205000800582301,0.375,0.375,0.5,8.029499358771075,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,25985.83793243513,19822.630643011955,0.7628243774378984,1.0350218656929109,0.6367584170116896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472700235635352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.022879030235,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6458445802548,261.6458445802548,-11.504155419745189,245.6378484385955,277.6538407219144,126234.69479943455,126285.44399949984,-50.74920006529659,0.0,nan,277.6538407219144,4.5038407219144005,271.250642265252,-1.89935773474798,264.84744380857165,-8.302556191428323,258.4442453519296,-14.705754648070354,252.04104689526582,-21.108953104734155,245.6378484385955,-27.512151561404465,1.0,1.0,26022.012520719443,26022.012520719443,276.94085800718034,3.7908580071803613,276.94085800718034,276.94085800718034,75979.26640383141,75980.68635859109,-1.4199547596799675,0.0,8546.071908451686,8546.071908451686,0.885500051363991,3943.404950820664,276.94085800718034,3.7908580071803613,1.0,0.002,0.1950723721369289,0.004879663795627321,0.0003021961161015427,0.001697803884211163,0.15109805805077134,0.15109805805077134,0.0,3.127055905882692e-13,0.9998888885894726,0.9998888885894726,0.0,0.09203978019959443,1.0227806228589365e-05,0.0,0.0,0.0,1601764.7751791456,268.0501433990402,0.0,1.0,1279581.7139613084,2618.1726385900915,,,,,,,,,,,,,,,,,,,3.0,15369.773486591586,1450.0,0.375,6.173730061729009,3.5
3197.0,-29.293867824695127,4.901928299950346,34.94943978103945,25.549539236258738,6.282237275189507,-25.736257314730704,-39.265912876557536,2.724626765080882,-5.099882247191601,-5.099882247153263,39.89859876500718,41177.26379425455,25754.66215879179,25754.66215879179,66931.92595304633,75990.98265812855,75980.48073410986,25754.66215879179,101735.14289290165,101735.14289290165,101735.14289290165,127720.96448237792,124111.22994775375,3609.7345346241837,0.0,90022.33584768148,55208.77651390078,38681.732593089655,25985.821589476272,64667.55418256593,19822.616601604946,1450.0,0.0,0.8867775633238242,2.8741005952143044,0.001494314320929203,1.0,1.0,-5.099882247191601,353277.3710605404,1550165.7446214848,4.387956522570013,1550165.7446214848,4.387956522570013,0.7628243168433321,0.09204995295604942,3.9237929158281535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237929158281535,1.2789818082917703,1.2793030996777537,3.0679036170724254,6500.519626233724,15369.786052136686,6483.075173349749,0.000322765134784442,22942.682699828823,2339.502551822368,19378.345540533002,1976.0413128370037,0.8446416573889847,0.8446416573889847,35477.17189982242,35405.22815468563,1.002540656189971,0.8,4281.718802089667,4273.035954225843,1.002540656189971,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559630287132963,4.901928299950346,-2.4199372746884005,7.321865574638746,3.5,3.5,1.0,0.6,0.00025119564485745623,1.0000569597175573,0.0002511813376394086,198.340535472644,0.0,2.833236692925479e-06,8.029392787750808,0.02442526081579766,8.566396574332711e-05,0.00016553167911412912,0.000649512029853159,0.09204995295593177,0.09204995295593177,0.09204995295593177,0.09203973750505605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496405.3674536739,592.8133175134124,0.0,0.09204995295593177,0.09204995295604942,0.09204995295604942,0.375,0.375,0.5,8.029192894458548,-3.83124643121846e-11,-3.83124643121846e-11,-3.83124643121846e-11,-3.83124643121846e-11,-3.83124643121846e-11,-3.83124643121846e-11,25985.821589476272,19822.616601604946,0.7628243168433321,1.0350155777360583,0.6367530721512233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472732975205465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.00369987744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6455427884403,261.6455427884403,-11.504457211559668,245.6373191643571,277.65376641252504,126236.88361644752,126287.34030065913,-50.45668421163213,0.0,nan,277.65376641252504,4.503766412525067,271.25047696288163,-1.8995230371183425,264.84718751323794,-8.302812486762036,258.44389806364137,-14.706101936358607,252.0406086139987,-21.109391386001278,245.6373191643571,-27.51268083564287,1.0,1.0,26022.012520719443,26022.012520719443,276.9408083002745,3.7908083002745343,276.9408083002745,276.9408083002745,75979.08850842116,75980.48073410986,-1.3922256887017284,0.0,8546.071908451686,8546.071908451686,0.885499615313809,3943.411880407294,276.9408083002745,3.7908083002745343,1.0,0.002,0.19508263788726174,0.00487961351949908,0.0003022120032233962,0.0016977879964570944,0.1511060016116981,0.1511060016116981,0.0,-3.1950917606105023e-13,0.9998884763051111,0.9998884763051111,0.0,0.09203968720518142,1.0265750868005379e-05,0.0,0.0,0.0,1601764.745632602,268.0501177528084,0.0,1.0,1279581.8022081915,2618.1722775569074,,,,,,,,,,,,,,,,,,,3.0,15369.786052136686,1450.0,0.375,6.173730061729009,3.5
3198.0,-29.29439109897637,4.901889739108261,34.94942935855803,25.549401842895918,6.282194776983446,-25.736732511450942,-39.26637346213681,2.724536189223237,-5.099907270530139,-5.099907270501047,39.89857877252979,41177.007779347594,25754.627299743966,25754.627299743966,66931.63507909156,75990.7809652096,75980.27855792489,25754.627299743966,101734.90585766885,101734.90585766885,101734.90585766885,127720.71138492374,124111.11616106144,3609.5952238622954,0.0,90022.3556187191,55208.7340872559,38681.80170162577,25985.805527254877,64667.607228880646,19822.60278946556,1450.0,0.0,0.8867775083163679,2.8740979440965235,0.001494314320929203,1.0,1.0,-5.099907270530139,353277.02620510175,1550164.884435272,4.387958371047016,1550164.884435272,4.387958371047016,0.7628242568303253,0.09204989770352576,3.9238019245501894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238019245501894,1.2789822576202814,1.2793035308195093,3.067909582929595,6500.532267169183,15369.798581463658,6483.072388218175,0.0003227622313244116,22942.635064087477,2339.497694328591,19378.337215588344,1976.0404639288997,0.8446430482574169,0.8446430482574169,35477.237062059816,35405.22815468563,1.0025429579450063,0.8,4281.7266664813915,4273.035954225843,1.0025429579450063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559622762149065,4.901889739108261,-2.419965925353421,7.321855664461682,3.5,3.5,1.0,0.6,0.0002511813376394086,1.000054150668635,0.00025116773673852474,198.34096541465203,0.0,2.8377012886866273e-06,8.042045452137902,0.024428098517086345,8.565952875075125e-05,0.00016552180888865738,0.0006494747922723425,0.09204989770832578,0.09204989770832578,0.09204989770832578,0.09203964689679801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496406.75858759513,592.812861151282,0.0,0.09204989770832578,0.09204989770352576,0.09204989770352576,0.375,0.375,0.5,8.028885370427895,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,25985.805527254877,19822.60278946556,0.7628242568303253,1.0350102307357338,0.6367485908920082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44727657681519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.016352541825,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6452444340026,261.6452444340026,-11.504755565997357,245.63679535171622,277.65369351629084,126239.16716469816,126289.04915269218,-49.88198799402233,0.0,nan,277.65369351629084,4.503693516290866,271.2503138833653,-1.8996861166346548,264.84693425042923,-8.303065749570749,258.4435546175701,-14.706445382429877,252.04017498464404,-21.109825015355938,245.63679535171622,-27.51320464828376,1.0,1.0,26022.012520719443,26022.012520719443,276.9407596197206,3.7907596197206317,276.9407596197206,276.9407596197206,75978.90429078591,75980.27855792489,-1.3742671389773022,0.0,8546.071908451686,8546.071908451686,0.8854990455976475,3943.42093417294,276.9407596197206,3.7907596197206317,1.0,0.002,0.19509293900395192,0.004879563200248407,0.00030222794552119863,0.0016977720546849896,0.15111397276059932,0.15111397276059932,0.0,2.061883649928653e-13,0.9998880920392325,0.9998880920392325,0.0,0.0920395965871849,1.0301116340862532e-05,0.0,0.0,0.0,1601764.7168036723,268.05009272946984,0.0,1.0,1279581.8883117298,2618.1719252925814,,,,,,,,,,,,,,,,,,,3.0,15369.798581463658,1450.0,0.375,6.173730061729009,3.5
3199.0,-29.29493878936988,4.901851441496062,34.94941895431982,25.549245031457417,6.282134023736764,-25.737231508079905,-39.26685612006111,2.7244267422203343,-5.099933301201304,-5.099933301210456,39.89855845407588,41176.73975842619,25754.59571246928,25754.59571246928,66931.33547089547,75990.57808704008,75980.06730488107,25754.59571246928,101734.66301735035,101734.66301735035,101734.66301735035,127720.45201207054,124110.99662780558,3609.455384264957,0.0,90022.37729587707,55208.69769024888,38681.86622847577,25985.788994720187,64667.65522319595,19822.58859087139,1450.0,0.0,0.8867774493591092,2.8740951862581228,0.001494314320929203,1.0,1.0,-5.099933301201304,353276.6674675369,1550164.010223908,4.387960352253817,1550164.010223908,4.387960352253817,0.7628241957517226,0.09204984234577991,3.9238111128609394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238111128609394,1.2789827929857913,1.2793040489232763,3.0679154828195805,6500.5447683280945,15369.811636274733,6483.069944392648,0.00032275937568236395,22942.58686428963,2339.4927793170586,19378.329910830304,1976.0397190508793,0.8446445043646263,0.8446445043646263,35477.30352327445,35405.22815468563,1.0025453055854874,0.8,4281.734687645906,4273.035954225843,1.0025453055854874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559615943439195,4.901851441496062,-2.419995242930173,7.321846684426235,3.5,3.5,1.0,0.6,0.00025116773673852474,1.0000566776721895,0.0002511535019426724,198.34141541960943,0.0,2.6976158118196417e-06,7.645043210696865,0.024430796132898166,8.56548793549674e-05,0.00016551285738355734,0.0006494411891229701,0.0920498423499306,0.0920498423499306,0.0920498423499306,0.09203955246099278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496408.1538134031,592.8124034330335,0.0,0.0920498423499306,0.09204984234577991,0.09204984234577991,0.375,0.375,0.5,8.028576674114609,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,25985.788994720187,19822.58859087139,0.7628241957517226,1.035004829537836,0.6367439737270126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472796943906125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.61935030038,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.644945012763,261.644945012763,-11.505054987236974,245.6362716243671,277.65361840115804,126241.10183894561,126291.162184894,-50.0603459484063,0.0,nan,277.65361840115804,4.503618401158064,271.25014904580706,-1.8998509541929138,264.84667969042243,-8.303320309577543,258.44321033509016,-14.70678966490982,252.0397409797332,-21.110259020266767,245.6362716243671,-27.513728375632866,1.0,1.0,26022.012520719443,26022.012520719443,276.94070886969615,3.790708869696175,276.94070886969615,276.94070886969615,75978.66199523899,75980.06730488107,-1.4053096420830116,0.0,8546.071908451686,8546.071908451686,0.8854984645239791,3943.430168425244,276.94070886969615,3.790708869696175,1.0,0.002,0.19510327955394896,0.004879512524637376,0.0003022439482748343,0.0016977560519339384,0.15112197413741715,0.15112197413741715,0.0,2.0877266929120175e-13,0.9998876635787367,0.9998876635787367,0.0,0.09203950179591294,1.0340549866975209e-05,0.0,0.0,0.0,1601764.6868142032,268.0500666987987,0.0,1.0,1279581.977881417,2618.171558847723,,,,,,,,,,,,,,,,,,,3.0,15369.811636274733,1450.0,0.375,6.173730061729009,3.5
