time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3200.0,-29.295483164382976,4.901813399249531,34.94940856576864,25.549094122275733,6.282080970082321,-25.73772675090568,-39.26733465688301,2.724324556467908,-5.099959442950649,-5.099959442979593,39.898538098329475,41176.47478686561,25754.56506873999,25754.56506873999,66931.0398556056,75990.37826295344,75979.85428749186,25754.56506873999,101734.41935623185,101734.41935623185,101734.41935623185,127720.19176605392,124110.87675309103,3609.3150129628966,0.0,90022.40562324076,55208.65990186157,38681.93969042133,25985.772409822068,64667.7121002434,19822.574349181763,1450.0,0.0,0.8867773899712442,2.874092416653566,0.001494314320929203,1.0,1.0,-5.099959442950649,353276.30719945475,1550163.134407293,4.387962347930944,1550163.134407293,4.387962347930944,0.7628241345517692,0.09204978684299939,3.923820827677829,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923820827677829,1.2789832959908127,1.279304533847629,3.0679218719882444,6500.558306209814,15369.824184507217,6483.066554441598,0.00032275624555105903,22942.53728107082,2339.487723235847,19378.319778039757,1976.038685793799,0.8446458881436889,0.8446458881436889,35477.37379279808,35405.22815468563,1.0025477877498392,0.8,4281.7431684329695,4273.035954225843,1.0025477877498392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559609328411422,4.901813399249531,-2.4200245733844397,7.32183797263397,3.5,3.5,1.0,0.6,0.0002511535019426724,1.0000563348220057,0.00025113935405186324,198.34186270228244,0.0,2.8233495575664065e-06,8.001372646143196,0.024433619482455732,8.565026988761696e-05,0.0001655032320550554,0.0006494050289856233,0.09204978684788458,0.09204978684788458,0.09204978684788458,0.09203945760370884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496409.55457129923,592.8119439015763,0.0,0.09204978684788458,0.09204978684299939,0.09204978684299939,0.375,0.375,0.5,8.028266797389048,2.893330020015128e-11,2.893330020015128e-11,2.893330020015128e-11,2.893330020015128e-11,2.893330020015128e-11,2.893330020015128e-11,25985.772409822068,19822.574349181763,0.7628241345517692,1.0349993479258048,0.6367393162608984,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472829574465973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.97567973583,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.64464572004465,261.64464572004465,-11.505354279955327,245.63574860945604,277.65354283062953,126243.16894764881,126293.20780463672,-50.03885698793074,0.0,nan,277.65354283062953,4.503542830629556,271.249983986409,-1.900016013590971,264.8464251421413,-8.303574857858678,258.4428662979336,-14.707133702066358,252.0393074536987,-21.110692546301266,245.63574860945604,-27.514251390543933,1.0,1.0,26022.012520719443,26022.012520719443,276.94065780216096,3.790657802160979,276.94065780216096,276.94065780216096,75978.44875503612,75979.85428749186,-1.405532455741195,0.0,8546.071908451686,8546.071908451686,0.8854978501535345,3943.439931816218,276.94065780216096,3.790657802160979,1.0,0.002,0.19511365964688304,0.004879461653574793,0.00030226001221508755,0.00169773998809788,0.15113000610754376,0.15113000610754376,0.0,3.129675338331417e-13,0.9998872339321373,0.9998872339321373,0.0,0.09203940675048951,1.0380092509884907e-05,0.0,0.0,0.0,1601764.6566967545,268.05004055704933,0.0,1.0,1279582.067833303,2618.171190839299,,,,,,,,,,,,,,,,,,,3.0,15369.824184507217,1450.0,0.375,6.173730061729009,3.5
3201.0,-29.296026371978744,4.901775609478888,34.94939819244278,25.548947613593214,6.282030132545254,-25.7382207215194,-39.26781301908193,2.72422448192193,-5.099985466919463,-5.099985466898947,39.898517760625765,41176.20640209278,25754.534771672923,25754.534771672923,66930.74117376571,75990.1733997777,75979.64104005389,25754.534771672923,101734.1758117268,101734.1758117268,101734.1758117268,127719.93168427156,124110.75756697152,3609.174117300048,0.0,90022.42678291399,55208.61719373338,38682.01065464512,25985.755872544763,64667.76652718989,19822.560145585914,1450.0,0.0,0.886777331117803,2.874089659529423,0.001494314320929203,1.0,1.0,-5.099985466919463,353275.94855482894,1550162.2593685458,4.387964325649411,1550162.2593685458,4.387964325649411,0.7628240734197549,0.092049731166362,3.9238298306752366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238298306752366,1.2789837890297773,1.2793050089145634,3.067927728506872,6500.570715470023,15369.836780901476,6483.06395886255,0.00032275340227704035,22942.490033371905,2339.4829053113863,19378.31201968029,1976.0378946613052,0.8446472894394984,0.8446472894394985,35477.43891353524,35405.22815468563,1.002550088042215,0.8,4281.751027816054,4273.035954225843,1.002550088042215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559602788217238,4.901775609478888,-2.4200537499163994,7.321829359395287,3.5,3.5,1.0,0.6,0.00025113935405186324,1.000056214257693,0.0002511252372330642,198.3423090275111,0.0,2.8061190163934032e-06,7.952541292458905,0.024436425601472127,8.564566233144812e-05,0.00016549369172041511,0.0006493690843611363,0.09204973116815093,0.09204973116815093,0.09204973116815093,0.09203936320157574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496410.9610425732,592.8114825003101,0.0,0.09204973116815093,0.092049731166362,0.092049731166362,0.375,0.375,0.5,8.027955758279356,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,25985.755872544763,19822.560145585914,0.7628240734197549,1.0349938581166915,0.6367346301465358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472862007639278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.92684838214,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6443468400914,261.6443468400914,-11.505653159908604,245.63522639924045,277.65346728093897,126245.24063998304,126295.21048870664,-49.96984872357789,0.0,nan,277.65346728093897,4.503467280938992,271.2498191046194,-1.900180895380572,264.8461709282439,-8.30382907175607,258.44252275191906,-14.70747724808092,252.03887457558636,-21.111125424413615,245.63522639924045,-27.514773600759526,1.0,1.0,26022.012520719443,26022.012520719443,276.94060682555687,3.7906068255568925,276.94060682555687,276.94060682555687,75978.24064127849,75979.64104005389,-1.4003987753967522,0.0,8546.071908451686,8546.071908451686,0.8854972807987245,3943.4489798286127,276.94060682555687,3.7906068255568925,1.0,0.002,0.19512407863944836,0.004879410629133973,0.00030227613648863623,0.0016977238634928395,0.1511380682443181,0.1511380682443181,0.0,-1.8524244638218335e-14,0.9998868112640886,0.9998868112640886,0.0,0.0920393121736503,1.0418992711702293e-05,0.0,0.0,0.0,1601764.6267149881,268.0500145330805,0.0,1.0,1279582.1573799006,2618.170824489043,,,,,,,,,,,,,,,,,,,3.0,15369.836780901476,1450.0,0.375,6.173730061729009,3.5
3202.0,-29.296568284718077,4.901738069889667,34.949387834201964,25.54880581973123,6.2819795807651335,-25.73871349818073,-39.26829117173327,2.724124794079114,-5.100011347506381,-5.100011347560207,39.89849744932475,41175.9299901284,25754.504749933425,25754.504749933425,66930.43474006183,75989.96217902144,75979.42777625992,25754.504749933425,101733.93252619336,101733.93252619336,101733.93252619336,127719.67192104201,124110.63921394279,3609.0327070992216,0.0,90022.43684055976,55208.56167720955,38682.08351483357,25985.73939484866,64667.82290968223,19822.545989916056,1450.0,0.0,0.8867772728990653,2.874086917598096,0.001494314320929203,1.0,1.0,-5.100011347506381,353275.5918864862,1550161.3854654105,4.387966282039392,1550161.3854654105,4.387966282039392,0.7628240123829465,0.09204967531263651,3.9238376178630183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238376178630183,1.278984280212429,1.2793054821644474,3.0679326388681654,6500.581119936376,15369.84938253716,6483.062736899342,0.00032275106667147224,22942.44706527569,2339.478523784951,19378.308367150486,1976.0375222069194,0.8446487121454594,0.8446487121454594,35477.49524001951,35405.22815468563,1.0025520776916477,0.8,4281.757825825981,4273.035954225843,1.0025520776916477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559596307457709,4.901738069889667,-2.420082754540588,7.321820824430255,3.5,3.5,1.0,0.6,0.0002511252372330642,1.0000560805032093,0.00025111115479314194,198.34275429057348,0.0,2.799962436726476e-06,7.935093545682833,0.024439225563908852,8.564105702256633e-05,0.00016548418021049787,0.0006493330514711744,0.09204967531264736,0.09204967531264736,0.09204967531264736,0.09203926935186285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496412.3731604498,592.8110192515003,0.0,0.09204967531264736,0.09204967531263651,0.09204967531263651,0.375,0.375,0.5,8.027643578969776,5.383071766118519e-11,5.383071766118519e-11,5.383071766118519e-11,5.383071766118519e-11,5.383071766118519e-11,5.383071766118519e-11,25985.73939484866,19822.545989916056,0.7628240123829465,1.0349882171468747,0.6367298006558287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472894371397251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.90940063537,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6440484415328,261.6440484415328,-11.505951558467189,245.63470507366043,277.6533918094028,126247.27537177407,126297.16473509934,-49.88936332525983,0.0,nan,277.6533918094028,4.503391809402842,271.2496544622652,-1.900345537734779,264.8459171151024,-8.304082884897582,258.44217976795585,-14.707820232044128,252.03844242081016,-21.11155757918982,245.63470507366043,-27.51529492633955,1.0,1.0,26022.012520719443,26022.012520719443,276.940555990297,3.7905559902970367,276.940555990297,276.940555990297,75978.03155167577,75979.42777625992,-1.3962245841539698,0.0,8546.071908451686,8546.071908451686,0.8854967883322484,3943.4568059523335,276.940555990297,3.7905559902970367,1.0,0.002,0.19513453578253315,0.004879359460924222,0.0003022923199510253,0.0016977076798600757,0.15114615997551265,0.15114615997551265,0.0,-1.8889924346954245e-13,0.9998863967382866,0.9998863967382866,0.0,0.09203921816928133,1.04571433551741e-05,0.0,0.0,0.0,1601764.5968983995,268.0499886524936,0.0,1.0,1279582.2464331135,2618.170460157375,,,,,,,,,,,,,,,,,,,3.0,15369.84938253716,1450.0,0.375,6.173730061729009,3.5
3203.0,-29.29710896552582,4.9017007821938146,34.94937749301496,25.548659136425727,6.281931791296158,-25.739204889831143,-39.2687653779052,2.7240277155345938,-5.100036896496249,-5.100036896504464,39.898477225004996,41175.664305257524,25754.474522648063,25754.474522648063,66930.13882790558,75989.76107845955,75979.21599139877,25754.474522648063,101733.69051404683,101733.69051404683,101733.69051404683,127719.4135785647,124110.52277600004,3608.8908025646483,0.0,90022.4650137418,55208.52490175492,38682.15567998543,25985.723064517864,64667.878744503294,19822.531954286533,1450.0,0.0,0.8867772160539809,2.8740842107999365,0.001494314320929203,1.0,1.0,-5.100036896496249,353275.23978825385,1550160.5153071044,4.3879681922691205,1550160.5153071044,4.3879681922691205,0.7628239516395507,0.0920496192752253,3.923847471509229,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923847471509229,1.2789847592277506,1.2793059432879046,3.0679391941139653,6500.595009715618,15369.861992006217,6483.059134614179,0.00032274784884211044,22942.396631721385,2339.473380993651,19378.29759967907,1976.036424230402,0.844650099583999,0.844650099583999,35477.566513631275,35405.22815468563,1.0025545953273,0.8,4281.7664277958465,4273.035954225843,1.0025545953273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559589782327223,4.9017007821938146,-2.4201114488361966,7.321812231030011,3.5,3.5,1.0,0.6,0.00025111115479314194,1.0000559532590432,0.00025109710509177576,198.34319854315956,0.0,2.7931499213091324e-06,7.915786876990081,0.02444201871383016,8.563648995010161e-05,0.00016547466484304033,0.0006492973452432008,0.09204961928024355,0.09204961928024355,0.09204961928024355,0.09203917676983234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496413.79100187763,592.8105541329664,0.0,0.09204961928024355,0.0920496192752253,0.0920496192752253,0.375,0.375,0.5,8.027330304307943,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,25985.723064517864,19822.531954286533,0.7628239516395507,1.0349827476534412,0.6367251424457372,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447292665814627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.89009396668,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.64375079995807,261.64375079995807,-11.506249200041907,245.63418470978064,277.6533168901364,126249.4050808557,126299.167883439,-49.76280258333639,0.0,nan,277.6533168901364,4.503316890136432,271.2494904540661,-1.9005095459338577,264.845664017984,-8.30433598201597,258.44183758192617,-14.708162418073812,252.03801114585497,-21.11198885414501,245.63418470978064,-27.515815290219336,1.0,1.0,26022.012520719443,26022.012520719443,276.94050565980825,3.790505659808275,276.94050565980825,276.94050565980825,75977.83242480345,75979.21599139877,-1.3835665953229181,0.0,8546.071908451686,8546.071908451686,0.8854961651814547,3943.466708866775,276.94050565980825,3.790505659808275,1.0,0.002,0.19514502953904558,0.0048793081908212075,0.0003023085603389192,0.0016976914399912091,0.1511542801694596,0.1511542801694596,0.0,3.3012828581924225e-13,0.9998859989196778,0.9998859989196778,0.0,0.09203912551918468,1.0493756040625058e-05,0.0,0.0,0.0,1601764.5674638296,268.0499631035037,0.0,1.0,1279582.3343453158,2618.1701004938436,,,,,,,,,,,,,,,,,,,3.0,15369.861992006217,1450.0,0.375,6.173730061729009,3.5
3204.0,-29.297648343639136,4.90166374444796,34.94936716860158,25.548512522969418,6.2818822802220575,-25.73969528125983,-39.26923937452955,2.7239292176934753,-5.100062286129571,-5.100062286135566,39.898457026718106,41175.39931049985,25754.444528752578,25754.444528752578,66929.84383925243,75989.55922676522,75979.00420531246,25754.444528752578,101733.44873406504,101733.44873406504,101733.44873406504,127719.15553324064,124110.40711967945,3608.748413561186,0.0,90022.48981862969,55208.486178139836,38682.22626721095,25985.706799175605,64667.933066386555,19822.51797074149,1450.0,0.0,0.8867771599264073,2.8740815208868793,0.001494314320929203,1.0,1.0,-5.100062286129571,353274.88988643535,1550159.6462673824,4.387970078387685,1550159.6462673824,4.387970078387685,0.7628238909926575,0.09204956306927556,3.9238569262412994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238569262412994,1.2789852447561456,1.2793064109679313,3.0679454218327837,6500.608205504489,15369.874608091211,6483.0560100011635,0.00032274480684996555,22942.34767241198,2339.468388533493,19378.288260001667,1976.0354718483547,0.8446514949864494,0.8446514949864494,35477.6349017748,35405.22815468563,1.002557011039214,0.8,4281.774681520264,4273.035954225843,1.002557011039214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559583307578351,4.90166374444796,-2.420139959532872,7.321803703980832,3.5,3.5,1.0,0.6,0.00025109710509177576,1.0000558186899418,0.0002510830899626275,198.34364172711466,0.0,2.7866627075446632e-06,7.897402113181576,0.024444805376537707,8.563192512074002e-05,0.00016546517997103574,0.0006492616924811118,0.0920495630712023,0.0920495630712023,0.0920495630712023,0.09203908480300933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496415.21416509716,592.8100872731799,0.0,0.0920495630712023,0.09204956306927556,0.09204956306927556,0.375,0.375,0.5,8.027015956201424,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,25985.706799175605,19822.51797074149,0.7628238909926575,1.034977316663946,0.6367205098117203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472958871634383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.87170920287,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.643453739652,261.643453739652,-11.506546260347989,245.63366534210584,277.65324213719947,126251.49653831638,126301.1621582555,-49.665619939113654,0.0,nan,277.65324213719947,4.503242137199493,271.2493267781759,-1.9006732218240927,264.84541141915224,-8.304588580847735,258.4414960601518,-14.708503939848185,252.03758070112679,-21.112419298873192,245.63366534210584,-27.516334657894134,1.0,1.0,26022.012520719443,26022.012520719443,276.94045548848936,3.7904554884893855,276.94045548848936,276.94045548848936,75977.62742493705,75979.00420531246,-1.3767803754162742,0.0,8546.071908451686,8546.071908451686,0.8854955672579965,3943.476210872506,276.94045548848936,3.7904554884893855,1.0,0.002,0.19515555921117714,0.004879256786850574,0.00030232485646348686,0.0016976751435404574,0.15116242823174342,0.15116242823174342,0.0,3.944327503502265e-15,0.9998856086672736,0.9998856086672736,0.0,0.09203903339707918,1.052967219637664e-05,0.0,0.0,0.0,1601764.5382128407,268.0499377138704,0.0,1.0,1279582.421709177,2618.169743073758,,,,,,,,,,,,,,,,,,,3.0,15369.874608091211,1450.0,0.375,6.173730061729009,3.5
3205.0,-29.298186453955353,4.901626955007809,34.94935686100295,25.54837055448445,6.28183311459995,-25.740184497091075,-39.26971323145551,2.7238311576806704,-5.100087504056262,-5.100087504047598,39.89843686315818,41175.126343025404,25754.41473206767,25754.41473206767,66929.54107509308,75989.35103940472,75978.79260649937,25754.41473206767,101733.20733856704,101733.20733856704,101733.20733856704,127718.89794490821,124110.29239388954,3608.605551018671,0.0,90022.50363291246,55208.43483768499,38682.29866136385,25985.690606341177,64667.98926770502,19822.504045700756,1450.0,0.0,0.886777104547555,2.8740788491673364,0.001494314320929203,1.0,1.0,-5.100087504056262,353274.5423512285,1550158.7787225884,4.387971939346277,1550158.7787225884,4.387971939346277,0.762823830468587,0.09204950669974767,3.9238651807547344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238651807547344,1.2789857281839954,1.2793068765910913,3.0679507161711235,6500.619423572128,15369.887232250823,6483.0542418536215,0.00032274226574434216,22942.302929887388,2339.46382606572,19378.28297489034,1976.034932916984,0.8446529118768573,0.8446529118768574,35477.69460844766,35405.22815468563,1.0025591200917283,0.8,4281.781887483144,4273.035954225843,1.0025591200917283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559576875401107,4.901626955007809,-2.4201682779893963,7.321795232997205,3.5,3.5,1.0,0.6,0.0002510830899626275,1.0000556877306186,0.00025106910849374706,198.34408387109997,0.0,2.7798117545423773e-06,7.877986512373098,0.02444758518829225,8.562736186154233e-05,0.00016545572810108518,0.0006492259704522708,0.09204950669535616,0.09204950669535616,0.09204950669535616,0.09203899349653327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496416.6425764452,592.8096186966841,0.0,0.09204950669535616,0.09204950669974767,0.09204950669974767,0.375,0.375,0.5,8.026700558592392,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,25985.690606341177,19822.504045700756,0.762823830468587,1.034971735367029,0.6367157353938037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472991007644624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.85229360206,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.64315730160143,261.64315730160143,-11.506842698398543,245.63314701163125,277.65316759157014,126253.54953000626,126303.11111736177,-49.56158735549704,0.0,nan,277.65316759157014,4.503167591570161,271.24916347558684,-1.9008365244131369,264.8451593595892,-8.30484064041076,258.44115524361143,-14.708844756388544,252.03715112761964,-21.11284887238034,245.63314701163125,-27.516852988368726,1.0,1.0,26022.012520719443,26022.012520719443,276.9404055108028,3.7904055108028274,276.9404055108028,276.9404055108028,75977.42124032865,75978.79260649937,-1.3713661707151914,0.0,8546.071908451686,8546.071908451686,0.8854950452369552,3943.484506658508,276.9404055108028,3.7904055108028274,1.0,0.002,0.19516612399354413,0.004879205256054241,0.00030234120708481097,0.0016976587921852426,0.15117060354240547,0.15117060354240547,0.0,-7.299464852006388e-13,0.9998852271590287,0.9998852271590287,0.0,0.09203894191635373,1.0564783393934711e-05,0.0,0.0,0.0,1601764.5091596644,268.0499124959437,0.0,1.0,1279582.5084821887,2618.1693880709868,,,,,,,,,,,,,,,,,,,3.0,15369.887232250823,1450.0,0.375,6.173730061729009,3.5
3206.0,-29.298723422944768,4.901590416054816,34.9493465724067,25.5482284113765,6.281786765243684,-25.740672404133804,-39.2701868439093,2.7237357463214087,-5.100112369818646,-5.100112369808101,39.898416796362454,41174.86526270188,25754.384673597007,25754.384673597007,66929.24993629889,75989.14572047794,75978.58269079235,25754.384673597007,101732.96736438936,101732.96736438936,101732.96736438936,127718.64193599179,124110.17969982693,3608.4622361648667,0.0,90022.5236633847,55208.39876826637,38682.360994575916,25985.674571602434,64668.035566178354,19822.49024967999,1450.0,0.0,0.8867770506118593,2.8740762147598344,0.001494314320929203,1.0,1.0,-5.100112369818646,353274.1996695565,1550157.9153413398,4.387973751808984,1550157.9153413398,4.387973751808984,0.7628237702684975,0.09204945016164633,3.9238741860210595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238741860210595,1.2789861992634983,1.2793073299058437,3.0679566271165513,6500.631948156195,15369.899863829367,6483.0515834242415,0.00032273939401656417,22942.255382217176,2339.4589775526993,19378.27502866702,1976.034122627709,0.8446543160567971,0.8446543160567971,35477.75974544917,35405.22815468563,1.0025614209638194,0.8,4281.789748829163,4273.035954225843,1.0025614209638194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559570386712464,4.901590416054816,-2.4201962715349516,7.321786687589768,3.5,3.5,1.0,0.6,0.00025106910849374706,1.000055569858154,0.0002510551573942618,198.3445250790196,0.0,2.773141636263046e-06,7.8590833971694725,0.024450358329928513,8.562280118119845e-05,0.0001654463073125486,0.0006491904944362167,0.09204945015805732,0.09204945015805732,0.09204945015805732,0.09203890353472777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496418.0763096368,592.8091483824252,0.0,0.09204945015805732,0.09204945016164633,0.09204945016164633,0.375,0.375,0.5,8.026384158459981,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,25985.674571602434,19822.49024967999,0.7628237702684975,1.0349664923377255,0.6367112423040187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447302306825519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.833390486856,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6428617324291,261.6428617324291,-11.507138267570895,245.63262975250944,277.6530937123447,126255.65325337845,126305.06957090307,-49.41631752463649,0.0,nan,277.6530937123447,4.5030937123447075,271.2490009203841,-1.9009990796158718,264.84490812839925,-8.305091871600723,258.44081533645567,-14.709184663544306,252.03672254448125,-21.113277455518727,245.63262975250944,-27.517370247490533,1.0,1.0,26022.012520719443,26022.012520719443,276.9403560822129,3.790356082212895,276.9403560822129,276.9403560822129,75977.2229903204,75978.58269079235,-1.3597004719485994,0.0,8546.071908451686,8546.071908451686,0.8854944757375814,3943.493556951165,276.9403560822129,3.790356082212895,1.0,0.002,0.19517672227728847,0.004879153641295752,0.00030235760982354513,0.0016976423895467567,0.15117880491177257,0.15117880491177257,0.0,-6.296981165665461e-13,0.9998848631396886,0.9998848631396886,0.0,0.09203885187696133,1.0598284685002039e-05,0.0,0.0,0.0,1601764.480512202,268.04988763018133,0.0,1.0,1279582.594043417,2618.1690380258847,,,,,,,,,,,,,,,,,,,3.0,15369.899863829367,1450.0,0.375,6.173730061729009,3.5
3207.0,-29.299259000745856,4.901554122604111,34.94933630116963,25.54808644289153,6.281736386153324,-25.741159462080574,-39.270656544808276,2.723636847313815,-5.10013722233532,-5.100137222389393,39.89839672015174,41174.58389769671,25754.35521335827,25754.35521335827,66928.93911105499,75988.93781805671,75978.37179944874,25754.35521335827,101732.72701280701,101732.72701280701,101732.72701280701,127718.38555081756,124110.06707872449,3608.31847209308,0.0,90022.53545514491,55208.336686552044,38682.443076214295,25985.658538010553,64668.10161422485,19822.476453894695,1450.0,0.0,0.8867769967777231,2.8740735817575422,0.001494314320929203,1.0,1.0,-5.10013722233532,353273.8571706855,1550157.0515553686,4.387975560859021,1550157.0515553686,4.387975560859021,0.7628237100437283,0.09204939347544733,3.923882207401201,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923882207401201,1.2789866864501,1.27930779937057,3.0679617301507323,6500.642760873277,15369.91250033548,6483.050098181072,0.0003227369557971035,22942.21148773146,2339.4545015608246,19378.270589175794,1976.0336699255909,0.8446557385951432,0.8446557385951432,35477.81776576803,35405.22815468563,1.00256347045009,0.8,4281.79675126698,4273.035954225843,1.00256347045009,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55956402716348,4.901554122604111,-2.420224189651261,7.321778312255372,3.5,3.5,1.0,0.6,0.0002510551573942618,1.0000554261255716,0.0002510412431507953,198.34496514555943,0.0,2.7671242017291867e-06,7.842029987700515,0.024453125454130243,8.561827838914998e-05,0.00016543687900511184,0.0006491548259761437,0.09204939347679679,0.09204939347679679,0.09204939347679679,0.09203881362847358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496419.5148153273,592.8086765049413,0.0,0.09204939347679679,0.09204939347544733,0.09204939347544733,0.375,0.375,0.5,8.026066762852135,5.405809133662842e-11,5.405809133662842e-11,5.405809133662842e-11,5.405809133662842e-11,5.405809133662842e-11,5.405809133662842e-11,25985.658538010553,19822.476453894695,0.7628237100437283,1.0349606288169255,0.636706241097383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447305506100028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.81633707739,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.64256663429495,261.64256663429495,-11.507433365705026,245.63211357361104,277.6530196949752,126257.67282256045,126307.01038642226,-49.33756386182223,0.0,nan,277.6530196949752,4.503019694975251,271.24883847070885,-1.9011615292911301,264.8446572464207,-8.305342753579282,258.44047602216614,-14.70952397783384,252.0362947978876,-21.113705202112385,245.63211357361104,-27.51788642638894,1.0,1.0,26022.012520719443,26022.012520719443,276.9403065526401,3.790306552640118,276.9403065526401,276.9403065526401,75977.01198942983,75978.37179944874,-1.3598100189119577,0.0,8546.071908451686,8546.071908451686,0.8854939684596776,3943.501618438207,276.9403065526401,3.790306552640118,1.0,0.002,0.19518735388817332,0.004879101882012014,0.00030237406419755315,0.001697625935762332,0.15118703209877657,0.15118703209877657,0.0,-4.011504670109467e-14,0.9998845010217944,0.9998845010217944,0.0,0.09203876186455646,1.0631610890861163e-05,0.0,0.0,0.0,1601764.451879991,268.04986277766466,0.0,1.0,1279582.679559059,2618.1686881673586,,,,,,,,,,,,,,,,,,,3.0,15369.91250033548,1450.0,0.375,6.173730061729009,3.5
3208.0,-29.299793505506017,4.901518077356164,34.949326049512216,25.547944229934387,6.281690824729242,-25.74164507248862,-39.27112603615967,2.72354239157359,-5.1001617008863604,-5.100161700887474,39.898376742736424,41174.31937391954,25754.32542897737,25754.32542897737,66928.64480289692,75988.73437393829,75978.1626854531,25754.32542897737,101732.48811443048,101732.48811443048,101732.48811443048,127718.13078527345,124109.95650539978,3608.174279873663,0.0,90022.55768554419,55208.297519060005,38682.51129609354,25985.64267084296,64668.1539669365,19822.46279371436,1450.0,0.0,0.8867769444904463,2.874070988376986,0.001494314320929203,1.0,1.0,-5.1001617008863604,353273.5198257915,1550156.192020273,4.387977317928319,1550156.192020273,4.387977317928319,0.7628236501518602,0.09204933663205428,3.923891487531525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923891487531525,1.278987152961701,1.279308248202232,3.0679678669524724,6500.655764019769,15369.925146812768,6483.047119204098,0.00032273396322454707,22942.16289405504,2339.4495463848552,19378.261684814264,1976.0327619334091,0.8446571395339416,0.8446571395339415,35477.88489086042,35405.22815468563,1.0025658415507432,0.8,4281.804852554506,4273.035954225843,1.0025658415507432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5595575976422875,4.901518077356164,-2.4202517674135207,7.321769844769685,3.5,3.5,1.0,0.6,0.0002510412431507953,1.0000553153168525,0.0002510273574929769,198.3454043321187,0.0,2.759820135391806e-06,7.821330263700378,0.024455885274265635,8.561375783551404e-05,0.0001654274853152813,0.0006491195014323787,0.09204933663218783,0.09204933663218783,0.09204933663218783,0.09203872515161766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496420.95839526714,592.8082029708312,0.0,0.09204933663218783,0.09204933663205428,0.09204933663205428,0.375,0.375,0.5,8.025748417926627,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,25985.64267084296,19822.46279371436,0.7628236501518602,1.0349552399024124,0.6367016351660684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447308697099213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.79563735339,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6422724570768,261.6422724570768,-11.507727542923192,245.6315985076788,277.65294640647244,126259.7838073625,126308.9674027956,-49.183595433093046,0.0,nan,277.65294640647244,4.502946406472461,271.24867682671373,-1.9013231732862437,264.84440724695264,-8.305592753047335,258.4401376672054,-14.709862332794557,252.03586808743793,-21.114131912562044,245.6315985076788,-27.518401492321175,1.0,1.0,26022.012520719443,26022.012520719443,276.940257605123,3.7902576051230312,276.940257605123,276.940257605123,75976.8156437194,75978.1626854531,-1.3470417337084655,0.0,8546.071908451686,8546.071908451686,0.8854933815772823,3943.5109449691827,276.940257605123,3.7902576051230312,1.0,0.002,0.19519801721956623,0.004879050046012803,0.0003023905679438274,0.0016976094318523686,0.1511952839719137,0.1511952839719137,0.0,-2.0380398757513518e-13,0.9998841563436169,0.9998841563436169,0.0,0.09203867330033119,1.0663331723092625e-05,0.0,0.0,0.0,1601764.423678611,268.0498382991136,0.0,1.0,1279582.7637878973,2618.1683435734176,,,,,,,,,,,,,,,,,,,3.0,15369.925146812768,1450.0,0.375,6.173730061729009,3.5
3209.0,-29.300326411411532,4.901482275836025,34.949315816017865,25.54780215667563,6.281641316956595,-25.742129638565274,-39.271595352888085,2.72344454407463,-5.100186144296629,-5.100186144236635,39.89835676360367,41174.050915786596,25754.2961816871,25754.2961816871,66928.3470974737,75988.52853023328,75977.95278100083,25754.2961816871,101732.24896268793,101732.24896268793,101732.24896268793,127717.87577796284,124109.84611453993,3608.0296634228994,0.0,90022.57190686122,55208.24865568253,38682.581390198546,25985.626815274907,64668.20820547345,19822.44914239011,1450.0,0.0,0.886776892388315,2.8740683987211657,0.001494314320929203,1.0,1.0,-5.100186144296629,353273.182965421,1550155.3324121768,4.3879790687761,1550155.3324121768,4.3879790687761,0.7628235902602145,0.09204927964885451,3.923899810384444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923899810384444,1.2789876351395264,1.279308712740601,3.0679732177054087,6500.6671016231685,15369.937796934048,6483.045281146257,0.000322731392403971,22942.117856480454,2339.4449538303556,19378.256190736378,1976.0322016933794,0.8446585582011823,0.8446585582011822,35477.945091741334,35405.22815468563,1.0025679680641972,0.8,4281.812118163062,4273.035954225843,1.0025679680641972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559551284062253,4.901482275836025,-2.420279254138985,7.32176152997501,3.5,3.5,1.0,0.6,0.0002510273574929769,1.0000551500889376,0.0002510135140753511,198.34584220663936,0.0,2.7541564144066075e-06,7.805279278428325,0.02445863943068004,8.560923918373456e-05,0.00016541811830924236,0.0006490841230677876,0.09204927965064162,0.09204927965064162,0.09204927965064162,0.09203863681326804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496422.4065178403,592.8077279491158,0.0,0.09204927965064162,0.09204927964885451,0.09204927964885451,0.375,0.375,0.5,8.02542913274983,-5.996980689815246e-11,-5.996980689815246e-11,-5.996980689815246e-11,-5.996980689815246e-11,-5.996980689815246e-11,-5.996980689815246e-11,25985.626815274907,19822.44914239011,0.7628235902602145,1.0349497682821054,0.636696949836035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473118817185198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.77958636812,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.641978819945,261.641978819945,-11.508021180054982,245.63108459265177,277.6528730472333,126261.81247322595,126310.90577498452,-49.09330175861258,0.0,nan,277.6528730472333,4.502873047233322,271.24851535632683,-1.9014846436731432,264.8441576653921,-8.30584233460786,258.43979997449316,-14.710200025506822,252.03544228357248,-21.1145577164275,245.63108459265177,-27.518915407348203,1.0,1.0,26022.012520719443,26022.012520719443,276.9402086002613,3.7902086002613373,276.9402086002613,276.9402086002613,75976.60664373628,75977.95278100083,-1.3461372645542724,0.0,8546.071908451686,8546.071908451686,0.8854928552336301,3943.5193094363663,276.9402086002613,3.7902086002613373,1.0,0.002,0.19520871202550144,0.004878998077303159,0.00030240712046915254,0.0016975928795374628,0.15120356023457626,0.15120356023457626,0.0,6.615367975637554e-15,0.9998838143428188,0.9998838143428188,0.0,0.09203858484280546,1.0694806049057229e-05,0.0,0.0,0.0,1601764.3955177078,268.04981385570335,0.0,1.0,1279582.8478958136,2618.167999474252,,,,,,,,,,,,,,,,,,,3.0,15369.937796934048,1450.0,0.375,6.173730061729009,3.5
3210.0,-29.300858434805757,4.9014467209714505,34.94930560324959,25.547659838944696,6.281596664755914,-25.742612924821014,-39.272064494993515,2.723351154683681,-5.10021020445015,-5.100210204446652,39.89833689475803,41173.79864352515,25754.26658295161,25754.26658295161,66928.06522647676,75988.32705560687,75977.7448667693,25754.26658295161,101732.01144972091,101732.01144972091,101732.01144972091,127717.62258331456,124109.73793795462,3607.884645359934,0.0,90022.5965896456,55208.222277558154,38682.63812454161,25985.61113359364,64668.249258135256,19822.43563323983,1450.0,0.0,0.8867768418387305,2.874065849671333,0.001494314320929203,1.0,1.0,-5.10021020445015,353272.85138705536,1550154.477549327,4.387980767451999,1550154.477549327,4.387980767451999,0.7628235307352003,0.0920492225158217,3.9239093977988113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239093977988113,1.278988096562443,1.2793091565728651,3.0679796069605074,6500.680639688033,15369.95046126889,6483.041944428732,0.00032272826478516275,22942.0680916194,2339.4398792267903,19378.2462170644,1976.0311846618774,0.8446599556621122,0.8446599556621122,35478.014439419676,35405.22815468563,1.002570417676829,0.8,4281.820487693168,4273.035954225843,1.002570417676829,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559544894616131,4.9014467209714505,-2.420306394295532,7.321753115266983,3.5,3.5,1.0,0.6,0.0002510135140753511,1.0000550589953192,0.00025099969428435837,198.34627935770988,0.0,2.7457843280117034e-06,7.781552785585167,0.02446138521500805,8.560472243355441e-05,0.00016540879164179668,0.0006490491120017915,0.09204922252568079,0.09204922252568079,0.09204922252568079,0.0920385499364256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496423.8594863176,592.8072513460797,0.0,0.09204922252568079,0.0920492225158217,0.0920492225158217,0.375,0.375,0.5,8.025108956969682,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,25985.61113359364,19822.43563323983,0.7628235307352003,1.0349447525526945,0.6366926446264586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473150568250106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.75585987527,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.64168614631507,261.64168614631507,-11.50831385368491,245.63057181583667,277.65280047679084,126263.93134516859,126312.86355595243,-48.932210783821894,0.0,nan,277.65280047679084,4.502800476790867,271.2483547446005,-1.901645255399501,264.843909012411,-8.30609098758896,258.4394632802245,-14.710536719775462,252.0350175480272,-21.114982451972764,245.63057181583667,-27.519428184163303,1.0,1.0,26022.012520719443,26022.012520719443,276.94016021142016,3.7901602114201864,276.94016021142016,276.94016021142016,75976.41226103144,75977.7448667693,-1.3326057378581027,0.0,8546.071908451686,8546.071908451686,0.885492248917903,3943.5289447878054,276.94016021142016,3.7901602114201864,1.0,0.002,0.19521943658013596,0.004878946046476949,0.0003024237193179791,0.0016975762815958893,0.15121185965898956,0.15121185965898956,0.0,9.138683733367348e-13,0.9998834911013607,0.9998834911013607,0.0,0.09203849796228578,1.0724553535926364e-05,0.0,0.0,0.0,1601764.3677983386,268.0497897955498,0.0,1.0,1279582.9306849602,2618.167660770463,,,,,,,,,,,,,,,,,,,3.0,15369.95046126889,1450.0,0.375,6.173730061729009,3.5
3211.0,-29.3013891675024,4.9014114086622405,34.949295409627844,25.547517695836746,6.281548053940459,-25.743095445387297,-39.272529690619535,2.723254331676796,-5.100234213158615,-5.100234213202504,39.89831702178256,41173.52586128094,25754.237476301714,25754.237476301714,66927.76333758266,75988.12302470552,75977.53615663979,25754.237476301714,101731.7736329415,101731.7736329415,101731.7736329415,127717.36910122732,124109.62987242671,3607.7392288006095,0.0,90022.61317573334,55208.16973077047,38682.71493884763,25985.59546828581,64668.31040713344,19822.422136472138,1450.0,0.0,0.8867767915661532,2.874063306073603,0.001494314320929203,1.0,1.0,-5.100234213158615,353272.52051790815,1550153.6225089661,4.387982456819438,1550153.6225089661,4.387982456819438,0.7628234712059789,0.0920491652530315,3.9239180146739203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239180146739203,1.2789885738558493,1.2793096163098099,3.0679851993081,6500.692489201518,15369.963125519846,6483.039762646479,0.0003227255646578234,22942.02193804354,2339.435172871831,19378.239695571243,1976.030519654647,0.8446613706456855,0.8446613706456855,35478.07676696528,35405.22815468563,1.0025726193138194,0.8,4281.828009967621,4273.035954225843,1.0025726193138194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559538611395977,4.9014114086622405,-2.4203334317931153,7.321744840455356,3.5,3.5,1.0,0.6,0.00025099969428435837,1.0000549256559856,0.0002509859087186789,198.3467154499228,0.0,2.7411041249086843e-06,7.768289089991211,0.02446412631913296,8.560024389629805e-05,0.00016539945038806034,0.0006490138829948753,0.09204916525841175,0.09204916525841175,0.09204916525841175,0.09203846326294009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496425.31671024556,592.8067733493139,0.0,0.09204916525841175,0.0920491652530315,0.0920491652530315,0.375,0.375,0.5,8.024787897868372,4.388311936054379e-11,4.388311936054379e-11,4.388311936054379e-11,4.388311936054379e-11,4.388311936054379e-11,4.388311936054379e-11,25985.59546828581,19822.422136472138,0.7628234712059789,1.0349391056643407,0.636687824408339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447318226686639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.742596179676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.641394018478,261.641394018478,-11.508605981521953,245.63006015724332,277.6527278797116,126265.96543861645,126314.80639760308,-48.840958986630845,0.0,nan,277.6527278797116,4.502727879711642,271.24819433521384,-1.9018056647861385,264.8436607907263,-8.306339209273688,258.43912724623607,-14.710872753763908,252.03459370173692,-21.115406298263053,245.63006015724332,-27.519939842756656,1.0,1.0,26022.012520719443,26022.012520719443,276.94011178090284,3.790111780902862,276.94011178090284,276.94011178090284,75976.2051065839,75977.53615663979,-1.3310500558873173,0.0,8546.071908451686,8546.071908451686,0.885491703979641,3943.53760474729,276.94011178090284,3.790111780902862,1.0,0.002,0.1952301907053141,0.004878893889122362,0.0003024403640065113,0.0016975596363803843,0.15122018200325565,0.15122018200325565,0.0,3.868953768471073e-13,0.9998831697755717,0.9998831697755717,0.0,0.09203841112839654,1.0754124634951322e-05,0.0,0.0,0.0,1601764.3401382328,268.04976578684136,0.0,1.0,1279583.0132970735,2618.1673227909905,,,,,,,,,,,,,,,,,,,3.0,15369.963125519846,1450.0,0.375,6.173730061729009,3.5
3212.0,-29.301918590109036,4.901376335146856,34.9492852342461,25.5473755178042,6.281499539597251,-25.74357677711723,-39.2729985184036,2.723157726503355,-5.1002581584787094,-5.10025815849112,39.898297160943585,41173.27385131523,25754.208821117787,25754.208821117787,66927.48267243302,75987.91972616648,75977.32698349317,25754.208821117787,101731.53580461096,101731.53580461096,101731.53580461096,127717.1156341097,124109.52221480521,3607.593419304482,0.0,90022.6302470367,55208.13770398033,38682.76949228485,25985.579829498736,64668.34932178359,19822.40866106499,1450.0,0.0,0.8867767415724237,2.874060769193322,0.001494314320929203,1.0,1.0,-5.1002581584787094,353272.19052257325,1550152.7679914883,4.387984136816558,1550152.7679914883,4.387984136816558,0.7628234117201673,0.0920491078653013,3.9239266958009904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239266958009904,1.27898905006933,1.2793100750103208,3.0679908444785253,6500.704450640247,15369.975797893663,6483.037508022192,0.00032272283636807175,22941.975532664834,2339.430440840127,19378.23295634837,1976.0298324451642,0.8446627854152141,0.8446627854152141,35478.139559230214,35405.22815468563,1.0025748373673753,0.8,4281.835588328777,4273.035954225843,1.0025748373673753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55953242563328,4.901376335146856,-2.4203603588454072,7.321736693992263,3.5,3.5,1.0,0.6,0.0002509859087186789,1.000054790307917,0.0002509721578768702,198.34715046733152,0.0,2.7343216731474663e-06,7.749067621699919,0.024466860640806106,8.559573061058028e-05,0.0001653901781080986,0.0006489789351016486,0.09204910786894097,0.09204910786894097,0.09204910786894097,0.0920383768335237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496426.7782116409,592.8062939524151,0.0,0.09204910786894097,0.0920491078653013,0.0920491078653013,0.375,0.375,0.5,8.024465967210707,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,25985.579829498736,19822.40866106499,0.7628234117201673,1.034934142812401,0.6366835443168792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473213888712984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.723374711386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.64110246506857,261.64110246506857,-11.508897534931407,245.62954964072395,277.65265528941194,126267.99969385231,126316.74461369675,-48.744919844446045,0.0,nan,277.65265528941194,4.502655289411962,271.24803415966767,-1.9019658403323092,264.8434130299437,-8.306586970056287,258.4387919002051,-14.711208099794874,252.0341707704591,-21.11582922954088,245.62954964072395,-27.520450359276026,1.0,1.0,26022.012520719443,26022.012520719443,276.94006335967384,3.7900633596738658,276.94006335967384,276.94006335967384,75975.99869191108,75977.32698349317,-1.3282915820891503,0.0,8546.071908451686,8546.071908451686,0.8854911549778302,3943.5463292799955,276.94006335967384,3.7900633596738658,1.0,0.002,0.195240974000074,0.00487884161429773,0.0003024570539210795,0.0016975429462953036,0.15122852696053976,0.15122852696053976,0.0,2.16383334861181e-13,0.999882852808014,0.999882852808014,0.0,0.09203832457079006,1.0783294511233416e-05,0.0,0.0,0.0,1601764.312551147,268.04974184152127,0.0,1.0,1279583.0956910625,2618.1669857039715,,,,,,,,,,,,,,,,,,,3.0,15369.975797893663,1450.0,0.375,6.173730061729009,3.5
3213.0,-29.302446830437287,4.901341500691246,34.949275078240795,25.547237845044606,6.2814535777871505,-25.74405678961435,-39.273463329859055,2.7230635369011438,-5.100281852326759,-5.100281852310825,39.8982773693793,41173.00398339622,25754.180133980335,25754.180133980335,66927.18411737656,75987.71184696692,75977.1187956576,25754.180133980335,101731.29892963794,101731.29892963794,101731.29892963794,127716.86323330717,124109.41600139262,3607.447231914559,0.0,90022.64098628485,55208.08610485786,38682.8387571411,25985.56430366923,64668.403060810335,19822.39527785127,1450.0,0.0,0.8867766926085863,2.8740582589568997,0.001494314320929203,1.0,1.0,-5.100281852326759,353271.8639930616,1550151.9164546668,4.387985782205153,1550151.9164546668,4.387985782205153,0.7628233524662111,0.09204905034427902,3.923934735751629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923934735751629,1.2789895150128112,1.2793105224824042,3.067996015363992,6500.715407126062,15369.98847882186,6483.035944792211,0.00032272036270350544,22941.931262534374,2339.425926543149,19378.228283749344,1976.029355972666,0.8446642116566366,0.8446642116566366,35478.19771371769,35405.22815468563,1.0025768915984627,0.8,4281.842606959324,4273.035954225843,1.0025768915984627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55952623297281,4.901341500691246,-2.4203870377537666,7.321728538445013,3.5,3.5,1.0,0.6,0.0002509721578768702,1.0000546681858862,0.00025095843843430814,198.34758451494477,0.0,2.7274402892810335e-06,7.729565779822449,0.024469588081095388,8.559125620615551e-05,0.00016538090167071467,0.0006489438646956419,0.09204905034939677,0.09204905034939677,0.09204905034939677,0.09203829136424649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496428.24410577316,592.8058131204835,0.0,0.09204905034939677,0.09204905034427902,0.09204905034427902,0.375,0.375,0.5,8.024143198473457,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,25985.56430366923,19822.39527785127,0.7628233524662111,1.0349286660819843,0.636678842133763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473245432633495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.70387286951,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.64081172118,261.64081172118,-11.509188278819977,245.6290402860455,277.65258315631144,126270.03783529378,126318.64741195952,-48.60957666572469,0.0,nan,277.65258315631144,4.502583156311459,271.24787458226,-1.902125417739967,264.84316600821296,-8.306833991787016,258.4384574341546,-14.711542565845377,252.0337488600955,-21.116251139904477,245.6290402860455,-27.520959713954483,1.0,1.0,26022.012520719443,26022.012520719443,276.94001530520774,3.79001530520776,276.94001530520774,276.94001530520774,75975.79779211558,75977.1187956576,-1.3210035420197528,0.0,8546.071908451686,8546.071908451686,0.8854906465243774,3943.5544094303873,276.94001530520774,3.79001530520776,1.0,0.002,0.19525178530972187,0.004878789260655867,0.00030247378739071707,0.0016975262130202303,0.15123689369535853,0.15123689369535853,0.0,4.109473178415257e-13,0.9998825483898907,0.9998825483898907,0.0,0.09203823903510705,1.0811309171971504e-05,0.0,0.0,0.0,1601764.2852537709,268.0497181476732,0.0,1.0,1279583.1772197434,2618.166652157114,,,,,,,,,,,,,,,,,,,3.0,15369.98847882186,1450.0,0.375,6.173730061729009,3.5
