time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3214.0,-29.302973634598775,4.901306905976173,34.94926494262548,25.547095492389076,6.281408241508707,-25.74453544697157,-39.27392415991051,2.7229700537785124,-5.1003052746206095,-5.1003052746283215,39.898257645813295,41172.74007632993,25754.151365056572,25754.151365056572,66926.8914413865,75987.51246071339,75976.91160879977,25754.151365056572,101731.06297385634,101731.06297385634,101731.06297385634,127716.61187115965,124109.31118961725,3607.3006815424046,0.0,90022.66536588171,55208.045540267085,38682.91091734958,25985.548897303306,64668.45981465289,19822.381991776077,1450.0,0.0,0.8867766447816278,2.8740557774918667,0.001494314320929203,1.0,1.0,-5.1003052746206095,353271.54120612034,1550151.0678428274,4.3879873893900045,1550151.0678428274,4.3879873893900045,0.7628232934434254,0.09204899269262869,3.9239443036314725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239443036314725,1.278989976616717,1.2793109666542228,3.0680023888939245,6500.728911871187,15370.001165787615,6483.032641082442,0.0003227172439809387,22941.881535517437,2339.42085579861,19378.218408739758,1976.0283490019283,0.8446656120484015,0.8446656120484015,35478.26691997578,35405.22815468563,1.0025793362199662,0.8,4281.850959421502,4273.035954225843,1.0025793362199662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559520022657224,4.901306905976173,-2.420413453670329,7.321720359646502,3.5,3.5,1.0,0.6,0.00025095843843430814,1.0000545197862023,0.000250944756979809,198.34801738413398,0.0,2.7212182930731274e-06,7.711932642569243,0.02447230929938846,8.558682034124046e-05,0.00016537161809306768,0.0006489090187986123,0.09204899269123898,0.09204899269123898,0.09204899269123898,0.09203820693434378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496429.7142254896,592.8053309081655,0.0,0.09204899269123898,0.09204899269262869,0.09204899269262869,0.375,0.375,0.5,8.023819624920646,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,25985.548897303306,19822.381991776077,0.7628232934434254,1.0349232320238726,0.6366742024525658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473276906242236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.686239732255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.64052182704614,261.64052182704614,-11.509478172953834,245.62853213570952,277.65251151837896,126272.12564881906,126320.5931540281,-48.46750520904083,0.0,nan,277.65251151837896,4.502511518378981,271.2477156418555,-1.9022843581444704,264.8429197653286,-8.307080234671389,258.43812388876876,-14.71187611123122,252.03332801223544,-21.116671987764533,245.62853213570952,-27.521467864290457,1.0,1.0,26022.012520719443,26022.012520719443,276.9399676393711,3.7899676393711275,276.9399676393711,276.9399676393711,75975.60048511752,75976.91160879977,-1.3111236822442152,0.0,8546.071908451686,8546.071908451686,0.8854900414431295,3943.5640251496297,276.9399676393711,3.7899676393711275,1.0,0.002,0.19526262352051502,0.004878736832905071,0.0003024905627026736,0.0016975094369371323,0.1512452813513368,0.1512452813513368,0.0,-3.601940794240033e-13,0.9998822560574216,0.9998822560574216,0.0,0.09203815448131869,1.0838211309996033e-05,0.0,0.0,0.0,1601764.2582692401,268.04969472537937,0.0,1.0,1279583.2578140227,2618.1663224331223,,,,,,,,,,,,,,,,,,,3.0,15370.001165787615,1450.0,0.375,6.173730061729009,3.5
3215.0,-29.303499433073167,4.9012725476142,34.94925482675959,25.546953139733546,6.2813610250499305,-25.745013387266557,-39.2743886570446,2.7228749791605473,-5.1003286185094225,-5.100328618496116,39.898237944546544,41172.49057487652,25754.123002734057,25754.123002734057,66926.61357761058,75987.31201653031,75976.70416035385,25754.123002734057,101730.8271630879,101730.8271630879,101730.8271630879,127716.36068952893,124109.20691432155,3607.153775207372,0.0,90022.6859566012,55208.016775277276,38682.96575702658,25985.53352644102,64668.499283467594,19822.368734715168,1450.0,0.0,0.8867765972730367,2.874053304335199,0.001494314320929203,1.0,1.0,-5.1003286185094225,353271.2194999353,1550150.2201928752,4.3879889858764995,1550150.2201928752,4.3879889858764995,0.7628232344948909,0.09204893492343993,3.9239534258061877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239534258061877,1.2789904455212735,1.2793114181771004,3.068008396424663,6500.7416411079375,15370.013863916565,6483.029873014389,0.00032271432185155863,22941.83344903126,2339.415952341652,19378.21013479911,1976.0275052947857,0.8446670218337485,0.8446670218337485,35478.33290233417,35405.22815468563,1.0025816669624954,0.8,4281.858922793141,4273.035954225843,1.0025816669624954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559513900114195,4.9012725476142,-2.4204397488276084,7.321712296441808,3.5,3.5,1.0,0.6,0.000250944756979809,1.0000544159371363,0.00025093110232871915,198.34844942860784,0.0,2.7136893748384793e-06,7.690595688292251,0.0244750229887633,8.558234939268843e-05,0.00016536240758712056,0.0006488743857510408,0.0920489349286926,0.0920489349286926,0.0920489349286926,0.09203812280355833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496431.1882743909,592.8048474102168,0.0,0.0920489349286926,0.09204893492343993,0.09204893492343993,0.375,0.375,0.5,8.02349526197818,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,25985.53352644102,19822.368734715168,0.7628232344948909,1.034918303643398,0.6366699557136964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473308294411078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.66490277798,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6402325486811,261.6402325486811,-11.50976745131885,245.6280251273742,277.6524399699816,126274.16932085816,126322.53387773232,-48.364556874179996,0.0,nan,277.6524399699816,4.5024399699815945,271.2475570014761,-1.9024429985238953,264.8426740329512,-8.307325967048769,258.4377910644131,-14.712208935586887,252.03290809589078,-21.117091904109202,245.6280251273742,-27.521974872625776,1.0,1.0,26022.012520719443,26022.012520719443,276.93992002137503,3.7899200213750532,276.93992002137503,276.93992002137503,75975.39679834567,75976.70416035385,-1.3073620081850095,0.0,8546.071908451686,8546.071908451686,0.8854894645484416,3943.5731929352187,276.93992002137503,3.7899200213750532,1.0,0.002,0.1952734881435521,0.0048786843060252515,0.00030250737897858,0.001697492621426906,0.15125368948929,0.15125368948929,0.0,4.0548597465828173e-13,0.9998819690572721,0.9998819690572721,0.0,0.09203807030087383,1.086462256611153e-05,0.0,0.0,0.0,1601764.2313750312,268.04967138149055,0.0,1.0,1279583.3381384956,2618.165993812989,,,,,,,,,,,,,,,,,,,3.0,15370.013863916565,1450.0,0.375,6.173730061729009,3.5
3216.0,-29.304023941544518,4.901238422998757,34.94924473005978,25.546815466973953,6.281314021506864,-25.745490145232953,-39.27484917277468,2.722780225095996,-5.100351850073196,-5.100351850074284,39.8982182659412,41172.21753111214,25754.094953163076,25754.094953163076,66926.31248427521,75987.10516079204,75976.49655952987,25754.094953163076,101730.59151269295,101730.59151269295,101730.59151269295,127716.10971567732,124109.10319602191,3607.006519655413,0.0,90022.69529420983,55207.95954394451,38683.039722517016,25985.518202984367,64668.55792550139,19822.35551590201,1450.0,0.0,0.8867765502544873,2.8740508430803438,0.001494314320929203,1.0,1.0,-5.100351850073196,353270.8993419402,1550149.3735179123,4.38799056589567,1550149.3735179123,4.38799056589567,0.7628231756265482,0.09204887704146704,3.9239613126705883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239613126705883,1.2789909128849193,1.279311868192951,3.06801344179969,6500.752331652191,15370.02656463264,6483.028500755246,0.00032271191593928454,22941.789717325668,2339.4114929487305,19378.2060330247,1976.027087030199,0.8446684531499413,0.8446684531499413,35478.38994944235,35405.22815468563,1.002583682079598,0.8,4281.8658077747405,4273.035954225843,1.002583682079598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559507845084491,4.901238422998757,-2.4204658991513712,7.321704322150128,3.5,3.5,1.0,0.6,0.00025093110232871915,1.0000542826613235,0.00025091748186003123,198.34888041473562,0.0,2.708378871157579e-06,7.675545720860579,0.024477731367634457,8.55779169796513e-05,0.00016535318534906783,0.0006488395022365913,0.09204887704605277,0.09204887704605277,0.09204887704605277,0.09203803910478381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496432.666183013,592.8043626493832,0.0,0.09204887704605277,0.09204887704146704,0.09204887704146704,0.375,0.375,0.5,8.023170124365391,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,25985.518202984367,19822.35551590201,0.7628231756265482,1.0349127092237742,0.6366651561728469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473339622788044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.64985281055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6399439107359,261.6399439107359,-11.510056089264083,245.6275192781444,277.65236854332073,126276.1714798649,126324.42896290215,-48.25748303724975,0.0,nan,277.65236854332073,4.502368543320756,271.2473986903047,-1.9026013096952852,264.8424288372658,-8.307571162734178,258.4374589842066,-14.712541015793363,252.0324891311733,-21.117510868826685,245.6275192781444,-27.522480721855572,1.0,1.0,26022.012520719443,26022.012520719443,276.9398724978384,3.7898724978384166,276.9398724978384,276.9398724978384,75975.19190755578,75976.49655952987,-1.3046519740892109,0.0,8546.071908451686,8546.071908451686,0.8854889657757292,3943.581119233941,276.9398724978384,3.7898724978384166,1.0,0.002,0.19528437868672757,0.004878631681376732,0.00030252423547734675,0.001697475764840537,0.15126211773867337,0.15126211773867337,0.0,3.1788374016405996e-13,0.9998816873904026,0.9998816873904026,0.0,0.09203798649861375,1.0890542853284498e-05,0.0,0.0,0.0,1601764.2046102232,268.0496481499268,0.0,1.0,1279583.418076463,2618.1656667741804,,,,,,,,,,,,,,,,,,,3.0,15370.02656463264,1450.0,0.375,6.173730061729009,3.5
3217.0,-29.304547307840327,4.901204533400169,34.94923465404375,25.546677619591378,6.281269684512175,-25.745965608581944,-39.27530951388178,2.7226879851685095,-5.100374787438966,-5.100374787427869,39.898198669467845,41171.95598861817,25754.066751132195,25754.066751132195,66926.02273975036,75986.90105001921,75976.2902722007,25754.066751132195,101730.3570233329,101730.3570233329,101730.3570233329,127715.86003538754,124109.00110381549,3606.8589315720437,0.0,90022.71052997159,55207.917010075544,38683.10391099561,25985.50301205465,64668.60692305026,19822.34240531403,1450.0,0.0,0.8867765044370542,2.8740484129958084,0.001494314320929203,1.0,1.0,-5.100374787438966,353270.5832385636,1550148.5303747219,4.387992105552436,1550148.5303747219,4.387992105552436,0.7628231170325417,0.09204881904043467,3.9239699125495604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239699125495604,1.2789913685226673,1.2793123065236696,3.0680190727808,6500.764263025464,15370.039273665161,6483.02628345577,0.00032270919604367697,22941.74332021833,2339.406761760472,19378.199405368185,1976.0264111973188,0.8446698725066097,0.8446698725066099,35478.452153887,35405.22815468563,1.0025858793740252,0.8,4281.873315192213,4273.035954225843,1.0025858793740252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559501757143439,4.901204533400169,-2.420491771115025,7.321696304515195,3.5,3.5,1.0,0.6,0.00025091748186003123,1.000054164683353,0.00025090389173018364,198.34931046397494,0.0,2.701604714972521e-06,7.656347762232124,0.02448043297234943,8.557348645939169e-05,0.00016534399540063955,0.0006488048631728425,0.09204881904269355,0.09204881904269355,0.09204881904269355,0.09203795652887288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496434.1480611868,592.8038765926626,0.0,0.09204881904269355,0.09204881904043467,0.09204881904043467,0.375,0.375,0.5,8.022844249022606,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,25985.50301205465,19822.34240531403,0.7628231170325417,1.0349074446490896,0.6366606294397069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473370874432057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.63065485192,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.63965614302566,261.63965614302566,-11.510343856974316,245.62701459880705,277.65229768723486,126278.22121677283,126326.33320462536,-48.11198785250606,0.0,nan,277.65229768723486,4.502297687234886,271.2472410695655,-1.9027589304344588,264.84218445187554,-8.307815548124438,258.4371278341817,-14.712872165818283,252.0320712164893,-21.117928783510678,245.62701459880705,-27.522985401192926,1.0,1.0,26022.012520719443,26022.012520719443,276.93982542222204,3.7898254222220658,276.93982542222204,276.93982542222204,75974.99477809394,75976.2902722007,-1.2954941067582695,0.0,8546.071908451686,8546.071908451686,0.8854884219111148,3943.589762112308,276.93982542222204,3.7898254222220658,1.0,0.002,0.1952952938786451,0.004878578998970678,0.00030254113034335983,0.0016974588697193885,0.15127056517167992,0.15127056517167992,0.0,6.274841757303307e-14,0.9998814195334407,0.9998814195334407,0.0,0.09203790384852663,1.0915191908049712e-05,0.0,0.0,0.0,1601764.1781843477,268.049625212561,0.0,1.0,1279583.4970021066,2618.165343877003,,,,,,,,,,,,,,,,,,,3.0,15370.039273665161,1450.0,0.375,6.173730061729009,3.5
3218.0,-29.30506955232096,4.901170880073759,34.94922460015301,25.546539772208803,6.281226027860219,-25.74643999430069,-39.2757696803659,2.7225964697928124,-5.100397429984525,-5.100397430003177,39.89817915596252,41171.70067910609,25754.03839844811,25754.03839844811,66925.7390775542,75986.6980623028,75976.08529372854,25754.03839844811,101730.12369217665,101730.12369217665,101730.12369217665,127715.61164640513,124108.90061865824,3606.711027746893,0.0,90022.7274540463,55207.881280491034,38683.1624150614,25985.487954228473,64668.65036928987,19822.32940345448,1450.0,0.0,0.8867764598204603,2.874046014147356,0.001494314320929203,1.0,1.0,-5.100397429984525,353270.2711983633,1550147.6908042014,4.387993604856109,1550147.6908042014,4.387993604856109,0.7628230587153129,0.09204876092337892,3.9239787187532884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239787187532884,1.2789918207392124,1.2793127414711198,3.0680248732829005,6500.776553593374,15370.05198809565,6483.023822869127,0.00032270638531386233,22941.696147283892,2339.401951459866,19378.192050510046,1976.02566121051,0.84467128873574,0.84467128873574,35478.51585068682,35405.22815468563,1.0025881293850358,0.8,4281.881002721145,4273.035954225843,1.0025881293850358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559495636681047,4.901170880073759,-2.4205173639768756,7.321688244050635,3.5,3.5,1.0,0.6,0.00025090389173018364,1.0000540488111194,0.0002508903314060498,198.34973959304543,0.0,2.69559288438564e-06,7.639310234348903,0.024483128565233814,8.556905783165969e-05,0.00016533483389852396,0.0006487703696864178,0.09204876092435908,0.09204876092435908,0.09204876092435908,0.09203787507790229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496435.6337319523,592.8033892980237,0.0,0.09204876092435908,0.09204876092337892,0.09204876092337892,0.375,0.375,0.5,8.022517673358765,1.864464138634503e-11,1.864464138634503e-11,1.864464138634503e-11,1.864464138634503e-11,1.864464138634503e-11,1.864464138634503e-11,25985.487954228473,19822.32940345448,0.7628230587153129,1.034902362974567,0.6366562537488472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447340205815018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.61361732404,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.63936925116747,261.63936925116747,-11.510630748832511,245.6265110766006,277.6522274257233,126280.2765040149,126328.24205941944,-47.96555540455558,0.0,nan,277.6522274257233,4.5022274257233335,271.24708415591556,-1.9029158440844185,264.84194088608734,-8.308059113912634,258.43679761625685,-14.713202383743123,252.03165434642133,-21.118345653578643,245.6265110766006,-27.523488923399384,1.0,1.0,26022.012520719443,26022.012520719443,276.93977879453706,3.789778794537085,276.93977879453706,276.93977879453706,75974.79895848988,75976.08529372854,-1.286335238663014,0.0,8546.071908451686,8546.071908451686,0.8854878649981182,3943.5986123470548,276.93977879453706,3.789778794537085,1.0,0.002,0.19530623246583514,0.004878526265263311,0.00030255806163522554,0.0016974419382714437,0.15127903081761276,0.15127903081761276,0.0,-9.333072509276619e-14,0.999881165295016,0.999881165295016,0.0,0.09203782233603046,1.0938587348469922e-05,0.0,0.0,0.0,1601764.1520981253,268.04960257001545,0.0,1.0,1279583.5749132873,2618.1650251302017,,,,,,,,,,,,,,,,,,,3.0,15370.05198809565,1450.0,0.375,6.173730061729009,3.5
3219.0,-29.30559052956133,4.9011374604528015,34.94921456801869,25.546401959750824,6.281180606451815,-25.746913415980057,-39.276225900370605,2.7225034927094405,-5.100419958484736,-5.100419958489804,39.898159676062555,41171.43050023577,25754.01035377721,25754.01035377721,66925.44085401298,75986.4942749179,75975.88032600493,25754.01035377721,101729.89067978214,101729.89067978214,101729.89067978214,127715.363628213,124108.8008118161,3606.562816396915,0.0,90022.74091319315,55207.82797361761,38683.236599528376,25985.472948430855,64668.70954795923,19822.316444178006,1450.0,0.0,0.8867764156630471,2.874043627382954,0.001494314320929203,1.0,1.0,-5.100419958484736,353269.96073005605,1550146.8526791448,4.387995088729488,1550146.8526791448,4.387995088729488,0.7628230005094052,0.09204870270463696,3.923987113562124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923987113562124,1.2789922796715167,1.2793131831741253,3.068030336015727,6500.788128468724,15370.064707554295,6483.021854181108,0.0003227037558927539,22941.650496775495,2339.3972964035115,19378.186165969815,1976.025061154402,0.844672713007003,0.844672713007003,35478.57657176936,35405.22815468563,1.0025902742834387,0.8,4281.888331112527,4273.035954225843,1.0025902742834387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5594895827091175,4.9011374604528015,-2.4205428106992115,7.3216802711520135,3.5,3.5,1.0,0.6,0.0002508903314060498,1.0000539178863725,0.0002508768046590027,198.35016768243992,0.0,2.6896867607391456e-06,7.622572279934738,0.024485818251994553,8.556466739383437e-05,0.00016532566401221546,0.0006487357751250349,0.0920487027131686,0.0920487027131686,0.0920487027131686,0.09203779406157457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496437.12286832306,592.8029008700431,0.0,0.0920487027131686,0.09204870270463696,0.09204870270463696,0.375,0.375,0.5,8.022190415445909,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,25985.472948430855,19822.316444178006,0.7628230005094052,1.0348968043715194,0.6366514932496443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473433175154713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.59687936962,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.63908303066677,261.63908303066677,-11.51091696933321,245.6260087039875,277.652157357339,126282.2907027854,126330.1440111739,-47.85330838851339,0.0,nan,277.652157357339,4.5021573573390015,271.2469276266779,-1.9030723733220611,264.8416978960122,-8.308302103987785,258.43646816533095,-14.713531834669027,252.03123843465318,-21.1187615653468,245.6260087039875,-27.52399129601247,1.0,1.0,26022.012520719443,26022.012520719443,276.93973228219846,3.789732282198486,276.93973228219846,276.93973228219846,75974.5971237899,75975.88032600493,-1.283202215025085,0.0,8546.071908451686,8546.071908451686,0.8854873341019451,3943.6070491299347,276.93973228219846,3.789732282198486,1.0,0.002,0.1953171938728429,0.004878473453331348,0.0003025750283482219,0.0016974249724407242,0.15128751417411096,0.15128751417411096,0.0,7.889461653420859e-13,0.9998809173209338,0.9998809173209338,0.0,0.09203774129851432,1.0961406122640045e-05,0.0,0.0,0.0,1601764.126143286,268.04958004151524,0.0,1.0,1279583.6524320378,2618.164707988956,,,,,,,,,,,,,,,,,,,3.0,15370.064707554295,1450.0,0.375,6.173730061729009,3.5
3220.0,-29.306110353260692,4.901104272621761,34.94920455722404,25.546264077443652,6.281135462836209,-25.747385771656937,-39.27668194575233,2.7224108811328467,-5.100442344473038,-5.1004423444488625,39.898140227647346,41171.16563679705,25753.982538956854,25753.982538956854,66925.1481757539,75986.29128695636,75975.67541896156,25753.982538956854,101729.65795791842,101729.65795791842,101729.65795791842,127715.1159617014,124108.70165670737,3606.414304994036,0.0,90022.75520632773,55207.78005040597,38683.30572880195,25985.45800378298,64668.76373258493,19822.30353439452,1450.0,0.0,0.8867763721174903,2.874041255718413,0.001494314320929203,1.0,1.0,-5.100442344473038,353269.65222593705,1550146.0159085023,4.38799655204204,1550146.0159085023,4.38799655204204,0.7628229424129748,0.09204864439032498,3.9239956142855523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239956142855523,1.2789927368405571,1.279313623156359,3.0680358857852754,6500.799887764442,15370.077434991836,6483.0197629839,0.00032270107995013766,22941.604439769053,2339.3925998958925,19378.179915241417,1976.024423757493,0.8446741362888084,0.8446741362888084,35478.63805892374,35405.22815468563,1.0025924462433324,0.8,4281.895751960664,4273.035954225843,1.0025924462433324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559483578354771,4.901104272621761,-2.4205680909764915,7.321672363598252,3.5,3.5,1.0,0.6,0.0002508768046590027,1.0000537987275333,0.00025086330853221886,198.35059482557435,0.0,2.683032544993889e-06,7.603714232512681,0.024488501284539547,8.556027884458073e-05,0.000165316525814422,0.0006487013222647162,0.09204864439278986,0.09204864439278986,0.09204864439278986,0.0920377135923134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496438.6153812695,592.8024113377553,0.0,0.09204864439278986,0.09204864439032498,0.09204864439032498,0.375,0.375,0.5,8.021862491556323,-2.4158453015843406e-11,-2.4158453015843406e-11,-2.4158453015843406e-11,-2.4158453015843406e-11,-2.4158453015843406e-11,-2.4158453015843406e-11,25985.45800378298,19822.30353439452,0.7628229424129748,1.0348914114471008,0.6366468641189125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473464216779897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.5780213222,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6387974895919,261.6387974895919,-11.511202510408054,245.6255074737179,277.6520875054597,126284.30588301299,126332.04559790804,-47.739714895057475,0.0,nan,277.6520875054597,4.502087505459713,271.2467714991146,-1.9032285008854046,264.8414554927641,-8.308544507235865,258.4361394864277,-14.713860513572286,252.03082348006777,-21.11917651993221,245.6255074737179,-27.524492526282074,1.0,1.0,26022.012520719443,26022.012520719443,276.9396859194878,3.7896859194877948,276.9396859194878,276.9396859194878,75974.39599744431,75975.67541896156,-1.2794215172471013,0.0,8546.071908451686,8546.071908451686,0.8854867965074332,3943.61559235698,276.9396859194878,3.7896859194877948,1.0,0.002,0.19532817755727375,0.004878420563129954,0.00030259202965994656,0.0016974079704306188,0.15129601482997326,0.15129601482997326,0.0,9.056557587205916e-14,0.9998806752189056,0.9998806752189056,0.0,0.09203766070598306,1.0983684341915767e-05,0.0,0.0,0.0,1601764.1003526258,268.04955765552694,0.0,1.0,1279583.7294604047,2618.1643928539906,,,,,,,,,,,,,,,,,,,3.0,15370.077434991836,1450.0,0.375,6.173730061729009,3.5
3221.0,-29.306628966637607,4.901071314738426,34.94919456774167,25.54612619513648,6.281090624951449,-25.747857007472305,-39.277141623292096,2.722318665739123,-5.100464586337694,-5.100464586325543,39.898120821123136,41170.92168846529,25753.95494523972,25753.95494523972,66924.87663370502,75986.08916060493,75975.47075939267,25753.95494523972,101729.42570463239,101729.42570463239,101729.42570463239,127714.86882931054,124108.60332675283,3606.265502557714,0.0,90022.7704126333,55207.75307744212,38683.35259465686,25985.443124678142,64668.795719335,19822.290678223722,1450.0,0.0,0.8867763291542696,2.874038899324424,0.001494314320929203,1.0,1.0,-5.100464586337694,353269.34570820804,1550145.1809401643,4.387997995785762,1550145.1809401643,4.387997995785762,0.7628228844555924,0.09204858598122538,3.924004228711962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924004228711962,1.278993192110188,1.2793140612778595,3.0680415290075294,6500.81184507523,15370.09016817274,6483.017538926335,0.0003226983539904386,22941.557950915587,2339.387859352132,19378.17326738452,1976.023745864747,0.8446755581658807,0.8446755581658807,35478.7003684836,35405.22815468563,1.0025946472546727,0.8,4281.90327206443,4273.035954225843,1.0025946472546727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559477621729733,4.901071314738426,-2.420593204164123,7.3216645189025495,3.5,3.5,1.0,0.6,0.00025086330853221886,1.0000536736904462,0.0002508498444953169,198.3510209757801,0.0,2.6769647754178225e-06,7.586518173534109,0.024491178249314967,8.555585555340231e-05,0.00016530745297881655,0.0006486671445264799,0.09204858598080719,0.09204858598080719,0.09204858598080719,0.0920376336725208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496440.1112245454,592.8019207168109,0.0,0.09204858598080719,0.09204858598122538,0.09204858598122538,0.375,0.375,0.5,8.021533921683316,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,25985.443124678142,19822.290678223722,0.7628228844555924,1.0348867005991806,0.6366427769452927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473495189799437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.56082526322,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.63851264224644,261.63851264224644,-11.511487357753538,245.62500738994112,277.6520178945438,126286.32271433617,126333.94644687229,-47.6237325361147,0.0,nan,277.6520178945438,4.502017894543826,271.24661579363436,-1.9033842063656152,264.8412136927066,-8.30878630729336,258.4358115917908,-14.714188408209168,252.03040949086173,-21.11959050913825,245.62500738994112,-27.52499261005886,1.0,1.0,26022.012520719443,26022.012520719443,276.9396397298172,3.7896397298172246,276.9396397298172,276.9396397298172,75974.19585011598,75975.47075939267,-1.2749092766898684,0.0,8546.071908451686,8546.071908451686,0.8854862517220291,3943.6242498555216,276.9396397298172,3.7896397298172246,1.0,0.002,0.19533918284389967,0.0048783676035095295,0.0003026090645253928,0.0016973909352199332,0.1513045322626964,0.1513045322626964,0.0,-2.5467388614641706e-13,0.9998804404556385,0.9998804404556385,0.0,0.09203758069422635,1.1005286999034893e-05,0.0,0.0,0.0,1601764.074728001,268.0495354136623,0.0,1.0,1279583.8059928494,2618.164079747985,,,,,,,,,,,,,,,,,,,3.0,15370.09016817274,1450.0,0.375,6.173730061729009,3.5
3222.0,-29.30714640142187,4.901038585104175,34.94918459968607,25.545988242980116,6.281046106012945,-25.748327150695815,-39.27759354757143,2.7222268551800815,-5.100486679173969,-5.10048667912451,39.89810146052964,41170.652650744494,25753.92755538886,25753.92755538886,66924.58020613335,75985.88788436545,75975.26643242578,25753.92755538886,101729.19398781464,101729.19398781464,101729.19398781464,127714.6223021443,124108.50588339021,3606.1164187540794,0.0,90022.78654903782,55207.70110387312,38683.42827240522,25985.428314329667,64668.85658673488,19822.27787843176,1450.0,0.0,0.8867762867835706,2.874036558720678,0.001494314320929203,1.0,1.0,-5.100486679173969,353269.0412444712,1550144.3479498797,4.387999419618375,1550144.3479498797,4.387999419618375,0.7628228266493788,0.09204852747983076,3.9240129597413644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240129597413644,1.2789936454372732,1.2793144974973598,3.0680472680533057,6500.824005424563,15370.10290827298,6483.015179116624,0.0003226955767689918,22941.51101758117,2339.383073483929,19378.166213755372,1976.0230265947469,0.8446769787266829,0.8446769787266829,35478.763521424145,35405.22815468563,1.0025968780584218,0.8,4281.91089395531,4273.035954225843,1.0025968780584218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559471709113078,4.901038585104175,-2.4206181470603907,7.321656732164565,3.5,3.5,1.0,0.6,0.0002508498444953169,1.0000535519357534,0.0002508364117199119,198.35144615911878,0.0,2.6706054659546427e-06,7.568495890515457,0.024493848854780922,8.555150707475261e-05,0.0001652983374205643,0.0006486328182619953,0.09204852748352915,0.09204852748352915,0.09204852748352915,0.0920375543198962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496441.6103141728,592.801429034901,0.0,0.09204852748352915,0.09204852747983076,0.09204852747983076,0.375,0.375,0.5,8.021204727232963,-4.945377440890297e-11,-4.945377440890297e-11,-4.945377440890297e-11,-4.945377440890297e-11,-4.945377440890297e-11,-4.945377440890297e-11,25985.428314329667,19822.27787843176,0.7628228266493788,1.03488114277037,0.6366380174903166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473526090829232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.542802980206,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6382284986145,261.6382284986145,-11.511771501385454,245.6245084506652,277.6519485465613,126288.34109230894,126335.84716850794,-47.50607619900194,0.0,nan,277.6519485465613,4.501948546561323,271.2464605273799,-1.903539472620082,264.84097250820236,-8.309027491797622,258.4354844890328,-14.714515510967203,252.02999646984546,-21.12000353015452,245.6245084506652,-27.525491549334788,1.0,1.0,26022.012520719443,26022.012520719443,276.939593728143,3.789593728143018,276.939593728143,276.939593728143,75973.99642604243,75975.26643242578,-1.2700063833472086,0.0,8546.071908451686,8546.071908451686,0.8854856995623248,3943.6330245400713,276.939593728143,3.789593728143018,1.0,0.002,0.19535020901380792,0.004878314579964136,0.00030262613183394444,0.0016973738684135408,0.15131306591697222,0.15131306591697222,0.0,2.4748519206196917e-13,0.9998802135140994,0.9998802135140994,0.0,0.09203750131019163,1.1026169639134489e-05,0.0,0.0,0.0,1601764.0492750644,268.049513320826,0.0,1.0,1279583.8820124823,2618.163768740008,,,,,,,,,,,,,,,,,,,3.0,15370.10290827298,1450.0,0.375,6.173730061729009,3.5
3223.0,-29.30766260800118,4.901006082478916,34.94917465315886,25.54585029082375,6.281001955933015,-25.7487961516141,-39.2780491040088,2.7221354993354536,-5.100508602673017,-5.1005086026658315,39.89808214571636,41170.40476520454,25753.90031424772,25753.90031424772,66924.30507945226,75985.68752806843,75975.06249063724,25753.90031424772,101728.96280488496,101728.96280488496,101728.96280488496,127714.37638461217,124108.40932152577,3605.9670630863934,0.0,90022.80373504768,55207.670397668255,38683.481485977136,25985.41357972722,64668.89506570436,19822.26514041572,1450.0,0.0,0.8867762451095227,2.874034236058666,0.001494314320929203,1.0,1.0,-5.100508602673017,353268.73911458976,1550143.5169295594,4.388000820040687,1550143.5169295594,4.388000820040687,0.7628227689968443,0.09204846888848409,3.9240218212266185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240218212266185,1.2789940965922597,1.2793149315841894,3.0680531143042384,6500.83639292876,15370.115654697247,6483.012666771324,0.0003226927421649107,22941.463589238465,2339.378237138928,19378.158704187146,1976.0222608318995,0.8446783976449167,0.8446783976449167,35478.82761794411,35405.22815468563,1.0025991421940252,0.8,4281.918629726229,4273.035954225843,1.0025991421940252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559465828598227,4.901006082478916,-2.4206429052247715,7.321648987703687,3.5,3.5,1.0,0.6,0.0002508364117199119,1.000053425044732,0.0002508230114893033,198.3518703348122,0.0,2.6644104275161002e-06,7.550939151580628,0.02449651326520844,8.554712385371466e-05,0.00016528928786619724,0.0006485987724019661,0.09204846889249883,0.09204846889249883,0.09204846889249883,0.09203747561414571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496443.112547171,592.8009363257208,0.0,0.09204846889249883,0.09204846888848409,0.09204846888848409,0.375,0.375,0.5,8.020874929335665,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,25985.41357972722,19822.26514041572,0.7628227689968443,1.0348762726107563,0.6366338055316226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473556921758997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.52524624127,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.63794507594395,261.63794507594395,-11.51205492405603,245.62401066330986,277.65187948857596,126290.36206806246,126337.74760591824,-47.38553785579714,0.0,nan,277.65187948857596,4.50187948857598,271.2463057235182,-1.9036942764817582,264.84073195847003,-8.309268041529947,258.4351581934249,-14.714841806575066,252.02958442836444,-21.120415571635533,245.62401066330986,-27.525989336690117,1.0,1.0,26022.012520719443,26022.012520719443,276.93954794079724,3.789547940797263,276.93954794079724,276.93954794079724,75973.79807019468,75975.06249063724,-1.26442044255964,0.0,8546.071908451686,8546.071908451686,0.8854851391522423,3943.6419303327516,276.93954794079724,3.789547940797263,1.0,0.002,0.19536125535948046,0.004878261495372994,0.0003026432305022928,0.0016973567697428247,0.1513216152511464,0.1513216152511464,0.0,2.4511729451726083e-13,0.9998799942516321,0.9998799942516321,0.0,0.092037422543089,1.1046345395082058e-05,0.0,0.0,0.0,1601764.0240172122,268.04949139732696,0.0,1.0,1279583.9574494318,2618.1634601159294,,,,,,,,,,,,,,,,,,,3.0,15370.115654697247,1450.0,0.375,6.173730061729009,3.5
3224.0,-29.308177387144596,4.900973805773664,34.949164728423376,25.545712268818193,6.280958199736307,-25.749263828454286,-39.27850064411757,2.7220446409399037,-5.100530351063867,-5.10053035106653,39.89806288156416,41170.148286916236,25753.873203863495,25753.873203863495,66924.02149077973,75985.48821464537,75974.85903231215,25753.873203863495,101728.73223617564,101728.73223617564,101728.73223617564,127714.13116084629,124108.31371502501,3605.81744582128,0.0,90022.82206840061,55207.63114639381,38683.54546889644,25985.39892467065,64668.944393567086,19822.25246745411,1450.0,0.0,0.8867762041438719,2.8740319319497716,0.001494314320929203,1.0,1.0,-5.100530351063867,353268.4393980911,1550142.6880887593,4.388002196657977,1550142.6880887593,4.388002196657977,0.7628227115126094,0.09204841021104442,3.924030825637855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924030825637855,1.2789945453743798,1.279315363339172,3.068059077991795,6500.849029267069,15370.128408478728,6483.009987535153,0.00032268984471280055,22941.41561789778,2339.373345423542,19378.15069577094,1976.0214442007148,0.8446798148172271,0.8446798148172272,35478.892748240585,35405.22815468563,1.0026014428476384,0.8,4281.926490263021,4273.035954225843,1.0026014428476384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559459976309724,4.900973805773664,-2.4206674746423973,7.3216412804160615,3.5,3.5,1.0,0.6,0.0002508230114893033,1.0000532775319453,0.00025080964897021806,198.3522933391367,0.0,2.657960804138626e-06,7.532660918928866,0.024499171226012577,8.554277948135528e-05,0.000165280232007948,0.0006485647252677645,0.09204841021491492,0.09204841021491492,0.09204841021491492,0.09203739757606705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496444.6178377655,592.8004426175887,0.0,0.09204841021491492,0.09204841021104442,0.09204841021104442,0.375,0.375,0.5,8.020544550612843,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,25985.39892467065,19822.25246745411,0.7628227115126094,1.034871097995485,0.6366293539037823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473587679631752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.506968008616,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6376624087336,261.6376624087336,-11.512337591266373,245.62351406856618,277.65181074890097,126292.38686694192,126339.6461002711,-47.259233329171266,0.0,nan,277.65181074890097,4.5018107489009935,271.24615141283164,-1.9038485871683406,264.84049207677117,-8.309507923228807,258.4348327406985,-14.715167259301495,252.02917340463327,-21.120826595366708,245.62351406856618,-27.526485931433797,1.0,1.0,26022.012520719443,26022.012520719443,276.93950238516356,3.789502385163587,276.93950238516356,276.93950238516356,75973.6006516875,75974.85903231215,-1.2583806246402673,0.0,8546.071908451686,8546.071908451686,0.8854845697031466,3943.650979766044,276.93950238516356,3.789502385163587,1.0,0.002,0.19537232112124692,0.004878208355588802,0.00030266035935722763,0.0016973396408833644,0.1513301796786138,0.1513301796786138,0.0,2.4059183464930634e-13,0.9998797832418332,0.9998797832418332,0.0,0.09203734444957444,1.1065761469975656e-05,0.0,0.0,0.0,1601763.998961092,268.0494696489361,0.0,1.0,1279584.0322838447,2618.1631539569935,,,,,,,,,,,,,,,,,,,3.0,15370.128408478728,1450.0,0.375,6.173730061729009,3.5
3225.0,-29.30869122526868,4.900941750471752,34.949154823963724,25.54557428173723,6.280912404210902,-25.74973086234342,-39.27895207945255,2.7219520411040814,-5.1005520885157125,-5.100552088564932,39.89804361724986,41169.890237715445,25753.846635519458,25753.846635519458,66923.7368732349,75985.28767551135,75974.65479427068,25753.846635519458,101728.50142979014,101728.50142979014,101728.50142979014,127713.88570314363,124108.21813472679,3605.667568416843,0.0,90022.83625757672,55207.58754585885,38683.609679686524,25985.38427335349,64668.993953040015,19822.239797375558,1450.0,0.0,0.8867761632345844,2.8740296290012597,0.001494314320929203,1.0,1.0,-5.1005520885157125,353268.1398325445,1550141.8592404388,4.388003571381314,1550141.8592404388,4.388003571381314,0.7628226540294852,0.09204835145773523,3.9240393421615476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240393421615476,1.2789950021529253,1.2793158031408092,3.0680646410316177,6500.860816680906,15370.141173649621,6483.00789436045,0.00032268716245769356,22941.369443046373,2339.368636899081,19378.144439131676,1976.0208062010654,0.8446812422091601,0.8446812422091601,35478.95434954364,35405.22815468563,1.0026036188445462,0.8,4281.933924887693,4273.035954225843,1.0026036188445462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559454241030833,4.900941750471752,-2.4206919767548176,7.321633727226569,3.5,3.5,1.0,0.6,0.00025080964897021806,1.0000531803610875,0.0002507963115318114,198.35271557177964,0.0,2.650486305340157e-06,7.511478189334005,0.024501821712317916,8.553843632088927e-05,0.0001652712126493288,0.0006485307405627134,0.09204835146015182,0.09204835146015182,0.09204835146015182,0.0920373195810049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496446.12592343474,592.7999479939095,0.0,0.09204835146015182,0.09204835145773523,0.09204835145773523,0.375,0.375,0.5,8.020213594349757,4.922640073345974e-11,4.922640073345974e-11,4.922640073345974e-11,4.922640073345974e-11,4.922640073345974e-11,4.922640073345974e-11,25985.38427335349,19822.239797375558,0.7628226540294852,1.0348659037719403,0.6366248757110917,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473618352575481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.48578527902,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.63738025976926,261.63738025976926,-11.512619740230718,245.623018593583,277.65174192595435,126294.36556108428,126341.53814746578,-47.17258638148306,0.0,nan,277.65174192595435,4.501741925954377,271.2459972594823,-1.904002740517683,264.84025259301484,-8.309747406985139,258.4345079265258,-14.715492073474195,252.02876326005523,-21.12123673994475,245.623018593583,-27.52698140641698,1.0,1.0,26022.012520719443,26022.012520719443,276.93945674919536,3.789456749195381,276.93945674919536,276.93945674919536,75973.39683564506,75974.65479427068,-1.2579586256179027,0.0,8546.071908451686,8546.071908451686,0.8854840311084072,3943.6595388723554,276.93945674919536,3.789456749195381,1.0,0.002,0.19538340621902878,0.004878155131301611,0.00030267751817179866,0.0016973224819088744,0.15133875908589933,0.15133875908589933,0.0,8.067288156943242e-14,0.9998795730987563,0.9998795730987563,0.0,0.09203726636000457,1.1085097730645847e-05,0.0,0.0,0.0,1601763.9739175697,268.04944791148426,0.0,1.0,1279584.1070806028,2618.16284795214,,,,,,,,,,,,,,,,,,,3.0,15370.141173649621,1450.0,0.375,6.173730061729009,3.5
3226.0,-29.30920355050235,4.9009099126263,34.94914493874254,25.54543629465627,6.280866663881606,-25.75019652904284,-39.27940330523995,2.7218596423736927,-5.100573792525779,-5.100573792531851,39.89802436354795,41169.63834737665,25753.820540782235,25753.820540782235,66923.45888815889,75985.08797209726,75974.45004273194,25753.820540782235,101728.27058351418,101728.27058351418,101728.27058351418,127713.64022109834,124108.12278708289,3605.5174340154445,0.0,90022.85091237712,55207.549569441915,38683.668158816894,25985.369637584154,64669.03779640105,19822.22714006277,1450.0,0.0,0.8867761224571097,2.8740273295971357,0.001494314320929203,1.0,1.0,-5.100573792525779,353267.840728059,1550141.0308496775,4.388004941675277,1550141.0308496775,4.388004941675277,0.7628225965811442,0.09204829262950741,3.9240479157022663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240479157022663,1.2789954579478586,1.279316241990655,3.068070251006505,6500.8727035445145,15370.153940512964,6483.0057338592915,0.00032268445504508695,22941.32305371358,2339.363906503605,19378.137981249132,1976.0201476803122,0.8446826687317991,0.8446826687317991,35479.01636323245,35405.22815468563,1.002605809409472,0.8,4281.941409282958,4273.035954225843,1.002605809409472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55944860798892,4.9009099126263,-2.420716396053795,7.321626308680095,3.5,3.5,1.0,0.6,0.0002507963115318114,1.0000530240005199,0.000250783014013146,198.3531365628101,0.0,2.6455171267375056e-06,7.497395537174091,0.024504467229444653,8.553409538010069e-05,0.00016526221615171068,0.0006484968548344577,0.09204829263371483,0.09204829263371483,0.09204829263371483,0.09203724171313495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496447.6368236738,592.7994524488374,0.0,0.09204829263371483,0.09204829262950741,0.09204829262950741,0.375,0.375,0.5,8.01988206732369,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,25985.369637584154,19822.22714006277,0.7628225965811442,1.0348609035881358,0.6366205490329379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473648969572297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.47170262686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6370986773923,261.6370986773923,-11.51290132260766,245.62252429660631,277.6516730581796,126296.34496370378,126343.42282390776,-47.077860203949086,0.0,nan,277.6516730581796,4.50167305817962,271.2458433058642,-1.9041566941357928,264.84001355356196,-8.309986446438018,258.4341838012252,-14.715816198774803,252.02835404891647,-21.121645951083508,245.62252429660631,-27.527475703393662,1.0,1.0,26022.012520719443,26022.012520719443,276.93941108667286,3.789411086672885,276.93941108667286,276.93941108667286,75973.19390563453,75974.45004273194,-1.2561370974144666,0.0,8546.071908451686,8546.071908451686,0.8854834889076484,3943.6681552807777,276.93941108667286,3.789411086672885,1.0,0.002,0.1953945104202602,0.004878101829099752,0.0003026947065998309,0.0016973052937037617,0.15134735329991544,0.15134735329991544,0.0,3.0359265448809403e-13,0.9998793654876729,0.9998793654876729,0.0,0.0920371884286155,1.1104200891905905e-05,0.0,0.0,0.0,1601763.948912569,268.0494262074742,0.0,1.0,1279584.1817622813,2618.1625424181416,,,,,,,,,,,,,,,,,,,3.0,15370.153940512964,1450.0,0.375,6.173730061729009,3.5
3227.0,-29.30971495666509,4.900878292351943,34.949135073600104,25.545298167876922,6.280823397156833,-25.750661121286644,-39.27985435640437,2.7217695617193636,-5.10059527355935,-5.100595273575199,39.8980051725717,41169.396571722944,25753.79443226239,25753.79443226239,66923.19100398534,75984.89071740796,75974.24614690623,25753.79443226239,101728.04057916862,101728.04057916862,101728.04057916862,127713.39568162296,124108.02862702726,3605.3670545957043,0.0,90022.87099026683,55207.524853451716,38683.71792979458,25985.355102454338,64669.07303224891,19822.214564959733,1450.0,0.0,0.8867760825881,2.874025053817451,0.001494314320929203,1.0,1.0,-5.10059527355935,353267.54469662864,1550140.2051580767,4.388006281441088,1550140.2051580767,4.388006281441088,0.7628225393420739,0.09204823371843326,3.924057148680949,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924057148680949,1.2789959029139812,1.279316670060022,3.068076402544083,6500.885737914477,15370.166720556606,6483.00279431798,0.00032268145737871987,22941.274191311804,2339.3589239252756,19378.129194763438,1976.0192517081205,0.844684084814357,0.844684084814357,35479.083146703335,35405.22815468563,1.0026081684627415,0.8,4281.9494693403885,4273.035954225843,1.0026081684627415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559442971971768,4.900878292351943,-2.420740593863377,7.321618886215321,3.5,3.5,1.0,0.6,0.000250783014013146,1.0000529290984084,0.0002507697409968469,198.35355680017398,0.0,2.6376045357844995e-06,7.474971254413272,0.02450710483398044,8.552975632273358e-05,0.00016525325769041238,0.0006484632271828777,0.09204823371841207,0.09204823371841207,0.09204823371841207,0.092037164696104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496449.15066240093,592.7989559443902,0.0,0.09204823371841207,0.09204823371843326,0.09204823371843326,0.375,0.375,0.5,8.01954999618623,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,25985.355102454338,19822.214564959733,0.7628225393420739,1.034856197345095,0.636616463501692,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447367949654643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.4492783441,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6368178670077,261.6368178670077,-11.513182132992256,245.62203114468227,277.65160458933474,126298.36829076264,126345.31708220493,-46.94879144231687,0.0,nan,277.65160458933474,4.501604589334761,271.2456899003986,-1.904310099601389,264.8397752114914,-8.310224788508549,258.4338605225339,-14.716139477466072,252.02794583360543,-21.12205416639455,245.62203114468227,-27.52796885531771,1.0,1.0,26022.012520719443,26022.012520719443,276.93936574720334,3.7893657472033624,276.93936574720334,276.93936574720334,75972.99854759518,75974.24614690623,-1.247599311041995,0.0,8546.071908451686,8546.071908451686,0.8854829050030388,3943.6774344243536,276.93936574720334,3.7893657472033624,1.0,0.002,0.19540563280178286,0.004878048483681662,0.00030271192333004355,0.0016972880764826337,0.15135596166502177,0.15135596166502177,0.0,-1.8732281351074853e-13,0.9998791678958935,0.9998791678958935,0.0,0.09203711133667378,1.1122381759486676e-05,0.0,0.0,0.0,1601763.9241644493,268.0494047264406,0.0,1.0,1279584.2556767075,2618.1622400231468,,,,,,,,,,,,,,,,,,,3.0,15370.166720556606,1450.0,0.375,6.173730061729009,3.5
