time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3228.0,-29.310225003769638,4.9008468897532556,34.949125229558206,25.54516465114432,6.280780667832521,-25.75112443660535,-39.28030146108938,2.721680100552817,-5.100616532049571,-5.100616532057444,39.8979860512395,41169.13237714215,25753.76831116255,25753.76831116255,66922.9006883047,75984.68735610467,75974.04321080366,25753.76831116255,101727.81152196621,101727.81152196621,101727.81152196621,127713.15219232836,124107.93574891481,3605.216443413541,0.0,90022.8805209566,55207.473150432,38683.78596724956,25985.340670362148,64669.12663761171,19822.2020744014,1450.0,0.0,0.8867760436002522,2.874022801616156,0.001494314320929203,1.0,1.0,-5.100616532049571,353267.2517322638,1550139.3824635174,4.388007591596251,1550139.3824635174,4.388007591596251,0.7628224823317333,0.09204817472515778,3.924065230479482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924065230479482,1.2789963449579587,1.2793170952378392,3.0680816610218447,6500.896879997855,15370.179501934796,6483.0011500323635,0.00032267893885345853,22941.229371448728,2339.3543535711715,19378.124279883694,1976.0187505298645,0.8446855208204552,0.8446855208204552,35479.14160349583,35405.22815468563,1.0026102333860896,0.8,4281.956524455949,4273.035954225843,1.0026102333860896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559437333238986,4.9008468897532556,-2.4207645704208876,7.321611460174143,3.5,3.5,1.0,0.6,0.0002507697409968469,1.0000527886561945,0.0002507565038979741,198.35397592231055,0.0,2.632749992385928e-06,7.46121347842172,0.024509737583972825,8.552545543079933e-05,0.00016524428556604758,0.0006484293555251499,0.09204817472873932,0.09204817472873932,0.09204817472873932,0.09203708852560329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496450.66733006435,592.7984585167728,0.0,0.09204817472873932,0.09204817472515778,0.09204817472515778,0.375,0.375,0.5,8.019217410515049,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,25985.340670362148,19822.2020744014,0.7628224823317333,1.0348508502878433,0.6366118504714441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473709968879833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.435520568106,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.63653786064117,261.63653786064117,-11.513462139358808,245.62153916925158,277.6515365520298,126300.35432942149,126347.16869415973,-46.8143647382241,0.0,nan,277.6515365520298,4.501536552029847,271.2455370754654,-1.9044629245345845,264.8395375989419,-8.31046240105809,258.4335381223607,-14.71646187763929,252.02753864579762,-21.122461354202358,245.62153916925158,-27.5284608307484,1.0,1.0,26022.012520719443,26022.012520719443,276.9393207425949,3.789320742594896,276.9393207425949,276.9393207425949,75972.8020760177,75974.04321080366,-1.24113478595973,0.0,8546.071908451686,8546.071908451686,0.8854823939002499,3943.685556631879,276.9393207425949,3.789320742594896,1.0,0.002,0.19541677236860264,0.004877995104043618,0.00030272916682079373,0.0016972708334032516,0.15136458341039685,0.15136458341039685,0.0,2.2404517477370156e-13,0.9998789811254223,0.9998789811254223,0.0,0.0920370351586456,1.1139566512171587e-05,0.0,0.0,0.0,1601763.8996727134,268.0493834679504,0.0,1.0,1279584.3288253755,2618.1619407610274,,,,,,,,,,,,,,,,,,,3.0,15370.179501934796,1450.0,0.375,6.173730061729009,3.5
3229.0,-29.310734078798678,4.9008157017309175,34.94911540574589,25.545026559289568,6.280736080190081,-25.75158706288293,-39.280748426076,2.7215890642769236,-5.1006377204085425,-5.10063772041142,39.89796694697532,41168.88112094469,25753.74256201652,25753.74256201652,66922.6236829612,75984.4901967816,75973.8399609462,25753.74256201652,101727.58252296272,101727.58252296272,101727.58252296272,127712.908791906,124107.84318719522,3605.0656047107736,0.0,90022.898303845,55207.43654877713,38683.84639451985,25985.326268943278,64669.172663463134,19822.18960875826,1450.0,0.0,0.8867760049077986,2.8740205568462436,0.001494314320929203,1.0,1.0,-5.1006377204085425,353266.95973457664,1550138.5605033077,4.388008891825003,1550138.5605033077,4.388008891825003,0.7628224253797046,0.09204811566229973,3.92407419714024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92407419714024,1.2789967942309188,1.279317527692381,3.068087593995768,6500.90945125766,15370.192293492579,6482.9985325710895,0.0003226760586830995,22941.181481596668,2339.3494701653135,19378.116456116786,1976.0179527276682,0.8446869430705581,0.844686943070558,35479.206460593836,35405.22815468563,1.0026125243943445,0.8,4281.964352020581,4273.035954225843,1.0026125243943445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559431774799458,4.9008157017309175,-2.4207884381458467,7.321604139876764,3.5,3.5,1.0,0.6,0.0002507565038979741,1.0000526882653191,0.000250743292668843,198.3543942472053,0.0,2.6256311910973597e-06,7.441038795569917,0.024512363215163924,8.552115608248015e-05,0.00016523534781549398,0.0006483957648182729,0.09204811566588704,0.09204811566588704,0.09204811566588704,0.09203701262374839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496452.18652625516,592.7979602617065,0.0,0.09204811566588704,0.09204811566229973,0.09204811566229973,0.375,0.375,0.5,8.018884319666604,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,25985.326268943278,19822.18960875826,0.7628224253797046,1.034845830349879,0.6366075121323507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473740360354879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.41534588526,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.63625843156245,261.63625843156245,-11.513741568437524,245.6210483074102,277.65146855571436,126302.33985900051,126349.05770871638,-46.717849715862165,0.0,nan,277.65146855571436,4.501468555714382,271.24538450604683,-1.9046154939531448,264.839300456417,-8.310699543582984,258.4332164067254,-14.716783593274556,252.02713235706074,-21.12286764293924,245.6210483074102,-27.52895169258977,1.0,1.0,26022.012520719443,26022.012520719443,276.93927577140124,3.7892757714012646,276.93927577140124,276.93927577140124,75972.60184026047,75973.8399609462,-1.238120685738977,0.0,8546.071908451686,8546.071908451686,0.8854818268374895,3943.6945681259413,276.93927577140124,3.7892757714012646,1.0,0.002,0.19542792883858362,0.004877941660524283,0.00030274643653946756,0.001697253563681082,0.15137321826973377,0.15137321826973377,0.0,2.205492732887393e-13,0.9998787974130907,0.9998787974130907,0.0,0.09203695919256133,1.115646973839588e-05,0.0,0.0,0.0,1601763.8752617687,268.04936227959143,0.0,1.0,1279584.4017327176,2618.161642486262,,,,,,,,,,,,,,,,,,,3.0,15370.192293492579,1450.0,0.375,6.173730061729009,3.5
3230.0,-29.311241926329338,4.900784725301492,34.94910560147516,25.544888397585623,6.2806915981221945,-25.75204857389481,-39.281195181515045,2.7214982455924774,-5.100658836201774,-5.100658836197726,39.89794786331302,41168.63501484087,25753.717170860484,25753.717170860484,66922.35218570135,75984.29375854664,75973.63648190517,25753.717170860484,101727.35365276565,101727.35365276565,101727.35365276565,127712.66555311254,124107.75101005551,3604.914543057031,0.0,90022.91658917877,55207.40480385279,38683.901983695534,25985.31190034689,64669.21388404242,19822.177169937924,1450.0,0.0,0.8867759665103175,2.8740183197655798,0.001494314320929203,1.0,1.0,-5.100658836201774,353266.6687371096,1550137.739429653,4.388010182141522,1550137.739429653,4.388010182141522,0.7628223684963085,0.09204805653364911,3.9240832257678298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240832257678298,1.278997242442199,1.2793179591180535,3.0680935779618532,6500.922130563739,15370.205087522705,6482.9958422489635,0.0003226731511949824,22941.133357731953,2339.344562896805,19378.108414563914,1976.0171327174842,0.8446883644496501,0.8446883644496501,35479.27176587656,35405.22815468563,1.0026148312353074,0.8,4281.97223367636,4273.035954225843,1.0026148312353074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559426293638835,4.900784725301492,-2.4208121960518794,7.321596921353371,3.5,3.5,1.0,0.6,0.000250743292668843,1.0000525614365727,0.00025073011393386257,198.35481156495834,0.0,2.6205053515653417e-06,7.426512166336178,0.024514983720515488,8.551685894941226e-05,0.00016522643371943074,0.0006483622770118583,0.09204805653520837,0.09204805653520837,0.09204805653520837,0.09203693699875326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496453.70822040725,592.7974611893683,0.0,0.09204805653520837,0.09204805653364911,0.09204805653364911,0.375,0.375,0.5,8.01855073350225,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,25985.31190034689,19822.177169937924,0.7628223684963085,1.034840972486522,0.6366033007399756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447377069402934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.40081925602,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6359795959829,261.6359795959829,-11.51402040401706,245.62055856968195,277.6514006222854,126304.32476571415,126350.94338682825,-46.618621114120884,0.0,nan,277.6514006222854,4.501400622285416,271.2452322117583,-1.9047677882416565,264.83906380127087,-8.31093619872911,258.43289539071077,-14.717104609289208,252.0267269801905,-21.12327301980949,245.62055856968195,-27.52944143031803,1.0,1.0,26022.012520719443,26022.012520719443,276.9392308459579,3.7892308459579453,276.9392308459579,276.9392308459579,75972.40206299222,75973.63648190517,-1.2344189129507868,0.0,8546.071908451686,8546.071908451686,0.8854812558556512,3943.703641896669,276.9392308459579,3.7892308459579453,1.0,0.002,0.195439101880512,0.004877888155580101,0.0003027637319744975,0.0016972362680186279,0.15138186598724876,0.15138186598724876,0.0,-6.8747091352960865e-15,0.9998786172967239,0.9998786172967239,0.0,0.09203688349171575,1.1173041933366274e-05,0.0,0.0,0.0,1601763.850934421,268.0493411637982,0.0,1.0,1279584.474390358,2618.161345233109,,,,,,,,,,,,,,,,,,,3.0,15370.205087522705,1450.0,0.375,6.173730061729009,3.5
3231.0,-29.311748614965165,4.900753961336009,34.949095818192305,25.544754811003827,6.280649715288998,-25.75250878190927,-39.2816417972557,2.7214098821019808,-5.1006796988808105,-5.100679698936005,39.897928860474885,41168.38638499185,25753.691675200433,25753.691675200433,66922.07806019229,75984.09276750963,75973.43424993912,25753.691675200433,101727.12592513955,101727.12592513955,101727.12592513955,127712.42357467917,124107.66030157023,3604.763273108938,0.0,90022.92863689217,55207.36887048616,38683.95529600668,25985.297649539618,64669.25294554629,19822.164827849545,1450.0,0.0,0.8867759291091752,2.8740161095020706,0.001494314320929203,1.0,1.0,-5.1006796988808105,353266.3812280021,1550136.9218344637,4.388011438976946,1550136.9218344637,4.388011438976946,0.7628223118776065,0.09204799733123095,3.924091624185991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924091624185991,1.2789976792041866,1.279318379133113,3.068099096651704,6500.933824005308,15370.217889174548,6482.99382996984,0.00032267049349354426,22941.087328858288,2339.3398692579312,19378.10239972695,1976.016519374807,0.844689797041601,0.844689797041601,35479.3325127424,35405.22815468563,1.0026169770559037,0.8,4281.979565179512,4273.035954225843,1.0026169770559037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559420789919044,4.900753961336009,-2.420835711784228,7.321589673120236,3.5,3.5,1.0,0.6,0.00025073011393386257,1.0000524417068755,0.0002507169659082277,198.35522793193292,0.0,2.6140654937051814e-06,7.408261609160484,0.024517597786009194,8.551256335950541e-05,0.00016521755057435716,0.0006483288063773603,0.09204799733749852,0.09204799733749852,0.09204799733749852,0.09203686233595922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496455.2325473806,592.7969612586048,0.0,0.09204799733749852,0.09204799733123095,0.09204799733123095,0.375,0.375,0.5,8.018216684544797,5.519495971384458e-11,5.519495971384458e-11,5.519495971384458e-11,5.519495971384458e-11,5.519495971384458e-11,5.519495971384458e-11,25985.297649539618,19822.164827849545,0.7628223118776065,1.0348361085374367,0.6365990715813128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473800954682843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.38256869885,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.63570158765094,261.63570158765094,-11.514298412349035,245.62006997547846,277.6513331998274,126306.31404301945,126352.79435692764,-46.480313908219486,0.0,nan,277.6513331998274,4.5013331998274,271.24508055495096,-1.9049194450490177,264.8388279101062,-8.311172089893773,258.4325752652034,-14.717424734796566,252.02632262033927,-21.123677379660705,245.62006997547846,-27.52993002452152,1.0,1.0,26022.012520719443,26022.012520719443,276.9391863194864,3.7891863194864186,276.9391863194864,276.9391863194864,75972.20808620623,75973.43424993912,-1.2261637328920187,0.0,8546.071908451686,8546.071908451686,0.885480724728858,3943.7120823069213,276.9391863194864,3.7891863194864186,1.0,0.002,0.19545029037035083,0.004877834629192595,0.00030278105149780885,0.0016972189490315735,0.15139052574890444,0.15139052574890444,0.0,5.293820937168903e-13,0.9998784494009669,0.9998784494009669,0.0,0.09203680884201555,1.118848921540566e-05,0.0,0.0,0.0,1601763.826898676,268.04932030111917,0.0,1.0,1279584.5461770468,2618.1610515432008,,,,,,,,,,,,,,,,,,,3.0,15370.217889174548,1450.0,0.375,6.173730061729009,3.5
3232.0,-29.3122541464552,4.90072340743616,34.949086055339706,25.544616614375286,6.280606051822115,-25.752968126622008,-39.282088238373376,2.7213200319227724,-5.100700463320834,-5.100700463368189,39.89790988351894,41168.15162752429,25753.666467321193,25753.666467321193,66921.81809484548,75983.89815806289,75973.2319379735,25753.666467321193,101726.89840529469,101726.89840529469,101726.89840529469,127712.18184772169,124107.57004746026,3604.611800261424,0.0,90022.94915783848,55207.34890212912,38684.00028412151,25985.283442427,64669.283726548514,19822.152521361713,1450.0,0.0,0.8867758921146438,2.874013909647671,0.001494314320929203,1.0,1.0,-5.100700463320834,353266.0950729123,1550136.1053530548,4.388012682148608,1550136.1053530548,4.388012682148608,0.7628222553461723,0.09204793806597268,3.924100930879872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924100930879872,1.2789981227959328,1.2793188060189111,3.068105309100576,6500.946987438994,15370.230697114665,6482.990814718698,0.00032266746371444185,22941.038149508884,2339.334854359938,19378.09338693951,1976.0156003262591,0.8446912149594393,0.8446912149594394,35479.3998292559,35405.22815468563,1.0026193549436235,0.8,4281.987689569538,4273.035954225843,1.0026193549436235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559415348322179,4.90072340743616,-2.420859099264962,7.321582506701121,3.5,3.5,1.0,0.6,0.0002507169659082277,1.0000523221567188,0.00025070384854217426,198.35564334955598,0.0,2.607979621659327e-06,7.3910142477825325,0.024520205765630854,8.550826964844953e-05,0.00016520869625977815,0.0006482955987824455,0.09204793807195626,0.09204793807195626,0.09204793807195626,0.09203678804871157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496456.7591818311,592.796460573183,0.0,0.09204793807195626,0.09204793806597268,0.09204793806597268,0.375,0.375,0.5,8.017882184930825,4.7350567911053076e-11,4.7350567911053076e-11,4.7350567911053076e-11,4.7350567911053076e-11,4.7350567911053076e-11,4.7350567911053076e-11,25985.283442427,19822.152521361713,0.7628222553461723,1.034831596060685,0.6365951384524712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473831146402354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.36532133747,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6354241994709,261.6354241994709,-11.514575800529087,245.619582500563,277.65126589838223,126308.30482942086,126354.68145923666,-46.3766298158024,0.0,nan,277.65126589838223,4.5012658983822575,271.2449292188112,-1.9050707811887833,264.83859253927943,-8.311407460720545,258.4322558596751,-14.717744140324896,252.02591918011456,-21.12408081988542,245.619582500563,-27.530417499436965,1.0,1.0,26022.012520719443,26022.012520719443,276.93914188196,3.7891418819600062,276.93914188196,276.93914188196,75972.01035525379,75973.2319379735,-1.2215827197069302,0.0,8546.071908451686,8546.071908451686,0.8854801361613154,3943.721435534271,276.93914188196,3.7891418819600062,1.0,0.002,0.1954614939331386,0.004877781051733752,0.00030279839443143127,0.0016972016061009092,0.15139919721571563,0.15139919721571563,0.0,5.323406646051687e-13,0.9998782855720028,0.9998782855720028,0.0,0.09203673450384266,1.1203562130025583e-05,0.0,0.0,0.0,1601763.802976107,268.04929953667914,0.0,1.0,1279584.6176256915,2618.1607592363134,,,,,,,,,,,,,,,,,,,3.0,15370.230697114665,1450.0,0.375,6.173730061729009,3.5
3233.0,-29.312758470635107,4.900693061361129,34.94907631248603,25.544482992868893,6.280562579107574,-25.753426365649798,-39.28253076793624,2.721230474108576,-5.1007211243782535,-5.10072112441615,39.89789093497725,41167.8929523137,25753.64152837649,25753.64152837649,66921.53448069018,75983.69705484361,75973.02961550612,25753.64152837649,101726.67114388262,101726.67114388262,101726.67114388262,127711.94042560125,124107.48029549427,3604.4601301069747,0.0,90022.95834395956,55207.300160413804,38684.06464838417,25985.26928171863,64669.3339301028,19822.140252746092,1450.0,0.0,0.8867758555438359,2.8740117207472715,0.001494314320929203,1.0,1.0,-5.1007211243782535,353265.8103427187,1550135.2900933109,4.38801391108145,1550135.2900933109,4.38801391108145,0.762822198909885,0.09204787874163199,3.924108996017965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924108996017965,1.278998564969478,1.2793192315253568,3.068110554222248,6500.958101222421,15370.243511346647,6482.989204801323,0.00032266495304885117,22940.993340223577,2339.330285084466,19378.088574788737,1976.015109623443,0.8446926550827325,0.8446926550827325,35479.45816541093,35405.22815468563,1.00262141561018,0.8,4281.994730125435,4273.035954225843,1.00262141561018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559409964779912,4.900693061361129,-2.420882355377035,7.321575416738164,3.5,3.5,1.0,0.6,0.00025070384854217426,1.0000521974129528,0.00025069076313288753,198.3560577765945,0.0,2.6019035825820058e-06,7.373794753037404,0.024522807669213435,8.550401375398147e-05,0.00016519983478819277,0.0006482621578330288,0.0920478787411994,0.0920478787411994,0.0920478787411994,0.09203671415623565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496458.28807711665,592.795959148492,0.0,0.0920478787411994,0.09204787874163199,0.09204787874163199,0.375,0.375,0.5,8.017547246838555,3.7914560380158946e-11,3.7914560380158946e-11,3.7914560380158946e-11,3.7914560380158946e-11,3.7914560380158946e-11,3.7914560380158946e-11,25985.26928171863,19822.140252746092,0.762822198909885,1.0348264071038933,0.6365906442891401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473861269291275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.34810184273,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6351474457901,261.6351474457901,-11.514852554209881,245.61909615170435,277.65119873987885,126310.25324341825,126356.52379155866,-46.27054814039146,0.0,nan,277.65119873987885,4.501198739878873,271.2447782222389,-1.905221777761085,264.8383577046287,-8.311642295371257,258.43193718696085,-14.718062813039126,252.02551666932902,-21.124483330670955,245.61909615170435,-27.530903848295623,1.0,1.0,26022.012520719443,26022.012520719443,276.9390975465889,3.7890975465889483,276.9390975465889,276.9390975465889,75971.8109426942,75973.02961550612,-1.2186728119268082,0.0,8546.071908451686,8546.071908451686,0.8854796261112026,3943.7295409980547,276.9390975465889,3.7890975465889483,1.0,0.002,0.19547271216095716,0.004877727425278508,0.0003028157601466729,0.001697184239626964,0.15140788007333644,0.15140788007333644,0.0,-2.2636319901847557e-13,0.9998781261635332,0.9998781261635332,0.0,0.09203666051351111,1.1218228120871588e-05,0.0,0.0,0.0,1601763.7791726387,268.0492788756217,0.0,1.0,1279584.688718598,2618.160468384847,,,,,,,,,,,,,,,,,,,3.0,15370.243511346647,1450.0,0.375,6.173730061729009,3.5
3234.0,-29.313261618207317,4.900662921155638,34.94906658963748,25.5443493713625,6.280519385879926,-25.753883517812934,-39.28297305302692,2.7211412853923087,-5.100741670679042,-5.100741670705279,39.89787202661139,41167.63968793624,25753.616824041856,25753.616824041856,66921.25651197809,75983.49676665971,75972.82751781671,25753.616824041856,101726.44434185856,101726.44434185856,101726.44434185856,127711.69951759483,124107.39124748445,3604.308270110376,0.0,90022.96837488888,55207.25686771991,38684.12389685441,25985.255175736267,64669.37907259068,19822.128029255542,1450.0,0.0,0.8867758194117795,2.874009544005893,0.001494314320929203,1.0,1.0,-5.100741670679042,353265.52719416644,1550134.4765646467,4.388015125270464,1550134.4765646467,4.388015125270464,0.762822142603566,0.09204781935852849,3.92411716783355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92411716783355,1.278999005366401,1.279319655295598,3.068115887009145,6500.969400757938,15370.256332914028,6482.987471147679,0.0003226623955073434,22940.948122756818,2339.3256741860696,19378.08339278198,1976.0145812058126,0.8446940941189537,0.8446940941189537,35479.51727315316,35405.22815468563,1.00262350353315,0.8,4282.001863803733,4273.035954225843,1.00262350353315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55940463188266,4.900662921155638,-2.420905472317527,7.321568393473164,3.5,3.5,1.0,0.6,0.00025069076313288753,1.0000520758454596,0.00025067770887925975,198.35647123826746,0.0,2.5955702005084583e-06,7.355845948240971,0.024525403239413945,8.549976040626667e-05,0.00016519100272662087,0.0006482288497711718,0.09204781935941568,0.09204781935941568,0.09204781935941568,0.09203664069868042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496459.8192103793,592.7954569926,0.0,0.09204781935941568,0.09204781935852849,0.09204781935852849,0.375,0.375,0.5,8.017211886787285,2.6261659513693303e-11,2.6261659513693303e-11,2.6261659513693303e-11,2.6261659513693303e-11,2.6261659513693303e-11,2.6261659513693303e-11,25985.255175736267,19822.128029255542,0.762822142603566,1.034821386437926,0.6365862836215886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473891320359646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.330153037925,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6348713436228,261.6348713436228,-11.515128656377158,245.61861092994417,277.65113175730573,126312.20333611275,126358.36495908721,-46.161622974454666,0.0,nan,277.65113175730573,4.501131757305757,271.2446275918264,-1.905372408173605,264.83812342637634,-8.311876573623636,258.4316192608768,-14.718380739123177,252.02511509540759,-21.124884904592392,245.61861092994417,-27.53138907005581,1.0,1.0,26022.012520719443,26022.012520719443,276.9390533522786,3.7890533522786427,276.9390533522786,276.9390533522786,75971.61252289003,75972.82751781671,-1.21499492667499,0.0,8546.071908451686,8546.071908451686,0.885479109314484,3943.7377536727176,276.9390533522786,3.7890533522786427,1.0,0.002,0.19548394449378897,0.0048776737591316255,0.0003028331477831261,0.0016971668521358523,0.15141657389156304,0.15141657389156304,0.0,-8.102156098810376e-14,0.9998779728506032,0.9998779728506032,0.0,0.09203658702552397,1.1232333004512562e-05,0.0,0.0,0.0,1601763.7555013725,268.04925832932093,0.0,1.0,1279584.7594166321,2618.1601791489215,,,,,,,,,,,,,,,,,,,3.0,15370.256332914028,1450.0,0.375,6.173730061729009,3.5
3235.0,-29.313763613765797,4.900632985338506,34.94905688678632,25.54421106996017,6.280476494370469,-25.754339602957597,-39.28341523334382,2.721052483421993,-5.100762081633718,-5.100762081631028,39.89785315803231,41167.40570498082,25753.592297446547,25753.592297446547,66920.99800242737,75983.30456026466,75972.62569536844,25753.592297446547,101726.21799281499,101726.21799281499,101726.21799281499,127711.45912425882,124107.30289662676,3604.1562276320683,0.0,90022.99129694916,55207.23767313414,38684.170693127795,25985.24113144384,64669.41182457164,19822.115856251658,1450.0,0.0,0.886775783825178,2.8740073816048053,0.001494314320929203,1.0,1.0,-5.100762081633718,353265.24591099605,1550133.6647454428,4.388016321129969,1550133.6647454428,4.388016321129969,0.7628220864291154,0.09204775991868495,3.924126777177133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924126777177133,1.2789994439065258,1.2793200772484141,3.0681223481938615,6500.983091233032,15370.269161241977,6482.984104531787,0.00032265923270438494,22940.89778661745,2339.3205413283285,19378.073329741786,1976.0135550612888,0.8446955088673977,0.8446955088673977,35479.58677867984,35405.22815468563,1.0026259587487611,0.8,4282.010252384461,4273.035954225843,1.0026259587487611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559399337353797,4.900632985338506,-2.420928435399674,7.321561420738179,3.5,3.5,1.0,0.6,0.00025067770887925975,1.0000519568220363,0.0002506646851388232,198.35688375477443,0.0,2.589395684256307e-06,7.338347369182373,0.0245279926350982,8.549550826162088e-05,0.00016518220061763887,0.0006481958965567218,0.09204775991691984,0.09204775991691984,0.09204775991691984,0.09203656775697275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496461.35250060365,592.7949541320005,0.0,0.09204775991691984,0.09204775991868495,0.09204775991868495,0.375,0.375,0.5,8.01687612112872,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,25985.24113144384,19822.115856251658,0.7628220864291154,1.0348168649494385,0.6365823430813847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473921301436088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.31265445887,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6345959066513,261.6345959066513,-11.51540409334865,245.6181268320704,277.65106498123583,126314.19784442094,126360.24825097127,-46.05040655031688,0.0,nan,277.65106498123583,4.5010649812358565,271.2444773513894,-1.9055226486105994,264.83788972158857,-8.31211027841141,258.4313020917315,-14.718697908268496,252.02471446189242,-21.125285538107562,245.6181268320704,-27.531873167929575,1.0,1.0,26022.012520719443,26022.012520719443,276.93900932553845,3.7890093255384727,276.93900932553845,276.93900932553845,75971.41720484753,75972.62569536844,-1.2084905209048884,0.0,8546.071908451686,8546.071908451686,0.8854785016063123,3943.7474110630187,276.93900932553845,3.7890093255384727,1.0,0.002,0.19549519038432564,0.004877620055544369,0.0003028505565058552,0.0016971494431229808,0.1514252782529276,0.1514252782529276,0.0,-3.711640370052116e-13,0.9998778254779748,0.9998778254779748,0.0,0.0920365140276134,1.1245891071558576e-05,0.0,0.0,0.0,1601763.7319860333,268.04923791836626,0.0,1.0,1279584.829648941,2618.159891818382,,,,,,,,,,,,,,,,,,,3.0,15370.269161241977,1450.0,0.375,6.173730061729009,3.5
3236.0,-29.31426440627162,4.900603252253014,34.94904720402,25.54408205850052,6.280433860629586,-25.75479457958312,-39.283853432256706,2.7209640339031167,-5.100782366982173,-5.100782367022881,39.8978343319697,41167.13405186244,25753.567969635427,25753.567969635427,66920.70202149787,75983.09865444487,75972.42417345288,25753.567969635427,101725.99214308831,101725.99214308831,101725.99214308831,127711.21928959605,124107.21527918767,3604.004010408372,0.0,90022.99102210216,55207.1712966792,38684.244139358845,25985.227146507743,64669.47128586659,19822.103732117226,1450.0,0.0,0.8867757487241494,2.874005232512099,0.001494314320929203,1.0,1.0,-5.100782366982173,353264.9663589763,1550132.8547575786,4.388017500672241,1550132.8547575786,4.388017500672241,0.7628220303928033,0.09204770042374762,3.924133835901745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924133835901745,1.2789998807501664,1.2793204975433377,3.0681268192145095,6500.992564789277,15370.281995877016,6482.983626323758,0.00032265713779232883,22940.856450533203,2339.3163262207995,19378.071900345985,1976.0134093034815,0.8446969685778923,0.8446969685778924,35479.63783525402,35405.22815468563,1.0026277622737065,0.8,4282.0164143720685,4273.035954225843,1.0026277622737065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559394085736258,4.900603252253014,-2.420951252263099,7.321554504516113,3.5,3.5,1.0,0.6,0.0002506646851388232,1.000051832514445,0.0002506516932313132,198.35729528416365,0.0,2.5833485678201553e-06,7.32120984120232,0.024530575983666023,8.549129459622659e-05,0.00016517339054259665,0.0006481624906188168,0.09204770042534637,0.09204770042534637,0.09204770042534637,0.09203649529185177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496462.8878779315,592.7944505896994,0.0,0.09204770042534637,0.09204770042374762,0.09204770042374762,0.375,0.375,0.5,8.01653996703656,4.069988790433854e-11,4.069988790433854e-11,4.069988790433854e-11,4.069988790433854e-11,4.069988790433854e-11,4.069988790433854e-11,25985.227146507743,19822.103732117226,0.7628220303928033,1.034811336645693,0.6365775571271672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473951213985254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.29551693089,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6343211467509,261.6343211467509,-11.515678853249085,245.61764386388307,277.6509984296229,126316.1078782001,126362.04508657906,-45.93720837898755,0.0,nan,277.6509984296229,4.500998429622939,271.24432751645907,-1.9056724835409113,264.83765660333995,-8.312343396660026,258.43098569017724,-14.71901430982274,252.02431477702322,-21.125685222976756,245.61764386388307,-27.532356136116903,1.0,1.0,26022.012520719443,26022.012520719443,276.9389654594984,3.7889654594983995,276.9389654594984,276.9389654594984,75971.2182251569,75972.42417345288,-1.2059482959739398,0.0,8546.071908451686,8546.071908451686,0.8854780552026518,3943.7545050812537,276.9389654594984,3.7889654594983995,1.0,0.002,0.1955064492560989,0.004877566318454933,0.00030286798541572917,0.0016971320145682013,0.1514339927078646,0.1514339927078646,0.0,-1.6069610919711153e-14,0.9998776843777916,0.9998776843777916,0.0,0.09203644155199743,1.1258871750186352e-05,0.0,0.0,0.0,1601763.708615398,268.0492176330178,0.0,1.0,1279584.8994490409,2618.15960625611,,,,,,,,,,,,,,,,,,,3.0,15370.281995877016,1450.0,0.375,6.173730061729009,3.5
3237.0,-29.31476420189059,4.900573724443595,34.949037543404486,25.54394822744655,6.280394031247019,-25.755248378600957,-39.28429522840304,2.720878207793024,-5.10080232857365,-5.100802328559562,39.897815605700934,41166.9028907846,25753.54333648313,25753.54333648313,66920.44622726773,75982.90279461426,75972.2244127892,25753.54333648313,101725.76774927233,101725.76774927233,101725.76774927233,127710.98106016923,124107.12942433203,3603.8516358371944,0.0,90023.00891256926,55207.153590452006,38684.28369124139,25985.213310896906,64669.4970021383,19822.091730428903,1450.0,0.0,0.8867757149106615,2.8740031177204552,0.001494314320929203,1.0,1.0,-5.10080232857365,353264.69126881525,1550132.0490631675,4.388018636947787,1550132.0490631675,4.388018636947787,0.7628219746849838,0.09204764086930833,3.92414296404372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92414296404372,1.2790003053659298,1.2793209056480241,3.0681329375609483,6501.0055288312,15370.294837880023,6482.980763020147,0.00032265415921618214,22940.807645754845,2339.3113495184234,19378.06334173988,1976.0125365685408,0.8446983925313437,0.8446983925313438,35479.703860136884,35405.22815468563,1.0026300945408884,0.8,4282.02438287596,4273.035954225843,1.0026300945408884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559388768205057,4.900573724443595,-2.420973777044145,7.321547501487741,3.5,3.5,1.0,0.6,0.0002506516932313132,1.0000517295443823,0.00025063872780411935,198.35770599584316,0.0,2.577039634273408e-06,7.3033303235308376,0.024533153023300294,8.548704653460096e-05,0.00016516464669671222,0.0006481296862436702,0.09204764087224793,0.09204764087224793,0.09204764087224793,0.0920364240588166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496464.42543441214,592.7939463384056,0.0,0.09204764087224793,0.09204764086930833,0.09204764086930833,0.375,0.375,0.5,8.016203462927436,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,25985.213310896906,19822.091730428903,0.7628219746849838,1.0348069697380669,0.6365737294883153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473981054965064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.277637413215,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.63404728636436,261.63404728636436,-11.515952713635613,245.61716201768095,277.65093255505286,126318.1095571352,126363.89637273764,-45.78681560243263,0.0,nan,277.65093255505286,4.500932555052884,271.2441784475573,-1.90582155244266,264.8374243401038,-8.312575659896197,258.4306702326375,-14.719329767362467,252.02391612515365,-21.12608387484633,245.61716201768095,-27.532837982319023,1.0,1.0,26022.012520719443,26022.012520719443,276.9389221234025,3.7889221234025285,276.9389221234025,276.9389221234025,75971.0293986201,75972.2244127892,-1.1950141691049794,0.0,8546.071908451686,8546.071908451686,0.8854774779259313,3943.763678863939,276.9389221234025,3.7889221234025285,1.0,0.002,0.19551771978977237,0.004877512586650329,0.00030288543259321377,0.0016971145675712318,0.15144271629660688,0.15144271629660688,0.0,1.644457139904354e-13,0.9998775576065624,0.9998775576065624,0.0,0.09203637033585,1.1270533458324253e-05,0.0,0.0,0.0,1601763.6856177542,268.0491976714263,0.0,1.0,1279584.968135118,2618.1593252515268,,,,,,,,,,,,,,,,,,,3.0,15370.294837880023,1450.0,0.375,6.173730061729009,3.5
3238.0,-29.31526176683024,4.900544362491688,34.949027885537866,25.543792044650786,6.280327734030842,-25.755702816743344,-39.284733357466735,2.7207687839099473,-5.100823961383242,-5.100823961447379,39.897796363830864,41166.66586111133,25753.52343414309,25753.52343414309,66920.18929525441,75982.72271413449,75972.01106381475,25753.52343414309,101725.53449795784,101725.53449795784,101725.53449795784,127710.73320226342,124107.03418539987,3603.699016863551,0.0,90023.03114476772,55207.118222170575,38684.34769177461,25985.19870430559,64669.5463960802,19822.079096524874,1450.0,0.0,0.8867756744527305,2.8740008258763132,0.001494314320929203,1.0,1.0,-5.100823961383242,353264.3931478373,1550131.2211857995,4.388019996504676,1550131.2211857995,4.388019996504676,0.7628219172801813,0.09204758134685782,3.924152059069497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924152059069497,1.2790008393322618,1.2793214231645471,3.0681387676947973,6501.017882185229,15370.307683160914,6482.978319047739,0.0003226513353310509,22940.760141214854,2339.3065054034614,19378.056036542803,1976.011791645751,0.8446998232516552,0.8446998232516552,35479.769645455985,35405.22815468563,1.0026324183467838,0.8,4282.032322467045,4273.035954225843,1.0026324183467838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559384471909041,4.900544362491688,-2.420997480903648,7.321541843395336,3.5,3.5,1.0,0.6,0.00025063872780411935,1.0000514988697629,0.0002506258208576118,198.3581148759183,0.0,2.571792395425357e-06,7.288459648635461,0.02453572481569572,8.548283392624268e-05,0.00016515589387787667,0.000648096841028333,0.09204758134656028,0.09204758134656028,0.09204758134656028,0.09203634646628674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496465.96311494434,592.7934420202816,0.0,0.09204758134656028,0.09204758134685782,0.09204758134685782,0.375,0.375,0.5,8.015866416372461,6.411937647499144e-11,6.411937647499144e-11,6.411937647499144e-11,6.411937647499144e-11,6.411937647499144e-11,6.411937647499144e-11,25985.19870430559,19822.079096524874,0.7628219172801813,1.034802206364488,0.6365695780356758,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474010836659639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.26276673832,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6337719585876,261.6337719585876,-11.516228041412376,245.61668123414134,277.6508626830382,126319.81045109693,126365.84260187925,-46.032150782303816,0.0,nan,277.6508626830382,4.5008626830382354,271.2440263932409,-1.905973606759062,264.83719010347914,-8.312809896520832,258.43035381370635,-14.71964618629363,252.0235175239192,-21.12648247608078,245.61668123414134,-27.53331876585864,1.0,1.0,26022.012520719443,26022.012520719443,276.9388755259489,3.7888755259489244,276.9388755259489,276.9388755259489,75970.77344343011,75972.01106381475,-1.2376203846361022,0.0,8546.071908451686,8546.071908451686,0.8854769027433035,3943.7728193648445,276.9388755259489,3.7888755259489244,1.0,0.002,0.19552900878727428,0.004877458474076899,0.0003029029073240029,0.0016970970926106844,0.15145145366200144,0.15145145366200144,0.0,-6.531277255139578e-14,0.9998773569336389,0.9998773569336389,0.0,0.09203629234923032,1.1288997627502968e-05,0.0,0.0,0.0,1601763.6606947044,268.04917603861674,0.0,1.0,1279585.0425716941,2618.159020720858,,,,,,,,,,,,,,,,,,,3.0,15370.307683160914,1450.0,0.375,6.173730061729009,3.5
3239.0,-29.31575903275154,4.900515196117745,34.94901824745693,25.543671659566485,6.280299802854116,-25.756153149185963,-39.28517085788769,2.720693919223182,-5.100844013431072,-5.100844013361754,39.89777761908563,41166.418787015275,25753.499964409704,25753.499964409704,66919.91875142498,75982.51601694997,75971.80957874571,25753.499964409704,101725.30954315542,101725.30954315542,101725.30954315542,127710.49437358821,124106.94813596469,3603.546237623524,0.0,90023.03877959686,55207.0853869553,38684.392658490615,25985.184830432794,64669.57748892341,19822.067063956874,1450.0,0.0,0.8867756402454865,2.8739987015040143,0.001494314320929203,1.0,1.0,-5.100844013431072,353264.1168114513,1550130.4146959782,4.388021146012217,1550130.4146959782,4.388021146012217,0.7628218615071028,0.09204752170171003,3.9241603159962364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241603159962364,1.279001212954248,1.2793217803713226,3.068144327191197,6501.0296620909785,15370.320556469893,6482.976280518498,0.0003226486572953009,22940.71381656651,2339.3017816039637,19378.049943242484,1976.0111703020384,0.8447012633603725,0.8447012633603725,35479.82936868641,35405.22815468563,1.0026345280159046,0.8,4282.039530428247,4273.035954225843,1.0026345280159046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559379405523789,4.900515196117745,-2.421019975000864,7.321535171118608,3.5,3.5,1.0,0.6,0.0002506258208576118,1.0000514681291082,0.00025061292227937173,198.35852351174375,0.0,2.5601975780437187e-06,7.255599936175899,0.024538285013273764,8.547862755373132e-05,0.00016514719330388048,0.0006480640622612471,0.0920475217020841,0.0920475217020841,0.0920475217020841,0.09203627488558692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496467.50494210905,592.792936368844,0.0,0.0920475217020841,0.09204752170171003,0.09204752170171003,0.375,0.375,0.5,8.015529011667779,-6.929212759132497e-11,-6.929212759132497e-11,-6.929212759132497e-11,-6.929212759132497e-11,-6.929212759132497e-11,-6.929212759132497e-11,25985.184830432794,19822.067063956874,0.7628218615071028,1.0347975253570663,0.6365654514144035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474040485548945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.22990702587,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.63349894521156,261.63349894521156,-11.51650105478842,245.6162017204849,277.6507961699418,126321.93562419304,126367.58082859583,-45.64520440276932,0.0,nan,277.6507961699418,4.50079616994185,271.2438772800422,-1.9061227199577502,264.83695839015286,-8.313041609847119,258.43003950026923,-14.719960499730746,252.02312061037827,-21.126879389621706,245.6162017204849,-27.533798279515082,1.0,1.0,26022.012520719443,26022.012520719443,276.93883189769775,3.7888318976977757,276.93883189769775,276.93883189769775,75970.62045006562,75971.80957874571,-1.1891286800964735,0.0,8546.071908451686,8546.071908451686,0.8854763805630821,3943.7811175762176,276.93883189769775,3.7888318976977757,1.0,0.002,0.1955403094921289,0.004877404591449194,0.0003029204011813443,0.0016970795987401026,0.15146020059067214,0.15146020059067214,0.0,-7.855304948178876e-14,0.999877229666155,0.999877229666155,0.0,0.09203622099674111,1.1300704968923957e-05,0.0,0.0,0.0,1601763.6375928354,268.0491559865689,0.0,1.0,1279585.1115690032,2618.1587384430513,,,,,,,,,,,,,,,,,,,3.0,15370.320556469893,1450.0,0.375,6.173730061729009,3.5
3240.0,-29.31625526408161,4.900486233088299,34.94900863328514,25.54354229886087,6.280263105949364,-25.75660342705412,-39.285604551527626,2.720611268893869,-5.100863500111302,-5.1008635000954925,39.89775903292691,41166.16545429721,25753.47556294826,25753.47556294826,66919.64101724548,75982.31724994448,75971.61144825036,25753.47556294826,101725.08701119863,101725.08701119863,101725.08701119863,127710.2582227722,124106.86489603017,3603.3933267420434,0.0,90023.05208550968,55207.04382156747,38684.45362660246,25985.17121157357,64669.62483817603,19822.055239676425,1450.0,0.0,0.8867756083432842,2.8739966370295886,0.001494314320929203,1.0,1.0,-5.100863500111302,353263.8482665333,1550129.615031172,4.3880222180607005,1550129.615031172,4.3880222180607005,0.7628218062634066,0.09204746196440432,3.92416902171354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92416902171354,1.2790016226553214,1.2793221736769216,3.068150151026873,6501.0420020999345,15370.33341918371,6482.973853669986,0.00032264583716620814,22940.666313654332,2339.2969376549927,19378.042689229875,1976.0104305986117,0.8447026962637099,0.8447026962637099,35479.89233803956,35405.22815468563,1.0026367523523376,0.8,4282.047130162073,4273.035954225843,1.0026367523523376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559374138007434,4.900486233088299,-2.4210420008699844,7.321528233958283,3.5,3.5,1.0,0.6,0.00025061292227937173,1.000051361252252,0.00025060005114693046,198.3589312988456,0.0,2.5585429350978706e-06,7.250910678067365,0.024540843556208863,8.547445797054693e-05,0.0001651384643088248,0.0006480312459340373,0.09204746196569072,0.09204746196569072,0.09204746196569072,0.0920362054622825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496469.0489456972,592.7924300122213,0.0,0.09204746196569072,0.09204746196440432,0.09204746196440432,0.375,0.375,0.5,8.015191316468153,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,25985.17121157357,19822.055239676425,0.7628218062634066,1.0347924730458806,0.6365610680022971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474070116735869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.22521776776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.63322712262146,261.63322712262146,-11.516772877378514,245.6157233448331,277.6507309004105,126323.9465382642,126369.39265711114,-45.446118846950085,0.0,nan,277.6507309004105,4.500730900410531,271.2437293892935,-1.9062706107064855,264.8367278781722,-8.313272121827765,258.4297263670676,-14.72027363293239,252.02272485595145,-21.127275144048525,245.6157233448331,-27.534276655166877,1.0,1.0,26022.012520719443,26022.012520719443,276.93878922715544,3.788789227155462,276.93878922715544,276.93878922715544,75970.43902053531,75971.61144825036,-1.1724277150497073,0.0,8546.071908451686,8546.071908451686,0.885475830000485,3943.789866822108,276.93878922715544,3.788789227155462,1.0,0.002,0.19555161982173153,0.004877350766885898,0.0003029379103020838,0.0016970620896780164,0.1514689551510419,0.1514689551510419,0.0,-1.9899880354667943e-14,0.9998771250237957,0.9998771250237957,0.0,0.09203615163470577,1.1310329698545578e-05,0.0,0.0,0.0,1601763.6151423177,268.0491364998887,0.0,1.0,1279585.1786209296,2618.1584641241393,,,,,,,,,,,,,,,,,,,3.0,15370.33341918371,1450.0,0.375,6.173730061729009,3.5
3241.0,-29.316752324514304,4.900457487598249,34.948999050869,25.54341733865442,6.280232586559569,-25.757053833423097,-39.28604201702399,2.720534095256867,-5.100882107775249,-5.10088210776261,39.89774072103177,41165.926279401254,25753.44945805421,25753.44945805421,66919.37573745547,75982.11582309222,75971.41935332968,25753.44945805421,101724.86881138389,101724.86881138389,101724.86881138389,127710.02681074613,124106.78647860991,3603.240332136225,0.0,90023.06629095798,55207.020511587245,38684.495310411934,25985.15799936224,64669.65330977418,19822.043749015942,1450.0,0.0,0.8867755799247672,2.873994665681767,0.001494314320929203,1.0,1.0,-5.100882107775249,353263.5918354444,1550128.8271662327,4.388023173042714,1550128.8271662327,4.388023173042714,0.7628217519209404,0.09204740215337198,3.924177949208836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924177949208836,1.279002006908963,1.2793225415638059,3.0681562093030803,6501.054838860245,15370.346286048305,6482.9710887391075,0.00032264289133269796,22940.617743674895,2339.291984895443,19378.03442466645,1976.00958784768,0.8447041244130966,0.8447041244130966,35479.95691150684,35405.22815468563,1.0026390333537014,0.8,4282.054923495481,4273.035954225843,1.0026390333537014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559368502772977,4.900457487598249,-2.4210633249260463,7.321520812524295,3.5,3.5,1.0,0.6,0.00025060005114693046,1.0000514472774522,0.00025058715911982927,198.35933976874705,0.0,2.5531040756569916e-06,7.235496950411914,0.02454339666028452,8.547025231472205e-05,0.00016512979883220841,0.0006479987153346432,0.09204740216142578,0.09204740216142578,0.09204740216142578,0.0920361393828103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496470.5951843745,592.7919229369543,0.0,0.09204740216142578,0.09204740215337198,0.09204740215337198,0.375,0.375,0.5,8.014853434648922,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,25985.15799936224,19822.043749015942,0.7628217519209404,1.034787915390622,0.6365570893385234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474099686388482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.209804040096,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.632956760516,261.632956760516,-11.517043239483996,245.61524581323954,277.65066770779464,126326.01201663204,126371.21395602568,-45.201939393654754,0.0,nan,277.65066770779464,4.500667707794662,271.2435833288804,-1.9064166711195867,264.83649894996734,-8.313501050032642,258.4294145710619,-14.72058542893808,252.02233019215186,-21.12766980784812,245.61524581323954,-27.534754186760438,1.0,1.0,26022.012520719443,26022.012520719443,276.93874814191935,3.7887481419193705,276.93874814191935,276.93874814191935,75970.27051102843,75971.41935332968,-1.1488423012488056,0.0,8546.071908451686,8546.071908451686,0.885475265412104,3943.79883895488,276.93874814191935,3.7887481419193705,1.0,0.002,0.19556293624006454,0.004877297073791981,0.0003029554294052733,0.0016970445713455889,0.15147771470263666,0.15147771470263666,0.0,7.508620461504911e-13,0.9998770588073589,0.9998770588073589,0.0,0.09203608573597173,1.1316417400251686e-05,0.0,0.0,0.0,1601763.5937045058,268.04911789222473,0.0,1.0,1279585.242648228,2618.1582021794306,,,,,,,,,,,,,,,,,,,3.0,15370.346286048305,1450.0,0.375,6.173730061729009,3.5
