time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3242.0,-29.317246215963902,4.900428942174205,34.94898949138549,25.543279176950477,6.280184358261147,-25.757503158566106,-39.286475570965536,2.720441300731982,-5.10090132978911,-5.100901329768837,39.89772221803338,41165.67992731169,25753.42545025333,25753.42545025333,66919.10537756502,75981.92349062185,75971.22163090835,25753.42545025333,101724.64708116167,101724.64708116167,101724.64708116167,127709.79158432367,124106.70436317039,3603.0872211532846,0.0,90023.07975676407,55206.97903509025,38684.55635741536,25985.14450316199,64669.700860577344,19822.032025399392,1450.0,0.0,0.8867755490693633,2.873992629249126,0.001494314320929203,1.0,1.0,-5.10090132978911,353263.32693819015,1550128.0310797032,4.3880242099144535,1550128.0310797032,4.3880242099144535,0.7628216969502462,0.09204734235149542,3.9241864300275995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241864300275995,1.2790024636280033,1.2793229819075131,3.068161744502273,6501.066567283128,15370.359119762166,6482.969066680063,0.0003226402253430734,22940.57159667894,2339.287279211447,19378.028380596654,1976.0089715240836,0.8447055601440189,0.8447055601440189,35480.01825409083,35405.22815468563,1.0026412002278946,0.8,4282.062326895502,4273.035954225843,1.0026412002278946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5593633202356925,4.900428942174205,-2.421085045104638,7.321513987278843,3.5,3.5,1.0,0.6,0.00025058715911982927,1.0000511194764758,0.0002505743498902446,198.35974563592652,0.0,2.557253984073062e-06,7.247257790863058,0.024545953914268594,8.546608445205814e-05,0.00016512107466777113,0.0006479658805228415,0.09204734235748212,0.09204734235748212,0.09204734235748212,0.09203607096616302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496472.1417494303,592.7914157447409,0.0,0.09204734235748212,0.09204734235149542,0.09204734235149542,0.375,0.375,0.5,8.014515293975196,-2.029310053330846e-11,-2.029310053330846e-11,-2.029310053330846e-11,-2.029310053330846e-11,-2.029310053330846e-11,-2.029310053330846e-11,25985.14450316199,19822.032025399392,0.7628216969502462,1.034782973897424,0.6365528118965877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474129305561325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.22156488055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6326862715425,261.6326862715425,-11.517313728457452,245.61476935860236,277.6506031844828,126327.85632076503,126373.07947106616,-45.22315030115474,0.0,nan,277.6506031844828,4.500603184482827,271.24343641929715,-1.906563580702823,264.8362696541322,-8.313730345867782,258.42910288896326,-14.72089711103672,252.0219361237776,-21.12806387622237,245.61476935860236,-27.535230641397618,1.0,1.0,26022.012520719443,26022.012520719443,276.93870578385446,3.788705783854482,276.93870578385446,276.93870578385446,75970.05411991604,75971.22163090835,-1.1675109923089622,0.0,8546.071908451686,8546.071908451686,0.8854747290720275,3943.8073621777376,276.93870578385446,3.788705783854482,1.0,0.002,0.19557426143844453,0.0048772432294663685,0.0003029729617231899,0.0016970270387994652,0.15148648086159494,0.15148648086159494,0.0,5.226548360770522e-13,0.9998769633377823,0.9998769633377823,0.0,0.09203601715372649,1.1325197768937048e-05,0.0,0.0,0.0,1601763.5715588978,268.04909867021087,0.0,1.0,1279585.3087894458,2618.1579315864356,,,,,,,,,,,,,,,,,,,3.0,15370.359119762166,1450.0,0.375,6.173730061729009,3.5
3243.0,-29.31773906848054,4.900400592299703,34.94897995354338,25.543149990867846,6.280142132727374,-25.75795094835233,-39.28690884551031,2.720354012558101,-5.100920566608238,-5.100920566660398,39.897703723629725,41165.425617619614,25753.40198432226,25753.40198432226,66918.82760194187,75981.72189334314,75971.02328339792,25753.40198432226,101724.42526772019,101724.42526772019,101724.42526772019,127709.55627271286,124106.62227897636,3602.933993736507,0.0,90023.08205756216,55206.92831692384,38684.61526737591,25985.131004992672,64669.74627236859,19822.02030085576,1450.0,0.0,0.8867755181072923,2.8739905912491244,0.001494314320929203,1.0,1.0,-5.100920566608238,353263.06183706294,1550127.235364301,4.388025250370708,1550127.235364301,4.388025250370708,0.7628216420016216,0.09204728254094853,3.924193831749018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924193831749018,1.2790028946483514,1.2793233966519804,3.068166497643412,6501.076638618841,15370.372000392643,6482.968200510568,0.0003226379800480079,22940.52891302741,2339.282926690298,19378.025791558066,1976.0087075156212,0.8447070189630075,0.8447070189630075,35480.07179143747,35405.22815468563,1.002643091389535,0.8,4282.068788286066,4273.035954225843,1.002643091389535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559358254671241,4.900400592299703,-2.421106723783384,7.321507316083087,3.5,3.5,1.0,0.6,0.0002505743498902446,1.0000510121461277,0.0002505615682069132,198.36015065078533,0.0,2.5408355222095155e-06,7.200727869941767,0.024548494749790803,8.546191946297103e-05,0.00016511243042727355,0.0006479331810277957,0.09204728254244286,0.09204728254244286,0.09204728254244286,0.09203600248825679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496473.68962032103,592.7909081248747,0.0,0.09204728254244286,0.09204728254094853,0.09204728254094853,0.375,0.375,0.5,8.014176892301984,5.218225851422176e-11,5.218225851422176e-11,5.218225851422176e-11,5.218225851422176e-11,5.218225851422176e-11,5.218225851422176e-11,25985.131004992672,19822.02030085576,0.7628216420016216,1.0347779519669191,0.6365484324655275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474158736012952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.175034959626,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6324163189182,261.6324163189182,-11.51758368108176,245.6142940191414,277.65053861869507,126329.73894762594,126374.87242447773,-45.13347685178756,0.0,nan,277.65053861869507,4.500538618695089,271.24328969877183,-1.906710301228145,264.83604077888333,-8.313959221116647,258.4287918589694,-14.721208141030559,252.02154293904815,-21.12845706095183,245.6142940191414,-27.53570598085858,1.0,1.0,26022.012520719443,26022.012520719443,276.9386633377607,3.788663337760738,276.9386633377607,276.9386633377607,75969.85434354686,75971.02328339792,-1.1689398510643514,0.0,8546.071908451686,8546.071908451686,0.8854742609755756,3943.814800907763,276.9386633377607,3.788663337760738,1.0,0.002,0.19558559537914433,0.004877189342832377,0.00030299050757354477,0.0016970094924328466,0.1514952537867724,0.1514952537867724,0.0,6.391588647236546e-15,0.9998768682751523,0.9998768682751523,0.0,0.09203594860028172,1.1333940666808772e-05,0.0,0.0,0.0,1601763.5493962285,268.04907943339174,0.0,1.0,1279585.3749815964,2618.1576607850934,,,,,,,,,,,,,,,,,,,3.0,15370.372000392643,1450.0,0.375,6.173730061729009,3.5
3244.0,-29.318230850122145,4.9003724379636795,34.94897043821208,25.54301598519089,6.280102403364283,-25.758397524791942,-39.2873419803567,2.7202690779620315,-5.100939608529984,-5.1009396085177,39.89768529759889,41165.19597875191,25753.378519689548,25753.378519689548,66918.57449844145,75981.53014619499,75970.82585510564,25753.378519689548,101724.20437479518,101724.20437479518,101724.20437479518,127709.32197453977,124106.54131445418,3602.7806600855865,0.0,90023.10189958426,55206.90995107308,38684.65772056798,25985.11759974458,64669.77532031256,19822.00865294302,1450.0,0.0,0.8867754878904299,2.8739885738981736,0.001494314320929203,1.0,1.0,-5.100939608529984,353262.7994219538,1550126.442588218,4.388026265784849,1550126.442588218,4.388026265784849,0.7628215872741657,0.0920472226993297,3.9242032253303187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242032253303187,1.2790033147005755,1.2793238004607979,3.0681728344457064,6501.090065542507,15370.38488537336,6482.965039932825,0.0003226348851505677,22940.479055339085,2339.277842620985,19378.016344379685,1976.007744171525,0.8447084429943373,0.8447084429943373,35480.13973606476,35405.22815468563,1.002645491477247,0.8,4282.076988482772,4273.035954225843,1.002645491477247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559353189387065,4.9003724379636795,-2.4211282072927665,7.321500645256446,3.5,3.5,1.0,0.6,0.0002505615682069132,1.0000509015082633,0.0002505488148943415,198.36055478706496,0.0,2.5353766311813815e-06,7.185257372768035,0.024551030126421985,8.545775600428498e-05,0.00016510381220262823,0.0006479009123598849,0.09204722269972138,0.09204722269972138,0.09204722269972138,0.0920359347489586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496475.2389719915,592.7904000230517,0.0,0.09204722269972138,0.0920472226993297,0.0920472226993297,0.375,0.375,0.5,8.013838253421698,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,25985.11759974458,19822.00865294302,0.7628215872741657,1.0347735733886576,0.6365445955990828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447418810466927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.159564462454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6321471294101,261.6321471294101,-11.517852870589877,245.61381979975977,277.650474459064,126331.7097305997,126376.71562241492,-45.00589181519828,0.0,nan,277.650474459064,4.500474459064037,271.2431435271836,-1.9068564728164006,264.8358125953462,-8.314187404653751,258.42848166348887,-14.72151833651111,252.0211507316183,-21.128849268381686,245.61381979975977,-27.53618020024021,1.0,1.0,26022.012520719443,26022.012520719443,276.9386211942616,3.788621194261623,276.9386211942616,276.9386211942616,75969.6644321448,75970.82585510564,-1.1614229608385358,0.0,8546.071908451686,8546.071908451686,0.8854736669105736,3943.8242414569704,276.9386211942616,3.788621194261623,1.0,0.002,0.19559693722610055,0.004877135456821269,0.00030300806579275006,0.0016969919340655134,0.151504032896375,0.151504032896375,0.0,-1.41736448966423e-13,0.9998767822994573,0.9998767822994573,0.0,0.09203588085220735,1.134184712235214e-05,0.0,0.0,0.0,1601763.527458095,268.04906039147,0.0,1.0,1279585.4405031148,2618.1573927274367,,,,,,,,,,,,,,,,,,,3.0,15370.38488537336,1450.0,0.375,6.173730061729009,3.5
3245.0,-29.3187214906486,4.900344475576762,34.9489609442857,25.54288204936313,6.280060702616688,-25.758843271305548,-39.28777494058011,2.7201824832547454,-5.10095862574434,-5.1009586257063315,39.89766688467471,41164.9657367905,25753.355485803964,25753.355485803964,66918.32122259447,75981.33736257655,75970.62798117335,25753.355485803964,101723.98346697731,101723.98346697731,101723.98346697731,127709.08767492243,124106.46045319785,3602.6272217245723,0.0,90023.11780688757,55206.88806392623,38684.6997144015,25985.10420794511,64669.803922346604,19821.99701634428,1450.0,0.0,0.8867754577516991,2.8739865591659224,0.001494314320929203,1.0,1.0,-5.10095862574434,353262.53734748915,1550125.6503788694,4.3880272785734915,1550125.6503788694,4.3880272785734915,0.7628215325872574,0.09204716283517983,3.9242121516359827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242121516359827,1.2790037423914333,1.2793242119464403,3.0681787875762097,6501.102679511687,15370.397775378859,6482.9624379550405,0.0003226319962062243,22940.430926844114,2339.2729348803227,19378.008566893965,1976.0069510886965,0.8447098761435416,0.8447098761435416,35480.20430081476,35405.22815468563,1.0026477721746563,0.8,4282.084780764097,4273.035954225843,1.0026477721746563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559348217087791,4.900344475576762,-2.4211496213113586,7.32149409688812,3.5,3.5,1.0,0.6,0.0002505488148943415,1.000050783598695,0.0002505360917699985,198.36095798703386,0.0,2.5297541570934073e-06,7.169323281202717,0.024553559880579078,8.545359441149761e-05,0.00016509522048284393,0.0006478686703957979,0.09204716283532499,0.09204716283532499,0.09204716283532499,0.09203586710163447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496476.7895185292,592.7898915301246,0.0,0.09204716283532499,0.09204716283517983,0.09204716283517983,0.375,0.375,0.5,8.013499380997777,-3.802824721788056e-11,-3.802824721788056e-11,-3.802824721788056e-11,-3.802824721788056e-11,-3.802824721788056e-11,-3.802824721788056e-11,25985.10420794511,19821.99701634428,0.7628215325872574,1.0347691992842256,0.6365407537994093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474217409626147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.14363037089,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.63187848879323,261.63187848879323,-11.518121511206743,245.61334667598658,277.6504103016025,126333.63651931127,126378.55064294304,-44.91412363177267,0.0,nan,277.6504103016025,4.500410301602528,271.24299757646014,-1.9070024235398364,264.83558485136405,-8.31441514863593,258.42817212624055,-14.721827873759423,252.02075940110566,-21.129240598894313,245.61334667598658,-27.5366533240134,1.0,1.0,26022.012520719443,26022.012520719443,276.93857902328557,3.7885790232855925,276.93857902328557,276.93857902328557,75969.46834854729,75970.62798117335,-1.1596326260623755,0.0,8546.071908451686,8546.071908451686,0.8854731023966051,3943.8332123941627,276.93857902328557,3.7885790232855925,1.0,0.002,0.19560828688779985,0.0048770815408528505,0.000303025636132249,0.0016969743637036856,0.1515128180661245,0.1515128180661245,0.0,-1.6406537586832748e-13,0.9998766973185665,0.9998766973185665,0.0,0.0920358131731839,1.1349661995919722e-05,0.0,0.0,0.0,1601763.505548421,268.04904137425564,0.0,1.0,1279585.5059396108,2618.1571250176594,,,,,,,,,,,,,,,,,,,3.0,15370.397775378859,1450.0,0.375,6.173730061729009,3.5
3246.0,-29.319209969351615,4.900316667508008,34.948951453497365,25.54273026706653,6.279996754440776,-25.759289296981194,-39.28820416387168,2.7200760820615026,-5.100979242468725,-5.1009792424652955,39.89764798741391,41164.72645065635,25753.336968181255,25753.336968181255,66918.06341883761,75981.15650368598,75970.41727076827,25753.336968181255,101723.75423894954,101723.75423894954,101723.75423894954,127708.84432054577,124106.37072474994,3602.473595795837,0.0,90023.13498476622,55206.84618317119,38684.765335105585,25985.09008159624,64669.85541670183,19821.984777881906,1450.0,0.0,0.886775421220603,2.873984374978751,0.001494314320929203,1.0,1.0,-5.100979242468725,353262.25323049724,1550124.8373302082,4.388028506172664,1550124.8373302082,4.388028506172664,0.7628214763019309,0.09204710302261557,3.924220790786428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924220790786428,1.2790042618484356,1.2793247152598213,3.0681842960515917,6501.114351310022,15370.410671851976,6482.960483706465,0.0003226293459718693,22940.38480101046,2339.268231354281,19378.002725514194,1976.0063554337307,0.8447113199539986,0.8447113199539986,35480.266788517954,35405.22815468563,1.0026499795030606,0.8,4282.0923223678765,4273.035954225843,1.0026499795030606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559344219709165,4.900316667508008,-2.4211721649529028,7.321488832460911,3.5,3.5,1.0,0.6,0.0002505360917699985,1.0000505600363188,0.0002505234252965168,198.36135941187692,0.0,2.5237711332731043e-06,7.152367391695978,0.02455608365171235,8.544946892281089e-05,0.00016508662284718761,0.0006478363576576514,0.09204710302367848,0.09204710302367848,0.09204710302367848,0.09203579336428591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496478.3397344695,592.7893831207384,0.0,0.09204710302367848,0.09204710302261557,0.09204710302261557,0.375,0.375,0.5,8.013160091433509,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,25985.09008159624,19821.984777881906,0.7628214763019309,1.034764388874065,0.6365365468255714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474246646697262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.126674481384,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.63160847129484,261.63160847129484,-11.518391528705138,245.61287461977696,277.6503423228152,126335.30644513652,126380.4507691309,-45.144323994384685,0.0,nan,277.6503423228152,4.500342322815243,271.2428487821904,-1.9071512178095986,264.83535524160965,-8.31464475839033,258.4278617009972,-14.72213829900278,252.02036816037958,-21.1296318396204,245.61287461977696,-27.537125380223017,1.0,1.0,26022.012520719443,26022.012520719443,276.9385337507072,3.788533750707245,276.9385337507072,276.9385337507072,75969.21677116991,75970.41727076827,-1.2004995983588742,0.0,8546.071908451686,8546.071908451686,0.8854725560425918,3943.84189474036,276.9385337507072,3.788533750707245,1.0,0.002,0.19561965080293767,0.004877027277661649,0.000303043227547117,0.001696956772556814,0.1515216137735585,0.1515216137735585,0.0,1.0393075289272247e-13,0.9998765423936038,0.9998765423936038,0.0,0.09203573910760068,1.1363915014876959e-05,0.0,0.0,0.0,1601763.4817959508,268.04902075753125,0.0,1.0,1279585.5768798671,2618.15683479128,,,,,,,,,,,,,,,,,,,3.0,15370.410671851976,1450.0,0.375,6.173730061729009,3.5
3247.0,-29.31969820291111,4.900289045080437,34.94894198359597,25.5426142475568,6.279971321654585,-25.75973125044669,-39.28863275852052,2.720004369126676,-5.1009982135136624,-5.100998213521939,39.897629608609655,41164.47729346875,25753.314690901116,25753.314690901116,66917.79198436986,75980.94912622792,75970.21897105986,25753.314690901116,101723.53366196097,101723.53366196097,101723.53366196097,127708.61038037029,124106.29051119467,3602.3198691756043,0.0,90023.13787234949,55206.8072136373,38684.81184301354,25985.076718409313,64669.88856142285,19821.97316578678,1450.0,0.0,0.8867753911934668,2.8739823651401,0.001494314320929203,1.0,1.0,-5.1009982135136624,353261.9917926026,1550124.0465882928,4.388029515211358,1550124.0465882928,4.388029515211358,0.7628214217179418,0.092047043102938,3.9242286279032577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242286279032577,1.279004620365637,1.2793250576655273,3.0681895635227763,6501.125512449384,15370.423595278939,6482.958891478223,0.0003226268256676489,22940.33972236971,2339.263634612198,19377.997966237428,1976.0058701225626,0.8447127723806743,0.8447127723806744,35480.32347502063,35405.22815468563,1.002651981909512,0.8,4282.099163828211,4273.035954225843,1.002651981909512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5593394107374685,4.900289045080437,-2.421193454109646,7.321482499190083,3.5,3.5,1.0,0.6,0.0002505234252965168,1.0000505348636464,0.0002505107657691267,198.36176063668395,0.0,2.5125388987807526e-06,7.120535239144653,0.02455859619061113,8.544534966001583e-05,0.00016507807563650098,0.0006478041102519365,0.09204704310787529,0.09204704310787529,0.09204704310787529,0.09203572588526474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496479.893561864,592.7888735542724,0.0,0.09204704310787529,0.092047043102938,0.092047043102938,0.375,0.375,0.5,8.01282057570835,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,25985.076718409313,19821.97316578678,0.7628214217179418,1.0347596613037608,0.6365323678325364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447427575505788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.094842328836,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.63134085094515,261.63134085094515,-11.518659149054827,245.61240382950982,277.65027787238125,126337.40188151847,126382.14542506357,-44.74354354509568,0.0,nan,277.65027787238125,4.500277872381275,271.2427030637922,-1.9072969362077856,264.835128255243,-8.314871744757,258.4275534466655,-14.722446553334464,252.01997863807904,-21.13002136192094,245.61240382950982,-27.53759617049016,1.0,1.0,26022.012520719443,26022.012520719443,276.9384915760419,3.7884915760419062,276.9384915760419,276.9384915760419,75969.0680887958,75970.21897105986,-1.1508822640607832,0.0,8546.071908451686,8546.071908451686,0.8854720604103232,3943.849771042774,276.9384915760419,3.7884915760419062,1.0,0.002,0.1956310219950262,0.004876973275294323,0.0003030608312664652,0.001696939169192817,0.15153041563323258,0.15153041563323258,0.0,4.592823517335365e-13,0.9998764632615247,0.9998764632615247,0.0,0.09203567191144676,1.13711914912338e-05,0.0,0.0,0.0,1601763.4599394572,268.0490017864863,0.0,1.0,1279585.642157488,2618.1565677315753,,,,,,,,,,,,,,,,,,,3.0,15370.423595278939,1450.0,0.375,6.173730061729009,3.5
3248.0,-29.320185434428257,4.900261614188459,34.948932537559855,25.542484677303605,6.2799349071467025,-25.760173400274827,-39.289061388093955,2.7199228729312286,-5.101016718476842,-5.10101671843725,39.89761135754413,41164.24518319115,25753.291706511194,25753.291706511194,66917.53688970234,75980.75511143472,75970.02327718453,25753.291706511194,101723.31498369573,101723.31498369573,101723.31498369573,127708.37854803487,124106.21248348993,3602.166064544949,0.0,90023.1537270602,55206.78467690537,38684.85450017203,25985.063564339147,64669.91806451118,19821.961724333767,1450.0,0.0,0.8867753630775084,2.8739804046803665,0.001494314320929203,1.0,1.0,-5.101016718476842,353261.7367778781,1550123.2613431741,4.388030460026448,1550123.2613431741,4.388030460026448,0.7628213675619646,0.09204698311634342,3.924237675308607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924237675308607,1.279005024226497,1.2793254454351273,3.0681956684899387,6501.138448142225,15370.436507334318,6482.956079388059,0.0003226238557242663,22940.29087317721,2339.25865338084,19377.98956071174,1976.0050129974804,0.8447142047082468,0.8447142047082468,35480.38891561033,35405.22815468563,1.002654293548248,0.8,4282.107061814108,4273.035954225843,1.002654293548248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559334449122771,4.900261614188459,-2.4212143507045605,7.321475964893019,3.5,3.5,1.0,0.6,0.0002505107657691267,1.000050431345014,0.00025049813281136557,198.36216103943875,0.0,2.5111661419254323e-06,7.116644846216675,0.024561107356753056,8.544123024511612e-05,0.0001650695355240106,0.000647772090349015,0.09204698311998284,0.09204698311998284,0.09204698311998284,0.09203566018590179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496481.4488414328,592.7883635181591,0.0,0.09204698311998284,0.09204698311634342,0.09204698311634342,0.375,0.375,0.5,8.01248088822143,-3.9619862945983186e-11,-3.9619862945983186e-11,-3.9619862945983186e-11,-3.9619862945983186e-11,-3.9619862945983186e-11,-3.9619862945983186e-11,25985.063564339147,19821.961724333767,0.7628213675619646,1.034755244671086,0.6365284882861294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44743048489218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.090951935905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6310742846583,261.6310742846583,-11.518925715341652,245.61193414826235,277.65021442105626,126339.38148428538,126383.94879899568,-44.567314710286894,0.0,nan,277.65021442105626,4.500214421056285,271.24255836648143,-1.9074416335185447,264.8349023119412,-8.315097688058756,258.42724625738964,-14.722753742610337,252.01959020281888,-21.130409797181102,245.61193414826235,-27.538065851737628,1.0,1.0,26022.012520719443,26022.012520719443,276.9384501724338,3.7884501724338406,276.9384501724338,276.9384501724338,75968.88625432682,75970.02327718453,-1.137022857714328,0.0,8546.071908451686,8546.071908451686,0.8854714882371955,3943.85886368515,276.9384501724338,3.7884501724338406,1.0,0.002,0.1956423988559589,0.004876919329150109,0.0003030784440588509,0.0016969215562115635,0.15153922202942546,0.15153922202942546,0.0,2.704143332865616e-13,0.9998764015913562,0.9998764015913562,0.0,0.09203560625570978,1.137686063364678e-05,0.0,0.0,0.0,1601763.43861993,268.04898328152314,0.0,1.0,1279585.705831354,2618.1563072330773,,,,,,,,,,,,,,,,,,,3.0,15370.436507334318,1450.0,0.375,6.173730061729009,3.5
3249.0,-29.320671650013892,4.900234375643654,34.948923116258506,25.542355176899605,6.279896983894333,-25.760614786624668,-39.28948614103717,2.7198401204107587,-5.101034993210135,-5.101034993205928,39.897593179304856,41163.997868161445,25753.26862478767,25753.26862478767,66917.26649294911,75980.5603777627,75969.82864915274,25753.26862478767,101723.09727394041,101723.09727394041,101723.09727394041,127708.14779108344,124106.13559628122,3602.0121948022065,0.0,90023.16660302908,55206.744671436056,38684.913257325585,25985.05051714302,64669.963774468604,19821.95037061425,1450.0,0.0,0.8867753358704109,2.8739784686127186,0.001494314320929203,1.0,1.0,-5.101034993210135,353261.4849360598,1550122.4792312358,4.388031374299996,1550122.4792312358,4.388031374299996,0.7628213136448277,0.09204692310537256,3.9242463690111546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242463690111546,1.2790054338576347,1.2793258390104243,3.0682014830657556,6501.150768530651,15370.449423189493,6482.953690091646,0.0003226210416599668,22940.243332814356,2339.2538056129624,19377.98241894487,1976.0042847399338,0.8447156439367872,0.8447156439367873,35480.451797811606,35405.22815468563,1.0026565148148754,0.8,4282.114651029626,4273.035954225843,1.0026565148148754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559329466496774,4.900234375643654,-2.4212350272810568,7.321469402924711,3.5,3.5,1.0,0.6,0.00025049813281136557,1.000050326387513,0.00025048552677967847,198.3625606087184,0.0,2.505900801822558e-06,7.10172287236513,0.024563613257554878,8.54371482682836e-05,0.00016506098454308196,0.0006477399692585957,0.09204692310387932,0.09204692310387932,0.09204692310387932,0.09203559536199687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496483.0051798955,592.7878531384105,0.0,0.09204692310387932,0.09204692310537256,0.09204692310537256,0.375,0.375,0.5,8.012141055175208,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,25985.05051714302,19821.95037061425,0.7628213136448277,1.0347503321065372,0.636524214111479,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447433388318496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.07602996205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.63080853598495,261.63080853598495,-11.519191464015023,245.61146553615663,277.6501515358133,126341.320977671,126385.75159552015,-44.43061784913659,0.0,nan,277.6501515358133,4.500151535813302,271.2424143358781,-1.907585664121882,264.83467713595076,-8.315322864049222,258.4269399360236,-14.72306006397639,252.01920273608727,-21.13079726391271,245.61146553615663,-27.538534463843348,1.0,1.0,26022.012520719443,26022.012520719443,276.93840912368967,3.7884091236896893,276.93840912368967,276.93840912368967,75968.69849512842,75969.82864915274,-1.1301540243148338,0.0,8546.071908451686,8546.071908451686,0.8854709384326203,3943.8676008562106,276.93840912368967,3.7884091236896893,1.0,0.002,0.1956537805503659,0.004876865401323676,0.0003030960644821628,0.0016969039351779544,0.1515480322410814,0.1515480322410814,0.0,-3.3988263592465984e-13,0.9998763489912956,0.9998763489912956,0.0,0.09203554141048245,1.138169489011317e-05,0.0,0.0,0.0,1601763.4175656457,268.04896500678984,0.0,1.0,1279585.768713018,2618.156049975627,,,,,,,,,,,,,,,,,,,3.0,15370.449423189493,1450.0,0.375,6.173730061729009,3.5
3250.0,-29.32115670350329,4.90020732650443,34.948913718985395,25.542225746344798,6.279857204006884,-25.76105531275055,-39.28991452613843,2.7197558131869592,-5.1010532157672515,-5.101053215692653,39.89757503015116,41163.76563770614,25753.245896157485,25753.245896157485,66917.01153386362,75980.36471633516,75969.63390011118,25753.245896157485,101722.87979626867,101722.87979626867,101722.87979626867,127707.9172950865,124106.0590312935,3601.8582637930085,0.0,90023.175795034,55206.716952334056,38684.954269666596,25985.037498817834,64669.991768484426,19821.93904124847,1450.0,0.0,0.8867753088235469,2.8739765380738436,0.001494314320929203,1.0,1.0,-5.1010532157672515,353261.2338134255,1550121.6983725114,4.388032283189064,1550121.6983725114,4.388032283189064,0.7628212598173181,0.09204686308578358,3.9242546248968493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242546248968493,1.2790058506416884,1.2793262397748595,3.068206938168435,6501.162327238634,15370.462343156114,6482.951823931374,0.00032261842054982103,22940.197413260434,2339.2491231215995,19377.976840866933,1976.0037159342828,0.8447170916526472,0.8447170916526472,35480.511513225014,35405.22815468563,1.0026586242180064,0.8,4282.121858047398,4273.035954225843,1.0026586242180064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559324560092646,4.90020732650443,-2.4212556148338744,7.321462941338304,3.5,3.5,1.0,0.6,0.00025048552677967847,1.0000502062993222,0.00025047295145970536,198.36295922439618,0.0,2.500564724567726e-06,7.086600429424936,0.024566113822279446,8.543303156811304e-05,0.00016505249521156544,0.0006477080176847508,0.09204686308784168,0.09204686308784168,0.09204686308784168,0.09203553073177798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496484.5623261157,592.7873424950653,0.0,0.09204686308784168,0.09204686308578358,0.09204686308578358,0.375,0.375,0.5,8.01180108460474,-7.457856554538012e-11,-7.457856554538012e-11,-7.457856554538012e-11,-7.457856554538012e-11,-7.457856554538012e-11,-7.457856554538012e-11,25985.037498817834,19821.93904124847,0.7628212598173181,1.0347459417255445,0.636520347568166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474362857019012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.06090751911,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.63054339312504,261.63054339312504,-11.51945660687494,245.61099798265045,277.65008880359966,126343.21795982141,126387.54729109142,-44.32933127001977,0.0,nan,277.65008880359966,4.500088803599681,271.24227063940486,-1.9077293605951127,264.83445247522127,-8.315547524778708,258.4266343110338,-14.723365688966169,252.0188161468399,-21.13118385316008,245.61099798265045,-27.53900201734953,1.0,1.0,26022.012520719443,26022.012520719443,276.9383681130678,3.788368113067804,276.9383681130678,276.9383681130678,75968.50474545028,75969.63390011118,-1.1291546608990757,0.0,8546.071908451686,8546.071908451686,0.8854704163161413,3943.8758980213333,276.9383681130678,3.788368113067804,1.0,0.002,0.19566516683717594,0.0048768114653554755,0.0003031136920511939,0.0016968863080233125,0.15155684602559694,0.15155684602559694,0.0,7.450637329320386e-14,0.9998762990251516,0.9998762990251516,0.0,0.09203547679908813,1.1386286695446154e-05,0.0,0.0,0.0,1601763.3965714695,268.0489467842327,0.0,1.0,1279585.8314151354,2618.1557934527527,,,,,,,,,,,,,,,,,,,3.0,15370.462343156114,1450.0,0.375,6.173730061729009,3.5
3251.0,-29.321640629813427,4.900180464189466,34.94890434511304,25.542096245940797,6.279817566163701,-25.761494810212042,-39.290338929835684,2.719671746457058,-5.101071371614921,-5.1010713716239975,39.89755691094074,41163.5229571413,25753.223477219668,25753.223477219668,66916.74643436098,75980.16973321556,75969.43909733173,25753.223477219668,101722.6625745514,101722.6625745514,101722.6625745514,127707.6870892421,124105.98281419503,3601.704275047078,0.0,90023.18552992454,55206.678657584955,38685.00763593287,25985.0245146907,64670.03215062356,19821.927740416846,1450.0,0.0,0.8867752820081871,2.873974614603296,0.001494314320929203,1.0,1.0,-5.101071371614921,353260.9836102398,1550120.9187997128,4.3880331842986475,1550120.9187997128,4.3880331842986475,0.7628212060839299,0.09204680306093901,3.924262951031058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924262951031058,1.2790062662478712,1.2793266394004006,3.06821245101745,6501.174008304173,15370.47527019621,6482.949877266738,0.000322615768606518,22940.151221587206,2339.24441288179,19377.971022156067,1976.003122590902,0.8447185389048767,0.8447185389048767,35480.57173672552,35405.22815468563,1.0026607515698398,0.8,4282.129126385898,4273.035954225843,1.0026607515698398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5593197205414615,4.900180464189466,-2.421276103605748,7.321456567795215,3.5,3.5,1.0,0.6,0.00025047295145970536,1.0000500898239735,0.0002504604059420594,198.36335691515688,0.0,2.4944776830600953e-06,7.06934975379231,0.024568608299962505,8.542895330927303e-05,0.00016504399815043234,0.0006476760472317801,0.09204680306626054,0.09204680306626054,0.09204680306626054,0.09203546635194429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496486.12024741113,592.7868315988607,0.0,0.09204680306626054,0.09204680306093901,0.09204680306093901,0.375,0.375,0.5,8.011460984123515,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,25985.0245146907,19821.927740416846,0.7628212060839299,1.0347411963319357,0.6365161975065509,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474391761713177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.04365684348,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6302788613138,261.6302788613138,-11.51972113868618,245.61053149126283,277.65002623136525,126345.11415172282,126389.34132096505,-44.22716924221786,0.0,nan,277.65002623136525,4.500026231365268,271.2421272833383,-1.9078727166617,264.83422833531984,-8.315771664680142,258.4263293873113,-14.723670612688693,252.01843043928514,-21.131569560714837,245.61053149126283,-27.539468508737144,1.0,1.0,26022.012520719443,26022.012520719443,276.9383271627133,3.7883271627133013,276.9383271627133,276.9383271627133,75968.31151900147,75969.43909733173,-1.1275783302698983,0.0,8546.071908451686,8546.071908451686,0.8854698897568392,3943.8842657862133,276.9383271627133,3.7883271627133013,1.0,0.002,0.19567655746169196,0.004876757521956555,0.0003031313263805104,0.001696868674086145,0.1515656631902552,0.1515656631902552,0.0,4.666553601873069e-13,0.9998762518254186,0.9998762518254186,0.0,0.09203541243708417,1.139062385484335e-05,0.0,0.0,0.0,1601763.375654143,268.04892862838506,0.0,1.0,1279585.8938877096,2618.1555378690155,,,,,,,,,,,,,,,,,,,3.0,15370.47527019621,1450.0,0.375,6.173730061729009,3.5
3252.0,-29.322123450729155,4.9001537865334575,34.94889499408829,25.5419667106122,6.279778109111582,-25.761933294739386,-39.29076319383455,2.7195879530378173,-5.101089443735702,-5.101089443820504,39.89753882257091,41163.285144723464,25753.20131816145,25753.20131816145,66916.48646288492,75979.97545230025,75969.24431212374,25753.20131816145,101722.44563028519,101722.44563028519,101722.44563028519,127707.45720132807,124105.90696917023,3601.550232157839,0.0,90023.1958871999,55206.64515774221,38685.05636606409,25985.011571042873,64670.067937106964,19821.91647304158,1450.0,0.0,0.8867752555074984,2.873972700003997,0.001494314320929203,1.0,1.0,-5.101089443735702,353260.73456102307,1550120.1405546544,4.38803407483399,1550120.1405546544,4.38803407483399,0.7628211524496948,0.09204674303138465,3.9242713564199594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242713564199594,1.2790066805259028,1.279327037735567,3.068218029014809,6501.185827411236,15370.488203649013,6482.94783905124,0.00032261308184250247,22940.104725409816,2339.2396715911973,19377.964929793547,1976.0025013428183,0.8447199854466823,0.8447199854466823,35480.63253345474,35405.22815468563,1.0026628991714808,0.8,4282.1364639070325,4273.035954225843,1.0026628991714808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5593149370902,4.9001537865334575,-2.421296481600572,7.321450268134029,3.5,3.5,1.0,0.6,0.0002504604059420594,1.000049975602213,0.00025044788965795077,198.36375369889365,0.0,2.4885709944884757e-06,7.05261019838034,0.024571096870956995,8.542487657269426e-05,0.00016503552936936514,0.0006476442006958045,0.0920467430326028,0.0920467430326028,0.0920467430326028,0.0920354022888637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496487.6789094109,592.7863204610935,0.0,0.0920467430326028,0.09204674303138465,0.09204674303138465,0.375,0.375,0.5,8.011120761733359,8.481038094032556e-11,8.481038094032556e-11,8.481038094032556e-11,8.481038094032556e-11,8.481038094032556e-11,8.481038094032556e-11,25985.011571042873,19821.91647304158,0.7628211524496948,1.0347366037710466,0.6365121679593045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474420599347415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.026917288065,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6300149463818,261.6300149463818,-11.5199850536182,245.61006606144508,277.64996383131927,126347.0101075472,126391.13414083995,-44.124033292730864,0.0,nan,277.64996383131927,4.499963831319292,271.24198427732796,-1.908015722672019,264.8340047233707,-8.31599527662928,258.4260251694082,-14.723974830591771,252.01804561541923,-21.13195438458075,245.61006606144508,-27.539933938554896,1.0,1.0,26022.012520719443,26022.012520719443,276.9382862981497,3.7882862981497283,276.9382862981497,276.9382862981497,75968.11897407436,75969.24431212374,-1.12533804938721,0.0,8546.071908451686,8546.071908451686,0.8854693581851423,3943.892713202059,276.9382862981497,3.7882862981497283,1.0,0.002,0.19568795215554532,0.004876703572911477,0.00030314896706506127,0.0016968510329230307,0.15157448353253064,0.15157448353253064,0.0,-1.1908009300842792e-14,0.9998762075273014,0.9998762075273014,0.0,0.09203534833746094,1.1394693923703907e-05,0.0,0.0,0.0,1601763.354833273,268.0489105562643,0.0,1.0,1279585.9560721812,2618.155283463985,,,,,,,,,,,,,,,,,,,3.0,15370.488203649013,1450.0,0.375,6.173730061729009,3.5
3253.0,-29.32260518903535,4.900127291548377,34.948885665677565,25.541837175283604,6.279738871692049,-25.7623707829549,-39.29118731813503,2.719504465483615,-5.101107425984424,-5.101107425976672,39.89752077315271,41163.05220945072,25753.179397627,25753.179397627,66916.23160707772,75979.78189456169,75969.04970736215,25753.179397627,101722.22910498915,101722.22910498915,101722.22910498915,127707.22777799334,124105.83163788551,3601.3961401078313,0.0,90023.20694495508,55206.616518722476,38685.100473591774,25984.99867300418,64670.09914659595,19821.905243653946,1450.0,0.0,0.8867752293233266,2.8739707949269198,0.001494314320929203,1.0,1.0,-5.101107425984424,353260.4867504549,1550119.3639870093,4.3880349547330555,1550119.3639870093,4.3880349547330555,0.7628210989384012,0.09204668299672585,3.924279850097397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924279850097397,1.279007093326019,1.279327434629829,3.068223679582908,6501.197800286987,15370.501143115674,6482.945698330766,0.00032261035626541065,22940.057891824606,2339.2348958945827,19377.95853103679,1976.0018488512176,0.8447214310624177,0.8447214310624177,35480.693968754276,35405.22815468563,1.002665069331103,0.8,4282.1438784968395,4273.035954225843,1.002665069331103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559310205128799,4.900127291548377,-2.421316744735063,7.32144403628344,3.5,3.5,1.0,0.6,0.00025044788965795077,1.000049863737588,0.00025043540201278203,198.36414959432173,0.0,2.4827770981525023e-06,7.036190296164191,0.024573579648055146,8.542080135819313e-05,0.00016502708829975763,0.0006476124773349828,0.09204668299745139,0.09204668299745139,0.09204668299745139,0.09203533856357426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496489.23829788435,592.7858090868269,0.0,0.09204668299745139,0.09204668299672585,0.09204668299672585,0.375,0.375,0.5,8.01078042851023,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,25984.99867300418,19821.905243653946,0.7628210989384012,1.0347321635519713,0.6365082588808343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474449371219147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.010497385854,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.62975165454776,261.62975165454776,-11.520248345452217,245.60960168918322,277.64990161991216,126348.90637063667,126392.92622683241,-44.01985619575191,0.0,nan,277.64990161991216,4.49990161991218,271.2418416337524,-1.9081583662475623,264.8337816476234,-8.316218352376552,258.42572166148864,-14.72427833851134,252.0176616753269,-21.13233832467307,245.60960168918322,-27.540398310816755,1.0,1.0,26022.012520719443,26022.012520719443,276.938245544741,3.7882455447410166,276.938245544741,276.938245544741,75967.92726990074,75969.04970736215,-1.1224374614102999,0.0,8546.071908451686,8546.071908451686,0.8854688210297289,3943.901249347884,276.938245544741,3.7882455447410166,1.0,0.002,0.19569935054294613,0.004876649624691614,0.00030316661352656116,0.0016968333864014929,0.15158330676328058,0.15158330676328058,0.0,-7.19459214426621e-14,0.9998761673193876,0.9998761673193876,0.0,0.09203528460922887,1.1398387496968586e-05,0.0,0.0,0.0,1601763.3341159406,268.04889257401555,0.0,1.0,1279586.0179474046,2618.1550303241606,,,,,,,,,,,,,,,,,,,3.0,15370.501143115674,1450.0,0.375,6.173730061729009,3.5
3254.0,-29.323085867211553,4.900100977457132,34.94887635976939,25.54170760503041,6.279699870103693,-25.762807293470285,-39.291611302737124,2.7194212963758044,-5.101125310014481,-5.101125310061533,39.8975027657464,41162.82410358701,25753.15769036056,25753.15769036056,66915.98179394758,75979.58906465316,75968.85536138322,25753.15769036056,101722.01305174378,101722.01305174378,101722.01305174378,127706.99887633107,124105.75687192057,3601.2420044104924,0.0,90023.21873422222,55206.59272006801,38685.140015726894,25984.985824587293,64670.125840314184,19821.894055569504,1450.0,0.0,0.8867752034872368,2.8739689002562914,0.001494314320929203,1.0,1.0,-5.101125310014481,353260.24029355607,1550118.5892267954,4.388035822935128,1550118.5892267954,4.388035822935128,0.7628210455598479,0.09204662295742407,3.9242884354492444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242884354492444,1.2790075045911087,1.279327830025301,3.0682294055059645,6501.209932830852,15370.514088176584,6482.943450867344,0.0003226075903709644,22940.010708952017,2339.230084580567,19377.951813218224,1976.0011638243666,0.8447228756373792,0.8447228756373792,35480.75606711351,35405.22815468563,1.002667262913807,0.8,4282.151373110927,4273.035954225843,1.002667262913807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559305519205327,4.900100977457132,-2.4213368876062815,7.321437865063414,3.5,3.5,1.0,0.6,0.00025043540201278203,1.000049754198547,0.00025042294241998416,198.36454461990576,0.0,2.4771011143322952e-06,7.020104558017724,0.02457605674916948,8.541672766558555e-05,0.00016501867434719648,0.000647580875373868,0.09204662296252765,0.09204662296252765,0.09204662296252765,0.09203527520766819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496490.7983682459,592.785297490804,0.0,0.09204662296252765,0.09204662295742407,0.09204662295742407,0.375,0.375,0.5,8.010439996735032,4.7066350816749036e-11,4.7066350816749036e-11,4.7066350816749036e-11,4.7066350816749036e-11,4.7066350816749036e-11,4.7066350816749036e-11,25984.985824587293,19821.894055569504,0.7628210455598479,1.0347278735652834,0.6365044689294056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447447807868541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.994411647705,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6294889903558,261.6294889903558,-11.520511009644167,245.60913836745146,277.6498396132584,126350.80304465147,126394.71796809921,-43.91492344774358,0.0,nan,277.6498396132584,4.499839613258416,271.2416993640859,-1.9083006359140882,264.8335591149343,-8.316440885065674,258.4254188657911,-14.724581134208904,252.0172786166138,-21.132721383386183,245.60913836745146,-27.540861632548513,1.0,1.0,26022.012520719443,26022.012520719443,276.9382049196845,3.7882049196845173,276.9382049196845,276.9382049196845,75967.73627161028,75968.85536138322,-1.1190897729393328,0.0,8546.071908451686,8546.071908451686,0.885468278076464,3943.9098776264905,276.9382049196845,3.7882049196845173,1.0,0.002,0.19571075221081474,0.004876595681033958,0.00030318426513033963,0.001696815735299917,0.15159213256516982,0.15159213256516982,0.0,4.3025652485262356e-13,0.9998761316056602,0.9998761316056602,0.0,0.09203522129003393,1.1401667390132904e-05,0.0,0.0,0.0,1601763.313511763,268.0488746899855,0.0,1.0,1279586.0794846585,2618.154778567036,,,,,,,,,,,,,,,,,,,3.0,15370.514088176584,1450.0,0.375,6.173730061729009,3.5
3255.0,-29.323565432454945,4.900074842785529,34.948867076190055,25.541577964928024,6.279661118344264,-25.763242777364056,-39.29203130593521,2.7193384632138202,-5.101143083417014,-5.101143083437731,39.897484798333835,41162.58576731356,25753.136160024893,25753.136160024893,66915.72192733845,75979.39700192335,75968.66127827385,25753.136160024893,101721.79743829874,101721.79743829874,101721.79743829874,127706.77046766455,124105.68263743389,3601.0878302306674,0.0,90023.2312976254,55206.55868197671,38685.191795165214,25984.973029365814,64670.16482453103,19821.882911414177,1450.0,0.0,0.8867751780697439,2.873967017306797,0.001494314320929203,1.0,1.0,-5.101143083417014,353259.9953613348,1550117.8161873298,4.388036677070607,1550117.8161873298,4.388036677070607,0.7628209923101832,0.0920465629157094,3.924297117251779,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924297117251779,1.2790079142412425,1.2793282238412838,3.0682352107100335,6501.222233361669,15370.527038417486,6482.941090769251,0.00032260478204231,22939.963159738905,2339.2252359102145,19377.944758727084,1976.0004444664678,0.8447243190318897,0.8447243190318897,35480.81886307867,35405.22815468563,1.002669481139946,0.8,4282.158951918659,4273.035954225843,1.002669481139946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559300871475702,4.900074842785529,-2.421356901358008,7.3214317441435375,3.5,3.5,1.0,0.6,0.00025042294241998416,1.0000496391925169,0.0002504105122443586,198.3649387322426,0.0,2.471541451499557e-06,7.004348473549744,0.024578528290620977,8.541269240380076e-05,0.0001650102500161834,0.0006475492484555039,0.09204656291957017,0.09204656291957017,0.09204656291957017,0.09203521227056506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496492.3590553613,592.7847856942475,0.0,0.09204656291957017,0.0920465629157094,0.0920465629157094,0.375,0.375,0.5,8.010099477844337,2.0691004465334117e-11,2.0691004465334117e-11,2.0691004465334117e-11,2.0691004465334117e-11,2.0691004465334117e-11,2.0691004465334117e-11,25984.973029365814,19821.882911414177,0.7628209923101832,1.034723231476219,0.6365003998211484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447450672308507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.97865556324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6292269635528,261.6292269635528,-11.520773036447167,245.60867609974372,277.649777827356,126352.70058515362,126396.5089414041,-43.80835625050441,0.0,nan,277.649777827356,4.499777827356013,271.2415574818327,-1.9084425181673055,264.8333371363069,-8.316662863693068,258.4251167908078,-14.724883209192171,252.01689644526977,-21.133103554730212,245.60867609974372,-27.54132390025626,1.0,1.0,26022.012520719443,26022.012520719443,276.9381644360958,3.788164436095826,276.9381644360958,276.9381644360958,75967.54587795632,75968.66127827385,-1.115400317532476,0.0,8546.071908451686,8546.071908451686,0.8854677290232806,3943.918602838038,276.9381644360958,3.788164436095826,1.0,0.002,0.19572215677759955,0.004876541742388162,0.0003032019212931199,0.0016967980789987706,0.15160096064655992,0.15160096064655992,0.0,2.918906436000235e-13,0.9998761000293117,0.9998761000293117,0.0,0.09203515834926218,1.1404566447214271e-05,0.0,0.0,0.0,1601763.293035032,268.04885691658296,0.0,1.0,1279586.1406412486,2618.154528367304,,,,,,,,,,,,,,,,,,,3.0,15370.527038417486,1450.0,0.375,6.173730061729009,3.5
