time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3256.0,-29.324043815045453,4.900048882722614,34.948857813208676,25.54144839467483,6.279620251657798,-25.763677408396138,-39.29245120435951,2.7192538449436237,-5.101160906399457,-5.10116090641024,39.89746682562683,41162.34662471689,25753.115207017097,25753.115207017097,66915.46183173399,75979.20380035456,75968.46630247084,25753.115207017097,101721.58150948794,101721.58150948794,101721.58150948794,127706.54172445301,124105.60810946839,3600.933614984625,0.0,90023.23962625416,55206.520721609624,38685.243227382816,25984.960214965075,64670.20344234789,19821.87175205462,1450.0,0.0,0.8867751524188089,2.8739651291056667,0.001494314320929203,1.0,1.0,-5.101160906399457,353259.74974599347,1550117.0429210973,4.388037539050762,1550117.0429210973,4.388037539050762,0.7628209390383807,0.09204650287957765,3.924305297068286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924305297068286,1.2790083321074215,1.2793286259129855,3.0682406037200787,6501.233660502811,15370.539994931536,6482.939331317271,0.0003226021950113276,22939.917466030853,2339.220576448721,19377.939499607375,1975.9999081855044,0.8447257723704538,0.8447257723704538,35480.87802812528,35405.22815468563,1.0026715711071752,0.8,4282.166092512989,4273.035954225843,1.0026715711071752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559296348373204,4.900048882722614,-2.421376904631216,7.32142578735383,3.5,3.5,1.0,0.6,0.0002504105122443586,1.0000495169682946,0.00025039811328892185,198.36533187402563,0.0,2.4657110263955702e-06,6.987825048805046,0.02458099400164737,8.540865832477908e-05,0.0001650018539195795,0.0006475176493626934,0.0920465028832985,0.0920465028832985,0.0920465028832985,0.09203514914106016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496493.9201670023,592.7842737578334,0.0,0.0920465028832985,0.09204650287957765,0.09204650287957765,0.375,0.375,0.5,8.00975886614702,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,25984.960214965075,19821.87175205462,0.7628209390383807,1.0347185917141533,0.6364963218557407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474535301270792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.96213213849,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.62896537350963,261.62896537350963,-11.521034626490348,245.6082148794747,277.6497158675387,126354.55348913855,126398.28882389546,-43.73533475694165,0.0,nan,277.6497158675387,4.499715867538725,271.24141566992387,-1.9085843300761098,264.833115472312,-8.31688452768799,258.4248152747194,-14.725184725280599,252.01651507708934,-21.13348492291064,245.6082148794747,-27.541785120525276,1.0,1.0,26022.012520719443,26022.012520719443,276.9381237984541,3.788123798454137,276.9381237984541,276.9381237984541,75967.34927111957,75968.46630247084,-1.1170313512702705,0.0,8546.071908451686,8546.071908451686,0.8854672117164327,3943.9268235536274,276.9381237984541,3.788123798454137,1.0,0.002,0.19573356446026793,0.004876487781503923,0.00030321958225041956,0.0016967804180371396,0.15160979112520978,0.15160979112520978,0.0,2.875590390805094e-13,0.9998760660978061,0.9998760660978061,0.0,0.09203509519729249,1.1407682285167713e-05,0.0,0.0,0.0,1601763.2725011765,268.0488390936005,0.0,1.0,1279586.2019684333,2618.1542774696813,,,,,,,,,,,,,,,,,,,3.0,15370.539994931536,1450.0,0.375,6.173730061729009,3.5
3257.0,-29.32452114072611,4.9000230965014175,34.94884857114924,25.54132343446838,6.2795816963048345,-25.764110857011918,-39.29287089323623,2.7191714125006663,-5.1011785912612595,-5.101178591253703,39.89744890346137,41162.10380577249,25753.09434596943,25753.09434596943,66915.19815174192,75979.00575193812,75968.27187215084,25753.09434596943,101721.36621812027,101721.36621812027,101721.36621812027,127706.31368531309,124105.53431982406,3600.779365489028,0.0,90023.2410779989,55206.47709122191,38685.2933186411,25984.947467192822,64670.24078583393,19821.86064774775,1450.0,0.0,0.8867751272883702,2.873963255538252,0.001494314320929203,1.0,1.0,-5.1011785912612595,353259.5060341981,1550116.2718284659,4.388038383540069,1550116.2718284659,4.388038383540069,0.7628208859292,0.0920464428412739,3.924312770882263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924312770882263,1.2790087397755574,1.2793290178240133,3.068245469198989,6501.243969868781,15370.552959152557,6482.938340474704,0.00032259989119976694,22939.874147126124,2339.2161591497734,19377.936537912636,1975.99960617669,0.8447272384160084,0.8447272384160084,35480.932086596586,35405.22815468563,1.002673480688677,0.8,4282.172616797779,4273.035954225843,1.002673480688677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559291845122037,4.9000230965014175,-2.4213967602063105,7.3214198567077275,3.5,3.5,1.0,0.6,0.00025039811328892185,1.0000494077586017,0.00025038574229060945,198.3657241485828,0.0,2.4595229101015565e-06,6.970287927227811,0.024583453524557472,8.540462643490692e-05,0.00016499348685401495,0.0006474860475736056,0.09204644284172045,0.09204644284172045,0.09204644284172045,0.09203508653420563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496495.4819016176,592.7837616193717,0.0,0.09204644284172045,0.0920464428412739,0.0920464428412739,0.375,0.375,0.5,8.0094181766259,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,25984.947467192822,19821.86064774775,0.7628208859292,1.0347139169211157,0.6364921995897235,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447456380908705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.94459501692,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6287044470186,261.6287044470186,-11.521295552981371,245.6077547197759,277.6496541742551,126356.4070750066,126400.03147062454,-43.624395617917955,0.0,nan,277.6496541742551,4.499654174255113,271.2412742833599,-1.908725716640049,264.8328943924634,-8.317105607536575,258.42451450158546,-14.725485498414514,252.0161346106717,-21.133865389328264,245.6077547197759,-27.54224528022408,1.0,1.0,26022.012520719443,26022.012520719443,276.93808336277004,3.7880833627700667,276.93808336277004,276.93808336277004,75967.15822091121,75968.27187215084,-1.1136512396333274,0.0,8546.071908451686,8546.071908451686,0.8854667390583439,3943.9343347366744,276.93808336277004,3.7880833627700667,1.0,0.002,0.19574497472491087,0.004876433832641164,0.00030323724729301136,0.0016967627525955762,0.15161862364650566,0.15161862364650566,0.0,-1.1141261524461044e-13,0.9998760379595688,0.9998760379595688,0.0,0.09203503257640487,1.1410264869037345e-05,0.0,0.0,0.0,1601763.252126445,268.0488214087387,0.0,1.0,1279586.2628203523,2618.1540285164656,,,,,,,,,,,,,,,,,,,3.0,15370.552959152557,1450.0,0.375,6.173730061729009,3.5
3258.0,-29.32499645274076,4.899997449288759,34.94883933310813,25.541171233076625,6.279521235267699,-25.764544683949513,-39.29329065196214,2.7190694664529262,-5.101197760613843,-5.101197760589806,39.89743053533579,41161.895357548485,25753.077665437304,25753.077665437304,66914.9730229858,75978.83436425476,75968.06559009831,25753.077665437304,101721.14325553562,101721.14325553562,101721.14325553562,127706.0772945544,124105.45229000885,3600.6250045455536,0.0,90023.26851221103,55206.46687726723,38685.33514993755,25984.934039018786,64670.269188956336,19821.848986128552,1450.0,0.0,0.8867750962122148,2.8739612247022235,0.001494314320929203,1.0,1.0,-5.101197760613843,353259.24186506396,1550115.481549486,4.388039427830711,1550115.481549486,4.388039427830711,0.7628208313465106,0.09204638287146787,3.9243226913327547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243226913327547,1.2790092378572087,1.2793295002069447,3.068252030694773,6501.25787289099,15370.56592860092,6482.934892282817,0.0003225966774743685,22939.823147325806,2339.2109586174493,19377.92623103633,1975.9985551678026,0.8447286671124706,0.8447286671124707,35481.003841680686,35405.22815468563,1.00267601539302,0.8,4282.181276876255,4273.035954225843,1.00267601539302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559288244314112,4.899997449288759,-2.421417665263424,7.321415114552183,3.5,3.5,1.0,0.6,0.00025038574229060945,1.0000491995112566,0.000250373424040515,198.36611476962216,0.0,2.453982038678664e-06,6.954585097615333,0.02458590750659615,8.540059404996474e-05,0.00016498514824064473,0.0006474549609736605,0.09204638287166304,0.09204638287166304,0.09204638287166304,0.0920350182739402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496497.04267543636,592.7832497726552,0.0,0.09204638287166304,0.09204638287146787,0.09204638287146787,0.375,0.375,0.5,8.009077238675072,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,25984.934039018786,19821.848986128552,0.7628208313465106,1.0347099812971365,0.636488696796358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474592254026393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.9288921873,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.62844225506046,261.62844225506046,-11.521557744939514,245.60729557648017,277.649588933637,126358.0933002284,126401.92926848248,-43.83596825411164,0.0,nan,277.649588933637,4.499588933637028,271.2411302622031,-1.9088697377968629,264.8326715907761,-8.317328409223876,258.4242129193559,-14.725787080644068,252.01575424791073,-21.134245752089242,245.60729557648017,-27.542704423519808,1.0,1.0,26022.012520719443,26022.012520719443,276.93804005578863,3.788040055788656,276.93804005578863,276.93804005578863,75966.91615168462,75968.06559009831,-1.149438413689495,0.0,8546.071908451686,8546.071908451686,0.8854661116701165,3943.9443047894183,276.93804005578863,3.788040055788656,1.0,0.002,0.19575639357276434,0.004876379582922217,0.000303254924698589,0.0016967450752966423,0.1516274623492945,0.1516274623492945,0.0,-4.768754835460243e-15,0.9998759446321835,0.9998759446321835,0.0,0.09203496402358458,1.141884788329426e-05,0.0,0.0,0.0,1601763.2300414268,268.04880223938613,0.0,1.0,1279586.328780253,2618.153758665858,,,,,,,,,,,,,,,,,,,3.0,15370.56592860092,1450.0,0.375,6.173730061729009,3.5
3259.0,-29.325471388968918,4.89997196743997,34.948830114131525,25.541055004019313,6.279494630782626,-25.76497478699344,-39.29370604511348,2.7189980287590383,-5.101215536045345,-5.1012155360482385,39.897412609433175,41161.650110163726,25753.057821482136,25753.057821482136,66914.70793164585,75978.63271635644,75967.86984137316,25753.057821482136,101720.9276628553,101720.9276628553,101720.9276628553,127705.84892125479,124105.37831592711,3600.4706053276686,0.0,90023.27179827668,55206.426449207225,38685.38372118828,25984.92125839948,64670.30497958776,19821.837856151862,1450.0,0.0,0.8867750706338088,2.873959341541756,0.001494314320929203,1.0,1.0,-5.101215536045345,353258.99690542684,1550114.7102982318,4.388040287373693,1550114.7102982318,4.388040287373693,0.7628207782136174,0.09204632283107046,3.924330628655801,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924330628655801,1.279009594385105,1.279329841068135,3.068257381245414,6501.269210065749,15370.57892247887,6482.933211675426,0.00032259411405915713,22939.77758676065,2339.206312732753,19377.921207588373,1975.9980429186699,0.8447301258392345,0.8447301258392345,35481.06125268477,35405.22815468563,1.0026780434024554,0.8,4282.188205776233,4273.035954225843,1.0026780434024554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55928396062157,4.89997196743997,-2.4214375056182065,7.321409473058177,3.5,3.5,1.0,0.6,0.000250373424040515,1.0000491608034408,0.00025036111608689785,198.36650508317615,0.0,2.4435234119936996e-06,6.9249453495901445,0.024588351030008143,8.539660377586488e-05,0.00016497682026465015,0.0006474235887828097,0.09204632283089051,0.09204632283089051,0.09204632283089051,0.0920349553133947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496498.6060216135,592.7827371052028,0.0,0.09204632283089051,0.09204632283107046,0.09204632283107046,0.375,0.375,0.5,8.008736212846085,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,25984.92125839948,19821.837856151862,0.7628207782136174,1.0347053095352885,0.6364845522710276,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447462057907248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.899252439274,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.62818213975703,261.62818213975703,-11.521817860242948,245.60683763748722,277.6495266420258,126360.11389349298,126403.6026650668,-43.48877157383814,0.0,nan,277.6495266420258,4.499526642025842,271.2409888411121,-1.9090111588878926,264.8324510402059,-8.317548959794067,258.4239132393141,-14.72608676068586,252.01537543839703,-21.134624561602948,245.60683763748722,-27.54316236251276,1.0,1.0,26022.012520719443,26022.012520719443,276.93799937521925,3.7879993752192718,276.93799937521925,276.93799937521925,75966.76290331941,75967.86984137316,-1.1069380537519464,0.0,8546.071908451686,8546.071908451686,0.8854656096984638,3943.95228179908,276.93799937521925,3.7879993752192718,1.0,0.002,0.19576781511359947,0.004876325568689165,0.0003032726071501021,0.0016967273927258571,0.15163630357505106,0.15163630357505106,0.0,-1.240409684688526e-13,0.9998759152930409,0.9998759152930409,0.0,0.0920349012900753,1.1421540995158547e-05,0.0,0.0,0.0,1601763.2095623408,268.04878446395463,0.0,1.0,1279586.3899437995,2618.153508437809,,,,,,,,,,,,,,,,,,,3.0,15370.57892247887,1450.0,0.375,6.173730061729009,3.5
3260.0,-29.32594730430882,4.899946674267515,34.94882092627518,25.540943315159552,6.279471092010781,-25.765405464648506,-39.29412531489504,2.7189292523524315,-5.101232036448323,-5.10123203644072,39.897395069587255,41161.41028788536,25753.035180073704,25753.035180073704,66914.44546795907,75978.42583414087,75967.68313371838,25753.035180073704,101720.71831379208,101720.71831379208,101720.71831379208,127705.62737707052,124105.31114381022,3600.3162332602933,0.0,90023.26937768004,55206.391365739415,38685.420013267365,25984.90906327844,64670.32907654581,19821.82720591526,1450.0,0.0,0.8867750501513395,2.873957593460866,0.001494314320929203,1.0,1.0,-5.101232036448323,353258.7695168131,1550113.9556551054,4.3880409756716,1550113.9556551054,4.3880409756716,0.7628207263548683,0.09204626271229065,3.9243379879786304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243379879786304,1.2790099385535059,1.2793301695798964,3.0682623095304904,6501.279652510448,15370.59190804134,6482.932139539485,0.00032259177700524156,22939.73395091021,2339.201863114337,19377.9180029023,1975.9977161316353,0.8447315929805462,0.8447315929805462,35481.1144829673,35405.22815468563,1.0026799237311315,0.8,4282.194630107411,4273.035954225843,1.0026799237311315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559279073045905,4.899946674267515,-2.421456362000773,7.321403036268288,3.5,3.5,1.0,0.6,0.00025036111608689785,1.0000492623454025,0.0002503487833186629,198.3668962027339,0.0,2.4414857437636048e-06,6.919170597826056,0.024590792515751907,8.53925764375261e-05,0.00016496853964937175,0.0006473923069673885,0.09204626271434972,0.09204626271434972,0.09204626271434972,0.0920348972074944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496500.17094861774,592.7822239388079,0.0,0.09204626271434972,0.09204626271229065,0.09204626271229065,0.375,0.375,0.5,8.00839524770964,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,25984.90906327844,19821.82720591526,0.7628207263548683,1.0347008655044427,0.636480606727166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474648881829908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.89347768751,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.62792391323774,261.62792391323774,-11.52207608676224,245.60638054258476,277.6494672838894,126362.11452970786,126405.28751719752,-43.17298748964355,0.0,nan,277.6494672838894,4.49946728388943,271.2408499356245,-1.909150064375467,264.83223258736075,-8.317767412639228,258.42361523911813,-14.726384760881842,252.014997890849,-21.135002109150975,245.60638054258476,-27.543619457415218,1.0,1.0,26022.012520719443,26022.012520719443,276.937961027637,3.7879610276370386,276.937961027637,276.937961027637,75966.60930934513,75967.68313371838,-1.0738243732484989,0.0,8546.071908451686,8546.071908451686,0.8854651442805108,3943.9596779185235,276.937961027637,3.7879610276370386,1.0,0.002,0.19577923439278078,0.004876271792353135,0.0003032902868975764,0.0016967097131612373,0.15164514344878818,0.15164514344878818,0.0,5.881363104864867e-14,0.9998759397850131,0.9998759397850131,0.0,0.09203484343314981,1.1419279140827322e-05,0.0,0.0,0.0,1601763.1905522114,268.04876796355165,0.0,1.0,1279586.4467200926,2618.1532761586113,,,,,,,,,,,,,,,,,,,3.0,15370.59190804134,1450.0,0.375,6.173730061729009,3.5
3261.0,-29.326420297239686,4.899921556641875,34.94881176286794,25.540809204708808,6.279428352150999,-25.76583543227398,-39.294540708046384,2.7188434871591465,-5.101248973197471,-5.10124897324483,39.89737739946714,41161.186221745724,25753.014114458263,25753.014114458263,66914.20033620398,75978.24122871,75967.49234428431,25753.014114458263,101720.50645874257,101720.50645874257,101720.50645874257,127705.40312721743,124105.24126118788,3600.161866029548,0.0,90023.28701310523,55206.36868994282,38685.46480351379,25984.896668474852,64670.36147198864,19821.81639216272,1450.0,0.0,0.8867750279181815,2.873955799153651,0.001494314320929203,1.0,1.0,-5.101248973197471,353258.53611513006,1550113.1954084777,4.388041722800103,1550113.1954084777,4.388041722800103,0.7628206740652833,0.09204620262566604,3.9243471651074557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243471651074557,1.2790103615381743,1.2793305768959098,3.068268469997322,6501.292705800429,15370.604858157732,6482.9292636608425,0.00032258877794504,22939.684799940536,2339.196851110271,19377.909406708583,1975.996839563825,0.8447330281869789,0.844733028186979,35481.18086148686,35405.22815468563,1.002682268514598,0.8,4282.202641291506,4273.035954225843,1.002682268514598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559274525634919,4.899921556641875,-2.421475490823161,7.321397047465036,3.5,3.5,1.0,0.6,0.0002503487833186629,1.0000489600270284,0.0002503365268355429,198.3672849219164,0.0,2.4464129563493524e-06,6.933134318294065,0.024593238928708256,8.538858650966957e-05,0.00016496019680899336,0.000647361080702941,0.09204620263029137,0.09204620263029137,0.09204620263029137,0.0920348374395595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496501.7351954065,592.7817109879911,0.0,0.09204620263029137,0.09204620262566604,0.09204620262566604,0.375,0.375,0.5,8.00805429272465,4.7350567911053076e-11,4.7350567911053076e-11,4.7350567911053076e-11,4.7350567911053076e-11,4.7350567911053076e-11,4.7350567911053076e-11,25984.896668474852,19821.81639216272,0.7628206740652833,1.0346965567091695,0.6364768231514263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474677243040985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.90744140798,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.62766575218546,261.62766575218546,-11.522334247814513,245.60592446851663,277.6494070358533,126363.942768082,126407.10480806093,-43.16203997894388,0.0,nan,277.6494070358533,4.499407035853324,271.24071052237656,-1.9092894776234175,264.83201400890397,-8.317985991096009,258.4233174954708,-14.726682504529151,252.01462098199167,-21.135379018008308,245.60592446851663,-27.544075531483344,1.0,1.0,26022.012520719443,26022.012520719443,276.9379217660226,3.7879217660226345,276.9379217660226,276.9379217660226,75966.40593059182,75967.49234428431,-1.0864136924938066,0.0,8546.071908451686,8546.071908451686,0.8854645639007513,3943.968900932993,276.9379217660226,3.7879217660226345,1.0,0.002,0.1957906534096386,0.004876217939969595,0.00030330796596336594,0.001696692034404746,0.15165398298168298,0.15165398298168298,0.0,3.681117910492304e-13,0.999875942558481,0.999875942558481,0.0,0.09203478360926676,1.1419016399279477e-05,0.0,0.0,0.0,1601763.1710393634,268.0487510268025,0.0,1.0,1279586.5049978017,2618.1530377369545,,,,,,,,,,,,,,,,,,,3.0,15370.604858157732,1450.0,0.375,6.173730061729009,3.5
3262.0,-29.326892315974696,4.899896610081532,34.94880262234083,25.540679424908035,6.2793895357031255,-25.766264130788716,-39.29495589165015,2.718761350488601,-5.101265947885054,-5.1012659478522195,39.89735973296793,41160.962421705146,25752.993586679408,25752.993586679408,66913.95600838456,75978.05289982293,75967.30083917773,25752.993586679408,101720.29442585714,101720.29442585714,101720.29442585714,127705.1786876641,124105.17118602726,3600.007501636843,0.0,90023.3010709948,55206.34698931955,38685.50453519472,25984.884261806954,64670.38879700167,19821.805569483786,1450.0,0.0,0.8867750054786825,2.8739540008279882,0.001494314320929203,1.0,1.0,-5.101265947885054,353258.3021907393,1550112.4353173163,4.388042476862565,1550112.4353173163,4.388042476862565,0.7628206217804183,0.09204614257145571,3.9243560572216407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243560572216407,1.279010767543366,1.2793309673257596,3.0682744483529785,6501.305373218682,15370.617850955874,6482.926671785078,0.0003225858775910375,22939.636403616583,2339.1919160586526,19377.901659418472,1975.9960495600917,0.8447344726162888,0.8447344726162888,35481.24517845512,35405.22815468563,1.0026845404759834,0.8,4282.210403668199,4273.035954225843,1.0026845404759834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55927009432612,4.899896610081532,-2.4214946014833316,7.321391211564864,3.5,3.5,1.0,0.6,0.0002503365268355429,1.000048859373033,0.0002503242961473782,198.36767284180476,0.0,2.4312852792123537e-06,6.89026248128781,0.024595670213987467,8.538459876673313e-05,0.00016495192806880978,0.000647330098067222,0.09204614257219645,0.09204614257219645,0.09204614257219645,0.09203477752152643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496503.29944518,592.7811980357511,0.0,0.09204614257219645,0.09204614257145571,0.09204614257145571,0.375,0.375,0.5,8.007713340981782,-3.285549610154703e-11,-3.285549610154703e-11,-3.285549610154703e-11,-3.285549610154703e-11,-3.285549610154703e-11,-3.285549610154703e-11,25984.884261806954,19821.805569483786,0.7628206217804183,1.0346923414737055,0.6364730935963308,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474705430201842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.86456957098,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.62740808995005,261.62740808995005,-11.522591910049925,245.60546943362615,277.6493467462733,126365.80852726883,126408.8871710601,-43.07864379125561,0.0,nan,277.6493467462733,4.499346746273318,271.24057128373573,-1.9094287162642445,264.8317958212022,-8.318204178797771,258.42302035870097,-14.72697964129901,252.01424489616184,-21.135755103838136,245.60546943362615,-27.544530566373822,1.0,1.0,26022.012520719443,26022.012520719443,276.9378823828621,3.787882382862108,276.9378823828621,276.9378823828621,75966.21412785095,75967.30083917773,-1.0867113267740933,0.0,8546.071908451686,8546.071908451686,0.8854640015456647,3943.977837507749,276.9378823828621,3.787882382862108,1.0,0.002,0.1958020723269976,0.004876164079167865,0.00030332564484994445,0.0016966743550693836,0.15166282242497223,0.15166282242497223,0.0,-8.067201420769443e-14,0.9998759435528238,0.9998759435528238,0.0,0.09203472365403202,1.1418917423685868e-05,0.0,0.0,0.0,1601763.1514828033,268.0487340521149,0.0,1.0,1279586.5634060472,2618.1527987812706,,,,,,,,,,,,,,,,,,,3.0,15370.617850955874,1450.0,0.375,6.173730061729009,3.5
3263.0,-29.32736314130085,4.89987182719741,34.94879350179643,25.540549714956455,6.279348301497194,-25.76669199700688,-39.295370935555525,2.7186771572122868,-5.101283103119158,-5.101283103128546,39.897342028610666,41160.737065104244,25752.973945589332,25752.973945589332,66913.71101069357,75977.86319980936,75967.10758592922,25752.973945589332,101720.08153151855,101720.08153151855,101720.08153151855,127704.9533099479,124105.10017927921,3599.853130668687,0.0,90023.31026026899,55206.32017148099,38685.54454309778,25984.87177842936,64670.41632152714,19821.79468483359,1450.0,0.0,0.8867749822566124,2.873952183375882,0.001494314320929203,1.0,1.0,-5.101283103119158,353258.06577840494,1550111.673598486,4.3880432572227654,1550111.673598486,4.3880432572227654,0.7628205693625211,0.09204608254541344,3.924364369760829,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924364369760829,1.2790111830308253,1.2793313672732347,3.0682799508143535,6501.317032274058,15370.630847503975,6482.924771810591,0.0003225832326600001,22939.5901547632,2339.1871999880896,19377.895980267585,1975.9954704478682,0.8447359281283384,0.8447359281283384,35481.305303311114,35405.22815468563,1.002686664354249,0.8,4282.217660101353,4273.035954225843,1.002686664354249,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559265854425843,4.89987182719741,-2.421513800546537,7.321385627743947,3.5,3.5,1.0,0.6,0.0002503242961473782,1.0000487360261103,0.00025031209693048646,198.36805978223364,0.0,2.4261731484792213e-06,6.875774702790113,0.024598096387135945,8.53806125376069e-05,0.00016494368360977133,0.0006472991149752898,0.09204608254956154,0.09204608254956154,0.09204608254956154,0.09203471690977608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496504.86359351594,592.7806851142138,0.0,0.09204608254956154,0.09204608254541344,0.09204608254541344,0.375,0.375,0.5,8.007372372464218,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,25984.87177842936,19821.79468483359,0.7628205693625211,1.0346881126914858,0.6364693380117128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447473355941144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.85008179248,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.62715072453125,261.62715072453125,-11.52284927546873,245.60501543312614,277.64928601593414,126367.62592325541,126410.654942988,-43.02901973257788,0.0,nan,277.64928601593414,4.49928601593416,271.24043189936884,-1.9095681006311338,264.83157778279366,-8.318422217206319,258.4227236662689,-14.727276333731083,252.01386954969604,-21.136130450303938,245.60501543312614,-27.544984566873836,1.0,1.0,26022.012520719443,26022.012520719443,276.9378426144776,3.787842614477597,276.9378426144776,276.9378426144776,75966.01583852479,75967.10758592922,-1.091747404425405,0.0,8546.071908451686,8546.071908451686,0.885463475843868,3943.986191609633,276.9378426144776,3.787842614477597,1.0,0.002,0.19581349183586907,0.004876110186158798,0.0003033433245381906,0.001696656675796685,0.15167166226909531,0.15167166226909531,0.0,3.348757902921218e-13,0.9998759370505818,0.9998759370505818,0.0,0.09203466303693046,1.1419508482979377e-05,0.0,0.0,0.0,1601763.1317182304,268.0487168968808,0.0,1.0,1279586.6224355309,2618.1525572840646,,,,,,,,,,,,,,,,,,,3.0,15370.630847503975,1450.0,0.375,6.173730061729009,3.5
3264.0,-29.32783293057869,4.8998472087420195,34.948784402276395,25.54042451027783,6.279311540582497,-25.767118483450247,-39.2957819631323,2.718597093439477,-5.101300058898687,-5.101300058888375,39.8973243942781,41160.498279107895,25752.954214148263,25752.954214148263,66913.45249325616,75977.67041311058,75966.91539630565,25752.954214148263,101719.86961045391,101719.86961045391,101719.86961045391,127704.72900064578,124105.03023812982,3599.6987625159586,0.0,90023.31715845305,55206.2807651067,38685.59599260706,25984.85939019186,64670.455382798915,19821.783878645063,1450.0,0.0,0.8867749597967857,2.873950387055249,0.001494314320929203,1.0,1.0,-5.101300058898687,353257.83211483684,1550110.914892442,4.388044011968383,1550110.914892442,4.388044011968383,0.7628205171711229,0.09204602252857247,3.924372525264661,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924372525264661,1.2790115793081986,1.279331748046059,3.068285376577517,6501.328528815128,15370.643852226074,6482.92298683244,0.00032258062905990984,22939.544240230316,2339.1825180087308,19377.89064484844,1975.9949263865278,0.8447373863193145,0.8447373863193145,35481.364292300714,35405.22815468563,1.0026887481095181,0.8,4282.224779447468,4273.035954225843,1.0026887481095181,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559261595021595,4.8998472087420195,-2.4215328094948716,7.321380018236891,3.5,3.5,1.0,0.6,0.00025031209693048646,1.0000486289669739,0.00025029992510369503,198.36844587251804,0.0,2.4199349856813915e-06,6.8580957494210635,0.024600516322121627,8.537666505224405e-05,0.00016493543187824243,0.0006472680773056357,0.09204602252912843,0.09204602252912843,0.09204602252912843,0.09203465705384771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496506.4280632228,592.7801720903256,0.0,0.09204602252912843,0.09204602252857247,0.09204602252857247,0.375,0.375,0.5,8.007031407985094,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,25984.85939019186,19821.783878645063,0.7628205171711229,1.034683490276672,0.6364652612304905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474761617605403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.83240283911,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.62689410280456,261.62689410280456,-11.523105897195421,245.6045624985552,277.64922570705005,126369.48782628255,126412.3925072674,-42.90468098486291,0.0,nan,277.64922570705005,4.499225707050073,271.2402930653541,-1.9097069346458966,264.83136042364066,-8.318639576359317,258.42242778196714,-14.727572218032833,252.01349514026015,-21.13650485973983,245.6045624985552,-27.54543750144478,1.0,1.0,26022.012520719443,26022.012520719443,276.9378031700673,3.7878031700673205,276.9378031700673,276.9378031700673,75965.8299624401,75966.91539630565,-1.0854338655481115,0.0,8546.071908451686,8546.071908451686,0.8854629600731242,3943.9943878909844,276.9378031700673,3.7878031700673205,1.0,0.002,0.19582491117622852,0.004876056327070428,0.000303361004089446,0.0016966389958294546,0.151680502044723,0.151680502044723,0.0,-8.109962354452271e-14,0.9998759387953206,0.9998759387953206,0.0,0.09203460318813163,1.1419340440846375e-05,0.0,0.0,0.0,1601763.1121834451,268.0486999411013,0.0,1.0,1279586.6807787023,2618.1523185946817,,,,,,,,,,,,,,,,,,,3.0,15370.643852226074,1450.0,0.375,6.173730061729009,3.5
3265.0,-29.328301524608538,4.899822751962747,34.948775323116195,25.540299340523802,6.279272901106255,-25.76754408202584,-39.29619285101069,2.718515458454465,-5.101316981315335,-5.101316981246181,39.897306782815654,41160.25935200054,25752.934813012984,25752.934813012984,66913.19416501353,75977.47669202513,75966.72304583379,25752.934813012984,101719.65785884677,101719.65785884677,101719.65785884677,127704.5048808234,124104.96048189884,3599.5443989245596,0.0,90023.32032931494,55206.23837859216,38685.6466119142,25984.847021976628,64670.49363389083,19821.773089533544,1450.0,0.0,0.8867749374240256,2.8739485942698955,0.001494314320929203,1.0,1.0,-5.101316981315335,353257.59891114035,1550110.1571704254,4.388044763788211,1550110.1571704254,4.388044763788211,0.7628204650490851,0.09204596252479434,3.9243802387690523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243802387690523,1.2790119828141255,1.2793321360842709,3.06829043941754,6501.3392563656125,15370.656862009497,6482.921730547355,0.0003225782202997534,22939.49995975728,2339.178002657103,19377.886889728252,1975.9945434708338,0.8447388532323217,0.8447388532323217,35481.42008427331,35405.22815468563,1.0026907189326273,0.8,4282.231512947498,4273.035954225843,1.0026907189326273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559257406920092,4.899822751962747,-2.421551750670654,7.3213745026334,3.5,3.5,1.0,0.6,0.00025029992510369503,1.0000485054269943,0.0002502877847878224,198.36883098181238,0.0,2.414506364045119e-06,6.842711035703867,0.02460293082848567,8.537271907713465e-05,0.00016492720602656038,0.0006472370681660257,0.09204596252707892,0.09204596252707892,0.09204596252707892,0.09203459732017145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496507.9926040485,592.7796590436684,0.0,0.09204596252707892,0.09204596252479434,0.09204596252479434,0.375,0.375,0.5,8.006690451970972,-6.917844075360335e-11,-6.917844075360335e-11,-6.917844075360335e-11,-6.917844075360335e-11,-6.917844075360335e-11,-6.917844075360335e-11,25984.847021976628,19821.773089533544,0.7628204650490851,1.0346788837552248,0.6364611902456601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447478961416069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.81701812539,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.626638027434,261.626638027434,-11.523361972565965,245.60411062548766,277.6491654293768,126371.3080930414,126414.1214279917,-42.81333495031762,0.0,nan,277.6491654293768,4.499165429376831,271.2401544685987,-1.909845531401288,264.83114350781653,-8.318856492183443,258.422132547056,-14.727867452943997,252.01312158626826,-21.136878413731722,245.60411062548766,-27.545889374512313,1.0,1.0,26022.012520719443,26022.012520719443,276.9377637402378,3.7877637402378355,276.9377637402378,276.9377637402378,75965.63799850662,75966.72304583379,-1.0850473271711962,0.0,8546.071908451686,8546.071908451686,0.8854624722551646,3944.0021399628977,276.9377637402378,3.7877637402378355,1.0,0.002,0.1958363302253701,0.004876002477027393,0.00030337868320928356,0.0016966213169004468,0.1516893416046418,0.1516893416046418,0.0,1.0973036715378193e-13,0.9998759418801703,0.9998759418801703,0.0,0.09203454347574559,1.1419049048744665e-05,0.0,0.0,0.0,1601763.0926870916,268.04868301868464,0.0,1.0,1279586.7390070818,2618.1520803749772,,,,,,,,,,,,,,,,,,,3.0,15370.656862009497,1450.0,0.375,6.173730061729009,3.5
3266.0,-29.328770739534374,4.89979834936585,34.94876621037832,25.54015611475336,6.279217666046187,-25.76797189898004,-39.29660785999147,2.718418825450061,-5.101338858882627,-5.101338858889462,39.897287655461696,41160.04560309167,25752.928311257423,25752.928311257423,66912.97391434909,75977.29805075213,75966.49224358858,25752.928311257423,101719.420554846,101719.420554846,101719.420554846,127704.25292740215,124104.86314660951,3599.3897807926446,0.0,90023.33611369872,55206.21922908951,38685.68542734357,25984.832372556146,64670.51779989971,19821.76043046312,1450.0,0.0,0.8867748953037756,2.873946276530135,0.001494314320929203,1.0,1.0,-5.101338858882627,353257.2974219184,1550109.3342294889,4.388046179207705,1550109.3342294889,4.388046179207705,0.7628204079314305,0.09204590275356082,3.92438902348211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92438902348211,1.279012455791032,1.279332593651146,3.068296173124436,6501.351405402499,15370.66988007808,6482.919505024522,0.0003225754517460686,22939.452631997483,2339.1731765687045,19377.880237491572,1975.9938651314744,0.8447403060726048,0.8447403060726048,35481.48362429861,35405.22815468563,1.0026929634527084,0.8,4282.2391815554065,4273.035954225843,1.0026929634527084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559256003393347,4.89979834936585,-2.421574304865117,7.3213726542309665,3.5,3.5,1.0,0.6,0.0002502877847878224,1.0000485698851862,0.00025027562892926045,198.3692166026939,0.0,2.408260267399259e-06,6.8250095978095,0.02460533908875307,8.536873369599185e-05,0.00016491905109183058,0.0006472065138678652,0.09204590275451076,0.09204590275451076,0.09204590275451076,0.0920345187259861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496509.5525233733,592.7791474339687,0.0,0.09204590275451076,0.09204590275356082,0.09204590275356082,0.375,0.375,0.5,8.006348931075372,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,25984.832372556146,19821.76043046312,0.7628204079314305,1.0346750913822567,0.636457647214872,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474817539589244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.799316687495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6263808339454,261.6263808339454,-11.523619166054573,245.60365936280866,277.64910230507985,126372.96702097943,126415.96729349431,-43.000272514838564,0.0,nan,277.64910230507985,4.499102305079873,271.2400137166252,-1.909986283374792,264.8309251281723,-8.319074871827695,258.4218365397232,-14.72816346027679,252.01274795126312,-21.137252048736855,245.60365936280866,-27.54634063719132,1.0,1.0,26022.012520719443,26022.012520719443,276.93771485577224,3.787714855772265,276.93771485577224,276.93771485577224,75965.43091885585,75966.49224358858,-1.0613247327273712,0.0,8546.071908451686,8546.071908451686,0.8854619166915602,3944.0109685995208,276.93771485577224,3.787714855772265,1.0,0.002,0.19584776907488866,0.004875947656333218,0.000303396389887924,0.001696603610109054,0.151698194943962,0.151698194943962,0.0,-3.021888295151598e-15,0.9998757266840792,0.9998757266840792,0.0,0.09203446390400871,1.1438849552108278e-05,0.0,0.0,0.0,1601763.067481896,268.04866114111735,0.0,1.0,1279586.814285621,2618.1517724009,,,,,,,,,,,,,,,,,,,3.0,15370.66988007808,1450.0,0.375,6.173730061729009,3.5
3267.0,-29.329237125859024,4.899774117813063,34.948757127244264,25.54003538042309,6.2791865817763215,-25.768394755108126,-39.297018363699294,2.71834421092258,-5.101355119448613,-5.101355119433369,39.89727028433933,41159.82117539112,25752.90778590956,25752.90778590956,66912.72896130067,75977.10451469242,75966.30522140651,25752.90778590956,101719.21300731607,101719.21300731607,101719.21300731607,127704.03333029419,124104.79812675549,3599.2352035387084,0.0,90023.34389928769,55206.195299854226,38685.72066603718,25984.82032297812,64670.5409890153,19821.749904530327,1450.0,0.0,0.8867748754314532,2.873944553864222,0.001494314320929203,1.0,1.0,-5.101355119448613,353257.07333929953,1550108.5868477623,4.388046847002268,1550108.5868477623,4.388046847002268,0.7628203565834222,0.09204584271322908,3.9243973847679667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243973847679667,1.2790128267155951,1.2793329491202434,3.0683018205888617,6501.36337170194,15370.682870088245,6482.9173913850245,0.00032257272878677065,22939.405741299666,2339.1683950482243,19377.873919681668,1975.9932208941555,0.8447417574028134,0.8447417574028134,35481.5441016391,35405.22815468563,1.0026950997858912,0.8,4282.246480529704,4273.035954225843,1.0026950997858912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559251572609323,4.899774117813063,-2.4215927012088447,7.3213668190219074,3.5,3.5,1.0,0.6,0.00025027562892926045,1.0000482772653414,0.000250263546889602,198.36959990020927,0.0,2.411348140072519e-06,6.833760628965519,0.024607750436893144,8.53647917486924e-05,0.00016491083718056805,0.0006471756581513172,0.09204584271127966,0.09204584271127966,0.09204584271127966,0.09203446149731366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496511.1205614152,592.7786332531439,0.0,0.09204584271127966,0.09204584271322908,0.09204584271322908,0.375,0.375,0.5,8.006007493860542,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,25984.82032297812,19821.749904530327,0.7628203565834222,1.0346709326688055,0.6364539486747508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474845502122298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.80806771865,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6261251783107,261.6261251783107,-11.523874821689276,245.6032093076621,277.6490410489579,126374.9100293164,126417.65318766634,-42.74315834995229,0.0,nan,277.6490410489579,4.499041048957906,271.23987470069784,-1.9101252993021376,264.8307083524402,-8.319291647559794,258.42154200418463,-14.728457995815347,252.01237565592118,-21.1376243440788,245.6032093076621,-27.54679069233788,1.0,1.0,26022.012520719443,26022.012520719443,276.9376767112348,3.7876767112348375,276.9376767112348,276.9376767112348,75965.25897846206,75966.30522140651,-1.0462429444451118,0.0,8546.071908451686,8546.071908451686,0.8854613879061838,3944.0193716918066,276.9376767112348,3.7876767112348375,1.0,0.002,0.1958592041191064,0.004875893851443082,0.0003034140941996789,0.001696585905449952,0.15170704709983943,0.15170704709983943,0.0,-3.5036903933693964e-13,0.9998757679396296,0.9998757679396296,0.0,0.09203440766854028,1.1435044688792124e-05,0.0,0.0,0.0,1601763.0487480531,268.04864488055136,0.0,1.0,1279586.8702366184,2618.1515434983176,,,,,,,,,,,,,,,,,,,3.0,15370.682870088245,1450.0,0.375,6.173730061729009,3.5
3268.0,-29.329702581866485,4.8997500590996665,34.9487480727552,25.539909966196888,6.27915227535718,-25.768817096127382,-39.2974249907769,2.718266789550519,-5.101371123505601,-5.101371123475152,39.89725294475267,41159.5907178605,25752.887045130155,25752.887045130155,66912.47776299066,75976.91590894974,75966.1185718811,25752.887045130155,101719.00561701125,101719.00561701125,101719.00561701125,127703.81399123374,124104.73331573883,3599.080675494904,0.0,90023.35694395169,55206.16621843538,38685.7674727959,25984.808374222488,64670.575847018394,19821.739458789318,1450.0,0.0,0.8867748567514182,2.873942858374013,0.001494314320929203,1.0,1.0,-5.101371123505601,353256.85279167467,1550107.8408238995,4.388047474730917,1550107.8408238995,4.388047474730917,0.7628203053616869,0.0920457825970913,3.924406294868843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924406294868843,1.2790132105020406,1.2793333175488535,3.068307866287345,6501.376181811562,15370.695901124225,6482.914719231142,0.0003225697930941969,22939.35698290392,2339.163423075558,19377.865932434896,1975.9924064216523,0.8447432047409478,0.8447432047409478,35481.60854854077,35405.22815468563,1.0026973763429297,0.8,4282.254258587984,4273.035954225843,1.0026973763429297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559247095320333,4.8997500590996665,-2.4216108634675417,7.321360922567209,3.5,3.5,1.0,0.6,0.000250263546889602,1.0000481811460196,0.00025025148948604545,198.3699824344389,0.0,2.396709373026948e-06,6.79227436315837,0.02461014714626617,8.536088719340098e-05,0.00016490265969620101,0.0006471450357523859,0.09204578259479196,0.09204578259479196,0.09204578259479196,0.09203440526265365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496512.68819056125,592.7781192071163,0.0,0.09204578259479196,0.0920457825970913,0.0920457825970913,0.375,0.375,0.5,8.005666172991042,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,25984.808374222488,19821.739458789318,0.7628203053616869,1.0346664906970304,0.6364500420597096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474873296188773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.766581452845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6258705725721,261.6258705725721,-11.524129427427852,245.60276037190604,277.6489807732355,126376.81518992587,126419.3828160343,-42.567626108419994,0.0,nan,277.6489807732355,4.49898077323553,271.23973669297226,-1.9102633070277193,264.8304926127053,-8.319507387294664,258.4212485324417,-14.728751467558254,252.0120044521721,-21.13799554782787,245.60276037190604,-27.547239628093934,1.0,1.0,26022.012520719443,26022.012520719443,276.9376388668052,3.787638866805196,276.9376388668052,276.9376388668052,75965.07729118214,75966.1185718811,-1.0412806989625096,0.0,8546.071908451686,8546.071908451686,0.8854608244123795,3944.028326343187,276.9376388668052,3.787638866805196,1.0,0.002,0.19587063522088094,0.004875840110673293,0.00030343179256402786,0.0016965682070379819,0.15171589628201393,0.15171589628201393,0.0,-3.9799023451858595e-13,0.9998758106891804,0.9998758106891804,0.0,0.09203435149478671,1.1431102304582492e-05,0.0,0.0,0.0,1601763.0303097325,268.0486288764944,0.0,1.0,1279586.9253049847,2618.151318206704,,,,,,,,,,,,,,,,,,,3.0,15370.695901124225,1450.0,0.375,6.173730061729009,3.5
3269.0,-29.330167079238457,4.899726169739449,34.948739045606125,25.539789266791217,6.279115973051736,-25.769238773994182,-39.29783528493715,2.7181876677727446,-5.101387120573747,-5.101387120639124,39.89723562479547,41159.360267489305,25752.866722724826,25752.866722724826,66912.22699021413,75976.71888829443,75965.93154488585,25752.866722724826,101718.79826761068,101718.79826761068,101718.79826761068,127703.59470274398,124104.66850163683,3598.926201107162,0.0,90023.353949673,55206.12951192916,38685.80493082648,25984.79643513331,64670.601365959796,19821.729021887983,1450.0,0.0,0.8867748380357844,2.8739411636249357,0.001494314320929203,1.0,1.0,-5.101387120573747,353256.6323404616,1550107.0956454172,4.3880481036558585,1550107.0956454172,4.3880481036558585,0.7628202541963185,0.09204572251809913,3.9244134001832736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244134001832736,1.2790136021216865,1.2793336938441264,3.068312482113776,6501.3859621938855,15370.708935251347,6482.914122462842,0.00032256762470611594,22939.314687252067,2339.159110119365,19377.86414865451,1975.9922245266744,0.8447446845229103,0.8447446845229103,35481.659941372316,35405.22815468563,1.002699191771711,0.8,4282.260461158295,4273.035954225843,1.002699191771711,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559242708345287,4.899726169739449,-2.421628975313806,7.321355145053255,3.5,3.5,1.0,0.6,0.00025025148948604545,1.0000480820941833,0.00025023945744888403,198.37036418210172,0.0,2.3918269317165476e-06,6.778437524484696,0.024612538973197887,8.535694759298726e-05,0.0001648945418930582,0.0006471143498221997,0.092045722519023,0.092045722519023,0.092045722519023,0.09203434904803509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496514.2553516827,592.7776053146532,0.0,0.092045722519023,0.09204572251809913,0.09204572251809913,0.375,0.375,0.5,8.00532496874608,6.536993168992922e-11,6.536993168992922e-11,6.536993168992922e-11,6.536993168992922e-11,6.536993168992922e-11,6.536993168992922e-11,25984.79643513331,19821.729021887983,0.7628202541963185,1.0346622047252871,0.6364462274685768,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474901034914753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.752744614176,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.62561673154295,261.62561673154295,-11.52438326845703,245.60231249944738,277.648920963635,126378.62790024215,126421.06767437783,-42.4397741356873,0.0,nan,277.648920963635,4.498920963635044,271.2395992708009,-1.9104007291990683,264.83027757796776,-8.319722422032214,258.4209558851249,-14.72904411487508,252.01163419228195,-21.13836580771803,245.60231249944738,-27.5476875005526,1.0,1.0,26022.012520719443,26022.012520719443,276.9376009850845,3.7876009850845094,276.9376009850845,276.9376009850845,75964.88705526534,75965.93154488585,-1.0444896205153782,0.0,8546.071908451686,8546.071908451686,0.8854603750569706,3944.03546718419,276.9376009850845,3.7876009850845094,1.0,0.002,0.19588206241519876,0.004875786389801297,0.0003034494848783839,0.0016965505150911438,0.15172474243919193,0.15172474243919193,0.0,-3.0472152579008593e-14,0.9998758530638789,0.9998758530638789,0.0,0.09203429532366546,1.1427194433671377e-05,0.0,0.0,0.0,1601763.0118794604,268.04861287942623,0.0,1.0,1279586.9803493018,2618.1510930135078,,,,,,,,,,,,,,,,,,,3.0,15370.708935251347,1450.0,0.375,6.173730061729009,3.5
