time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3270.0,-29.330630510704104,4.8997024467704335,34.948730044740216,25.53965924251827,6.279079745977447,-25.769659485019098,-39.29824163261799,2.7181087202023235,-5.101403089493488,-5.10140308945056,39.89721832902007,41159.146746417886,25752.846755769056,25752.846755769056,66911.99350218695,75976.5370102851,75965.74429621827,25752.846755769056,101718.59105198733,101718.59105198733,101718.59105198733,127703.3755667142,124104.60378572525,3598.7717809889455,0.0,90023.37537779649,55206.11898327252,38685.84043835996,25984.784514726864,64670.62495308682,19821.718601118868,1450.0,0.0,0.8867748193759719,2.8739394718587326,0.001494314320929203,1.0,1.0,-5.101403089493488,353256.41227726237,1550106.3515066376,4.388048730704984,1550106.3515066376,4.388048730704984,0.7628202031032784,0.09204566247948157,3.92442320681303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92442320681303,1.279013992881732,1.2793340693120203,3.0683192120290697,6501.400222076825,15370.721973067934,6482.910460855613,0.0003225643219954541,22939.262825046648,2339.153821646194,19377.853203865467,1975.9911084687908,0.8447461172425911,0.8447461172425911,35481.73087282215,35405.22815468563,1.0027016973945209,0.8,4282.269021832839,4273.035954225843,1.0027016973945209,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559238398100743,4.8997024467704335,-2.421647021820627,7.321349468591061,3.5,3.5,1.0,0.6,0.00025023945744888403,1.00004797193685,0.000250227453553284,198.37074505502864,0.0,2.386799593562634e-06,6.764190048156505,0.024614925772791448,8.535304605187754e-05,0.0001648864113970065,0.0006470840593745327,0.09204566247981256,0.09204566247981256,0.09204566247981256,0.09203429293473507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496515.8220619659,592.7770915703513,0.0,0.09204566247981256,0.09204566247948157,0.09204566247948157,0.375,0.375,0.5,8.004983882138585,-4.291678123991005e-11,-4.291678123991005e-11,-4.291678123991005e-11,-4.291678123991005e-11,-4.291678123991005e-11,-4.291678123991005e-11,25984.784514726864,19821.718601118868,0.7628202031032784,1.0346582169373815,0.6364426936692731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474928716612006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.73849713784,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.625363619929,261.625363619929,-11.524636380071001,245.60186568175482,277.6488615580978,126380.52115530135,126422.83897914809,-42.31782384673723,0.0,nan,277.6488615580978,4.498861558097815,271.23946238284066,-1.9105376171593207,264.83006320756897,-8.319936792431008,258.42066403229165,-14.729335967708323,252.01126485701994,-21.13873514298004,245.60186568175482,-27.54813431824516,1.0,1.0,26022.012520719443,26022.012520719443,276.9375631057778,3.787563105777849,276.9375631057778,276.9375631057778,75964.70187765258,75965.74429621827,-1.042418565688422,0.0,8546.071908451686,8546.071908451686,0.8854597548643317,3944.045322847095,276.9375631057778,3.787563105777849,1.0,0.002,0.19589348566686904,0.004875732690311685,0.0003034671711015315,0.0016965328288026985,0.15173358555076574,0.15173358555076574,0.0,-9.577017998085857e-14,0.99987589581633,0.99987589581633,0.0,0.09203423922767918,1.142325180238385e-05,0.0,0.0,0.0,1601762.9934816135,268.0485969105065,0.0,1.0,1279587.0352967603,2618.1508682166086,,,,,,,,,,,,,,,,,,,3.0,15370.721973067934,1450.0,0.375,6.173730061729009,3.5
3271.0,-29.331092634747325,4.899678796709571,34.948721023268604,25.539516016747825,6.279022383188186,-25.770081132946572,-39.29864811999721,2.7180108813843877,-5.101423341957911,-5.101423341944301,39.89719973262728,41158.92506869238,25752.838007033715,25752.838007033715,66911.76307572609,75976.3602500236,75965.52381998752,25752.838007033715,101718.36182702123,101718.36182702123,101718.36182702123,127703.13245294557,124104.51526189563,3598.6171910499434,0.0,90023.38822375331,55206.08652884122,38685.89077212455,25984.770625924335,64670.661398048884,19821.706567320616,1450.0,0.0,0.8867747836095499,2.873937326289918,0.001494314320929203,1.0,1.0,-5.101423341957911,353256.1331838962,1550105.5514113305,4.388049932609054,1550105.5514113305,4.388049932609054,0.7628201477193342,0.09204560266658252,3.9244316590780324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244316590780324,1.2790144711701592,1.2793345323661849,3.0683246730489326,6501.41179332261,15370.73501675493,6482.9086424585485,0.00032256170027947077,22939.216692819802,2339.1491174682287,19377.847768554955,1975.9905542213658,0.8447475791368416,0.8447475791368416,35481.792008109886,35405.22815468563,1.0027038569731437,0.8,4282.2764002144,4273.035954225843,1.0027038569731437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559236509520972,4.899678796709571,-2.421668184678835,7.321346981388405,3.5,3.5,1.0,0.6,0.000250227453553284,1.0000478367770749,0.0002502154840509528,198.37112485471891,0.0,2.381221713737703e-06,6.74838233673265,0.024617306994505185,8.534914333436819e-05,0.00016487831021891583,0.0006470536605184023,0.09204560266762575,0.09204560266762575,0.09204560266762575,0.09203422051356511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496517.38429078803,592.776579227868,0.0,0.09204560266762575,0.09204560266658252,0.09204560266658252,0.375,0.375,0.5,8.004642417580369,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,25984.770625924335,19821.706567320616,0.7628201477193342,1.0346540707830896,0.6364389072095394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447495633488707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.72268942642,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6251093025325,261.6251093025325,-11.52489069746747,245.6014197607363,277.6487988443226,126382.12935673165,126424.64877573978,-42.51941900814647,0.0,nan,277.6487988443226,4.498798844322607,271.2393230276164,-1.9106769723835555,264.8298472108969,-8.320152789103076,258.42037139417306,-14.729628605826917,252.0108955774499,-21.139104422550076,245.6014197607363,-27.548580239263686,1.0,1.0,26022.012520719443,26022.012520719443,276.9375170547379,3.7875170547379184,276.9375170547379,276.9375170547379,75964.48026523445,75965.52381998752,-1.0435547530651093,0.0,8546.071908451686,8546.071908451686,0.885459220324464,3944.0538173734226,276.9375170547379,3.7875170547379184,1.0,0.002,0.1959049223387952,0.004875678169572125,0.00030348487542104395,0.0016965151246200604,0.15174243771052198,0.15174243771052198,0.0,4.1104272763270444e-14,0.9998757499376596,0.9998757499376596,0.0,0.09203416599471304,1.1436671869482845e-05,0.0,0.0,0.0,1601762.9701486758,268.04857665804207,0.0,1.0,1279587.1049834557,2618.150583119682,,,,,,,,,,,,,,,,,,,3.0,15370.73501675493,1450.0,0.375,6.173730061729009,3.5
3272.0,-29.331555731753514,4.89965533178529,34.94871204142877,25.5394130590372,6.279007250586797,-25.770499433501953,-39.299054083507485,2.717950952285578,-5.101438179047705,-5.101438179045762,39.89718283343015,41158.68439847535,25752.81579038996,25752.81579038996,66911.5001888653,75976.1521777694,75965.34544730061,25752.81579038996,101718.16123769057,101718.16123769057,101718.16123769057,127702.92048281078,124104.4577674093,3598.4627154014765,0.0,90023.38241945533,55206.048401792745,38685.926686291765,25984.75924512021,64670.68593141198,19821.696591511947,1450.0,0.0,0.886774769277892,2.8739357544328,0.001494314320929203,1.0,1.0,-5.101438179047705,353255.9287183567,1550104.824336065,4.388050414213798,1550104.824336065,4.388050414213798,0.7628200979092907,0.09204554262045501,3.924438886925208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924438886925208,1.279014773626245,1.2793348195879901,3.068329598569603,6501.422229909865,15370.74807118624,6482.907605788201,0.00032255936614582653,22939.17296543469,2339.1446585158733,19377.84466987791,1975.9902382442438,0.8447490543393577,0.8447490543393577,35481.84428715464,35405.22815468563,1.0027057037094027,0.8,4282.282709741256,4273.035954225843,1.0027057037094027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559231713638783,4.89965533178529,-2.4216853335707746,7.321340665356065,3.5,3.5,1.0,0.6,0.0002502154840509528,1.0000479376769085,0.00025020348987689366,198.37150545532097,0.0,2.374403641398677e-06,6.72905991972385,0.024619681398146583,8.534524581118051e-05,0.00016487023823977227,0.0006470231742447857,0.09204554262105585,0.09204554262105585,0.09204554262105585,0.09203416868940698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496518.95356440515,592.7760646628756,0.0,0.09204554262105585,0.09204554262045501,0.09204554262045501,0.375,0.375,0.5,8.00430119942277,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,25984.75924512021,19821.696591511947,0.7628200979092907,1.0346496132703753,0.6364349442980575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474983875345981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.70336700941,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6248577492418,261.6248577492418,-11.525142250758165,245.60097478921608,277.6487407092609,126384.18334618873,126426.24063294221,-42.057286753507526,0.0,nan,277.6487407092609,4.498740709260915,271.23918752525867,-1.9108124747413058,264.82963434125804,-8.320365658741935,258.4200811572389,-14.729918842761094,252.0105279732186,-21.13947202678139,245.60097478921608,-27.549025210783896,1.0,1.0,26022.012520719443,26022.012520719443,276.9374813457448,3.7874813457448226,276.9374813457448,276.9374813457448,75964.3461047711,75965.34544730061,-0.9993425295106135,0.0,8546.071908451686,8546.071908451686,0.885458763219326,3944.0610813598337,276.9374813457448,3.7874813457448226,1.0,0.002,0.1959163497927612,0.004875624652749167,0.00030350256886309496,0.0016964974310640416,0.15175128443154748,0.15175128443154748,0.0,-7.286359016145383e-14,0.9998758500009184,0.9998758500009184,0.0,0.09203411516642322,1.1427454031796066e-05,0.0,0.0,0.0,1601762.9530548062,268.0485618209523,0.0,1.0,1279587.156036385,2618.1503742558352,,,,,,,,,,,,,,,,,,,3.0,15370.74807118624,1450.0,0.375,6.173730061729009,3.5
3273.0,-29.332015964828262,4.89963203751623,34.94870308978445,25.53928327923643,6.278966576069898,-25.77091771075008,-39.29946011686695,2.717868321887017,-5.101453520441794,-5.101453520447971,39.89716574118241,41158.47193594718,25752.795311757814,25752.795311757814,66911.267247705,75975.96841608228,75965.16164436481,25752.795311757814,101717.95695612262,101717.95695612262,101717.95695612262,127702.70457399207,124104.39625157409,3598.3083224179923,0.0,90023.3951997091,55206.031648215336,38685.959501659745,25984.74761786945,64670.707119529194,19821.686411658284,1450.0,0.0,0.8867747530770428,2.8739341291498017,0.001494314320929203,1.0,1.0,-5.101453520441794,353255.71730324154,1550104.0889544936,4.388050958631348,1550104.0889544936,4.388050958631348,0.7628200474815122,0.09204548256986192,3.9244476455388675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244476455388675,1.2790151813839465,1.279335212106195,3.068335468303398,6501.4346671714275,15370.761090721724,6482.905183090198,0.0003225565245119872,22939.1250261788,2339.139770072227,19377.837428271454,1975.9894998058924,0.8447505040474255,0.8447505040474255,35481.9076382131,35405.22815468563,1.0027079415610105,0.8,4282.290355542869,4273.035954225843,1.0027079415610105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559227292939231,4.89963203751623,-2.4217028059117203,7.32133484342795,3.5,3.5,1.0,0.6,0.00025020348987689366,1.0000476413884465,0.00025019157040310206,198.37188370343952,0.0,2.3793023647995804e-06,6.742942901842011,0.024622060700511383,8.53413477819393e-05,0.00016486214209495437,0.0006469928453830379,0.09204548256857363,0.09204548256857363,0.09204548256857363,0.0920341149603596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496520.5209866136,592.7755506937491,0.0,0.09204548256857363,0.09204548256986192,0.09204548256986192,0.375,0.375,0.5,8.003960170480568,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,25984.74761786945,19821.686411658284,0.7628200474815122,1.0346456723294308,0.6364314504846073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475011473889072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.71724999153,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6246063958508,261.6246063958508,-11.525393604149201,245.60053085703055,277.6486819346684,126385.97146194364,126427.99532566404,-42.02386372041164,0.0,nan,277.6486819346684,4.4986819346684115,271.2390517191406,-1.9109482808593725,264.8294215036243,-8.320578496375674,258.41979128808856,-14.730208711911416,252.01016107255236,-21.139838927447613,245.60053085703055,-27.54946914296943,1.0,1.0,26022.012520719443,26022.012520719443,276.9374444970422,3.787444497042202,276.9374444970422,276.9374444970422,75964.1435779218,75965.16164436481,-1.0180664430081379,0.0,8546.071908451686,8546.071908451686,0.8854582093049214,3944.069883766562,276.9374444970422,3.787444497042202,1.0,0.002,0.19592777100172415,0.00487557107374049,0.0003035202523126415,0.0016964797473880543,0.15176012615632073,0.15176012615632073,0.0,-2.9930441805547936e-13,0.9998759177633975,0.9998759177633975,0.0,0.09203406136051549,1.1421209346428642e-05,0.0,0.0,0.0,1601762.9353799245,268.0485464795582,0.0,1.0,1279587.208824571,2618.1501582928577,,,,,,,,,,,,,,,,,,,3.0,15370.761090721724,1450.0,0.375,6.173730061729009,3.5
3274.0,-29.332475197429908,4.899608906908022,34.94869416553059,25.539157830085628,6.278929528055482,-25.77133472490235,-39.29986209897322,2.7177890554555675,-5.101469024139249,-5.101469024151,39.8971486283734,41158.24376545041,25752.775672476982,25752.775672476982,66911.01943792739,75975.78070393475,75964.97636776698,25752.775672476982,101717.75204024397,101717.75204024397,101717.75204024397,127702.48796685977,124104.33395937766,3598.154007482107,0.0,90023.40377942054,55205.999475213626,38686.004782452124,25984.73592661581,64670.74070906793,19821.676180863135,1450.0,0.0,0.8867747361239016,2.87393248667299,0.001494314320929203,1.0,1.0,-5.101469024139249,353255.50365157705,1550103.3526889787,4.388051528329129,1550103.3526889787,4.388051528329129,0.7628199969721479,0.09204542259060951,3.924456044221386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924456044221386,1.2790155733918558,1.2793355889662048,3.068341094404359,6501.4465882042505,15370.774152194736,6482.9031333402345,0.0003225538145844147,22939.078120642127,2339.1349870386043,19377.831301431645,1975.9888750421037,0.8447519642907605,0.8447519642907605,35481.96838586282,35405.22815468563,1.0027100874491508,0.8,4282.297687140627,4273.035954225843,1.0027100874491508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559223053429512,4.899608906908022,-2.4217203532133653,7.321329260121388,3.5,3.5,1.0,0.6,0.00025019157040310206,1.000047537999734,0.00025017967736166616,198.3722611305644,0.0,2.3644884687941845e-06,6.700960320562719,0.024624425188980177,8.533748880791438e-05,0.00016485408159518767,0.0006469625969307998,0.09204542259127889,0.09204542259127889,0.09204542259127889,0.09203406060262719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496522.0874917916,592.7750370231774,0.0,0.09204542259127889,0.09204542259060951,0.09204542259060951,0.375,0.375,0.5,8.00361931064172,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,25984.73592661581,19821.676180863135,0.7628199969721479,1.034641303073019,0.6364275917390154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447503890185372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.67526741025,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6243556266633,261.6243556266633,-11.525644373336661,245.6000879809975,277.648623272329,126387.78943672651,126429.71562859805,-41.92619187151183,0.0,nan,277.648623272329,4.498623272329041,271.23891621405653,-1.9110837859434469,264.82920915580775,-8.320790844192231,258.41950209753065,-14.730497902469324,252.0097950392582,-21.140204960741784,245.6000879809975,-27.549912019002477,1.0,1.0,26022.012520719443,26022.012520719443,276.9374073136014,3.7874073136014204,276.9374073136014,276.9374073136014,75963.95232861652,75964.97636776698,-1.024039150463068,0.0,8546.071908451686,8546.071908451686,0.8854576781531769,3944.078324442493,276.9374073136014,3.7874073136014204,1.0,0.002,0.19593918657634388,0.004875517492341647,0.00030353792693062675,0.0016964620730097859,0.15176896346531338,0.15176896346531338,0.0,-5.958731771893433e-14,0.9998759788989648,0.9998759788989648,0.0,0.09203400701595457,1.1415574654933464e-05,0.0,0.0,0.0,1601762.9175180483,268.04853097586073,0.0,1.0,1279587.26217122,2618.1499400451635,,,,,,,,,,,,,,,,,,,3.0,15370.774152194736,1450.0,0.375,6.173730061729009,3.5
3275.0,-29.332932514024016,4.899585903476919,34.94868525068306,25.539014499541395,6.278872366373816,-25.77175202598423,-39.300267887860514,2.7176918783236013,-5.101486101089222,-5.101486101054339,39.89713105135235,41158.041739243956,25752.760411667987,25752.760411667987,66910.80215091194,75975.60654336028,75964.7786816277,25752.760411667987,101717.53909329568,101717.53909329568,101717.53909329568,127702.26261066597,124104.26292349586,3597.9996871701123,0.0,90023.4181081114,55205.98537966438,38686.03636494112,25984.723517370294,64670.75988231142,19821.665362407562,1450.0,0.0,0.8867747128390727,2.873930677525124,0.001494314320929203,1.0,1.0,-5.101486101089222,353255.2683195207,1550102.5964512564,4.388052310798612,1550102.5964512564,4.388052310798612,0.7628199449248385,0.09204536273312958,3.924464690441121,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924464690441121,1.2790160483857238,1.2793360488667356,3.068346714956611,6501.458497480024,15370.787218369454,6482.9010937627845,0.00032255110772797034,22939.031233325353,2339.1302058628944,19377.825204998157,1975.9882533788968,0.8447534251946285,0.8447534251946286,35482.03092392145,35405.22815468563,1.0027122965837798,0.8,4282.305234821774,4273.035954225843,1.0027122965837798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55921975909564,4.899585903476919,-2.4217390181060194,7.321324921582939,3.5,3.5,1.0,0.6,0.00025017967736166616,1.000047339834479,0.000250167834457791,198.37263698423803,0.0,2.3592495213582197e-06,6.6861131435291945,0.024626784438501536,8.533359345288178e-05,0.0001648460839087844,0.0006469326356575186,0.09204536273325196,0.09204536273325196,0.09204536273325196,0.09203400025033193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496523.651816249,592.7745240428064,0.0,0.09204536273325196,0.09204536273312958,0.09204536273312958,0.375,0.375,0.5,8.003278436151719,-3.490185918053612e-11,-3.490185918053612e-11,-3.490185918053612e-11,-3.490185918053612e-11,-3.490185918053612e-11,-3.490185918053612e-11,25984.723517370294,19821.665362407562,0.7628199449248385,1.0346376364322452,0.6364242791354829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475066270292987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.66042023322,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.62410368111995,261.62410368111995,-11.52589631888003,245.59964611717902,277.64856124506133,126389.39001958114,126431.51288656313,-42.12286698199731,0.0,nan,277.64856124506133,4.498561245061353,271.238778219478,-1.9112217805219984,264.82899519391594,-8.321004806084034,258.41921216833384,-14.730787831666134,252.00942914275166,-21.14057085724832,245.59964611717902,-27.550353882820957,1.0,1.0,26022.012520719443,26022.012520719443,276.93736710488486,3.787367104884879,276.93736710488486,276.93736710488486,75963.71264424505,75964.7786816277,-1.066037382639479,0.0,8546.071908451686,8546.071908451686,0.885457131346419,3944.087013893327,276.93736710488486,3.787367104884879,1.0,0.002,0.19595060292436026,0.004875463627147089,0.0003035556017565003,0.0016964443982468247,0.15177780087825016,0.15177780087825016,0.0,3.325031222578545e-15,0.9998759704162619,0.9998759704162619,0.0,0.09203394638510476,1.1416348024816062e-05,0.0,0.0,0.0,1601762.8978436154,268.04851389891076,0.0,1.0,1279587.32093127,2618.149699650623,,,,,,,,,,,,,,,,,,,3.0,15370.787218369454,1450.0,0.375,6.173730061729009,3.5
3276.0,-29.33338956786876,4.899563055408204,34.94867636107338,25.53890235666188,6.278851227991347,-25.772165488292703,-39.30066557424141,2.717627148319438,-5.101501708878573,-5.101501708824981,39.897113949998264,41157.80670579917,25752.741767900447,25752.741767900447,66910.54847369961,75975.41111221838,75964.59226087636,25752.741767900447,101717.33402877681,101717.33402877681,101717.33402877681,127702.0458229288,124104.20038499658,3597.8454379322206,0.0,90023.42487923971,55205.95246680756,38686.080458257944,25984.711794151994,64670.79225240994,19821.655107677947,1450.0,0.0,0.8867746953140768,2.87392902402228,0.001494314320929203,1.0,1.0,-5.101501708878573,353255.053233611,1550101.8606800812,4.388052899713182,1550101.8606800812,4.388052899713182,0.7628198944326534,0.09204530284454308,3.924473226044179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924473226044179,1.2790163728408974,1.279336358255029,3.0683526101603404,6501.470988709322,15370.800307620439,6482.898666490135,0.0003225482540216898,22938.983067029923,2339.1252942676574,19377.817949717773,1975.9875135461932,0.8447548826856849,0.8447548826856848,35482.092661863244,35405.22815468563,1.0027144774555214,0.8,4282.312685937295,4273.035954225843,1.0027144774555214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559215734486269,4.899563055408204,-2.4217565658854556,7.321319621293659,3.5,3.5,1.0,0.6,0.000250167834457791,1.0000473128116063,0.00025015599887414405,198.37301262321094,0.0,2.349308071270431e-06,6.657939073980402,0.024629133746572808,8.532977603700561e-05,0.00016483805842078538,0.0006469025469054784,0.09204530284567124,0.09204530284567124,0.09204530284567124,0.09203394548015932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496525.21770706103,592.7740105726763,0.0,0.09204530284567124,0.09204530284454308,0.09204530284454308,0.375,0.375,0.5,8.002937715206881,-5.360334398574196e-11,-5.360334398574196e-11,-5.360334398574196e-11,-5.360334398574196e-11,-5.360334398574196e-11,-5.360334398574196e-11,25984.711794151994,19821.655107677947,0.7628198944326534,1.0346331959650024,0.6364203262758922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475093524643716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.63224616367,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6238540718319,261.6238540718319,-11.526145928168091,245.59920545440437,277.6485026892602,126391.40762203635,126433.13988869295,-41.73226665657581,0.0,nan,277.6485026892602,4.498502689260249,271.2386432422805,-1.9113567577194885,264.82878379532247,-8.321216204677512,258.41892434835023,-14.731075651649746,252.00906490137334,-21.14093509862664,245.59920545440437,-27.550794545595608,1.0,1.0,26022.012520719443,26022.012520719443,276.9373296834958,3.787329683495841,276.9373296834958,276.9373296834958,75963.5706007516,75964.59226087636,-1.0216601247666404,0.0,8546.071908451686,8546.071908451686,0.8854565915351162,3944.0955921744,276.9373296834958,3.787329683495841,1.0,0.002,0.19596201386803885,0.004875410047343691,0.0003035732691327214,0.0016964267308907347,0.15178663456636068,0.15178663456636068,0.0,2.3456063480420397e-14,0.9998760290496501,0.9998760290496501,0.0,0.0920338919008742,1.1410943668880809e-05,0.0,0.0,0.0,1601762.879861805,268.0484982911214,0.0,1.0,1279587.374636084,2618.1494799377037,,,,,,,,,,,,,,,,,,,3.0,15370.800307620439,1450.0,0.375,6.173730061729009,3.5
3277.0,-29.333845955608805,4.899540303374994,34.94866746647901,25.53875909596684,6.278791431505189,-25.772582216897558,-39.30107125835491,2.717527692798497,-5.101519985502193,-5.1015199855458615,39.89709602693954,41157.60148882889,25752.7302439712,25752.7302439712,66910.33173280008,75975.23521625034,75964.38471024399,25752.7302439712,101717.11495421518,101717.11495421518,101717.11495421518,127701.81379455703,124104.12267614012,3597.6911184169103,0.0,90023.4337827698,55205.93185189944,38686.11325652262,25984.698840341844,64670.812096864465,19821.643843928105,1450.0,0.0,0.8867746671722105,2.8739270877817633,0.001494314320929203,1.0,1.0,-5.101519985502193,353254.80136948946,1550101.0895553615,4.388053845399887,1550101.0895553615,4.388053845399887,0.7628198412349712,0.09204524309174716,3.924481233455084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924481233455084,1.27901685828061,1.2793368286774902,3.068357706192229,6501.4817865893865,15370.813386891281,6482.897393774478,0.00032254582889856197,22938.938531632077,2339.120752920934,19377.814145485503,1975.9871256224608,0.8447563569152995,0.8447563569152995,35482.150579371424,35405.22815468563,1.0027165233726112,0.8,4282.319675966953,4273.035954225843,1.0027165233726112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559213246828473,4.899540303374994,-2.4217760417483043,7.321316345123298,3.5,3.5,1.0,0.6,0.00025015599887414405,1.0000472440331112,0.00025014418105417176,198.37338771597348,0.0,2.347860384196593e-06,6.653836328813144,0.024631481606957006,8.532588201303703e-05,0.00016483011686110703,0.0006468727003296229,0.09204524309188655,0.09204524309188655,0.09204524309188655,0.09203388055380071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496526.7803623506,592.7734981202914,0.0,0.09204524309188655,0.09204524309174716,0.09204524309174716,0.375,0.375,0.5,8.00259683908859,4.3655745685100555e-11,4.3655745685100555e-11,4.3655745685100555e-11,4.3655745685100555e-11,4.3655745685100555e-11,4.3655745685100555e-11,25984.698840341844,19821.643843928105,0.7628198412349712,1.0346295270358017,0.636416957733308,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475120763433196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.6281434185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.62360292021714,261.62360292021714,-11.52639707978284,245.59876553792114,277.6484403025146,126392.9443966259,126434.93452649564,-41.99012986972744,0.0,nan,277.6484403025146,4.498440302514609,271.2385053495869,-1.9114946504130899,264.8285703966804,-8.321429603319586,258.41863544376184,-14.731364556238134,252.0087004908383,-21.141299509161684,245.59876553792114,-27.55123446207884,1.0,1.0,26022.012520719443,26022.012520719443,276.9372871206895,3.787287120689541,276.9372871206895,276.9372871206895,75963.33047995396,75964.38471024399,-1.0542302900284994,0.0,8546.071908451686,8546.071908451686,0.8854560851277303,3944.1036396223594,276.9372871206895,3.787287120689541,1.0,0.002,0.1959734304851727,0.004875355967436361,0.00030359094361874766,0.0016964090563933336,0.15179547180937383,0.15179547180937383,0.0,1.2081481648440473e-14,0.9998759673316915,0.9998759673316915,0.0,0.0920338264746414,1.1416617105775379e-05,0.0,0.0,0.0,1601762.8588052148,268.0484800144978,0.0,1.0,1279587.437524074,2618.1492226553123,,,,,,,,,,,,,,,,,,,3.0,15370.813386891281,1450.0,0.375,6.173730061729009,3.5
3278.0,-29.33430091198409,4.899517710668534,34.948658601299314,25.538651458360278,6.278775013332742,-25.772993319464625,-39.30146856056524,2.7174674207393257,-5.101535153127145,-5.101535153193293,39.897079086631585,41157.373144481055,25752.711124444206,25752.711124444206,66910.08426892526,75975.03755042498,75964.2012718901,25752.711124444206,101716.9123963343,101716.9123963343,101716.9123963343,127701.59972580383,124104.0628331215,3597.5368926823326,0.0,90023.439096162,55205.90606768732,38686.1478094163,25984.687329469525,64670.83513888583,19821.633764648035,1450.0,0.0,0.8867746513058289,2.8739254809118897,0.001494314320929203,1.0,1.0,-5.101535153127145,353254.5923495595,1550100.3607122658,4.388054378577985,1550100.3607122658,4.388054378577985,0.76281979126099,0.09204518322308447,3.9244896965120297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244896965120297,1.2790171620160269,1.279337117372911,3.0683635943759553,6501.49426294414,15370.826464271293,6482.894970973891,0.0003225429786428135,22938.89041833188,2339.1158467297073,19377.80690357242,1975.986387152842,0.8447578130495108,0.8447578130495108,35482.21179253633,35405.22815468563,1.0027186857086074,0.8,4282.3270637474625,4273.035954225843,1.0027186857086074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559209119517437,4.899517710668534,-2.421793198910486,7.3213109095790205,3.5,3.5,1.0,0.6,0.00025014418105417176,1.000047096033867,0.00025013240081015196,198.37376163357058,0.0,2.3443409833205845e-06,6.643862346730536,0.024633825947940325,8.532206860329829e-05,0.00016482211245087347,0.0006468426820708,0.09204518322391879,0.09204518322391879,0.09204518322391879,0.0920338274491341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496528.3468060722,592.7729844759069,0.0,0.09204518322391879,0.09204518322308447,0.09204518322308447,0.375,0.375,0.5,8.002256165839345,6.616573955398053e-11,6.616573955398053e-11,6.616573955398053e-11,6.616573955398053e-11,6.616573955398053e-11,6.616573955398053e-11,25984.687329469525,19821.633764648035,0.76281979126099,1.0346253318861658,0.6364132001093272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475147962622572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.61816943642,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6233545802975,261.6233545802975,-11.526645419702504,245.59832687362206,277.64838228697346,126395.00872945186,126436.52877032994,-41.52004087806939,0.0,nan,277.64838228697346,4.498382286973481,271.2383712042959,-1.9116287957040754,264.82836012163625,-8.321639878363726,258.41834903896574,-14.731650961034234,252.00833795629134,-21.141662043708635,245.59832687362206,-27.55167312637792,1.0,1.0,26022.012520719443,26022.012520719443,276.9372504884024,3.787250488402435,276.9372504884024,276.9372504884024,75963.20040179111,75964.2012718901,-1.0008700989856152,0.0,8546.071908451686,8546.071908451686,0.8854555499040362,3944.11214499459,276.9372504884024,3.787250488402435,1.0,0.002,0.19598483975320394,0.0048753024734761435,0.0003036086086735429,0.0016963913913384647,0.15180430433677145,0.15180430433677145,0.0,1.2007755900711459e-14,0.999876047093037,0.999876047093037,0.0,0.09203377395505202,1.1409268032442123e-05,0.0,0.0,0.0,1601762.8413305143,268.04846484687283,0.0,1.0,1279587.4897143128,2618.149009138743,,,,,,,,,,,,,,,,,,,3.0,15370.826464271293,1450.0,0.375,6.173730061729009,3.5
3279.0,-29.33475500305233,4.89949528053048,34.94864976626498,25.538535019755386,6.278743709341043,-25.77340513181905,-39.30186600247396,2.7173938380379714,-5.10155000729128,-5.1015500072802595,39.897062226250235,41157.13727592192,25752.69161611265,25752.69161611265,66909.82889203457,75974.84259408666,75964.0192272317,25752.69161611265,101716.71084334436,101716.71084334436,101716.71084334436,127701.38680038902,124104.00402668586,3597.3827737031656,0.0,90023.43696430384,55205.86276831833,38686.193551095006,25984.675957044663,64670.86950813967,19821.623798022447,1450.0,0.0,0.8867746367464162,2.8739239072509726,0.001494314320929203,1.0,1.0,-5.10155000729128,353254.3876494195,1550099.6353095884,4.388054867836362,1550099.6353095884,4.388054867836362,0.7628197415580485,0.09204512334113715,3.9244970581449494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244970581449494,1.2790175273871145,1.2793374677674756,3.0683684735441,6501.5046013159545,15370.839555113389,6482.8940181411435,0.000322540670131274,22938.846845984528,2339.1114035868036,19377.80405549157,1975.9860967294205,0.8447592935075409,0.8447592935075409,35482.265039096186,35405.22815468563,1.0027205666275183,0.8,4282.333490043142,4273.035954225843,1.0027205666275183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559204908275594,4.89949528053048,-2.4218100829699183,7.321305363500398,3.5,3.5,1.0,0.6,0.00025013240081015196,1.0000470066316947,0.0002501206434811846,198.374134841222,0.0,2.3368913191680462e-06,6.622749998522243,0.02463616283925949,8.531825401030273e-05,0.00016481414679984924,0.0006468126342566782,0.09204512334192481,0.09204512334192481,0.09204512334192481,0.09203377554358771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496529.9124812895,592.772471086454,0.0,0.09204512334192481,0.09204512334113715,0.09204512334113715,0.375,0.375,0.5,8.00191573176823,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,25984.675957044663,19821.623798022447,0.7628197415580485,1.03462083316528,0.6364092146734127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475175076604228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.59705708821,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6231072662725,261.6231072662725,-11.526892733727493,245.5978892479752,277.64832528456816,126396.83239234074,126438.18091466847,-41.34852232773105,0.0,nan,277.64832528456816,4.498325284568182,271.23823807724546,-1.911761922754522,264.828150869936,-8.321849130063981,258.4180636626181,-14.731936337381853,252.00797645529198,-21.142023544707996,245.5978892479752,-27.552110752024788,1.0,1.0,26022.012520719443,26022.012520719443,276.93721433275607,3.7872143327560934,276.93721433275607,276.93721433275607,75963.02257850471,75964.0192272317,-0.9966487269994104,0.0,8546.071908451686,8546.071908451686,0.8854550843368404,3944.119543435674,276.93721433275607,3.7872143327560934,1.0,0.002,0.1959962409567124,0.004875249071101843,0.0003036262614312408,0.0016963737385296926,0.1518131307156204,0.1518131307156204,0.0,-3.9066840040735684e-14,0.9998761346265395,0.9998761346265395,0.0,0.09203372213755928,1.1401203577871518e-05,0.0,0.0,0.0,1601762.8242169498,268.0484499927087,0.0,1.0,1279587.540825962,2618.1488000348395,,,,,,,,,,,,,,,,,,,3.0,15370.839555113389,1450.0,0.375,6.173730061729009,3.5
3280.0,-29.335208188833427,4.899473011218245,34.948640960802784,25.538414006028347,6.278710582287479,-25.773816311728073,-39.30226330468429,2.7173187051028345,-5.101564781790671,-5.101564781789815,39.89704540962279,41156.91414816297,25752.672316995755,25752.672316995755,66909.58646515873,75974.65387799192,75963.83740475329,25752.672316995755,101716.50972174904,101716.50972174904,101716.50972174904,127701.17435017803,124103.94558296913,3597.228767208894,0.0,90023.44317751584,55205.83430303969,38686.23208275128,25984.664628428985,64670.89671118026,19821.61386832386,1450.0,0.0,0.8867746224342691,2.873922342030497,0.001494314320929203,1.0,1.0,-5.101564781790671,353254.184047207,1550098.911789229,4.38805534878557,1550098.911789229,4.38805534878557,0.7628196919900853,0.09204506351332538,3.9245053080638086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245053080638086,1.2790178998987214,1.2793378253336476,3.0683740300855598,6501.516374960541,15370.852648125256,6482.892083612765,0.0003225379981721954,22938.80020815407,2339.106647851618,19377.79827305679,1975.9855070851709,0.8447607589418975,0.8447607589418976,35482.32471058869,35405.22815468563,1.0027226745061053,0.8,4282.340691760126,4273.035954225843,1.0027226745061053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559200742196685,4.899473011218245,-2.4218268656817554,7.321299876900001,3.5,3.5,1.0,0.6,0.0002501206434811846,1.000046913089732,0.00025010891009944234,198.37450730606176,0.0,2.3323499619404335e-06,6.609879792139188,0.024638495189221434,8.531444091565746e-05,0.00016480620256552716,0.0006467828167702507,0.09204506351513785,0.09204506351513785,0.09204506351513785,0.09203372393399983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496531.477175701,592.7719580196324,0.0,0.09204506351513785,0.09204506351332538,0.09204506351332538,0.375,0.375,0.5,8.001575544470581,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,25984.664628428985,19821.61386832386,0.7628196919900853,1.034616649340374,0.636405496771901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475202139112706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.584186881824,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6228607081707,261.6228607081707,-11.527139291829258,245.59745261192873,277.64826880441467,126398.65242298886,126439.87456112633,-41.222138137455744,0.0,nan,277.64826880441467,4.498268804414693,271.2381055659061,-1.911894434093881,264.827942327429,-8.322057672570963,258.4177790889237,-14.732220911076297,252.0076158504223,-21.14238414957768,245.59745261192873,-27.552547388071247,1.0,1.0,26022.012520719443,26022.012520719443,276.937178282685,3.7871782826850335,276.937178282685,276.937178282685,75962.84078194184,75963.83740475329,-0.9966228114499245,0.0,8546.071908451686,8546.071908451686,0.8854545625921533,3944.1278346041277,276.937178282685,3.7871782826850335,1.0,0.002,0.19600763388278983,0.004875195720315132,0.00030364390141502556,0.0016963560986697909,0.15182195070751278,0.15182195070751278,0.0,8.481626859180302e-14,0.9998762244750818,0.9998762244750818,0.0,0.0920336705872729,1.139292605248696e-05,0.0,0.0,0.0,1601762.807195164,268.0484352182093,0.0,1.0,1279587.5916634924,2618.148592052431,,,,,,,,,,,,,,,,,,,3.0,15370.852648125256,1450.0,0.375,6.173730061729009,3.5
3281.0,-29.335660318340647,4.899450897560269,34.948632182598075,25.538288347329967,6.278675241087997,-25.774226762409253,-39.30266046719623,2.7172416850351233,-5.101579641622436,-5.101579641656251,39.897028585339655,41156.70334713884,25752.653638482534,25752.653638482534,66909.35698562137,75974.47115755975,75963.65454320652,25752.653638482534,101716.30818168905,101716.30818168905,101716.30818168905,127700.96144900641,124103.88658146454,3597.0748675418727,0.0,90023.45693825078,55205.81967269228,38686.26362839832,25984.653267317368,64670.916895715694,19821.6039129545,1450.0,0.0,0.8867746077152316,2.873920767770549,0.001494314320929203,1.0,1.0,-5.101579641622436,353253.97926915385,1550098.1879391535,4.388055843408041,1550098.1879391535,4.388055843408041,0.7628196423881266,0.09204500375150675,3.92451435147257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92451435147257,1.2790182811107202,1.2793381916330093,3.068380186141247,6501.529418903836,15370.865744136672,6482.889280692894,0.0003225350045612791,22938.75085575158,2339.1016153071214,19377.789894941725,1975.9846527551942,0.8447622111943819,0.8447622111943819,35482.39012134842,35405.22815468563,1.0027249851237012,0.8,4282.348586145862,4273.035954225843,1.0027249851237012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559196710086803,4.899450897560269,-2.4218436691725063,7.3212945667327745,3.5,3.5,1.0,0.6,0.00025010891009944234,1.0000468039163992,0.00025009720457078795,198.37487890398882,0.0,2.3276038221589996e-06,6.596429231998605,0.024640822793043592,8.531062931918977e-05,0.00016479828078025258,0.0006467532180201074,0.09204500375049807,0.09204500375049807,0.09204500375049807,0.09203367199270691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496533.0407018619,592.7714453342562,0.0,0.09204500375049807,0.09204500375150675,0.09204500375150675,0.375,0.375,0.5,8.001235591127049,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,25984.653267317368,19821.6039129545,0.7628196423881266,1.0346127780052237,0.636402038547027,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475229147764745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.570736321686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.62261466329693,261.62261466329693,-11.527385336703048,245.59701694787339,277.6482123787212,126400.46612283417,126441.60245440391,-41.13633156972747,0.0,nan,277.6482123787212,4.4982123787212345,271.2379732925403,-1.9120267074596882,264.82773420638864,-8.322265793611336,258.4174951202184,-14.732504879781573,252.00725603404004,-21.142743965959937,245.59701694787339,-27.552983052126592,1.0,1.0,26022.012520719443,26022.012520719443,276.93714202567276,3.787142025672779,276.93714202567276,276.93714202567276,75962.65453875011,75963.65454320652,-1.0000044564076234,0.0,8546.071908451686,8546.071908451686,0.8854539906650485,3944.136923229933,276.93714202567276,3.787142025672779,1.0,0.002,0.19601901899206844,0.004875142387850932,0.0003036615292347245,0.0016963384705016827,0.15183076461736225,0.15183076461736225,0.0,-2.635929668981518e-13,0.9998763093138701,0.9998763093138701,0.0,0.09203361864183789,1.1385109668856795e-05,0.0,0.0,0.0,1601762.7900750635,268.04842035837754,0.0,1.0,1279587.642794633,2618.1483828688333,,,,,,,,,,,,,,,,,,,3.0,15370.865744136672,1450.0,0.375,6.173730061729009,3.5
3282.0,-29.336111345383102,4.899428934632861,34.948623429774656,25.538167368527525,6.27863970252228,-25.77463624058227,-39.30305749000979,2.717164597613703,-5.1015945802603255,-5.101594580257294,39.89701176142688,41156.48251881494,25752.63555084215,25752.63555084215,66909.1180696571,75974.28155800987,75963.4708311563,25752.63555084215,101716.10638199846,101716.10638199846,101716.10638199846,127700.74826094288,124103.82719068718,3596.921070255699,0.0,90023.45850284374,55205.78968489938,38686.29868660485,25984.641878944425,64670.940565549274,19821.59393652053,1450.0,0.0,0.8867745925933648,2.873919185162474,0.001494314320929203,1.0,1.0,-5.1015945802603255,353253.77340519085,1550097.4641057684,4.388056351567314,1550097.4641057684,4.388056351567314,0.7628195927757672,0.09204494405439907,3.924522052468563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924522052468563,1.2790186625779518,1.2793385582232852,3.068385292016313,6501.540237640413,15370.878846202584,6482.888004036989,0.00032253257461373945,22938.706242259006,2339.0970659969516,19377.78607893179,1975.9842636304743,0.8447636878157023,0.8447636878157023,35482.44582244487,35405.22815468563,1.0027269527508775,0.8,4282.355308678104,4273.035954225843,1.0027269527508775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591928055279825,4.899428934632861,-2.4218604899135916,7.321289424546453,3.5,3.5,1.0,0.6,0.00025009720457078795,1.0000466899600917,0.00025008552808746204,198.37524959703086,0.0,2.3220828293217222e-06,6.580782738297761,0.024643144875872915,8.530681922072777e-05,0.00016479038535006018,0.0006467235013411036,0.09204494405567694,0.09204494405567694,0.09204494405567694,0.09203361974226996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496534.60314717557,592.7709330021077,0.0,0.09204494405567694,0.09204494405439907,0.09204494405439907,0.375,0.375,0.5,8.000895861725793,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,25984.641878944425,19821.59393652053,0.7628195927757672,1.0346087050000339,0.6363983909759204,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447525609356132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.55508982798,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.622369120613,261.622369120613,-11.527630879387004,245.5965822677151,277.64815597350986,126402.23104942091,126443.283418734,-41.05236931307204,0.0,nan,277.64815597350986,4.498155973509881,271.237841232342,-1.9121587676579566,264.827526491194,-8.322473508805956,258.4172117500427,-14.732788249957252,252.006897008874,-21.14310299112597,245.5965822677151,-27.553417732284885,1.0,1.0,26022.012520719443,26022.012520719443,276.9371055904061,3.7871055904060995,276.9371055904061,276.9371055904061,75962.46656043478,75963.4708311563,-1.004270721517969,0.0,8546.071908451686,8546.071908451686,0.8854535036352099,3944.1446627309056,276.9371055904061,3.7871055904060995,1.0,0.002,0.19603039661549812,0.004875089076570462,0.0003036791454071233,0.0016963208546127372,0.15183957270356166,0.15183957270356166,0.0,1.986041539558947e-14,0.9998763905659273,0.9998763905659273,0.0,0.09203356643095525,1.1377623443821902e-05,0.0,0.0,0.0,1601762.772864167,268.04840541973965,0.0,1.0,1279587.6941969353,2618.148172575908,,,,,,,,,,,,,,,,,,,3.0,15370.878846202584,1450.0,0.375,6.173730061729009,3.5
3283.0,-29.336561467595153,4.899407121873901,34.94861470252671,25.53804631987589,6.278606488196599,-25.77504467200906,-39.303454373124964,2.717089692519303,-5.1016093948736625,-5.101609394858137,39.89699499387669,41156.2713429475,25752.617530584997,25752.617530584997,66908.8888735325,75974.09431367608,75963.28774705014,25752.617530584997,101715.90527763515,101715.90527763515,101715.90527763515,127700.53583207888,124103.76845154319,3596.767380535692,0.0,90023.46519733891,55205.77218137848,38686.32557328937,25984.63055444373,64670.956127733094,19821.584013409913,1450.0,0.0,0.8867745778990703,2.873917615694332,0.001494314320929203,1.0,1.0,-5.1016093948736625,353253.56925046066,1550096.7426967497,4.388056845358339,1550096.7426967497,4.388056845358339,0.7628195433404055,0.09204488440971768,3.9245303717752495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245303717752495,1.2790190338676377,1.2793389146706124,3.0683909057301713,6501.552132426451,15370.891955283554,6482.885993860846,0.00032252987230306805,22938.65932208777,2339.0922814710193,19377.780070380777,1975.983650928786,0.8447651538083483,0.8447651538083483,35482.50599574135,35405.22815468563,1.002729078358259,0.8,4282.362570957511,4273.035954225843,1.002729078358259,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559188915515105,4.899407121873901,-2.4218771796428,7.321284301516702,3.5,3.5,1.0,0.6,0.00025008552808746204,1.0000465964620677,0.0002500738755296068,198.37561954761293,0.0,2.3163252941929793e-06,6.564465883742903,0.024645461201167108,8.530301062009891e-05,0.00016478251746736313,0.0006466939945382522,0.09204488441052645,0.09204488441052645,0.09204488441052645,0.09203356795699988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496536.1647266612,592.7704209555834,0.0,0.09204488441052645,0.09204488440971768,0.09204488440971768,0.375,0.375,0.5,8.00055636798119,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,25984.63055444373,19821.584013409913,0.7628195433404055,1.0346049120006702,0.6363949724457266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475282973748882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.53877297343,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6221242823735,261.6221242823735,-11.5278757176265,245.5961485699821,277.6480999947635,126404.03784502475,126444.97243910716,-40.93459408238435,0.0,nan,277.6480999947635,4.49809999476355,271.23770970980115,-1.9122902901988255,264.8273194248584,-8.32268057514159,258.4169291399009,-14.733070860099076,252.0065388549348,-21.143461145065174,245.5961485699821,-27.553851430017886,1.0,1.0,26022.012520719443,26022.012520719443,276.93706935261713,3.787069352617152,276.93706935261713,276.93706935261713,75962.2862607252,75963.28774705014,-1.0014863249380141,0.0,8546.071908451686,8546.071908451686,0.8854529775017104,3944.153023634126,276.93706935261713,3.787069352617152,1.0,0.002,0.1960417663272245,0.0048750358216437155,0.00030369674940008035,0.0016963032505573465,0.15184837470004017,0.15184837470004017,0.0,-4.2573149866553806e-14,0.9998764764398744,0.9998764764398744,0.0,0.09203351469790405,1.1369711813635023e-05,0.0,0.0,0.0,1601762.7557961566,268.0483906051263,0.0,1.0,1279587.7451724769,2618.147964028935,,,,,,,,,,,,,,,,,,,3.0,15370.891955283554,1450.0,0.375,6.173730061729009,3.5
