time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3284.0,-29.337009621441673,4.899385421099806,34.94860598194785,25.537902814708673,6.278548940882169,-25.77545376519903,-39.30385132608933,2.7169930846459356,-5.101625877089759,-5.101625877087694,39.89697773187062,41156.074120721016,25752.604092832815,25752.604092832815,66908.67821355382,75973.92446136342,75963.09155975126,25752.604092832815,101715.69565258408,101715.69565258408,101715.69565258408,127700.3141206048,124103.70041007678,3596.6137105280177,0.0,90023.4807065292,55205.75974750658,38686.35662113624,25984.61846802072,64670.97508915696,19821.573466554313,1450.0,0.0,0.8867745565019809,2.873915869560188,0.001494314320929203,1.0,1.0,-5.101625877089759,353253.3421152121,1550096.0000153792,4.388057564391908,1550096.0000153792,4.388057564391908,0.7628194922680405,0.0920448248946811,3.9245391930371203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245391930371203,1.2790195057302962,1.2793393717466583,3.0683966706170613,6501.564347530004,15370.90506745706,6482.8837657398535,0.0003225270889261274,22938.611714274117,2339.0874268250745,19377.773410378024,1975.9829717975074,0.8447666167312002,0.8447666167312002,35482.56979963678,35405.22815468563,1.0027313322166693,0.8,4282.37027141175,4273.035954225843,1.0027313322166693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55918601472248,4.899385421099806,-2.4218950601604106,7.321280481260217,3.5,3.5,1.0,0.6,0.0002500738755296068,1.0000463928631769,0.00025006227442472373,198.3759878816154,0.0,2.311583383850799e-06,6.551027309833164,0.024647772784550957,8.529920150637867e-05,0.00016477467402322812,0.0006466646662240742,0.09204482489516819,0.09204482489516819,0.09204482489516819,0.09203350981858016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496537.723706771,592.7699097348242,0.0,0.09204482489516819,0.0920448248946811,0.0920448248946811,0.375,0.375,0.5,8.000216915763849,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,25984.61846802072,19821.573466554313,0.7628194922680405,1.0346013512446954,0.6363917362307011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475309800105365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.52533439952,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.62187798734715,261.62187798734715,-11.52812201265283,245.5957157948363,277.6480401798569,126405.58678569211,126446.76494099315,-41.17815530105768,0.0,nan,277.6480401798569,4.4980401798569005,271.2375753028462,-1.9124246971537673,264.82711042585163,-8.322889574148348,258.4166455488528,-14.733354451147193,252.00618067183908,-21.1438193281609,245.5957157948363,-27.55428420516367,1.0,1.0,26022.012520719443,26022.012520719443,276.9370299139579,3.7870299139578947,276.9370299139579,276.9370299139579,75962.04570442895,75963.09155975126,-1.0458553223143099,0.0,8546.071908451686,8546.071908451686,0.8854524196231222,3944.161889002306,276.9370299139579,3.7870299139578947,1.0,0.002,0.196053134947225,0.004874982275390753,0.00030371435065177483,0.0016962856493880998,0.1518571753258874,0.1518571753258874,0.0,3.987435381880289e-14,0.9998764882220935,0.9998764882220935,0.0,0.09203345627471127,1.1368619969832882e-05,0.0,0.0,0.0,1601762.7368068865,268.0483741229102,0.0,1.0,1279587.801886064,2618.147732006963,,,,,,,,,,,,,,,,,,,3.0,15370.90506745706,1450.0,0.375,6.173730061729009,3.5
3285.0,-29.33743883372741,4.899363878523268,34.948597293138924,25.537803978100442,6.278538771607508,-25.775841073258213,-39.30422620670868,2.716941010953048,-5.1016400471433485,-5.101640047186504,39.896961207560416,41155.860513357395,25752.58510870266,25752.58510870266,66908.44562206006,75973.73073934716,75962.91321289905,25752.58510870266,101715.49832160171,101715.49832160171,101715.49832160171,127700.1057788237,124103.64559770643,3596.46018111726,0.0,90023.48115140751,55205.73483294948,38686.3847982867,25984.607457221977,64670.99225550868,19821.56380300506,1450.0,0.0,0.8867745442094493,2.8739143683784474,0.001494314320929203,1.0,1.0,-5.1016400471433485,353253.14684311167,1550095.289072521,4.388057977473464,1550095.289072521,4.388057977473464,0.7628194436124144,0.09204476531975879,3.9245473396960646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245473396960646,1.2790197710107767,1.2793396222546671,3.0684024036583852,6501.5764951566225,15370.918204059415,6482.881595169098,0.00032252432319775185,22938.5642111733,2339.0825828568677,19377.766922396782,1975.982310207541,0.8447680833030489,0.8447680833030489,35482.62872412609,35405.22815468563,1.0027334137120436,0.8,4282.377382973361,4273.035954225843,1.0027334137120436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559181916639409,4.899363878523268,-2.4219112056850225,7.32127508420829,3.5,3.5,1.0,0.6,0.00025006227442472373,1.0000444321494164,0.00025005116411403806,198.37634064882445,0.0,2.301380641694507e-06,6.522112738562233,0.024650074165192652,8.529560434061306e-05,0.00016476667008411065,0.0006466345967491756,0.09204476532461064,0.09204476532461064,0.09204476532461064,0.09203346046936499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496539.28477998753,592.7693978648815,0.0,0.09204476532461064,0.09204476531975879,0.09204476531975879,0.375,0.375,0.5,7.999877771000369,4.3144154915353283e-11,4.3144154915353283e-11,4.3144154915353283e-11,4.3144154915353283e-11,4.3144154915353283e-11,4.3144154915353283e-11,25984.607457221977,19821.56380300506,0.7628194436124144,1.0345974800836737,0.6363882643203411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475336509245356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.49641982825,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.62163652944975,261.62163652944975,-11.528363470550232,245.59528747696106,277.64798558193326,126407.74108495911,126448.11051754122,-40.36943258214221,0.0,nan,277.64798558193326,4.497985581933278,271.23744596094673,-1.9125540390532478,264.82690633994633,-8.323093660053644,258.4163667189548,-14.733633281045172,252.0058270979564,-21.14417290204358,245.59528747696106,-27.554712523038916,1.0,1.0,26022.012520719443,26022.012520719443,276.93699487499043,3.786994874990455,276.93699487499043,276.93699487499043,75961.93638336609,75962.91321289905,-0.9768295329558896,0.0,8546.071908451686,8546.071908451686,0.8854519044079188,3944.170076394545,276.93699487499043,3.786994874990455,1.0,0.002,0.19606449285762884,0.004874929189111923,0.00030373193676603525,0.0016962680636708534,0.1518659683830176,0.1518659683830176,0.0,4.368888063821519e-13,0.9998766044999989,0.9998766044999989,0.0,0.09203340740991968,1.1357909839112479e-05,0.0,0.0,0.0,1601762.720481471,268.04835995285663,0.0,1.0,1279587.8506437326,2618.1475325336187,,,,,,,,,,,,,,,,,,,3.0,15370.918204059415,1450.0,0.375,6.173730061729009,3.5
3286.0,-29.337887324787378,4.899342481105457,34.94858862877713,25.53767723673957,6.278500032245,-25.77624858906046,-39.30461889887226,2.7168612965092658,-5.101654679937326,-5.101654679923724,39.89694453547794,41155.640761391216,25752.56768965014,25752.56768965014,66908.20845104136,75973.54533872813,75962.73048776979,25752.56768965014,101715.29817741993,101715.29817741993,101715.29817741993,127699.89440852513,124103.58764340893,3596.3067651161923,0.0,90023.48731237113,55205.71220367034,38686.41678744533,25984.596231105203,64671.013018550526,19821.55396263126,1450.0,0.0,0.8867745300952984,2.873912818174405,0.001494314320929203,1.0,1.0,-5.101654679937326,353252.9451942489,1550094.5717719956,4.388058451769227,1550094.5717719956,4.388058451769227,0.7628193944727765,0.09204470579870407,3.924555778894863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924555778894863,1.2790201634351208,1.2793400005660955,3.0684080603971955,6501.588481107372,15370.931705185909,6482.879705783793,0.0003225216070186382,22938.5164549047,2339.0777130727315,19377.761274897668,1975.9817343229001,0.8447695958451719,0.8447695958451719,35482.68976451977,35405.22815468563,1.002735569952213,0.8,4282.384749902215,4273.035954225843,1.002735569952213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559178156407908,4.899342481105457,-2.4219276509912424,7.321270132096699,3.5,3.5,1.0,0.6,0.00025005116411403806,1.0000464281050845,0.0002500395552512916,198.37670926232394,0.0,2.2040227772952303e-06,6.246200550854683,0.02465227818796995,8.529183641459016e-05,0.0001647593276994479,0.0006466071716497007,0.09204470580339841,0.09204470580339841,0.09204470580339841,0.09203340936121841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496540.84391615464,592.7688866211057,0.0,0.09204470580339841,0.09204470579870407,0.09204470579870407,0.375,0.375,0.5,7.999538878546069,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,25984.596231105203,19821.55396263126,0.7628193944727765,1.0345934805729593,0.6363846620059276,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447536208959134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.220507640544,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.62139467931985,261.62139467931985,-11.528605320680128,245.59485921624938,277.6479301423845,126409.43468188426,126449.86969326319,-40.43501137892142,0.0,nan,277.6479301423845,4.497930142384519,271.2373159571685,-1.9126840428314722,264.82670177192904,-8.32329822807094,258.41608758670935,-14.733912413290625,252.00547340147824,-21.144526598521736,245.59485921624938,-27.555140783750602,1.0,1.0,26022.012520719443,26022.012520719443,276.93695886106997,3.7869588610699907,276.93695886106997,276.93695886106997,75961.73708747647,75962.73048776979,-0.9934002933150623,0.0,8546.071908451686,8546.071908451686,0.8854513706915711,3944.1785577893374,276.93695886106997,3.7869588610699907,1.0,0.002,0.19607584240400594,0.004874876056543533,0.00030374950963108746,0.0016962504907625311,0.15187475481554372,0.15187475481554372,0.0,3.936187313591244e-13,0.9998766952886761,0.9998766952886761,0.0,0.09203335625282666,1.1349545877405726e-05,0.0,0.0,0.0,1601762.703622927,268.04834532006265,0.0,1.0,1279587.9009936377,2618.147326546265,,,,,,,,,,,,,,,,,,,3.0,15370.931705185909,1450.0,0.375,6.173730061729009,3.5
3287.0,-29.338333342999967,4.899321225325902,34.948579987699894,25.537556188087933,6.278465266124501,-25.776653482101857,-39.305011451337464,2.716785405160807,-5.101669335107886,-5.101669335101518,39.896927878740854,41155.426494461775,25752.550693100606,25752.550693100606,66907.97718756238,75973.35902040204,75962.54736460338,25752.550693100606,101715.09805770399,101715.09805770399,101715.09805770399,127699.683060566,124103.52959871839,3596.153461847617,0.0,90023.49169240234,55205.68791579996,38686.44864066932,25984.585002862015,64671.03364353134,19821.54412167639,1450.0,0.0,0.8867745158115159,2.8739112656004298,0.001494314320929203,1.0,1.0,-5.101669335107886,353252.74323711207,1550093.8551322185,4.388058931765341,1550093.8551322185,4.388058931765341,0.7628193453731583,0.0920446463483525,3.9245638149568145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245638149568145,1.2790205391592602,1.2793403615354433,3.0684134420050455,6501.5998840886305,15370.944805787218,6482.87802807476,0.00032251902898965167,22938.47060132285,2339.0730373086476,19377.756260113096,1975.981222957187,0.8447710659051345,0.8447710659051345,35482.747889016064,35405.22815468563,1.0027376231897296,0.8,4282.3917649131445,4273.035954225843,1.0027376231897296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559174487381658,4.899321225325902,-2.421944074773772,7.321265300099674,3.5,3.5,1.0,0.6,0.0002500395552512916,1.0000461722769827,0.0002500280108887194,198.3770758445854,0.0,2.3029279899232073e-06,6.52649792344237,0.024654581115959872,8.528806998274905e-05,0.00016475148526854253,0.0006465777175453127,0.09204464634784121,0.09204464634784121,0.09204464634784121,0.0920333581595742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496542.4019354996,592.7683757430882,0.0,0.09204464634784121,0.0920446463483525,0.0920446463483525,0.375,0.375,0.5,7.999200232481377,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,25984.585002862015,19821.54412167639,0.7628193453731583,1.0345895746210143,0.6363811458668144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475388819012505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.50080501313,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6211530942719,261.6211530942719,-11.528846905728074,245.59443146555577,277.6478747229846,126411.17557311243,126451.5662648746,-40.39069176213548,0.0,nan,277.6478747229846,4.497874722984648,271.23718607150755,-1.912813928492426,264.82649742001007,-8.323502579989906,258.41580876852913,-14.734191231470845,252.00512011704427,-21.144879882955706,245.59443146555577,-27.555568534444205,1.0,1.0,26022.012520719443,26022.012520719443,276.9369227781335,3.786922778133544,276.9369227781335,276.9369227781335,75961.55229688308,75962.54736460338,-0.9950677203014493,0.0,8546.071908451686,8546.071908451686,0.8854508624704428,3944.1866340315987,276.9369227781335,3.786922778133544,1.0,0.002,0.19608718370622236,0.004874822955257939,0.0003037670697096142,0.0016962329301191234,0.1518835348548071,0.1518835348548071,0.0,-1.7126230988928626e-13,0.9998767847675846,0.9998767847675846,0.0,0.09203330504586009,1.1341302492408321e-05,0.0,0.0,0.0,1601762.6867385989,268.0483306648921,0.0,1.0,1279587.9514205377,2618.1471202439484,,,,,,,,,,,,,,,,,,,3.0,15370.944805787218,1450.0,0.375,6.173730061729009,3.5
3288.0,-29.338778488887584,4.8993001080525165,34.94857136895831,25.537435069587104,6.278430512537819,-25.777057588736678,-39.30540009224785,2.716709612354859,-5.1016839977259,-5.10168399771788,39.89691124118549,41155.20047896052,25752.53407235877,25752.53407235877,66907.73455131928,75973.17301799735,75962.3639603173,25752.53407235877,101714.89803267608,101714.89803267608,101714.89803267608,127699.47181177852,124103.47154173264,3596.000270045879,0.0,90023.49619795344,55205.65215138767,38686.493385073074,25984.573779102444,64671.06716417552,19821.534285520556,1450.0,0.0,0.8867745014201996,2.873909712238153,0.001494314320929203,1.0,1.0,-5.1016839977259,353252.54117743776,1550093.1393188222,4.388059415375061,1550093.1393188222,4.388059415375061,0.7628192963265619,0.09204458695624299,3.924571891954492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924571891954492,1.279020914294137,1.2793407219978736,3.068418857028914,6501.6113578744225,15370.9579409782,6482.876318001876,0.0003225164338302691,22938.424540649827,2339.0683404271417,19377.751148590807,1975.9807017269718,0.8447725393804161,0.8447725393804161,35482.80630957474,35405.22815468563,1.0027396868864447,0.8,4282.398815655668,4273.035954225843,1.0027396868864447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559170899480595,4.8993001080525165,-2.4219604668895647,7.321260574942081,3.5,3.5,1.0,0.6,0.0002500280108887194,1.0000460821386148,0.00025001648959418994,198.37744171106453,0.0,2.2901368895575e-06,6.4902479450059545,0.02465687125284943,8.528434123262502e-05,0.00016474366965609438,0.0006465483753097442,0.09204458695571527,0.09204458695571527,0.09204458695571527,0.09203330692152693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496543.9588654273,592.7678652220497,0.0,0.09204458695571527,0.09204458695624299,0.09204458695624299,0.375,0.375,0.5,7.9988618309901005,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,25984.573779102444,19821.534285520556,0.7628192963265619,1.0345852865156178,0.6363773211671758,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475415401148726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.46455503469,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.62091180656006,261.62091180656006,-11.529088193439918,245.5940042829434,277.6478193301742,126412.91743238494,126453.25841381933,-40.34098143440439,0.0,nan,277.6478193301742,4.497819330174195,271.237056320738,-1.9129436792619572,264.82629331127515,-8.323706688724826,258.41553030183576,-14.734469698164219,252.0047672923938,-21.14523270760617,245.5940042829434,-27.55599571705659,1.0,1.0,26022.012520719443,26022.012520719443,276.9368866548639,3.786886654863906,276.9368866548639,276.9368866548639,75961.36797236837,75962.3639603173,-0.9959879489324521,0.0,8546.071908451686,8546.071908451686,0.8854503516602595,3944.1947514142644,276.9368866548639,3.786886654863906,1.0,0.002,0.196098516819244,0.004874769890715107,0.0003037846170961576,0.0016962153827069478,0.1518923085480788,0.1518923085480788,0.0,-1.9689458397031956e-13,0.999876873657831,0.999876873657831,0.0,0.0920332538429346,1.1333113308382723e-05,0.0,0.0,0.0,1601762.6698456877,268.0483160022741,0.0,1.0,1279588.0018730555,2618.1469138368393,,,,,,,,,,,,,,,,,,,3.0,15370.9579409782,1450.0,0.375,6.173730061729009,3.5
3289.0,-29.339222591001693,4.899279126634689,34.948562771811666,25.537313951086276,6.2783958221055824,-25.777460749686785,-39.30579236531628,2.7166339807074733,-5.101698648012018,-5.101698647994439,39.89689462692333,41154.99407864574,25752.517769670005,25752.517769670005,66907.51184831574,75972.9876058772,75962.18041010492,25752.517769670005,101714.69817977492,101714.69817977492,101714.69817977492,127699.26074796995,124103.413558239,3595.847189730947,0.0,90023.5010735308,55205.63573211575,38686.51704601673,25984.562568195037,64671.07961421176,19821.52446092351,1450.0,0.0,0.8867744870073793,2.873908160182927,0.001494314320929203,1.0,1.0,-5.101698648012018,353252.33928778913,1550092.424506588,4.388059899707422,1550092.424506588,4.388059899707422,0.7628192473474595,0.09204452762066588,3.9245800150655796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245800150655796,1.2790212886346088,1.2793410816951978,3.0684243100090844,6501.622912085065,15370.971078777484,6482.8745540117125,0.00032251381834744126,22938.37830492711,2339.0636256955345,19377.745875906163,1975.98016406277,0.844774012282458,0.844774012282458,35482.865063645375,35405.22815468563,1.0027417623652721,0.8,4282.405906649551,4273.035954225843,1.0027417623652721,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559167380237295,4.899279126634689,-2.421976813570003,7.321255940204692,3.5,3.5,1.0,0.6,0.00025001648959418994,1.000045974250174,0.0002500049958019682,198.3778067208398,0.0,2.2855649339563395e-06,6.477291022832266,0.024659156817783384,8.528057778716029e-05,0.00016473591180702965,0.0006465192672414744,0.0920445276227843,0.0920445276227843,0.0920445276227843,0.09203325572310611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496545.51472529845,592.7673550518555,0.0,0.0920445276227843,0.09204452762066588,0.09204452762066588,0.375,0.375,0.5,7.9985236741934695,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,25984.562568195037,19821.52446092351,0.7628192473474595,1.0345816437184159,0.6363740071164938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475441931388127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.45159811252,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6206708627386,261.6206708627386,-11.529329137261357,245.593577745982,277.6477639794927,126414.66119545269,126454.94468018497,-40.283484732300025,0.0,nan,277.6477639794927,4.497763979492731,271.2369267327932,-1.9130732672067552,264.8260894860916,-8.323910513908402,258.41525223938856,-14.734747760611413,252.00441499268362,-21.145585007316356,245.593577745982,-27.556422254017974,1.0,1.0,26022.012520719443,26022.012520719443,276.9368505268588,3.7868505268588137,276.9368505268588,276.9368505268588,75961.18430566617,75962.18041010492,-0.9961044387455331,0.0,8546.071908451686,8546.071908451686,0.8854498379335684,3944.2029151409074,276.9368505268588,3.7868505268588137,1.0,0.002,0.196109841736014,0.004874716865870025,0.00030380215179223047,0.001696197848317527,0.15190107589611523,0.15190107589611523,0.0,1.0975768904852856e-13,0.9998769626302648,0.9998769626302648,0.0,0.09203320270408892,1.1324916576963803e-05,0.0,0.0,0.0,1601762.6529669815,268.04830135198796,0.0,1.0,1279588.0522831394,2618.1467076033573,,,,,,,,,,,,,,,,,,,3.0,15370.971078777484,1450.0,0.375,6.173730061729009,3.5
3290.0,-29.339665682828397,4.899258278776832,34.948554195549285,25.537192762736254,6.278361202925269,-25.77786299425402,-39.3061806569807,2.7165585142731032,-5.101713271709173,-5.1017132717027325,39.896878035343214,41154.77657612771,25752.501742484877,25752.501742484877,66907.27831861259,75972.80275820175,75961.99675323389,25752.501742484877,101714.49849571877,101714.49849571877,101714.49849571877,127699.04987060369,124103.35564967174,3595.6942209319527,0.0,90023.5063182996,55205.60802531464,38686.553658872166,25984.551374884923,64671.10503375709,19821.514651514,1450.0,0.0,0.8867744726478095,2.873906610945228,0.001494314320929203,1.0,1.0,-5.101713271709173,353252.13776464364,1550091.7106702742,4.388060382250346,1550091.7106702742,4.388060382250346,0.7628191984362009,0.09204446834066524,3.9245881867866435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245881867866435,1.2790216621527617,1.2793414406051666,3.0684298029644355,6501.634550998317,15370.984222648834,6482.872734794022,0.0003225111815394893,22938.331879352834,2339.0588916044558,19377.740438142744,1975.979609565218,0.8447754849856787,0.8447754849856787,35482.924169285085,35405.22815468563,1.002743850264092,0.8,4282.413040074098,4273.035954225843,1.002743850264092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559163920466662,4.899258278776832,-2.421993105014177,7.32125138379101,3.5,3.5,1.0,0.6,0.0002500049958019682,1.0000458698272083,0.00024999352864200615,198.37817090142536,0.0,2.280113291855644e-06,6.461841069118895,0.02466143693107524,8.527685269022628e-05,0.0001647281431117419,0.0006464901244876419,0.09204446834061548,0.09204446834061548,0.09204446834061548,0.09203320462044122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496547.06951136584,592.7668452337035,0.0,0.09204446834061548,0.09204446834066524,0.09204446834066524,0.375,0.375,0.5,7.99818576225307,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,25984.551374884923,19821.514651514,0.7628191984362009,1.0345776260307946,0.6363703937739381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475468399511948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.436148158806,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6204302986173,261.6204302986173,-11.529569701382684,245.59315191243758,277.6477086847953,126416.4061893427,126456.62619309002,-40.22000374736096,0.0,nan,277.6477086847953,4.497708684795327,271.23679733032316,-1.9132026696768207,264.8258859758505,-8.32411402414948,258.4149746213866,-14.735025378613386,252.00406326691063,-21.145936733089343,245.59315191243758,-27.5568480875624,1.0,1.0,26022.012520719443,26022.012520719443,276.93681441294154,3.786814412941567,276.93681441294154,276.93681441294154,75961.00102186209,75961.99675323389,-0.9957313718041405,0.0,8546.071908451686,8546.071908451686,0.8854493211324768,3944.2111277205768,276.93681441294154,3.786814412941567,1.0,0.002,0.1961211584512262,0.004874663880743,0.0003038196737985861,0.0016961803260665063,0.15190983689929305,0.15190983689929305,0.0,-1.349077100032403e-13,0.9998770516502277,0.9998770516502277,0.0,0.09203315162517708,1.1316715488156616e-05,0.0,0.0,0.0,1601762.6361189038,268.0482867282908,0.0,1.0,1279588.1026017307,2618.146501744211,,,,,,,,,,,,,,,,,,,3.0,15370.984222648834,1450.0,0.375,6.173730061729009,3.5
3291.0,-29.340107783154803,4.899237562484332,34.94854563966508,25.537071574386232,6.2783267009322605,-25.778264334752773,-39.30656887879593,2.7164832524544096,-5.101727856800437,-5.1017278567970035,39.89686147092603,41154.563320536705,25752.485954649437,25752.485954649437,66907.04927518615,75972.61850534512,75961.81310845219,25752.485954649437,101714.29906310163,101714.29906310163,101714.29906310163,127698.8392681178,124103.29790358923,3595.54136452856,0.0,90023.51202730574,55205.584440304905,38686.5862077787,25984.540205016172,64671.126412794874,19821.504862123853,1450.0,0.0,0.8867744583863316,2.873905065798082,0.001494314320929203,1.0,1.0,-5.101727856800437,353251.9367735985,1550090.9980042304,4.388060861496972,1550090.9980042304,4.388060861496972,0.7628191496071738,0.09204440911493084,3.924596417988403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924596417988403,1.2790220346676968,1.2793417985457234,3.068435344828171,6501.646293542567,15370.997371956206,6482.870847088157,0.0003225085185973173,22938.285224611278,2339.054134144818,19377.734795663586,1975.9790341924702,0.8447769572100597,0.8447769572100596,35482.983705120736,35405.22815468563,1.0027459533604046,0.8,4282.420225418736,4273.035954225843,1.0027459533604046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559160512364177,4.899237562484332,-2.4220093329383934,7.321246895422726,3.5,3.5,1.0,0.6,0.00024999352864200615,1.0000457673480483,0.000249982087624796,198.37853426825467,0.0,2.2748342187031145e-06,6.446880175804626,0.024663711765293944,8.527312841374423e-05,0.00016472040022826192,0.0006464610927054529,0.09204440911002662,0.09204440911002662,0.09204440911002662,0.09203315365895307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496548.62323564506,592.7663357638866,0.0,0.09204440911002662,0.09204440911493084,0.09204440911493084,0.375,0.375,0.5,7.997848097179025,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,25984.540205016172,19821.504862123853,0.7628191496071738,1.0345737423548094,0.6363668858625984,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475494807515297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.42118726549,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6201901459381,261.6201901459381,-11.529809854061853,245.59272682673003,277.6476534651448,126418.15265656055,126458.30387003983,-40.151213479289275,0.0,nan,277.6476534651448,4.497653465144822,271.236668137463,-1.9133318625369498,264.8256828097816,-8.32431719021838,258.41469748209715,-14.735302517902824,252.00371215441234,-21.146287845587636,245.59272682673003,-27.557273173269948,1.0,1.0,26022.012520719443,26022.012520719443,276.9367783390529,3.786778339052944,276.9367783390529,276.9367783390529,75960.81842571421,75961.81310845219,-0.9946827379753813,0.0,8546.071908451686,8546.071908451686,0.8854488005694886,3944.219400078345,276.9367783390529,3.786778339052944,1.0,0.002,0.19613246689473568,0.004874610938465256,0.00030383718301412626,0.001696162816292142,0.15191859150706313,0.15191859150706313,0.0,-6.937319642352779e-13,0.9998771414298441,0.9998771414298441,0.0,0.09203310067043613,1.1308444494707479e-05,0.0,0.0,0.0,1601762.6193153022,268.04827214319954,0.0,1.0,1279588.1527874805,2618.146296428562,,,,,,,,,,,,,,,,,,,3.0,15370.997371956206,1450.0,0.375,6.173730061729009,3.5
3292.0,-29.340548911777994,4.89921697583863,34.94853710398976,25.536950351111614,6.278292342018525,-25.77866478641117,-39.306956925988175,2.716408216575932,-5.101742401705508,-5.101742401643115,39.89684494237794,41154.35429951345,25752.470397015495,25752.470397015495,66906.82469652894,75972.43485969931,75961.62963510554,25752.470397015495,101714.10003212103,101714.10003212103,101714.10003212103,127698.62909443624,124103.24047148801,3595.3886229482328,0.0,90023.51825201318,55205.56500409706,38686.6147199068,25984.529062315214,64671.14378222202,19821.495096239716,1450.0,0.0,0.8867744441996727,2.873903524908996,0.001494314320929203,1.0,1.0,-5.101742401705508,353251.73633644124,1550090.2868803341,4.388061338229374,1550090.2868803341,4.388061338229374,0.7628191008851645,0.09204434994165206,3.9246047145537304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246047145537304,1.2790224060815496,1.2793421554183528,3.0684409404345496,6501.658149961028,15371.010526356906,6482.868883717242,0.0003225058269183177,22938.238319435393,2339.049351147986,19377.728927016535,1975.9784357570154,0.8447784288036598,0.8447784288036598,35483.04371370225,35405.22815468563,1.0027480731573015,0.8,4282.427467818792,4273.035954225843,1.0027480731573015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591571539550335,4.89921697583863,-2.4220254966604435,7.321242472499074,3.5,3.5,1.0,0.6,0.000249982087624796,1.0000456669173066,0.00024997067223477795,198.37889683759138,0.0,2.2696522246923423e-06,6.432194404778098,0.024665981417518638,8.526940596267897e-05,0.00016471268166211702,0.0006464321669979323,0.09204434994410998,0.09204434994410998,0.09204434994410998,0.09203310284159047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496550.17591399554,592.7658266376419,0.0,0.09204434994410998,0.09204434994165206,0.09204434994165206,0.375,0.375,0.5,7.997510684423414,-6.24140739091672e-11,-6.24140739091672e-11,-6.24140739091672e-11,-6.24140739091672e-11,-6.24140739091672e-11,-6.24140739091672e-11,25984.529062315214,19821.495096239716,0.7628191008851645,1.034569991862762,0.6363634828865777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475521156517257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.406501494464,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6199504312477,261.6199504312477,-11.530049568752304,245.59230252203986,277.6475983404536,126419.90051233376,126459.97849933374,-40.077986999972126,0.0,nan,277.6475983404536,4.497598340453635,271.2365391767672,-1.9134608232327537,264.8254800130835,-8.32451998691647,258.4144208494155,-14.735579150584499,252.0033616857266,-21.14663831427339,245.59230252203986,-27.55769747796012,1.0,1.0,26022.012520719443,26022.012520719443,276.9367423254726,3.7867423254726305,276.9367423254726,276.9367423254726,75960.63640635756,75961.62963510554,-0.9932287479750812,0.0,8546.071908451686,8546.071908451686,0.885448275872551,3944.227738126499,276.9367423254726,3.7867423254726305,1.0,0.002,0.19614376687861038,0.004874558045151529,0.0003038546791487172,0.0016961453210233492,0.15192733957435858,0.15192733957435858,0.0,1.720663542204015e-13,0.9998772332723275,0.9998772332723275,0.0,0.09203304995800898,1.1299983643081825e-05,0.0,0.0,0.0,1601762.602557997,268.04825759829447,0.0,1.0,1279588.2028349426,2618.146091678674,,,,,,,,,,,,,,,,,,,3.0,15371.010526356906,1450.0,0.375,6.173730061729009,3.5
3293.0,-29.340989088063598,4.899196517355758,34.948528588128234,25.536829127836995,6.278258128624311,-25.779064366413046,-39.307344833482034,2.716333406839159,-5.101756887434476,-5.101756887481764,39.89682844284538,41154.14944112438,25752.455017456617,25752.455017456617,66906.60445858099,75972.25181438104,75961.44627219452,25752.455017456617,101713.90128965114,101713.90128965114,101713.90128965114,127698.41924054612,124103.18324302974,3595.235997516388,0.0,90023.52499405225,55205.54965292012,38686.639267924584,25984.517950894977,64671.15721881956,19821.48535656788,1450.0,0.0,0.8867744302091511,2.8739019902896596,0.001494314320929203,1.0,1.0,-5.101756887434476,353251.53671485075,1550089.5770067067,4.388061808370728,1550089.5770067067,4.388061808370728,0.7628190522535814,0.09204429082181384,3.92461307639579,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92461307639579,1.2790227763944444,1.27934251122252,3.068446589715349,6501.670120109147,15371.023685487382,6482.866844607354,0.0003225031065301803,22938.191164752043,2339.044542708473,19377.722831980624,1975.9778142363218,0.8447798997227554,0.8447798997227554,35483.10419440096,35405.22815468563,1.0027502096325962,0.8,4282.434767198392,4273.035954225843,1.0027502096325962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559153833986756,4.899196517355758,-2.422041582845128,7.321238100200886,3.5,3.5,1.0,0.6,0.00024997067223477795,1.0000455684903153,0.0002499592819676584,198.37925862534473,0.0,2.264572478745729e-06,6.417798404765396,0.024668245989997385,8.526568500181783e-05,0.00016470498723296012,0.000646403346642077,0.0920442908227697,0.0920442908227697,0.0920442908227697,0.09203305224536615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496551.72749857674,592.7653178702988,0.0,0.0920442908227697,0.09204429082181384,0.09204429082181384,0.375,0.375,0.5,7.997173526999268,4.729372449219227e-11,4.729372449219227e-11,4.729372449219227e-11,4.729372449219227e-11,4.729372449219227e-11,4.729372449219227e-11,25984.517950894977,19821.48535656788,0.7628190522535814,1.0345663714072355,0.6363601829773406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475547447697112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.39210549445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.61971117470085,261.61971117470085,-11.530288825299124,245.59187902217099,277.6475433272332,126421.64929970678,126461.65068725302,-40.001387546250776,0.0,nan,277.6475433272332,4.497543327233245,271.23641046621117,-1.9135895337888087,264.82527760520924,-8.32472239479074,258.41414474419724,-14.735855255802733,252.00301188318315,-21.14698811681683,245.59187902217099,-27.55812097782899,1.0,1.0,26022.012520719443,26022.012520719443,276.93670638382207,3.786706383822093,276.93670638382207,276.93670638382207,75960.45504394926,75961.44627219452,-0.9912282452569343,0.0,8546.071908451686,8546.071908451686,0.8854477470471517,3944.236141777769,276.93670638382207,3.786706383822093,1.0,0.002,0.19615505830575167,0.0048745051974614295,0.00030387216206389616,0.0016961278379106458,0.15193608103194808,0.15193608103194808,0.0,-2.5457934371697633e-14,0.9998773261534596,0.9998773261534596,0.0,0.09203299939460664,1.1291427207196143e-05,0.0,0.0,0.0,1601762.5858688666,268.0482431125655,0.0,1.0,1279588.2526787804,2618.1458877618466,,,,,,,,,,,,,,,,,,,3.0,15371.023685487382,1450.0,0.375,6.173730061729009,3.5
3294.0,-29.341428256525862,4.8991761856558815,34.94852009196319,25.53670786963778,6.27822410253334,-25.77946302061579,-39.30772882942108,2.7162588665124936,-5.101771310868401,-5.101771310857922,39.896811979557555,41153.93376942958,25752.43980352304,25752.43980352304,66906.37357295262,75972.06943538944,75961.26315714077,25752.43980352304,101713.70296066381,101713.70296066381,101713.70296066381,127698.20983512679,124103.12634431774,3595.083490809052,0.0,90023.53235677283,55205.523427142536,38686.676588478105,25984.506874462975,64671.18346294108,19821.47564647921,1450.0,0.0,0.8867744164047493,2.8739004622704365,0.001494314320929203,1.0,1.0,-5.101771310868401,353251.33795179875,1550088.868690835,4.388062272257678,1550088.868690835,4.388062272257678,0.7628190037333108,0.09204423175541301,3.9246215155846342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246215155846342,1.2790231454068068,1.279342865757956,3.0684523025862576,6501.682224997077,15371.036848992067,6482.864715202252,0.00032250035210305595,22938.14371635335,2339.0397043183298,19377.716467046273,1975.9771651936467,0.8447813696986853,0.8447813696986853,35483.16523451816,35405.22815468563,1.002752365870222,0.8,4282.442134093877,4273.035954225843,1.002752365870222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591505497718305,4.8991761856558815,-2.422057589332901,7.321233774988782,3.5,3.5,1.0,0.6,0.0002499592819676584,1.0000454643180503,0.00024994791825600675,198.37961958590253,0.0,2.2595927467260488e-06,6.403685844221622,0.024670505582744112,8.526200170993948e-05,0.00016469728025771889,0.000646374489657716,0.09204423175600866,0.09204423175600866,0.09204423175600866,0.09203300187981985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496553.27799710183,592.7648094596857,0.0,0.09204423175600866,0.09204423175541301,0.09204423175541301,0.375,0.375,0.5,7.996836630561323,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,25984.506874462975,19821.47564647921,0.7628190037333108,1.0345623814243694,0.6363565898405473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447557368220846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.37799293391,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6194724016546,261.6194724016546,-11.530527598345373,245.59145635657896,277.64748844673323,126423.39979138515,126463.32034166454,-39.920550279409795,0.0,nan,277.64748844673323,4.497488446733257,271.2362820286967,-1.9137179713032992,264.8250756106754,-8.324924389324565,258.41386919263493,-14.736130807365043,252.0026627746089,-21.147337225391084,245.59145635657896,-27.558543643421018,1.0,1.0,26022.012520719443,26022.012520719443,276.9366705336365,3.7866705336365385,276.9366705336365,276.9366705336365,75960.27431640477,75961.26315714077,-0.9888407359976554,0.0,8546.071908451686,8546.071908451686,0.8854472133299429,3944.244623162557,276.9366705336365,3.7866705336365385,1.0,0.002,0.19616634098285007,0.004874452400362955,0.0003038896314621687,0.0016961103684878652,0.15194481573108434,0.15194481573108434,0.0,-4.996610764029796e-14,0.9998774211375695,0.9998774211375695,0.0,0.09203294907819115,1.128267722186785e-05,0.0,0.0,0.0,1601762.5692515005,268.0482286891316,0.0,1.0,1279588.3023082777,2618.14568472197,,,,,,,,,,,,,,,,,,,3.0,15371.036848992067,1450.0,0.375,6.173730061729009,3.5
3295.0,-29.341866254850615,4.899155891301033,34.948511570629,25.536568695120536,6.278169635465361,-25.779862665820932,-39.30811673691494,2.716166046412483,-5.101789865057071,-5.101789864946131,39.896794260865974,41153.74041184124,25752.435322336445,25752.435322336445,66906.17573417768,75971.89994095515,75961.04812530408,25752.435322336445,101713.48344764052,101713.48344764052,101713.48344764052,127697.9773470628,124103.04646068894,3594.930886373854,0.0,90023.54459435437,55205.51145922838,38686.70348347333,25984.49389942228,64671.19738289561,19821.46438048563,1450.0,0.0,0.8867743861081266,2.8738984966399053,0.001494314320929203,1.0,1.0,-5.101789865057071,353251.08226475905,1550088.106363747,4.388063290353822,1550088.106363747,4.388063290353822,0.7628189510716746,0.09204417292406952,3.9246300985023623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246300985023623,1.279023599116964,1.279343305046316,3.068457924632447,6501.694137438326,15371.050018014272,6482.862720082183,0.0003224976465283632,22938.096670233288,2339.0349069491917,19377.710503498874,1975.9765570810496,0.8447828423639562,0.8447828423639561,35483.227314190335,35405.22815468563,1.0027545588310016,0.8,4282.449626452634,4273.035954225843,1.0027545588310016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559149582423062,4.899155891301033,-2.4220766097185673,7.321232501019601,3.5,3.5,1.0,0.6,0.00024994791825600675,1.000045343340853,0.00024993658529622807,198.37997958584717,0.0,2.254328794533711e-06,6.388767803708537,0.024672759911538646,8.5258281047713e-05,0.00016468963720829376,0.0006463459070991043,0.09204417292439741,0.09204417292439741,0.09204417292439741,0.09203293578870292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496554.8234580963,592.7643026352316,0.0,0.09204417292439741,0.09204417292406952,0.09204417292406952,0.375,0.375,0.5,7.996499516395693,-1.1095835361629725e-10,-1.1095835361629725e-10,-1.1095835361629725e-10,-1.1095835361629725e-10,-1.1095835361629725e-10,-1.1095835361629725e-10,25984.49389942228,19821.46438048563,0.7628189510716746,1.0345590995949796,0.6363534630135931,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475599856743746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.363074893394,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6192322723189,261.6192322723189,-11.530767727681052,245.5910343898692,277.6474301547716,126424.9244052418,126465.07171620528,-40.14731096345673,0.0,nan,277.6474301547716,4.497430154771621,271.23615100178597,-1.9138489982140072,264.8248718488089,-8.325128151191052,258.4135926958264,-14.736407304173554,252.00231354285143,-21.147686457148552,245.5910343898692,-27.55896561013077,1.0,1.0,26022.012520719443,26022.012520719443,276.9366268180661,3.786626818066111,276.9366268180661,276.9366268180661,75960.06048762544,75961.04812530408,-0.9876376786414767,0.0,8546.071908451686,8546.071908451686,0.8854466705227332,3944.253248994874,276.9366268180661,3.786626818066111,1.0,0.002,0.1961776316884534,0.00487439883293817,0.0003039071106967532,0.0016960928892699267,0.1519535553483766,0.1519535553483766,0.0,-3.3320134845693516e-14,0.9998773338354426,0.9998773338354426,0.0,0.09203288221840707,1.1290705662450125e-05,0.0,0.0,0.0,1601762.547875054,268.0482101349429,0.0,1.0,1279588.3661512411,2618.1454235332026,,,,,,,,,,,,,,,,,,,3.0,15371.050018014272,1450.0,0.375,6.173730061729009,3.5
3296.0,-29.342303347797728,4.899135726761719,34.948503074284446,25.536456377618038,6.278144425137258,-25.78025857051271,-39.30850027883423,2.7160996477449313,-5.101803979718397,-5.101803979772799,39.89677793938142,41153.52816666775,25752.419744326384,25752.419744326384,66905.94791099413,75971.71129165427,75960.86785684332,25752.419744326384,101713.28760116971,101713.28760116971,101713.28760116971,127697.77058375019,124102.99216640591,3594.778417344275,0.0,90023.547103328,55205.49010573326,38686.72999732749,25984.48298258048,64671.21297990797,19821.454803695568,1450.0,0.0,0.886774373362617,2.873897001333528,0.001494314320929203,1.0,1.0,-5.101803979718397,353250.88775696815,1550087.4041499016,4.388063718657491,1550087.4041499016,4.388063718657491,0.7628189029962038,0.09204411392013823,3.9246381898176175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246381898176175,1.279023930264029,1.2793436217802734,3.068463456354139,6501.705858492802,15371.06319583928,6482.860860063448,0.0003224949896158801,22938.050018697777,2339.0301498164795,19377.7049437784,1975.975990147339,0.8447843181082443,0.8447843181082443,35483.285838109696,35405.22815468563,1.0027566261859,0.8,4282.456689669697,4273.035954225843,1.0027566261859,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559146219615348,4.899135726761719,-2.4220923455414463,7.321228072303165,3.5,3.5,1.0,0.6,0.00024993658529622807,1.0000452497721304,0.00024992527623442885,198.38033884278224,0.0,2.24823232954226e-06,6.371490421922765,0.024675008143868186,8.52546024059713e-05,0.00016468198289025678,0.0006463171992259932,0.09204411392091441,0.09204411392091441,0.09204411392091441,0.09203288658064389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496556.3742784179,592.7637941250927,0.0,0.09204411392091441,0.09204411392013823,0.09204411392013823,0.375,0.375,0.5,7.996162696105625,5.439915184979327e-11,5.439915184979327e-11,5.439915184979327e-11,5.439915184979327e-11,5.439915184979327e-11,5.439915184979327e-11,25984.48298258048,19821.454803695568,0.7628189029962038,1.034555327295012,0.6363500276305829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475625961628336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.34579751161,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.61899377528863,261.61899377528863,-11.531006224711348,245.59061341732158,277.64737413325855,126426.78366249085,126466.65806703806,-39.874404547210744,0.0,nan,277.64737413325855,4.497374133258575,271.23602199006586,-1.9139780099341124,264.824669846882,-8.325330153117989,258.41331770369334,-14.73668229630664,252.0019655605104,-21.148034439489578,245.59061341732158,-27.5593865826784,1.0,1.0,26022.012520719443,26022.012520719443,276.9365916095179,3.7865916095179273,276.9365916095179,276.9365916095179,75959.90389603314,75960.86785684332,-0.9639608101861086,0.0,8546.071908451686,8546.071908451686,0.8854461588056282,3944.2613807667058,276.9365916095179,3.7865916095179273,1.0,0.002,0.19618891176070985,0.004874346102589669,0.00030392457625187484,0.0016960754237276162,0.15196228812593743,0.15196228812593743,0.0,-2.0509201975604796e-14,0.9998774492816166,0.9998774492816166,0.0,0.09203283384785435,1.1280072283877125e-05,0.0,0.0,0.0,1601762.5316134223,268.0481960202816,0.0,1.0,1279588.4147182687,2618.14522484004,,,,,,,,,,,,,,,,,,,3.0,15371.06319583928,1450.0,0.375,6.173730061729009,3.5
3297.0,-29.342739604117313,4.899115695574665,34.948494603233236,25.536339554842584,6.278114028866315,-25.780654240828888,-39.30888382075352,2.71602866555924,-5.101817796505486,-5.101817796476937,39.89676167664903,41153.31963200494,25752.403742032875,25752.403742032875,66905.72337403781,75971.52607876818,75960.6886920442,25752.403742032875,101713.09243407709,101713.09243407709,101713.09243407709,127697.56462503408,124102.9385306508,3594.6260943832717,0.0,90023.55079043133,55205.47022501535,38686.75618379553,25984.472190956996,64671.22837475252,19821.445327858906,1450.0,0.0,0.8867743619215199,2.8738955375844926,0.001494314320929203,1.0,1.0,-5.101817796505486,353250.6973541265,1550086.7044643373,4.388064103127325,1550086.7044643373,4.388064103127325,0.7628188551298372,0.0920440548895573,3.924646313790409,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924646313790409,1.279024282613135,1.2793439597521312,3.068468962740946,6501.717525865698,15371.076377202078,6482.8590383879955,0.00032249234636550893,22938.00347667174,2339.025403850626,19377.699498668568,1975.9754349006612,0.8447857948219404,0.8447857948219404,35483.34459821447,35405.22815468563,1.0027587018848954,0.8,4282.463781391837,4273.035954225843,1.0027587018848954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55914276521804,4.899115695574665,-2.4221078273913266,7.321223522965991,3.5,3.5,1.0,0.6,0.00024992527623442885,1.000045163319926,0.0002499139892889766,198.38069741320822,0.0,2.2434955117234798e-06,6.3580662802243415,0.02467725163937991,8.525092391093062e-05,0.00016467435232349825,0.0006462885898222405,0.09204405489017202,0.09204405489017202,0.09204405489017202,0.09203283851854681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496557.92379279423,592.7632860447932,0.0,0.09204405489017202,0.0920440548895573,0.0920440548895573,0.375,0.375,0.5,7.995826204807656,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,25984.472190956996,19821.445327858906,0.7628188551298372,1.0345516090453237,0.6363466516134877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475652012641398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.332373369914,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6187562183995,261.6187562183995,-11.531243781600494,245.5901933555431,277.6473190812577,126428.56473608167,126468.28195962327,-39.71722354159526,0.0,nan,277.6473190812577,4.497319081257729,271.2358939361076,-1.9141060638924046,264.8244687909703,-8.325531209029691,258.4130436458312,-14.736956354168797,252.00161850068707,-21.148381499312904,245.5901933555431,-27.55980664445687,1.0,1.0,26022.012520719443,26022.012520719443,276.9365568282348,3.7865568282348363,276.9365568282348,276.9365568282348,75959.73053176184,75960.6886920442,-0.9581602823600406,0.0,8546.071908451686,8546.071908451686,0.8854456450229936,3944.269545359361,276.9365568282348,3.7865568282348363,1.0,0.002,0.19620018076434087,0.0048742934744278816,0.0003039420248466056,0.0016960579751001113,0.1519710124233028,0.1519710124233028,0.0,-5.328333260723461e-14,0.9998775694557733,0.9998775694557733,0.0,0.09203278588582435,1.1269003732958026e-05,0.0,0.0,0.0,1601762.515694973,268.0481822034945,0.0,1.0,1279588.4622603399,2618.145030340107,,,,,,,,,,,,,,,,,,,3.0,15371.076377202078,1450.0,0.375,6.173730061729009,3.5
