time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3298.0,-29.343174943649853,4.899095796145015,34.94848615701964,25.53622283684092,6.278081800083248,-25.781049269263256,-39.309263451118,2.715956125653473,-5.101831555801482,-5.101831555752592,39.89674545135117,41153.09465582662,25752.387931136334,25752.387931136334,66905.48258696296,75971.33983118301,75960.50971285104,25752.387931136334,101712.89764398738,101712.89764398738,101712.89764398738,127697.3590770998,124102.88515391633,3594.473923183473,0.0,90023.55078781299,55205.43122419935,38686.799515126266,25984.46143311242,64671.26094823869,19821.435880751043,1450.0,0.0,0.8867743506375847,2.873894079926724,0.001494314320929203,1.0,1.0,-5.101831555801482,353250.50774363225,1550086.006389874,4.388064482315854,1550086.006389874,4.388064482315854,0.7628188073774069,0.09204399592400102,3.9246539986545947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246539986545947,1.2790246421391713,1.279344304930994,3.06847410859153,6501.728429305601,15371.08956075555,6482.857740804858,0.00032248989662892803,22937.958561104708,2339.020823737434,19377.695620105733,1975.9750393973206,0.8447872799353636,0.8447872799353636,35483.40018225621,35405.22815468563,1.0027606653903476,0.8,4282.470489796817,4273.035954225843,1.0027606653903476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559139352137382,4.899095796145015,-2.4221232318965873,7.321219028041602,3.5,3.5,1.0,0.6,0.0002499139892889766,1.000045068568085,0.00024990272653093126,198.38105523123318,0.0,2.239112110486757e-06,6.34564372111947,0.024679490751490396,8.524728307550567e-05,0.0001646667062134709,0.00064625984698598,0.09204399592745943,0.09204399592745943,0.09204399592745943,0.09203279066782681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496559.4718729721,592.762778435264,0.0,0.09204399592745943,0.09204399592400102,0.09204399592400102,0.375,0.375,0.5,7.995490047625792,-4.888534022029489e-11,-4.888534022029489e-11,-4.888534022029489e-11,-4.888534022029489e-11,-4.888534022029489e-11,-4.888534022029489e-11,25984.46143311242,19821.435880751043,0.7628188073774069,1.034547364717575,0.6363428523338143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475678013879945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.31995081081,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.61851934745886,261.61851934745886,-11.53148065254112,245.58977418063404,277.64726451428487,126430.30065996786,126469.90319898915,-39.602539021329584,0.0,nan,277.64726451428487,4.497264514284893,271.23576644754746,-1.9142335524525151,264.8242683808196,-8.325731619180374,258.41277031410027,-14.737229685899706,252.0012722473671,-21.14872775263288,245.58977418063404,-27.56022581936594,1.0,1.0,26022.012520719443,26022.012520719443,276.9365221260985,3.7865221260985322,276.9365221260985,276.9365221260985,75959.55113957167,75960.50971285104,-0.9585732793639181,0.0,8546.071908451686,8546.071908451686,0.8854451590106452,3944.277268647868,276.9365221260985,3.7865221260985322,1.0,0.002,0.19621143856948214,0.004874240907521468,0.00030395945612847486,0.0016960405441744653,0.15197972806423743,0.15197972806423743,0.0,3.0293996478025775e-13,0.9998776910467609,0.9998776910467609,0.0,0.09203273811920762,1.1257804793404747e-05,0.0,0.0,0.0,1601762.4998427562,268.0481684441985,0.0,1.0,1279588.5096045805,2618.1448366495324,,,,,,,,,,,,,,,,,,,3.0,15371.08956075555,1450.0,0.375,6.173730061729009,3.5
3299.0,-29.343609317216302,4.89907602712145,34.94847773521234,25.536101369094126,6.27804975174123,-25.781443410312384,-39.309646748565115,2.715883844795496,-5.101845247575227,-5.1018452475845075,39.896729263279276,41152.90318740924,25752.37228236784,25752.37228236784,66905.27546977709,75971.16150124672,75960.33095332974,25752.37228236784,101712.70323569758,101712.70323569758,101712.70323569758,127697.15394814214,124102.83204248936,3594.321905652769,0.0,90023.56340427724,55205.430418568154,38686.81442856565,25984.450712444548,64671.2651410102,19821.426464986507,1450.0,0.0,0.8867743395627723,2.8738926294228038,0.001494314320929203,1.0,1.0,-5.101845247575227,353250.31906370725,1550085.3099162274,4.388064854476963,1550085.3099162274,4.388064854476963,0.7628187597397844,0.09204393702782639,3.9246630828300817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246630828300817,1.2790250004146264,1.2793446488898927,3.0684803514847707,6501.741657247251,15371.102748133444,6482.854853120246,0.0003224868582446581,22937.908682689034,2339.01573755452,19377.686988623187,1975.974159231051,0.8447887406251336,0.8447887406251336,35483.46588738276,35405.22815468563,1.002762986423962,0.8,4282.478419709509,4273.035954225843,1.002762986423962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559135974055125,4.89907602712145,-2.4221385520876013,7.321214579209052,3.5,3.5,1.0,0.6,0.00024990272653093126,1.000044968723837,0.00024989148922956286,198.38141225642812,0.0,2.2343178258432307e-06,6.332056718439716,0.02468172506931624,8.52436072168206e-05,0.00016465911931411067,0.0006462315668234038,0.09204393702757149,0.09204393702757149,0.09204393702757149,0.09203274306790442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496561.01849903405,592.7622713030137,0.0,0.09204393702757149,0.09204393702782639,0.09204393702782639,0.375,0.375,0.5,7.995154228465665,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,25984.450712444548,19821.426464986507,0.7628187597397844,1.0345440950303944,0.6363398504371119,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475703960565869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.30636380813,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6182831419714,261.6182831419714,-11.531716858028574,245.5893558998395,277.64721038410426,126432.07717278005,126471.56845466826,-39.49128188821338,0.0,nan,277.64721038410426,4.497210384104278,271.2356394872464,-1.9143605127536034,264.8240685903938,-8.325931409606198,258.4124976935499,-14.737502306450097,252.00092679669459,-21.14907320330539,245.5893558998395,-27.560644100160488,1.0,1.0,26022.012520719443,26022.012520719443,276.9364875171104,3.7864875171104018,276.9364875171104,276.9364875171104,75959.37432382644,75960.33095332974,-0.9566295033000642,0.0,8546.071908451686,8546.071908451686,0.885444584501724,3944.2863982442323,276.9364875171104,3.7864875171104018,1.0,0.002,0.1962226850469545,0.004874188400785648,0.0003039768699036884,0.0016960231299462687,0.1519884349518442,0.1519884349518442,0.0,-1.5004317233113795e-13,0.9998778140298343,0.9998778140298343,0.0,0.09203269055008277,1.1246477743612518e-05,0.0,0.0,0.0,1601762.4840683294,268.04815475242475,0.0,1.0,1279588.556716485,2618.1446439095043,,,,,,,,,,,,,,,,,,,3.0,15371.102748133444,1450.0,0.375,6.173730061729009,3.5
3300.0,-29.34404257637475,4.899056383404361,34.94846933578973,25.53598468601706,6.278015451426407,-25.78183677359771,-39.310026134457416,2.7158096485721854,-5.101859051784629,-5.101859051788529,39.89671306568056,41152.681086495664,25752.357245621686,25752.357245621686,66905.03833211734,75970.9746080814,75960.15118585335,25752.357245621686,101712.50843147503,101712.50843147503,101712.50843147503,127696.94838066678,124102.77834503177,3594.1700356350243,0.0,90023.55945653301,55205.39093646335,38686.85391118851,25984.439949191765,64671.293860380276,19821.417015615672,1450.0,0.0,0.886774327949581,2.873891167008071,0.001494314320929203,1.0,1.0,-5.101859051784629,353250.12883444066,1550084.6130347757,4.38806524472992,1550084.6130347757,4.38806524472992,0.7628187120589531,0.09204387820859362,3.924670302925835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924670302925835,1.2790253675183474,1.2793450017118169,3.0684851157727615,6501.751752201804,15371.115940351541,6482.854113115843,0.00032248461344358634,22937.86547864176,2339.011331967773,19377.684776700502,1975.9739336777088,0.8447902353749408,0.8447902353749408,35483.518109745564,35405.22815468563,1.0027648311797097,0.8,4282.484722395454,4273.035954225843,1.0027648311797097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559132728089451,4.899056383404361,-2.4221539209657,7.3212103043700605,3.5,3.5,1.0,0.6,0.00024989148922956286,1.0000448535105886,0.0002498802812217232,198.38176836677587,0.0,2.229271715414059e-06,6.317756041483443,0.024683954341031652,8.52399690145785e-05,0.00016465152021498435,0.0006462029317193419,0.09204387821253925,0.09204387821253925,0.09204387821253925,0.09203269503067968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496562.5635101276,592.7617646983842,0.0,0.09204387821253925,0.09204387820859362,0.09204387820859362,0.375,0.375,0.5,7.9948187336834895,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,25984.439949191765,19821.417015615672,0.7628187120589531,1.0345399687929475,0.636336133545445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475729849767478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.29206313117,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.61804737752624,261.61804737752624,-11.531952622473739,245.58893852259862,277.64715623245434,126433.76292185471,126473.18046504454,-39.41754318984579,0.0,nan,277.64715623245434,4.497156232454358,271.2355126904826,-1.9144873095173693,264.8238691485093,-8.326130851490689,258.4122256065422,-14.737774393457755,252.00058206457035,-21.149417935429625,245.58893852259862,-27.561061477401353,1.0,1.0,26022.012520719443,26022.012520719443,276.9364526778064,3.7864526778064374,276.9364526778064,276.9364526778064,75959.18905684995,75960.15118585335,-0.9621290033974219,0.0,8546.071908451686,8546.071908451686,0.8854441278823133,3944.2936544404643,276.9364526778064,3.7864526778064374,1.0,0.002,0.19623392068090986,0.0048741359250616964,0.00030399426680897555,0.0016960057335204727,0.15199713340448778,0.15199713340448778,0.0,3.2944827421665934e-13,0.9998779317670892,0.9998779317670892,0.0,0.09203264257503044,1.1235633563182903e-05,0.0,0.0,0.0,1601762.4681643618,268.04814094821535,0.0,1.0,1279588.6042152627,2618.1444495867495,,,,,,,,,,,,,,,,,,,3.0,15371.115940351541,1450.0,0.375,6.173730061729009,3.5
3301.0,-29.344474974335554,4.899036860807944,34.94846095700362,25.535863288119458,6.277980996901974,-25.782229377218528,-39.31040915250776,2.715735399711702,-5.1018729298902485,-5.10187292992734,39.896696862397704,41152.491211184075,25752.342711143356,25752.342711143356,66904.83392232744,75970.7952841379,75959.97060656264,25752.342711143356,101712.313317706,101712.313317706,101712.313317706,127696.74247583676,124102.72416822925,3594.018307607498,0.0,90023.56737967895,55205.38805491521,38686.86591640415,25984.429158130763,64671.295074534915,19821.407544337468,1450.0,0.0,0.8867743159807238,2.8738896967653464,0.001494314320929203,1.0,1.0,-5.1018729298902485,353249.9375869222,1550083.9159070281,4.38806564693478,1550083.9159070281,4.38806564693478,0.7628186643513456,0.09204381946463079,3.9246788359322284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246788359322284,1.279025734806096,1.2793453547552756,3.068490906109267,6501.764021230038,15371.129140415826,6482.851887884043,0.00032248181818614053,22937.817626113007,2339.006452367833,19377.678125333743,1975.9732554270565,0.8447917077897459,0.844791707789746,35483.579828259004,35405.22815468563,1.002767011387996,0.8,4282.492171166178,4273.035954225843,1.002767011387996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559129590547772,4.899036860807944,-2.4221693115142604,7.321206172322205,3.5,3.5,1.0,0.6,0.0002498802812217232,1.0000447645106463,0.00024986909595391723,198.38212377039105,0.0,2.2234644150968e-06,6.301298152384331,0.024686177805446748,8.523629612656542e-05,0.0001646439850951578,0.0006461747637665071,0.09204381946617658,0.09204381946617658,0.09204381946617658,0.09203264670586243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496564.10698451515,592.7612585959426,0.0,0.09204381946617658,0.09204381946463079,0.09204381946463079,0.375,0.375,0.5,7.994483550958423,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,25984.429158130763,19821.407544337468,0.7628186643513456,1.034536788620335,0.6363331855926967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447575567263681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.275605242074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6178120382123,261.6178120382123,-11.532187961787656,245.58852203198492,277.64710204443764,126435.48604344302,126474.83250950361,-39.346466060605316,0.0,nan,277.64710204443764,4.497102044437668,271.23538604195085,-1.9146139580491308,264.82367003945586,-8.326329960544115,258.4119540369699,-14.73804596303006,252.00023803447482,-21.14976196552516,245.58852203198492,-27.561477968015055,1.0,1.0,26022.012520719443,26022.012520719443,276.936417669575,3.7864176695750302,276.936417669575,276.936417669575,75959.0061999241,75959.97060656264,-0.9644066385371843,0.0,8546.071908451686,8546.071908451686,0.8854435882305152,3944.3022301118895,276.936417669575,3.7864176695750302,1.0,0.002,0.196245145881764,0.0048740834805386735,0.0003040116475043829,0.0016959883525532475,0.15200582375219143,0.15200582375219143,0.0,5.76301159571635e-14,0.9998780450341221,0.9998780450341221,0.0,0.09203259426376871,1.1225200862076712e-05,0.0,0.0,0.0,1601762.4521752552,268.04812707010973,0.0,1.0,1279588.651968309,2618.1442542237814,,,,,,,,,,,,,,,,,,,3.0,15371.129140415826,1450.0,0.375,6.173730061729009,3.5
3302.0,-29.34490645780587,4.899017458956384,34.94845259922425,25.535746465344005,6.277948803124576,-25.78262093170033,-39.31078825900329,2.7156632769409916,-5.101886704810283,-5.1018867048315,39.89668071107239,41152.281651229656,25752.3282217538,25752.3282217538,66904.60987298345,75970.6110123191,75959.79065360026,25752.3282217538,101712.11887535406,101712.11887535406,101712.11887535406,127696.53729744288,124102.67057144867,3593.866725994205,0.0,90023.56829361891,55205.36341199162,38686.89431291921,25984.41842208881,64671.31273500802,19821.398119227822,1450.0,0.0,0.8867743043491224,2.873888237454642,0.001494314320929203,1.0,1.0,-5.101886704810283,353249.74776143255,1550083.2210156212,4.3880660378064045,1550083.2210156212,4.3880660378064045,0.7628186168052954,0.09204376078407613,3.9246866445436117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246866445436117,1.2790260921898755,1.2793456979213687,3.0684961538384155,6501.775140538393,15371.142343290798,6482.850451247583,0.0003224793141672646,22937.772221580108,2339.0018223939987,19377.673831131222,1975.9728175402633,0.8447931928149716,0.8447931928149716,35483.6363072611,35405.22815468563,1.002769006511222,0.8,4282.498987583391,4273.035954225843,1.002769006511222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559126462739357,4.899017458956384,-2.4221845941363807,7.321202053092764,3.5,3.5,1.0,0.6,0.00024986909595391723,1.0000446699924421,0.000249857934801858,198.38247842346337,0.0,2.2189571822928758e-06,6.28852465461801,0.02468839676262904,8.52326608918e-05,0.00016463643506211723,0.0006461464178935631,0.09204376078444769,0.09204376078444769,0.09204376078444769,0.09203259876613204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496565.64915382216,592.7607529227301,0.0,0.09204376078444769,0.09204376078407613,0.09204376078407613,0.375,0.375,0.5,7.9941486902305305,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,25984.41842208881,19821.398119227822,0.7628186168052954,1.0345330416768623,0.6363297714374833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475781444264977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.26283174431,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6175773353798,261.6175773353798,-11.532422664620185,245.58810644530277,277.64704822545707,126437.20827858477,126476.44832951392,-39.240050929155714,0.0,nan,277.64704822545707,4.4970482254570925,271.23525986942246,-1.9147401305775134,264.82347151339246,-8.326528486607515,258.41168315736985,-14.738316842630127,251.99989480133405,-21.150105198665926,245.58810644530277,-27.561893554697207,1.0,1.0,26022.012520719443,26022.012520719443,276.93638283786674,3.7863828378667677,276.93638283786674,276.93638283786674,75958.82861386766,75959.79065360026,-0.9620397325925296,0.0,8546.071908451686,8546.071908451686,0.8854430943913638,3944.31007776633,276.93638283786674,3.7863828378667677,1.0,0.002,0.19625636028243523,0.0048740311029441185,0.00030402901153274463,0.0016959709884053864,0.15201450576637232,0.15201450576637232,0.0,-6.186891277071283e-14,0.9998781622926493,0.9998781622926493,0.0,0.09203254638328626,1.1214400789872435e-05,0.0,0.0,0.0,1601762.4363050265,268.0481132951897,0.0,1.0,1279588.6993663027,2618.1440603133933,,,,,,,,,,,,,,,,,,,3.0,15371.142343290798,1450.0,0.375,6.173730061729009,3.5
3303.0,-29.345336977638258,4.898998177694674,34.94844426288619,25.535624962672614,6.277916945654407,-25.78301158530173,-39.31116341901941,2.715591553293208,-5.101900366292057,-5.101900366364479,39.89666461430171,41152.07538238788,25752.313750952315,25752.313750952315,66904.38913334018,75970.4347863341,75959.61139084247,25752.313750952315,101711.92514179478,101711.92514179478,101711.92514179478,127696.33288736857,124102.6175914497,3593.7152959188643,0.0,90023.58215876005,55205.34695167703,38686.928007870025,25984.407745573786,64671.33575344381,19821.38874395409,1450.0,0.0,0.8867742930977087,2.8738867901621856,0.001494314320929203,1.0,1.0,-5.101900366292057,353249.55949926644,1550082.5284709425,4.388066415902102,1550082.5284709425,4.388066415902102,0.7628185694296029,0.09204370216412183,3.9246958919600465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246958919600465,1.2790264476737703,1.2793460392179408,3.068502531044677,6501.7886530732185,15371.155550072797,6482.847377404727,0.00032247620408794916,22937.721708114575,2338.996671454021,19377.664643209224,1975.9718806329608,0.8447946526596002,0.8447946526596002,35483.70319298502,35405.22815468563,1.0027713692533797,0.8,4282.507059981679,4273.035954225843,1.0027713692533797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55912333894353,4.898998177694674,-2.422199761453106,7.32119793914778,3.5,3.5,1.0,0.6,0.000249857934801858,1.000044570385032,0.00024984679903382605,198.3828322855895,0.0,2.214177007567187e-06,6.2749776394454075,0.02469061093963661,8.522906364070977e-05,0.00016462887116114826,0.0006461182543441783,0.09204370216729328,0.09204370216729328,0.09204370216729328,0.09203255125072915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496567.18997400906,592.7602476932902,0.0,0.09204370216729328,0.09204370216412183,0.09204370216412183,0.375,0.375,0.5,7.99381416320257,7.241851562866941e-11,7.241851562866941e-11,7.241851562866941e-11,7.241851562866941e-11,7.241851562866941e-11,7.241851562866941e-11,25984.407745573786,19821.38874395409,0.7628185694296029,1.0345292602028475,0.6363263554548816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475807161475094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.249284729136,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6173432714977,261.6173432714977,-11.532656728502275,245.58769176770508,277.6469947752908,126438.97485724138,126478.10808353098,-39.133226289589345,0.0,nan,277.6469947752908,4.49699477529083,271.2351341737711,-1.9148658262288905,264.8232735722458,-8.326726427754181,258.4114129707469,-14.738587029253097,251.9995523692267,-21.15044763077327,245.58769176770508,-27.562308232294896,1.0,1.0,26022.012520719443,26022.012520719443,276.9363482002924,3.786348200292423,276.9363482002924,276.9363482002924,75958.65404504824,75959.61139084247,-0.9573457942315144,0.0,8546.071908451686,8546.071908451686,0.885442509557811,3944.319371419847,276.9363482002924,3.786348200292423,1.0,0.002,0.19626756348845018,0.004873978796619321,0.0003040463582894343,0.0016959536419466994,0.15202317914471714,0.15202317914471714,0.0,2.3613359531604594e-13,0.9998782838427123,0.9998782838427123,0.0,0.09203249895839188,1.1203205729953441e-05,0.0,0.0,0.0,1601762.420565489,268.0480996337079,0.0,1.0,1279588.746373959,2618.14386799993,,,,,,,,,,,,,,,,,,,3.0,15371.155550072797,1450.0,0.375,6.173730061729009,3.5
3304.0,-29.345766436871862,4.898979009779063,34.94843594457834,25.53550359969961,6.277880539324059,-25.7834017392554,-39.31154228104276,2.715515841648372,-5.101914252124345,-5.10191425213773,39.89664846197147,41151.876793120806,25752.30014943574,25752.30014943574,66904.17694255654,75970.25535444115,75959.43012179749,25752.30014943574,101711.73027123323,101711.73027123323,101711.73027123323,127696.12724184192,124102.56323789967,3593.5640039422597,0.0,90023.58658281677,55205.3319074412,38686.94963930619,25984.39697060869,64671.34660991488,19821.37928866298,1450.0,0.0,0.8867742809046641,2.8738853191026945,0.001494314320929203,1.0,1.0,-5.101914252124345,353249.36814551614,1550081.8335378575,4.388066825640642,1550081.8335378575,4.388066825640642,0.7628185218646104,0.0920436436230949,3.924704015586574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924704015586574,1.2790268215956757,1.2793463989895908,3.0685079853839423,6501.800210163618,15371.168761776895,6482.845644941889,0.00032247358936508976,22937.675357249107,2338.991944981121,19377.659464761866,1975.971352578288,0.8447961340004687,0.8447961340004687,35483.76195041251,35405.22815468563,1.0027734448639036,0.8,4282.514151380699,4273.035954225843,1.0027734448639036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559120402799268,4.898979009779063,-2.4222150625551913,7.321194072334254,3.5,3.5,1.0,0.6,0.00024984679903382605,1.0000444607382293,0.00024983569115456127,198.38318527706548,0.0,2.209145201858105e-06,6.260717502065869,0.024692820084838467,8.522543103504259e-05,0.00016462136799878346,0.0006460901440361805,0.09204364362112029,0.09204364362112029,0.09204364362112029,0.0920325028764928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496568.7290549446,592.7597430298786,0.0,0.09204364362112029,0.0920436436230949,0.0920436436230949,0.375,0.375,0.5,7.99347994007039,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,25984.39697060869,19821.37928866298,0.7628185218646104,1.0345258054716204,0.6363231778880531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475832821337316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.235024591755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6171094132663,261.6171094132663,-11.532890586733686,245.58727797574957,277.6469408507839,126440.64909876081,126479.74794144159,-39.09884268077957,0.0,nan,277.6469408507839,4.496940850783915,271.2350082757767,-1.9149917242232846,264.82307570075704,-8.326924299242933,258.4111431257684,-14.738856874231601,251.999210550762,-21.150789449237976,245.58727797574957,-27.562722024250405,1.0,1.0,26022.012520719443,26022.012520719443,276.9363131037165,3.786313103716509,276.9363131037165,276.9363131037165,75958.465913092,75959.43012179749,-0.9642087054817239,0.0,8546.071908451686,8546.071908451686,0.885441995795816,3944.3275356645067,276.9363131037165,3.786313103716509,1.0,0.002,0.19627875656193752,0.004873926493012198,0.00030406368920713573,0.0016959363104415781,0.15203184460356786,0.15203184460356786,0.0,-3.5128627437486237e-13,0.9998783938399202,0.9998783938399202,0.0,0.09203245054903414,1.1193074060761326e-05,0.0,0.0,0.0,1601762.4045674724,268.04808574787563,0.0,1.0,1279588.7941535756,2618.1436725283065,,,,,,,,,,,,,,,,,,,3.0,15371.168761776895,1450.0,0.375,6.173730061729009,3.5
3305.0,-29.346194182765924,4.898959925303105,34.94842762991215,25.535368860606127,6.27782872260108,-25.78379189223295,-39.311921143066115,2.715426432050264,-5.101929448317094,-5.1019294483143804,39.89663193047319,41151.686591036865,25752.29013706502,25752.29013706502,66903.97672810189,75970.0859501111,75959.23875315214,25752.29013706502,101711.52889021716,101711.52889021716,101711.52889021716,127695.91449059834,124102.50170898272,3593.412781615619,0.0,90023.59468191427,55205.318709921194,38686.97330221453,25984.38560038119,64671.35890259572,19821.36934655612,1450.0,0.0,0.886774263410885,2.873883709224799,0.001494314320929203,1.0,1.0,-5.101929448317094,353249.15873442835,1550081.1222911596,4.388067413506584,1550081.1222911596,4.388067413506584,0.762818473039645,0.09204358520607961,3.9247122513706265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247122513706265,1.279027258969883,1.2793468222650604,3.0685133751813503,6501.811630497568,15371.18198037766,6482.844009294558,0.00032247100942505027,22937.629287465687,2338.9872471706126,19377.654575702538,1975.9708540329816,0.844797617611315,0.844797617611315,35483.821519040015,35405.22815468563,1.0027755491310058,0.8,4282.521340682967,4273.035954225843,1.0027755491310058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559118241439933,4.898959925303105,-2.4222313005860268,7.321191225889132,3.5,3.5,1.0,0.6,0.00024983569115456127,1.0000442835120003,0.0002498246280426474,198.3835368613642,0.0,2.2036164702194614e-06,6.245049076601953,0.024695023701308685,8.522179857247775e-05,0.00016461389258208353,0.0006460621609627115,0.09204358520593402,0.09204358520593402,0.09204358520593402,0.09203244950664764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496570.265560918,592.7592391900059,0.0,0.09204358520593402,0.09204358520607961,0.09204358520607961,0.375,0.375,0.5,7.993145869013577,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,25984.38560038119,19821.36934655612,0.762818473039645,1.0345225129545956,0.6363201158803106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447585841807197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.219356166286,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.616874478113,261.616874478113,-11.533125521886973,245.58686506425067,277.64688389197596,126442.15895500417,126481.43784889711,-39.27889389293988,0.0,nan,277.64688389197596,4.496883891975983,271.2348801264335,-1.915119873566482,264.82287636087653,-8.327123639123442,258.4108725953418,-14.739127404658177,251.99886882979956,-21.151131170200415,245.58686506425067,-27.563134935749304,1.0,1.0,26022.012520719443,26022.012520719443,276.9362755149544,3.7862755149544114,276.9362755149544,276.9362755149544,75958.24133032009,75959.23875315214,-0.9974228320497787,0.0,8546.071908451686,8546.071908451686,0.8854414749404688,3944.3358126274798,276.9362755149544,3.7862755149544114,1.0,0.002,0.19628994477606268,0.004873873980638686,0.00030408101177077147,0.0016959189881948023,0.15204050588538573,0.15204050588538573,0.0,-3.4426454742497725e-14,0.9998784465627383,0.9998784465627383,0.0,0.09203239699191992,1.118821415969128e-05,0.0,0.0,0.0,1601762.3870597705,268.0480705516829,0.0,1.0,1279588.8464420005,2618.1434586106984,,,,,,,,,,,,,,,,,,,3.0,15371.18198037766,1450.0,0.375,6.173730061729009,3.5
3306.0,-29.3466217888912,4.898940951129782,34.9484193338042,25.535260734055214,6.2778086414598535,-25.784178745856977,-39.31229574428869,2.7153655983376823,-5.101943282086552,-5.101943282071854,39.896615836711916,41151.48091918672,25752.27690049421,25752.27690049421,66903.75781968093,75969.89897572133,75959.05791453373,25752.27690049421,101711.33481502793,101711.33481502793,101711.33481502793,127695.70968008947,124102.44798098902,3593.261699100446,0.0,90023.59810984308,55205.30339503228,38686.99412756755,25984.374865061534,64671.36899262908,19821.359925998295,1450.0,0.0,0.8867742512709696,2.8738822436820723,0.001494314320929203,1.0,1.0,-5.101943282086552,353248.9680983002,1550080.42987602,4.38806782145977,1550080.42987602,4.38806782145977,0.7628184256474071,0.09204352677937461,3.9247206078627896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247206078627896,1.2790275637625406,1.2793471129831082,3.0685191774267646,6501.823924759351,15371.19521898702,6482.841784421698,0.0003224682085975807,22937.581322219397,2338.9823560766827,19377.64792540867,1975.9701758917338,0.8447990942548831,0.8447990942548831,35483.88196071203,35405.22815468563,1.0027776842393858,0.8,4282.528635352459,4273.035954225843,1.0027776842393858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559115384076106,4.898940951129782,-2.422246511697286,7.3211874628270674,3.5,3.5,1.0,0.6,0.0002498246280426474,1.0000442691963949,0.00024981356899669935,198.3838883318699,0.0,2.194739270166982e-06,6.219891091653227,0.02469721844057885,8.521820710241323e-05,0.00016460642094023417,0.0006460342124506741,0.09204352677826409,0.09204352677826409,0.09204352677826409,0.09203240131459547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496571.802708087,592.7587351613676,0.0,0.09204352677826409,0.09204352677937461,0.09204352677937461,0.375,0.375,0.5,7.992812104633079,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,25984.374865061534,19821.359925998295,0.7628184256474071,1.0345189666126642,0.6363168363403124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475883912773404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.19419818134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.61664155959795,261.61664155959795,-11.533358440402026,245.58645318577342,277.6468299334199,126444.04347564948,126482.98520670216,-38.94173105267267,0.0,nan,277.6468299334199,4.496829933419917,271.23475458389686,-1.9152454161031187,264.8226792343543,-8.327320765645652,258.4106038848373,-14.739396115162663,251.99852853530604,-21.15147146469394,245.58645318577342,-27.563546814226555,1.0,1.0,26022.012520719443,26022.012520719443,276.93624052075967,3.7862405207596908,276.93624052075967,276.93624052075967,75958.10230998267,75959.05791453373,-0.9556045510544209,0.0,8546.071908451686,8546.071908451686,0.8854409464509974,3944.3442109021034,276.93624052075967,3.7862405207596908,1.0,0.002,0.19630112247917864,0.004873821756037118,0.00030409831890833446,0.001695901680888757,0.15204915945416722,0.15204915945416722,0.0,-2.0290887026153115e-13,0.999878560679502,0.999878560679502,0.0,0.09203234907602628,1.1177703348328374e-05,0.0,0.0,0.0,1601762.3711217295,268.0480567179134,0.0,1.0,1279588.894042471,2618.1432638720435,,,,,,,,,,,,,,,,,,,3.0,15371.19521898702,1450.0,0.375,6.173730061729009,3.5
3307.0,-29.347048394413047,4.898922088989315,34.9484110571745,25.53514848640191,6.277776990871066,-25.784565855883304,-39.312670345511265,2.7152944522547338,-5.101956923249759,-5.101956923243158,39.896599806629,41151.26296344683,25752.263456498615,25752.263456498615,66903.52641994544,75969.71033641987,75958.87815132935,25752.263456498615,101711.14160782797,101711.14160782797,101711.14160782797,127695.50582801549,124102.39506306929,3593.1107649462056,0.0,90023.58922214645,55205.264897485795,38687.02702740072,25984.36422018752,64671.39124758824,19821.35057983003,1450.0,0.0,0.8867742398812184,2.873880798544519,0.001494314320929203,1.0,1.0,-5.101956923249759,353248.7801164583,1550079.740202964,4.388068204204235,1550079.740202964,4.388068204204235,0.7628183784627918,0.09204346838319061,3.924727374688374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924727374688374,1.2790279163594738,1.2793474515225685,3.0685236221109347,6501.83334251176,15371.208446138218,6482.8415241405855,0.00032246613602964337,22937.539509809743,2338.97809239748,19377.647147411004,1975.9700965580505,0.8448006003051778,0.8448006003051778,35483.930904465815,35405.22815468563,1.0027794131832692,0.8,4282.534542345029,4273.035954225843,1.0027794131832692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559112481935726,4.898922088989315,-2.4222615518063106,7.321183640795626,3.5,3.5,1.0,0.6,0.00024981356899669935,1.0000441657577483,0.00024980253627839716,198.3842389810158,0.0,2.193936536414185e-06,6.2176161441978,0.024699412377115267,8.521461577224124e-05,0.00016459895322445812,0.000646006017565082,0.09204346838675868,0.09204346838675868,0.09204346838675868,0.09203235385384866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496573.33857294003,592.7582315550978,0.0,0.09204346838675868,0.09204346838319061,0.09204346838319061,0.375,0.375,0.5,7.992478669296497,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,25984.36422018752,19821.35057983003,0.7628183784627918,1.03451503252515,0.6363132471652443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475909399229732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.191923233884,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6164093302546,261.6164093302546,-11.533590669745365,245.58604222015128,277.64677644035487,126445.72118683574,126484.54769444959,-38.82650761384641,0.0,nan,277.64677644035487,4.496776440354893,271.23462959632553,-1.9153704036744443,264.8224827522613,-8.327517247738683,258.4103359082359,-14.739664091764098,251.99818906419873,-21.15181093580125,245.58604222015128,-27.563957779848693,1.0,1.0,26022.012520719443,26022.012520719443,276.9362058449883,3.7862058449883307,276.9362058449883,276.9362058449883,75957.92564222704,75958.87815132935,-0.9525091023097048,0.0,8546.071908451686,8546.071908451686,0.8854405184966411,3944.351011561816,276.9362058449883,3.7862058449883307,1.0,0.002,0.19631228912851534,0.004873769616938908,0.0003041156090423449,0.0016958843912757966,0.15205780452117246,0.15205780452117246,0.0,3.181413466002425e-13,0.9998786807026097,0.9998786807026097,0.0,0.09203230173427698,1.1166648913618953e-05,0.0,0.0,0.0,1601762.355405591,268.0480430767502,0.0,1.0,1279588.9409801955,2618.1430718447464,,,,,,,,,,,,,,,,,,,3.0,15371.208446138218,1450.0,0.375,6.173730061729009,3.5
3308.0,-29.34747401899716,4.898903340194151,34.948402800962754,25.53502684403213,6.277745792548477,-25.78495203784526,-39.313041035179026,2.715223811323804,-5.101970389905546,-5.101970389909783,39.89658384262241,41151.062564893255,25752.249855017628,25752.249855017628,66903.31241991089,75969.53711961093,75958.69946119752,25752.249855017628,101710.94931621515,101710.94931621515,101710.94931621515,127695.30297653232,124102.34298883785,3592.9599876944762,0.0,90023.60555581385,55205.25376183983,38687.05754886002,25984.353660317174,64671.4112091772,19821.34130400734,1450.0,0.0,0.8867742291409875,2.873879371894708,0.001494314320929203,1.0,1.0,-5.101970389905546,353248.5945394845,1550079.053372252,4.388068565122038,1550079.053372252,4.388068565122038,0.7628183314899276,0.09204341004418687,3.9247369358689532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247369358689532,1.2790282665603696,1.2793477876990607,3.068530257289437,6501.847401658806,15371.221679081302,6482.838087745184,0.0003224628880307707,22937.487792639087,2338.972818713739,19377.636875795186,1975.969049144732,0.8448020572686125,0.8448020572686125,35484.000059473234,35405.22815468563,1.0027818560930908,0.8,4282.542888621794,4273.035954225843,1.0027818560930908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559109545799145,4.898903340194151,-2.422276433798068,7.321179773992219,3.5,3.5,1.0,0.6,0.00024980253627839716,1.0000440643540314,0.0002497915293760127,198.38458882495874,0.0,2.188717424273713e-06,6.202825180391703,0.02470160109453954,8.521106208014226e-05,0.0001645914741982549,0.0006459782381150128,0.0920434100466432,0.0920434100466432,0.0920434100466432,0.09203230705255863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496574.8730858253,592.7577283941135,0.0,0.0920434100466432,0.09204341004418687,0.09204341004418687,0.375,0.375,0.5,7.9921455797992405,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,25984.353660317174,19821.34130400734,0.7628183314899276,1.0345114041738581,0.6363099520403493,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475934826132584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.17713227008,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.61617779508,261.61617779508,-11.53382220492,245.58563217496123,277.6467234151972,126447.48748538084,126486.19793608718,-38.710450706341604,0.0,nan,277.6467234151972,4.496723415197209,271.23450516715747,-1.915494832842512,264.8222869190922,-8.327713080907756,258.4100686710581,-14.73993132894185,251.99785042301392,-21.152149576986062,245.58563217496123,-27.564367825038744,1.0,1.0,26022.012520719443,26022.012520719443,276.9361714692849,3.786171469284909,276.9361714692849,276.9361714692849,75957.7540352329,75958.69946119752,-0.9454259646299761,0.0,8546.071908451686,8546.071908451686,0.8854399138186798,3944.360620548298,276.9361714692849,3.786171469284909,1.0,0.002,0.19632344416890635,0.0048737175586853025,0.0003041328813013917,0.0016958671188667155,0.15206644065069586,0.15206644065069586,0.0,1.6810728156735344e-13,0.9998788067479529,0.9998788067479529,0.0,0.09203225500399412,1.1155040192756891e-05,0.0,0.0,0.0,1601762.3398905005,268.04802961009443,0.0,1.0,1279588.9873174652,2618.1428822740218,,,,,,,,,,,,,,,,,,,3.0,15371.221679081302,1450.0,0.375,6.173730061729009,3.5
3309.0,-29.34789876490663,4.89888470195407,34.948394564191396,25.534909951407485,6.2777125522541946,-25.785337633201962,-39.31341542685402,2.715151420539286,-5.1019838760905145,-5.101983876075839,39.89656789124274,41150.86175614033,25752.23658842701,25752.23658842701,66903.09834456735,75969.3553818856,75958.5204492914,25752.23658842701,101710.75703771842,101710.75703771842,101710.75703771842,127695.10013602968,124102.29077038048,3592.809365649201,0.0,90023.60571118328,55205.23458827558,38687.07902545299,25984.343098311267,64671.42212376426,19821.332027408425,1450.0,0.0,0.8867742182554714,2.8738779431766237,0.001494314320929203,1.0,1.0,-5.1019838760905145,353248.40869347454,1550078.3670854892,4.3880689309220475,1550078.3670854892,4.3880689309220475,0.7628182845498458,0.09204335177455608,3.9247446800929344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247446800929344,1.2790286248214449,1.279348131970759,3.068535452551609,6501.858409795934,15371.234917455653,6482.836743375989,0.0003224604128897065,22937.442572455846,2338.9682075383384,19377.632857385695,1975.9686393810014,0.8448035475696447,0.8448035475696447,35484.056072601146,35405.22815468563,1.0027838347651459,0.8,4282.549648812928,4273.035954225843,1.0027838347651459,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591066819549795,4.89888470195407,-2.4222913004416693,7.321176002395739,3.5,3.5,1.0,0.6,0.0002497915293760127,1.0000439735367355,0.00024978054564201314,198.38493794774712,0.0,2.183599803772855e-06,6.188321843892271,0.02470378469434331,8.520747303703009e-05,0.00016458405633898264,0.0006459503995445379,0.09204335177826245,0.09204335177826245,0.09204335177826245,0.09203226016995773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496576.4060063164,592.7572257544748,0.0,0.09204335177826245,0.09204335177455608,0.09204335177455608,0.375,0.375,0.5,7.9918128322239275,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,25984.343098311267,19821.332027408425,0.7628182845498458,1.0345079193794786,0.6363067395887522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447596019465351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.162628933576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6159467220959,261.6159467220959,-11.534053277904093,245.58522301604933,277.6466704281429,126449.16548310187,126487.79865908079,-38.63317597889565,0.0,nan,277.6466704281429,4.49667042814292,271.23438094572634,-1.915619054273634,264.8220914632987,-8.327908536701273,258.40980198088664,-14.740198019113336,251.9975124984714,-21.152487501528583,245.58522301604933,-27.56477698395065,1.0,1.0,26022.012520719443,26022.012520719443,276.93613703643035,3.7861370364303752,276.93613703643035,276.93613703643035,75957.57390807057,75958.5204492914,-0.9465412208373891,0.0,8546.071908451686,8546.071908451686,0.8854394240503661,3944.368403493399,276.93613703643035,3.7861370364303752,1.0,0.002,0.1963345877635219,0.004873665548864228,0.0003041501358160438,0.0016958498645136333,0.1520750679080219,0.1520750679080219,0.0,3.296772577154883e-13,0.9998789310255278,0.9998789310255278,0.0,0.09203220818034975,1.1143594206326838e-05,0.0,0.0,0.0,1601762.3243529075,268.04801612390946,0.0,1.0,1279589.0337219213,2618.142692428435,,,,,,,,,,,,,,,,,,,3.0,15371.234917455653,1450.0,0.375,6.173730061729009,3.5
3310.0,-29.3483225906792,4.898866171999141,34.948386346097436,25.534793023858242,6.277679356940866,-25.785722395908625,-39.31378967883063,2.7150791621714347,-5.101997359752659,-5.101997359734116,39.896551956723506,41150.66471782147,25752.223594213134,25752.223594213134,66902.8883120346,75969.17415062487,75958.34126134303,25752.223594213134,101710.56485555616,101710.56485555616,101710.56485555616,127694.89739893803,124102.23850137425,3592.658897563789,0.0,90023.60616654472,55205.218966543776,38687.09688888994,25984.332543381865,64671.429432271805,19821.322757453894,1450.0,0.0,0.8867742073217735,2.8738765147263132,0.001494314320929203,1.0,1.0,-5.101997359752659,353248.22288230096,1550077.6815234087,4.388069298341184,1550077.6815234087,4.388069298341184,0.7628182376576892,0.09204329357516719,3.924752462646028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924752462646028,1.2790289824211418,1.2793484756105404,3.0685406793649475,6501.869484786198,15371.248159245299,6482.835354755991,0.00032245792088076726,22937.397204880464,2338.9635813331224,19377.628706707597,1975.9682161296262,0.8448050375386339,0.8448050375386339,35484.11236293707,35405.22815468563,1.0027858232304019,0.8,4282.5564424601325,4273.035954225843,1.0027858232304019,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559103876908475,4.898866171999141,-2.4223061362348703,7.321172308234011,3.5,3.5,1.0,0.6,0.00024978054564201314,1.0000438784258165,0.0002497695861457562,198.38528631529394,0.0,2.1790073879417283e-06,6.175306937426858,0.024705963701731254,8.520388547275429e-05,0.00016457666016925885,0.0006459226522933571,0.0920432935760127,0.0920432935760127,0.0920432935760127,0.09203221329093264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496577.9373692302,592.7567236249935,0.0,0.0920432935760127,0.09204329357516719,0.09204329357516719,0.375,0.375,0.5,7.991480423620477,-1.8530954548623413e-11,-1.8530954548623413e-11,-1.8530954548623413e-11,-1.8530954548623413e-11,-1.8530954548623413e-11,-1.8530954548623413e-11,25984.332543381865,19821.322757453894,0.7628182376576892,1.034504554783341,0.6363036209199174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447598551088714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.14961402711,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.61571611501864,261.61571611501864,-11.534283884981335,245.58481474162562,277.64661748841337,126450.84192400456,126489.3972065763,-38.555282571739056,0.0,nan,277.64661748841337,4.496617488413392,271.2342569390571,-1.915743060942873,264.8218963896958,-8.328103610304197,258.4095358403363,-14.740464159663702,251.9971752909838,-21.152824709016187,245.58481474162562,-27.565185258374356,1.0,1.0,26022.012520719443,26022.012520719443,276.9361025854844,3.7861025854844,276.9361025854844,276.9361025854844,75957.39425497295,75958.34126134303,-0.9470063700719038,0.0,8546.071908451686,8546.071908451686,0.8854389318578404,3944.3762249592583,276.9361025854844,3.7861025854844,1.0,0.002,0.19634572000948725,0.004873613588638477,0.0003041673727506526,0.0016958326272426768,0.1520836863753263,0.1520836863753263,0.0,-6.6704454459998175e-15,0.999879054241102,0.999879054241102,0.0,0.09203216132917427,1.1132245992918478e-05,0.0,0.0,0.0,1601762.3088182185,268.0480026402473,0.0,1.0,1279589.0801176974,2618.1425026183856,,,,,,,,,,,,,,,,,,,3.0,15371.248159245299,1450.0,0.375,6.173730061729009,3.5
3311.0,-29.34874554173667,4.89884775177153,34.94837814795851,25.534675956610613,6.277648629972969,-25.78610612456423,-39.31415994940323,2.7150092127281296,-5.1020106664290665,-5.1020106664452,39.89653609642959,41150.462272547615,25752.21042690808,25752.21042690808,66902.6726994557,75968.99539348925,75958.1633093825,25752.21042690808,101710.37373629058,101710.37373629058,101710.37373629058,127694.69581361095,124102.18722168957,3592.5085919213693,0.0,90023.61206374099,55205.20091838274,38687.123494842504,25984.322077320372,64671.44557216288,19821.313561398914,1450.0,0.0,0.8867741970206645,2.8738751050263063,0.001494314320929203,1.0,1.0,-5.1020106664290665,353248.0395101494,1550076.9991545505,4.388069644502625,1550076.9991545505,4.388069644502625,0.7628181910006168,0.09204323543677234,3.9247608979644313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247608979644313,1.2790293292660304,1.2793488085238218,3.0685464423373707,6501.881695833225,15371.261405310159,6482.833189986549,0.00032245514121753964,22937.349409089238,2338.9587075188,19377.62223606687,1975.9675563079002,0.844806515803793,0.844806515803793,35484.17337462625,35405.22815468563,1.0027879784791187,0.8,4282.563805924658,4273.035954225843,1.0027879784791187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559101034496971,4.89884775177153,-2.422320813092174,7.321168564863704,3.5,3.5,1.0,0.6,0.0002497695861457562,1.0000437880165516,0.00024975864970986885,198.38563396492734,0.0,2.1742028027985196e-06,6.161690743131005,0.024708137904534053,8.520033621144654e-05,0.00016456924993430967,0.0006458949571495142,0.09204323543783013,0.09204323543783013,0.09204323543783013,0.09203216707801512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496579.4673618321,592.7562219472146,0.0,0.09204323543783013,0.09204323543677234,0.09204323543677234,0.375,0.375,0.5,7.991148372817232,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,25984.322077320372,19821.313561398914,0.7628181910006168,1.0345009626358688,0.6363003317535303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476010772361652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.13599783282,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.61548619304193,261.61548619304193,-11.534513806958046,245.58440736439601,277.6465650216852,126452.56338708174,126491.00412701264,-38.44073993091067,0.0,nan,277.6465650216852,4.496565021685228,271.2341334902344,-1.9158665097655785,264.8217019587679,-8.328298041232074,258.4092704273135,-14.740729572686462,251.99683889585452,-21.153161104145454,245.58440736439601,-27.565592635603963,1.0,1.0,26022.012520719443,26022.012520719443,276.936068456112,3.786068456112048,276.936068456112,276.936068456112,75957.22208161463,75958.1633093825,-0.941227767863893,0.0,8546.071908451686,8546.071908451686,0.8854383983822509,3944.3847024542533,276.936068456112,3.786068456112048,1.0,0.002,0.19635684024266564,0.004873561714452314,0.00030418459118628703,0.0016958154088289365,0.15209229559314352,0.15209229559314352,0.0,1.5223499544303465e-14,0.9998791846773324,0.9998791846773324,0.0,0.09203211520358368,1.1120233188664555e-05,0.0,0.0,0.0,1601762.2934874352,268.0479893335709,0.0,1.0,1279589.1259044795,2618.142315299804,,,,,,,,,,,,,,,,,,,3.0,15371.261405310159,1450.0,0.375,6.173730061729009,3.5
