time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3312.0,-29.349167539110187,4.898829439168899,34.94836996903982,25.534558994136773,6.277615971265853,-25.78648918807935,-39.31453015012664,2.7149376201936657,-5.1020239635189455,-5.102023963513947,39.896520254840944,41150.258586242606,25752.197511908325,25752.197511908325,66902.45609815093,75968.81553428675,75957.9852247212,25752.197511908325,101710.18273662952,101710.18273662952,101710.18273662952,127694.49435812888,124102.13591022752,3592.358447901369,0.0,90023.61406464686,55205.17881262223,38687.15028002736,25984.31162149936,64671.46190152672,19821.30437456401,1450.0,0.0,0.8867741867004466,2.873873696342471,0.001494314320929203,1.0,1.0,-5.1020239635189455,353247.85627018334,1550076.3175924425,4.388069991306215,1550076.3175924425,4.388069991306215,0.7628181443977107,0.0920431773677016,3.9247688706361092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247688706361092,1.2790296836817752,1.279349149039339,3.0685518254262805,6501.893101952672,15371.274654770952,6482.831578029033,0.00032245256548819586,22937.30332457927,2338.9540082066014,19377.617417817983,1975.9670649832494,0.8448080030861004,0.8448080030861004,35484.2310400207,35405.22815468563,1.0027900155202336,0.8,4282.570765526858,4273.035954225843,1.0027900155202336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559098246550333,4.898829439168899,-2.422335454053084,7.321164893221983,3.5,3.5,1.0,0.6,0.00024975864970986885,1.000043689430508,0.0002497477383734086,198.38598083173102,0.0,2.1696317668343255e-06,6.148736427208479,0.024710307536300886,8.519678775629745e-05,0.0001645618619535714,0.0006458672730892937,0.09204317736709326,0.09204317736709326,0.09204317736709326,0.09203212089565709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496580.9957223184,592.7557208040943,0.0,0.09204317736709326,0.0920431773677016,0.0920431773677016,0.375,0.375,0.5,7.990816678236656,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,25984.31162149936,19821.30437456401,0.7628181443977107,1.0344973521709047,0.6362970215347978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476035981783815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.1230435169,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6152567426895,261.6152567426895,-11.534743257310481,245.58400086840004,277.6465126169776,126454.24185874929,126492.6037475409,-38.361888791574,0.0,nan,277.6465126169776,4.496512616977611,271.2340102672677,-1.915989732732271,264.8215079175437,-8.32849208245625,258.409005567832,-14.740994432167952,251.99650321811578,-21.1534967818842,245.58400086840004,-27.565999131599938,1.0,1.0,26022.012520719443,26022.012520719443,276.93603432085433,3.7860343208543554,276.93603432085433,276.93603432085433,75957.04384990146,75957.9852247212,-0.9413748197403038,0.0,8546.071908451686,8546.071908451686,0.8854378941656935,3944.3927149892897,276.93603432085433,3.7860343208543554,1.0,0.002,0.19636794854753112,0.004873509894490376,0.00030420179114836507,0.001695798208666677,0.15210089557418252,0.15210089557418252,0.0,-1.8495795173212315e-13,0.9998793141931519,0.9998793141931519,0.0,0.0920320690625761,1.1108305125483623e-05,0.0,0.0,0.0,1601762.2781676934,268.04797603648103,0.0,1.0,1279589.1716582733,2618.1421281162143,,,,,,,,,,,,,,,,,,,3.0,15371.274654770952,1450.0,0.375,6.173730061729009,3.5
3313.0,-29.34958860788991,4.898811232222639,34.94836180885357,25.534441996738337,6.277583382110639,-25.78687140890464,-39.31490021115167,2.714866183058131,-5.102037246655698,-5.102037246666335,39.8965044376152,41150.05877150692,25752.184833139105,25752.184833139105,66902.24360464602,75968.63619947594,75957.8071277855,25752.184833139105,101709.99196092461,101709.99196092461,101709.99196092461,127694.29314041679,124102.08467487765,3592.208465539139,0.0,90023.6164152378,55205.1604107682,38687.17333829956,25984.30117949218,64671.474517791736,19821.2952001057,1450.0,0.0,0.8867741763630794,2.873872289137344,0.001494314320929203,1.0,1.0,-5.102037246655698,353247.67322256893,1550075.6370778333,4.388070338686096,1550075.6370778333,4.388070338686096,0.7628180978655463,0.09204311936968446,3.924776888738586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924776888738586,1.2790300373256116,1.279349488814852,3.0685572458838415,6501.904587251807,15371.287909238845,6482.829914115451,0.00032244996980571207,22937.257063845784,2338.949290924606,19377.612444268936,1975.9665578223896,0.8448094900942781,0.8448094900942782,35484.28903398713,35405.22815468563,1.0027920641690513,0.8,4282.577764784216,4273.035954225843,1.0027920641690513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559095509598517,4.898811232222639,-2.422350056516268,7.321161288738907,3.5,3.5,1.0,0.6,0.0002497477383734086,1.000043593441109,0.0002497368514846807,198.38632693632107,0.0,2.1646561858477703e-06,6.134635630692581,0.024712472192486734,8.519324077670487e-05,0.00016455449759670375,0.000645839689105532,0.09204311937004858,0.09204311937004858,0.09204311937004858,0.09203207475887401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496582.5224789768,592.7552201866499,0.0,0.09204311937004858,0.09204311936968446,0.09204311936968446,0.375,0.375,0.5,7.990485339706991,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,25984.30117949218,19821.2952001057,0.7628180978655463,1.0344938646209556,0.6362938077155817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476061134446254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.10894272038,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.615027768945,261.615027768945,-11.534972231054951,245.58359525443433,277.6464602834539,126455.91916778918,126494.20137079216,-38.282203002991565,0.0,nan,277.6464602834539,4.496460283453928,271.23388727766087,-1.9161127223391077,264.82131427185175,-8.32868572814823,258.4087412660349,-14.741258733965083,251.9961682602344,-21.153831739765565,245.58359525443433,-27.56640474556565,1.0,1.0,26022.012520719443,26022.012520719443,276.9360001980767,3.7860001980767493,276.9360001980767,276.9360001980767,75956.86608434509,75957.8071277855,-0.9410434404126136,0.0,8546.071908451686,8546.071908451686,0.885437387075779,3944.400773182279,276.9360001980767,3.7860001980767493,1.0,0.002,0.1963790449274873,0.004873458131055018,0.00030421897264491175,0.0016957810272841564,0.15210948632245588,0.15210948632245588,0.0,-7.093197557095365e-14,0.9998794436765189,0.9998794436765189,0.0,0.09203202298961152,1.109638007293834e-05,0.0,0.0,0.0,1601762.2628640234,268.0479627533443,0.0,1.0,1279589.2173640542,2618.14194112907,,,,,,,,,,,,,,,,,,,3.0,15371.287909238845,1450.0,0.375,6.173730061729009,3.5
3314.0,-29.35000876551901,4.898793129187248,34.94835366701454,25.534324964415305,6.2775508830464295,-25.7872528006576,-39.315270132478304,2.7147949181732827,-5.102050507253182,-5.102050507256355,39.89648864673749,41149.86281148185,25752.172363842277,25752.172363842277,66902.03517532413,75968.4573994571,75957.62908309049,25752.172363842277,101709.80144693278,101709.80144693278,101709.80144693278,127694.09220195132,124102.03355680211,3592.058645149217,0.0,90023.61915681156,55205.14572519976,38687.19270179088,25984.29075501855,64671.48345680943,19821.286041039566,1450.0,0.0,0.8867741660450776,2.8738708843205423,0.001494314320929203,1.0,1.0,-5.102050507253182,353247.4904856298,1550074.9576964853,4.388070685415223,1550074.9576964853,4.388070685415223,0.762818051410979,0.09204306144171566,3.9247849568416338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247849568416338,1.2790303901207452,1.2793498277727136,3.0685627074671147,6501.916159691391,15371.301168242988,6482.8281925711035,0.0003224473521424364,22937.21061070711,2338.9445540227407,19377.607298457675,1975.9660330956724,0.8448109766848543,0.8448109766848543,35484.34738957773,35405.22815468563,1.0027941255931625,0.8,4282.584807685781,4273.035954225843,1.0027941255931625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559092817865274,4.898793129187248,-2.42236461462008,7.321157743807328,3.5,3.5,1.0,0.6,0.0002497368514846807,1.0000434992566696,0.00024972598858980595,198.38667229302837,0.0,2.1598098664976302e-06,6.120901161654284,0.024714632002353232,8.518969527251065e-05,0.00016454715621217004,0.0006458122033925954,0.09204306144530072,0.09204306144530072,0.09204306144530072,0.09203202870058488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496584.0476377629,592.7547200930352,0.0,0.09204306144530072,0.09204306144171566,0.09204306144171566,0.375,0.375,0.5,7.990154357986615,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,25984.29075501855,19821.286041039566,0.762818051410979,1.0344904987374282,0.6362906896818534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476086231843883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.09520825134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.61479927618944,261.61479927618944,-11.535200723810533,245.5831905203393,277.64640803203616,126457.59554369978,126495.79733152124,-38.201787821497106,0.0,nan,277.64640803203616,4.496408032036186,271.23376452971013,-1.9162354702898483,264.82112102736295,-8.328878972637028,258.40847752501224,-14.741522474987732,251.99583402267572,-21.154165977324254,245.5831905203393,-27.56680947966069,1.0,1.0,26022.012520719443,26022.012520719443,276.9359661039743,3.7859661039743173,276.9359661039743,276.9359661039743,75956.68879201944,75957.62908309049,-0.9402910710487049,0.0,8546.071908451686,8546.071908451686,0.8854368768234975,3944.408881625842,276.9359661039743,3.7859661039743173,1.0,0.002,0.19639012935580183,0.004873406425644179,0.0003042361356399298,0.001695763864665916,0.1521180678199649,0.1521180678199649,0.0,3.058456266025189e-13,0.9998795734543674,0.9998795734543674,0.0,0.09203197701377679,1.1084427938875111e-05,0.0,0.0,0.0,1601762.2475863204,268.0479494927468,0.0,1.0,1279589.2629922745,2618.1417544592437,,,,,,,,,,,,,,,,,,,3.0,15371.301168242988,1450.0,0.375,6.173730061729009,3.5
3315.0,-29.350410236105947,4.898775148088625,34.94834555295594,25.534221378061943,6.277529988851928,-25.787616213652846,-39.31562234703449,2.7147359663596435,-5.102062805747892,-5.102062805794958,39.89647316478406,41149.6688251319,25752.157731250223,25752.157731250223,66901.82655638212,75968.27619304313,75957.45819298753,25752.157731250223,101709.61592423775,101709.61592423775,101709.61592423775,127693.89670308889,124101.98766807783,3591.9090350110614,0.0,90023.61491126916,55205.123306720256,38687.21289394323,25984.280778851138,64671.49367279437,19821.27725022643,1450.0,0.0,0.8867741595083188,2.8738695814285733,0.001494314320929203,1.0,1.0,-5.102062805747892,353247.3210069581,1550074.2916075117,4.388070905078369,1550074.2916075117,4.388070905078369,0.7628180059676373,0.0920430035433601,3.9247925256414344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247925256414344,1.2790306857779026,1.279350109609012,3.068567915752848,6501.927195423883,15371.314431464889,6482.826840538971,0.00032244487050009374,22937.16529552259,2338.939933159906,19377.603257143153,1975.9656209962784,0.8448124695219301,0.8448124695219301,35484.40213374795,35405.22815468563,1.0027960594438223,0.8,4282.591414727165,4273.035954225843,1.0027960594438223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559089659143895,4.898775148088625,-2.422378435777821,7.321153583866446,3.5,3.5,1.0,0.6,0.00024972598858980595,1.0000415646714644,0.00024971560924254825,198.38700229054172,0.0,2.1550535656693076e-06,6.107421805106818,0.024716787055918902,8.518631960527697e-05,0.00016453966898452896,0.0006457840630019951,0.09204300354191082,0.09204300354191082,0.09204300354191082,0.09203198629873709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496585.5720527918,592.7542202576722,0.0,0.09204300354191082,0.0920430035433601,0.0920430035433601,0.375,0.375,0.5,7.989823839946219,4.7066350816749036e-11,4.7066350816749036e-11,4.7066350816749036e-11,4.7066350816749036e-11,4.7066350816749036e-11,4.7066350816749036e-11,25984.280778851138,19821.27725022643,0.7628180059676373,1.0344871094963743,0.6362875896036788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476111275015844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.081728894795,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.61457393077154,261.61457393077154,-11.535426069228436,245.58278983938996,277.6463580221504,126459.45358826425,126497.12917127219,-37.67558300791258,0.0,nan,277.6463580221504,4.496358022150446,271.23364438561276,-1.9163556143872142,264.8209307490553,-8.329069250944656,258.4082171124841,-14.741782887515853,251.99550347593663,-21.154496524063347,245.58278983938996,-27.567210160610017,1.0,1.0,26022.012520719443,26022.012520719443,276.9359338091023,3.785933809102346,276.9359338091023,276.9359338091023,75956.54522106725,75957.45819298753,-0.912971920275595,0.0,8546.071908451686,8546.071908451686,0.8854363981485691,3944.416488269642,276.9359338091023,3.785933809102346,1.0,0.002,0.19640119808947723,0.0048733549583798745,0.0003042532749270336,0.0016957467247556,0.1521266374635168,0.1521266374635168,0.0,-3.173663588873499e-13,0.9998797438843304,0.9998797438843304,0.0,0.09203193480927942,1.106873408068498e-05,0.0,0.0,0.0,1601762.233417065,268.0479371942521,0.0,1.0,1279589.305310008,2618.1415813329895,,,,,,,,,,,,,,,,,,,3.0,15371.314431464889,1450.0,0.375,6.173730061729009,3.5
3316.0,-29.35082999187556,4.89875726953014,34.94833745685841,25.53409421760591,6.277489917933546,-25.787998000901915,-39.31599212866274,2.7146579269375186,-5.1020759057688565,-5.102075905823903,39.8964574550223,41149.48322513566,25752.145426536663,25752.145426536663,66901.62865167232,75968.10430663351,75957.28088580507,25752.145426536663,101709.42631234173,101709.42631234173,101709.42631234173,127693.69675243099,124101.93715991078,3591.75959252021,0.0,90023.62458696631,55205.1245369465,38687.22227779979,25984.27044008925,64671.492717889036,19821.26816309658,1450.0,0.0,0.886774149714255,2.8738681936241974,0.001494314320929203,1.0,1.0,-5.1020759057688565,353247.14048298204,1550073.6157171119,4.3880712342009405,1550073.6157171119,4.3880712342009405,0.7628179597652194,0.09204294575836536,3.924801473767441,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924801473767441,1.279031068939794,1.279350479590395,3.068573992515101,6501.940071353905,15371.32805504528,6482.824396651905,0.00032244193126825985,22937.115466518637,2338.934852015585,19377.59595220117,1975.9648760995008,0.8448139863308747,0.8448139863308747,35484.46685438264,35405.22815468563,1.0027983457163934,0.8,4282.59922582212,4273.035954225843,1.0027983457163934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559087002939058,4.89875726953014,-2.422392816194568,7.3211500857247085,3.5,3.5,1.0,0.6,0.00024971560924254825,1.0000434579425308,0.0002497047575875433,198.38734731898697,0.0,2.0591275881881853e-06,5.835567584925317,0.02471884618350709,8.51827757061188e-05,0.00016453283353642944,0.0006457587075469113,0.09204294575904813,0.09204294575904813,0.09204294575904813,0.09203194083962664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496587.09357122506,592.7537213586895,0.0,0.09204294575904813,0.09204294575836536,0.09204294575836536,0.375,0.375,0.5,7.989493692211889,5.502442945726216e-11,5.502442945726216e-11,5.502442945726216e-11,5.502442945726216e-11,5.502442945726216e-11,5.502442945726216e-11,25984.27044008925,19821.26816309658,0.7628179597652194,1.0344840646173363,0.6362847291099117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476135204438116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.80987467461,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.61434775482775,261.61434775482775,-11.53565224517223,245.58238914197563,277.6463063676793,126461.02039200049,126498.83483218668,-37.8144401862009,0.0,nan,277.6463063676793,4.496306367679324,271.23352292254657,-1.9164770774534077,264.82073947740486,-8.32926052259512,258.4079560322485,-14.7420439677515,251.99517258711168,-21.154827412888295,245.58238914197563,-27.567610858024352,1.0,1.0,26022.012520719443,26022.012520719443,276.93589996185943,3.7858999618594567,276.93589996185943,276.93589996185943,75956.34394836357,75957.28088580507,-0.9369374414964113,0.0,8546.071908451686,8546.071908451686,0.8854358322404742,3944.425481136278,276.93589996185943,3.7858999618594567,1.0,0.002,0.1964122545652538,0.0048733034057618,0.0003042703947189519,0.0016957296052324562,0.15213519735947595,0.15213519735947595,0.0,-4.859220664732433e-14,0.9998798769878338,0.9998798769878338,0.0,0.0920318892824722,1.105647589314869e-05,0.0,0.0,0.0,1601762.2183243593,268.0479240942311,0.0,1.0,1279589.3503856915,2618.1413969236796,,,,,,,,,,,,,,,,,,,3.0,15371.32805504528,1450.0,0.375,6.173730061729009,3.5
3317.0,-29.351247325225916,4.898739488213463,34.948329376870944,25.533977324981265,6.277455524058312,-25.788377040292982,-39.31635792888699,2.714585239087016,-5.102089155471276,-5.102089155506806,39.896441727761044,41149.27819206587,25752.13375757969,25752.13375757969,66901.41194964555,75967.92550270738,75957.10249066359,25752.13375757969,101709.23624824328,101709.23624824328,101709.23624824328,127693.49629108807,124101.88598134975,3591.6103097383225,0.0,90023.6240031417,55205.09702087593,38687.25220251751,25984.260042844795,64671.512245362304,19821.259029507964,1450.0,0.0,0.886774139221058,2.8738667899631953,0.001494314320929203,1.0,1.0,-5.102089155471276,353246.9578963985,1550072.9390748662,4.388071586817393,1550072.9390748662,4.388071586817393,0.7628179134916748,0.0920428880670228,3.9248091334030653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248091334030653,1.2790314282605377,1.2793508251205412,3.068579119076646,6501.950933922649,15371.34129893016,6482.823154042244,0.0003224394929943514,22937.070553819605,2338.930272194848,19377.592237957735,1975.964497352076,0.8448154786152878,0.8448154786152878,35484.52225551011,35405.22815468563,1.0028003027758738,0.8,4282.605912151284,4273.035954225843,1.0028003027758738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55908448397429,4.898739488213463,-2.422407280110543,7.321146768324006,3.5,3.5,1.0,0.6,0.0002497047575875433,1.0000432072881433,0.0002496939689882776,198.3876903573066,0.0,2.1528310504474402e-06,6.101123196968046,0.02472099901455754,8.517927009786265e-05,0.00016452548748968068,0.0006457311359770905,0.09204288807171158,0.09204288807171158,0.09204288807171158,0.09203189480017113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496588.6133097765,592.7532230409494,0.0,0.09204288807171158,0.0920428880670228,0.0920428880670228,0.375,0.375,0.5,7.989163894924851,3.552713678800501e-11,3.552713678800501e-11,3.552713678800501e-11,3.552713678800501e-11,3.552713678800501e-11,3.552713678800501e-11,25984.260042844795,19821.259029507964,0.7628179134916748,1.0344804014451225,0.6362813666077021,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476160223818675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.075430286655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.61412163566234,261.61412163566234,-11.535878364337634,245.58198890111214,277.6462543702155,126462.63140858448,126500.43635411761,-37.80494553314592,0.0,nan,277.6462543702155,4.496254370215524,271.2334012763961,-1.9165987236038973,264.8205481825798,-8.329451817420193,258.40769508874155,-14.74230491125843,251.99484199492895,-21.15515800507103,245.58198890111214,-27.568011098887837,1.0,1.0,26022.012520719443,26022.012520719443,276.9358658376574,3.7858658376574112,276.9358658376574,276.9358658376574,75956.16155692557,75957.10249066359,-0.9409337380202487,0.0,8546.071908451686,8546.071908451686,0.8854353478204593,3944.4331790700808,276.9358658376574,3.7858658376574112,1.0,0.002,0.19642329933351427,0.004873251879251738,0.00030428749627901244,0.0016957125041335381,0.1521437481395062,0.1521437481395062,0.0,4.125506360141973e-13,0.9998800041156788,0.9998800041156788,0.0,0.09203184329927372,1.1044767749080659e-05,0.0,0.0,0.0,1601762.2030592007,268.0479108445287,0.0,1.0,1279589.3959764126,2618.1412104073197,,,,,,,,,,,,,,,,,,,3.0,15371.34129893016,1450.0,0.375,6.173730061729009,3.5
3318.0,-29.35166385572825,4.898721803509939,34.94832131310122,25.533860187884443,6.277423350134912,-25.78875513517237,-39.31672355448825,2.7145146294830678,-5.1021023378897326,-5.102102337855516,39.896426035825485,41149.08218616627,25752.122164016044,25752.122164016044,66901.20435018232,75967.74879704953,75956.92446050674,25752.122164016044,101709.04662452277,101709.04662452277,101709.04662452277,127693.29630650871,124101.83511862386,3591.4611878848486,0.0,90023.62822567244,55205.08170693678,38687.27390970629,25984.24968198593,64671.52359169222,19821.249926519456,1450.0,0.0,0.8867741289427218,2.8738653934307505,0.001494314320929203,1.0,1.0,-5.1021023378897326,353246.7762370923,1550072.263950926,4.3880719322136095,1550072.263950926,4.3880719322136095,0.7628178673275646,0.09204283044446958,3.9248173924968848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248173924968848,1.2790317778161648,1.2793511609637789,3.06858473774449,6501.962839205588,15371.354577352311,6482.821213320819,0.0003224367914171559,22937.0233626083,2338.9254600305203,19377.586437011523,1975.9639058201858,0.8448169638524529,0.8448169638524529,35484.581992414875,35405.22815468563,1.00280241299869,0.8,4282.613121762834,4273.035954225843,1.00280241299869,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559081981284596,4.898721803509939,-2.4224216688471456,7.321143472357084,3.5,3.5,1.0,0.6,0.0002496939689882776,1.0000431243128922,0.00024968320157176904,198.38803273673844,0.0,2.14032529052159e-06,6.065681873338185,0.02472313933984806,8.517576629633583e-05,0.00016451820269194173,0.0006457039033076607,0.09204283044640175,0.09204283044640175,0.09204283044640175,0.0920318490112984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496590.1315055788,592.7527252294443,0.0,0.09204283044640175,0.09204283044446958,0.09204283044446958,0.375,0.375,0.5,7.988834452056945,-3.4219738154206425e-11,-3.4219738154206425e-11,-3.4219738154206425e-11,-3.4219738154206425e-11,-3.4219738154206425e-11,-3.4219738154206425e-11,25984.24968198593,19821.249926519456,0.7628178673275646,1.0344770098902778,0.6362782241835467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476185098893497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.03998896303,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.613895837753,261.613895837753,-11.536104162247,245.58158919264625,277.64620248285996,126464.28888858731,126502.04012156015,-37.751232972833236,0.0,nan,277.64620248285996,4.496202482859985,271.2332798248145,-1.9167201751855032,264.820357166782,-8.329642833217974,258.4074345087302,-14.742565491269772,251.99451185068506,-21.15548814931492,245.58158919264625,-27.56841080735373,1.0,1.0,26022.012520719443,26022.012520719443,276.93583182349744,3.7858318234974604,276.93583182349744,276.93583182349744,75955.9862752948,75956.92446050674,-0.9381852119404357,0.0,8546.071908451686,8546.071908451686,0.885434825488602,3944.441479459369,276.93583182349744,3.7858318234974604,1.0,0.002,0.19643433222516452,0.004873200415415831,0.0003043045794819896,0.0016956954206200983,0.1521522897409948,0.1521522897409948,0.0,1.020880428803661e-13,0.9998801330695906,0.9998801330695906,0.0,0.092031797552918,1.1032891551575137e-05,0.0,0.0,0.0,1601762.187871558,268.04789766211024,0.0,1.0,1279589.4413356136,2618.1410248381544,,,,,,,,,,,,,,,,,,,3.0,15371.354577352311,1450.0,0.375,6.173730061729009,3.5
3319.0,-29.35207948636186,4.898704214822639,34.948313265815,25.533743085712217,6.277391394213881,-25.78913239831713,-39.31708907531572,2.7144443061194043,-5.102115451998031,-5.102115451998733,39.896410383994045,41148.890318116515,25752.110642065032,25752.110642065032,66901.00096018155,75967.5727363216,75956.74687525052,25752.110642065032,101708.85751731556,101708.85751731556,101708.85751731556,127693.09687697457,124101.78464713595,3591.312229838609,0.0,90023.63311602651,55205.0705262087,38687.29176646424,25984.239359659012,64671.53112612325,19821.2408561217,1450.0,0.0,0.886774118866919,2.8738640041355445,0.001494314320929203,1.0,1.0,-5.102115451998031,353246.5955192016,1550071.590553666,4.388072270803833,1550071.590553666,4.388072270803833,0.7628178212864882,0.09204277288665551,3.9248257328217777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248257328217777,1.279032126001288,1.2793514954632577,3.0685904232071066,6501.974886018636,15371.367857947072,6482.819176597326,0.00032243405402601643,22936.97586702874,2338.920616829268,19377.580349108706,1975.9632850268652,0.8448184477956152,0.8448184477956152,35484.64231682745,35405.22815468563,1.002804543976285,0.8,4282.620402280354,4273.035954225843,1.002804543976285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559079494053839,4.898704214822639,-2.4224359819264816,7.321140196749121,3.5,3.5,1.0,0.6,0.00024968320157176904,1.0000430312917634,0.0002496724578433903,198.38837437752713,0.0,2.13612657878555e-06,6.053782724278249,0.024725275466426846,8.517226363201405e-05,0.00016451093793975498,0.0006456767625565968,0.0920427728908451,0.0920427728908451,0.0920427728908451,0.09203180347520945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496591.6481492373,592.752227927491,0.0,0.0920427728908451,0.09204277288665551,0.09204277288665551,0.375,0.375,0.5,7.988505370340475,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,25984.239359659012,19821.2408561217,0.7628178212864882,1.0344737444009229,0.6362751832466657,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447620992619587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.02808981397,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6136704043308,261.6136704043308,-11.536329595669201,245.58119007719182,277.64615073147206,126465.95018373834,126503.64047972612,-37.69029598780065,0.0,nan,277.64615073147206,4.496150731472085,271.2331586006053,-1.9168413993946842,264.8201664697641,-8.329833530235874,258.4071743389069,-14.742825661093093,251.9941822080442,-21.15581779195577,245.58119007719182,-27.568809922808157,1.0,1.0,26022.012520719443,26022.012520719443,276.9357979296021,3.785797929602097,276.9357979296021,276.9357979296021,75955.81182586504,75956.74687525052,-0.9350493854872184,0.0,8546.071908451686,8546.071908451686,0.8854342980192424,3944.4498614858867,276.9357979296021,3.785797929602097,1.0,0.002,0.19644535301066918,0.004873149019326938,0.0003043216439729557,0.0016956783563933273,0.15216082198647785,0.15216082198647785,0.0,3.6628295882468187e-13,0.9998802645257466,0.9998802645257466,0.0,0.09203175210159233,1.1020785063178785e-05,0.0,0.0,0.0,1601762.172762614,268.04788454800195,0.0,1.0,1279589.4864597642,2618.1408402306256,,,,,,,,,,,,,,,,,,,3.0,15371.367857947072,1450.0,0.375,6.173730061729009,3.5
3320.0,-29.35247658232496,4.898686737477228,34.94830524314476,25.533639499358856,6.277368694424379,-25.78949205471708,-39.31743685444815,2.7143841666673243,-5.102127740567653,-5.102127740542593,39.896394999823315,41148.693700876305,25752.097280901038,25752.097280901038,66900.79098177735,75967.39225312235,75956.57544821392,25752.097280901038,101708.67272911496,101708.67272911496,101708.67272911496,127692.90215205972,124101.73867486556,3591.163477194157,0.0,90023.62598552265,55205.0419134038,38687.31563568761,25984.229422944765,64671.54505863238,19821.23210261344,1450.0,0.0,0.8867741120263481,2.8738627022975254,0.001494314320929203,1.0,1.0,-5.102127740567653,353246.4261776429,1550070.928672325,4.388072500676384,1550070.928672325,4.388072500676384,0.7628177761204173,0.09204271536232152,3.924832973151367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924832973151367,1.279032426920658,1.2793517827154737,3.068595362043026,6501.985350819305,15371.381142684855,6482.8182253714585,0.00032243171741732295,22936.931737311603,2338.9161168504643,19377.57750583093,1975.9629950932206,0.8448199492310188,0.8448199492310187,35484.69468510585,35405.22815468563,1.0028063939018375,0.8,4282.626722576767,4273.035954225843,1.0028063939018375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559076609794223,4.898686737477228,-2.4224496607888804,7.321136398266109,3.5,3.5,1.0,0.6,0.0002496724578433903,1.0000411124474247,0.0002496621936195812,198.38870078411662,0.0,2.1314308078112107e-06,6.040474909336972,0.02472740689723466,8.516893110404056e-05,0.00016450352673934976,0.0006456488659462875,0.09204271536434477,0.09204271536434477,0.09204271536434477,0.09203176107558649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496593.16389960883,592.7517309307019,0.0,0.09204271536434477,0.09204271536232152,0.09204271536232152,0.375,0.375,0.5,7.98817674182045,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,25984.229422944765,19821.23210261344,0.7628177761204173,1.0344702746953687,0.6362720059273389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476234699942379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.01478199902,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.61344779555554,261.61344779555554,-11.536552204444433,245.5807947325243,277.6461008585912,126467.74875413814,126504.96679683702,-37.218042698902,0.0,nan,277.6461008585912,4.4961008585912055,271.2330396333696,-1.9169603666304056,264.81997840816547,-8.330021591834509,258.40691718294806,-14.743082817051913,251.99385595773464,-21.15614404226534,245.5807947325243,-27.569205267475667,1.0,1.0,26022.012520719443,26022.012520719443,276.9357655818967,3.785765581896726,276.9357655818967,276.9357655818967,75955.66385992571,75956.57544821392,-0.9115882882033475,0.0,8546.071908451686,8546.071908451686,0.8854338401170236,3944.4571380171237,276.9357655818967,3.785765581896726,1.0,0.002,0.19645635847573947,0.004873097836751624,0.000304338685249816,0.0016956613148427933,0.152169342624908,0.152169342624908,0.0,9.260908012675984e-14,0.999880430895862,0.999880430895862,0.0,0.09203170989730321,1.1005465018303333e-05,0.0,0.0,0.0,1601762.1586047825,268.0478722594323,0.0,1.0,1279589.528743327,2618.140667244243,,,,,,,,,,,,,,,,,,,3.0,15371.381142684855,1450.0,0.375,6.173730061729009,3.5
3321.0,-29.352891735849425,4.898669353534017,34.94829723600292,25.533512234129034,6.277328984439836,-25.789869663817562,-39.31780223557723,2.714306912363361,-5.1021407717842635,-5.102140771795916,39.89637940263167,41148.51201331882,25752.086072724578,25752.086072724578,66900.59808604339,75967.22301050174,75956.39805978975,25752.086072724578,101708.48413251432,101708.48413251432,101708.48413251432,127692.70328207943,124101.68839202491,3591.0148900545128,0.0,90023.63745039285,55205.046135299846,38687.323683436676,25984.2191495651,64671.542833001775,19821.22307387347,1450.0,0.0,0.8867741021747314,2.873861321784737,0.001494314320929203,1.0,1.0,-5.1021407717842635,353246.2466021651,1550070.2576266183,4.388072831733005,1550070.2576266183,4.388072831733005,0.7628177302455217,0.09204265794715934,3.9248421481747786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248421481747786,1.2790328062067111,1.2793521489672666,3.068601625485175,6501.998622301626,15371.394784879516,6482.815518847997,0.0003224286783442973,22936.881039217777,2338.91094708364,19377.569415851183,1975.9621701448696,0.8448214638563615,0.8448214638563615,35484.7610467229,35405.22815468563,1.0028087381473645,0.8,4282.634731720907,4273.035954225843,1.0028087381473645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559074190297632,4.898669353534017,-2.4224638583279803,7.321133211861998,3.5,3.5,1.0,0.6,0.0002496621936195812,1.0000429821796575,0.00024965146305554436,198.38904203474,0.0,2.0363060260475e-06,5.770891277818615,0.024729443203260707,8.516543003807145e-05,0.00016449676358150974,0.0006456238309430514,0.09204265794932412,0.09204265794932412,0.09204265794932412,0.0920317158440116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496594.6768478937,592.7512348400988,0.0,0.09204265794932412,0.09204265794715934,0.09204265794715934,0.375,0.375,0.5,7.987848478902543,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,25984.2191495651,19821.22307387347,0.7628177302455217,1.034467327597203,0.6362692184346777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476258369001578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.745198367506,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6132243098684,261.6132243098684,-11.536775690131606,245.58039919936843,277.64604942037283,126469.30396644273,126506.66861901419,-37.3646525714305,0.0,nan,277.64604942037283,4.496049420372856,271.2329193761628,-1.9170806238371938,264.81978933197183,-8.330210668028144,258.40665928776747,-14.74334071223251,251.99352924356674,-21.156470756433237,245.58039919936843,-27.569600800631548,1.0,1.0,26022.012520719443,26022.012520719443,276.9357317939231,3.785731793923105,276.9357317939231,276.9357317939231,75955.46516848014,75956.39805978975,-0.932891309610568,0.0,8546.071908451686,8546.071908451686,0.8854332598582122,3944.4663589156526,276.9357317939231,3.785731793923105,1.0,0.002,0.19646735183150077,0.004873046576981643,0.00030435570729865765,0.0016956442928357934,0.15217785364932881,0.15217785364932881,0.0,1.3445104404818942e-13,0.9998805623837381,0.9998805623837381,0.0,0.09203166459149972,1.0993355659615826e-05,0.0,0.0,0.0,1601762.1435913336,268.0478592282157,0.0,1.0,1279589.5735822571,2618.1404838036265,,,,,,,,,,,,,,,,,,,3.0,15371.394784879516,1450.0,0.375,6.173730061729009,3.5
3322.0,-29.353304504085173,4.89865205895644,34.94828924307875,25.533395201806,6.2772950656946085,-25.790244547120988,-39.31816356545312,2.7142351086388157,-5.102153901802922,-5.102153901791905,39.896363798669014,41148.31105203358,25752.075348926985,25752.075348926985,66900.38640096056,75967.04690226601,75956.21993762709,25752.075348926985,101708.29528655407,101708.29528655407,101708.29528655407,127692.50412587974,124101.63766328632,3590.866462593412,0.0,90023.63887433305,55205.02201391065,38687.352067135995,25984.208839325667,64671.56090646166,19821.214016147725,1450.0,0.0,0.8867740918444387,2.8738599308055646,0.001494314320929203,1.0,1.0,-5.102153901802922,353246.0656652373,1550069.5862888158,4.388073178875201,1550069.5862888158,4.388073178875201,0.762817684337166,0.09204260062013567,3.9248500645391236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248500645391236,1.279033161180236,1.2793524903039577,3.068606963182599,6502.009932241962,15371.408052084498,6482.813980379312,0.0003224261272242422,22936.83513867022,2338.9062665303873,19377.56481726533,1975.9617012196145,0.8448229540001289,0.8448229540001289,35484.818304616056,35405.22815468563,1.0028107608017898,0.8,4282.641642142019,4273.035954225843,1.0028107608017898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559071875363368,4.89865205895644,-2.422478104206882,7.321130163163322,3.5,3.5,1.0,0.6,0.00024965146305554436,1.0000427353622718,0.0002496407945657508,198.3893813257061,0.0,2.128826319759624e-06,6.033093790198774,0.024731572029580467,8.516196792184931e-05,0.00016448949513369503,0.0006455966055914908,0.092042600619294,0.092042600619294,0.092042600619294,0.092031670227587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496596.18806724215,592.7507393146017,0.0,0.092042600619294,0.09204260062013567,0.09204260062013567,0.375,0.375,0.5,7.9875205666592235,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,25984.208839325667,19821.214016147725,0.762817684337166,1.034463765266507,0.6362659332059241,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476283114467532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.007400879884,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.613000850036,261.613000850036,-11.536999149964004,245.5800039766415,277.6459977234328,126470.90617847479,126508.2665085464,-37.360330071618876,0.0,nan,277.6459977234328,4.495997723432822,271.2327989740706,-1.917201025929387,264.8196002247176,-8.330399775282388,258.4064014753555,-14.743598524644483,251.9932027259976,-21.156797274002372,245.5800039766415,-27.56999602335847,1.0,1.0,26022.012520719443,26022.012520719443,276.93569782135,3.785697821350027,276.93569782135,276.93569782135,75955.28532995182,75956.21993762709,-0.9346076752699446,0.0,8546.071908451686,8546.071908451686,0.8854327592009795,3944.474314861819,276.93569782135,3.785697821350027,1.0,0.002,0.19647833346477955,0.0048729953507666065,0.0003043727111245167,0.001695627288663693,0.15218635556225835,0.15218635556225835,0.0,-2.117902207776634e-13,0.9998806896639442,0.9998806896639442,0.0,0.09203161898652423,1.0981633611441247e-05,0.0,0.0,0.0,1601762.128464053,268.04784609819706,0.0,1.0,1279589.6187611392,2618.1402989722246,,,,,,,,,,,,,,,,,,,3.0,15371.408052084498,1450.0,0.375,6.173730061729009,3.5
3323.0,-29.35371656304809,4.898634854005929,34.94828126514292,25.533282674755924,6.277263468082952,-25.790618559932057,-39.318524790555216,2.714165464914676,-5.102166929945952,-5.1021669299441905,39.89634824537852,41148.10511737417,25752.064593671552,25752.064593671552,66900.16971104572,75966.86564579232,75956.04256233959,25752.064593671552,101708.10715601113,101708.10715601113,101708.10715601113,127692.3057391964,124101.58754023763,3590.71819895877,0.0,90023.63327203973,55204.99152467311,38687.379719296245,25984.198583185265,64671.57830248151,19821.205003789168,1450.0,0.0,0.8867740818493266,2.8738585506194885,0.001494314320929203,1.0,1.0,-5.102166929945952,353245.88613226486,1550068.9171327604,4.388073514753891,1550068.9171327604,4.388073514753891,0.7628176385865425,0.0920425433571952,3.9248572784291644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248572784291644,1.2790335060115834,1.279352821575331,3.068611775987063,6502.0201299970995,15371.421353236314,6482.81321957405,0.00032242385859410956,22936.791553365645,2338.901822066215,19377.56254316749,1975.9614693261706,0.8448244602163684,0.8448244602163684,35484.8704815963,35405.22815468563,1.0028126039719596,0.8,4282.64793935077,4273.035954225843,1.0028126039719596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559069553638335,4.898634854005929,-2.4224922515154796,7.321127105521408,3.5,3.5,1.0,0.6,0.0002496407945657508,1.0000426620708984,0.0002496301448268138,198.38972003467018,0.0,2.116515089826304e-06,5.998203764567745,0.02473368854467029,8.5158506939553e-05,0.0001644822876261978,0.0006455695037623617,0.09204254335745747,0.09204254335745747,0.09204254335745747,0.09203162499158435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496597.69778613286,592.75024428227,0.0,0.09204254335745747,0.0920425433571952,0.0920425433571952,0.375,0.375,0.5,7.987193015482327,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,25984.198583185265,19821.205003789168,0.7628176385865425,1.034460136385425,0.6362625777419024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476307717836825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.972510854255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6127776868498,261.6127776868498,-11.537222313150153,245.57960915152427,277.645946222176,126472.51411536967,126509.82484939294,-37.31073402325402,0.0,nan,277.645946222176,4.4959462221760305,271.2326788080468,-1.9173211919531923,264.81941139391387,-8.33058860608611,258.40614397978425,-14.74385602021573,251.9928765656536,-21.157123434346374,245.57960915152427,-27.57039084847571,1.0,1.0,26022.012520719443,26022.012520719443,276.9356640380146,3.785664038014602,276.9356640380146,276.9356640380146,75955.11078101791,75956.04256233959,-0.9317813216766808,0.0,8546.071908451686,8546.071908451686,0.8854323029704136,3944.4815648213103,276.9356640380146,3.785664038014602,1.0,0.002,0.1964893029890182,0.004872944198016586,0.00030438969625505975,0.0016956103036702846,0.15219484812752987,0.15219484812752987,0.0,-7.465555951213787e-14,0.9998808211515586,0.9998808211515586,0.0,0.09203157383287026,1.096952432492542e-05,0.0,0.0,0.0,1601762.1134541398,268.047833070054,0.0,1.0,1279589.663589484,2618.140115574951,,,,,,,,,,,,,,,,,,,3.0,15371.421353236314,1450.0,0.375,6.173730061729009,3.5
3324.0,-29.354127736395572,4.898617739250219,34.94827330283354,25.533165432885312,6.277232210748818,-25.79099174168446,-39.318889647815354,2.714096215972939,-5.102179841438669,-5.102179841442118,39.89633274048055,41147.93277359204,25752.053770282764,25752.053770282764,66899.98654387481,75966.69241878983,75955.86592198367,25752.053770282764,101707.91969226644,101707.91969226644,101707.91969226644,127692.10807768031,124101.53797401463,3590.5701036656897,0.0,90023.64062796124,55204.99950408836,38687.37902652543,25984.18838541388,64671.56741193931,19821.196039944127,1450.0,0.0,0.8867740722731359,2.873857182791742,0.001494314320929203,1.0,1.0,-5.102179841438669,353245.7082068541,1550068.2500578493,4.388073836555031,1550068.2500578493,4.388073836555031,0.7628175929893841,0.0920424861564554,3.9248659282324723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248659282324723,1.2790338489741657,1.2793531510014495,3.068617715927038,6502.032716017134,15371.434654838287,6482.81082295835,0.00032242098503633437,22936.742878374596,2338.896858598461,19377.555379522782,1975.9607388377053,0.8448259407307777,0.8448259407307777,35484.933044295656,35405.22815468563,1.0028148140222017,0.8,4282.655490005792,4273.035954225843,1.0028148140222017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55906721720543,4.898617739250219,-2.4225062892594513,7.32112402850967,3.5,3.5,1.0,0.6,0.0002496301448268138,1.000042570520862,0.00024961951839389847,198.39005801667432,0.0,2.112798726146673e-06,5.987671589899671,0.024735801343396438,8.515501128866918e-05,0.00016447513353814465,0.00064554284766535,0.0920424861536614,0.0920424861536614,0.0920424861536614,0.092031580194819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496599.20594344457,592.7497497629969,0.0,0.0920424861536614,0.0920424861564554,0.0920424861564554,0.375,0.375,0.5,7.986865835713444,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,25984.18838541388,19821.196039944127,0.7628175929893841,1.0344574783187348,0.6362600199789735,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476332279008777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.96197867959,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.61255487782074,261.61255487782074,-11.537445122179236,245.5792148077878,277.645894947853,126474.17120613887,126511.42272920108,-37.25152306219444,0.0,nan,277.645894947853,4.495894947853003,271.23255891984263,-1.9174410801573458,264.8192228918216,-8.330777108178381,258.4058868638173,-14.744113136182705,251.99255083580204,-21.157449164197942,245.5792148077878,-27.570785192212185,1.0,1.0,26022.012520719443,26022.012520719443,276.9356304573299,3.785630457329944,276.9356304573299,276.9356304573299,75954.93905457517,75955.86592198367,-0.9268674085033126,0.0,8546.071908451686,8546.071908451686,0.8854317559276996,3944.4902578736346,276.9356304573299,3.785630457329944,1.0,0.002,0.19650026005818488,0.004872893120042618,0.0003044066621635625,0.0016955933373884683,0.15220333108178125,0.15220333108178125,0.0,-4.4796935258495374e-13,0.9998809563903706,0.9998809563903706,0.0,0.09203152908666407,1.0957069791332522e-05,0.0,0.0,0.0,1601762.0985786212,268.0478201585613,0.0,1.0,1279589.7080164377,2618.1399338198016,,,,,,,,,,,,,,,,,,,3.0,15371.434654838287,1450.0,0.375,6.173730061729009,3.5
3325.0,-29.35453782108356,4.898600711473196,34.94826535502793,25.533048260863893,6.277198847011461,-25.791364154288292,-39.31924685658885,2.714025180159754,-5.102192815826129,-5.102192815839844,39.896317234434676,41147.72866305993,25752.043332831076,25752.043332831076,66899.771995891,75966.51801294347,75955.68872799515,25752.043332831076,101707.73206082622,101707.73206082622,101707.73206082622,127691.91022617392,124101.48805328736,3590.422172886555,0.0,90023.64374457297,55204.97259785951,38687.41238523718,25984.178165347694,64671.59055058487,19821.187058771393,1450.0,0.0,0.8867740623807382,2.8738558083014856,0.001494314320929203,1.0,1.0,-5.102192815826129,353245.5294147949,1550067.5829334643,4.388074168982089,1550067.5829334643,4.388074168982089,0.7628175473798429,0.09204242902759756,3.9248740751426725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248740751426725,1.27903420017378,1.2793534886964597,3.0686232429198586,6502.0444270517,15371.447960446792,6482.809027507473,0.00032241833318007315,22936.69606235725,2338.892084693269,19377.550012799955,1975.9601915842777,0.8448274311225488,0.8448274311225488,35484.99196962116,35405.22815468563,1.0028168955817727,0.8,4282.662601668322,4273.035954225843,1.0028168955817727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559064964084338,4.898600711473196,-2.422520349743883,7.321121061217079,3.5,3.5,1.0,0.6,0.00024961951839389847,1.0000424579473415,0.00024960892051149544,198.39039510481024,0.0,2.1081786425876086e-06,5.974578273093282,0.024737909522039025,8.515158904544412e-05,0.00016446792934845435,0.0006455159120921451,0.09204242902598611,0.09204242902598611,0.09204242902598611,0.09203153515187956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496600.71234015055,592.7492558194854,0.0,0.09204242902598611,0.09204242902759756,0.09204242902759756,0.375,0.375,0.5,7.986539018800166,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,25984.178165347694,19821.187058771393,0.7628175473798429,1.034453790703714,0.6362566362253758,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476356787471865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.94888536278,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6123322660334,261.6123322660334,-11.5376677339666,245.57882102679505,277.64584350527025,126475.78763526196,126513.0061818964,-37.218546634446454,0.0,nan,277.64584350527025,4.4958435052702725,271.23243900958374,-1.9175609904162343,264.8190345138765,-8.330965486123489,258.40563001818356,-14.74436998181642,251.9922255224912,-21.15777447750878,245.57882102679505,-27.571178973204923,1.0,1.0,26022.012520719443,26022.012520719443,276.9355967489634,3.785596748963428,276.9355967489634,276.9355967489634,75954.76101310505,75955.68872799515,-0.9277148901019245,0.0,8546.071908451686,8546.071908451686,0.885431240689457,3944.498445518386,276.9355967489634,3.785596748963428,1.0,0.002,0.19651120498774932,0.0048728420864660145,0.00030442360922554627,0.001695576390470102,0.15221180461277314,0.15221180461277314,0.0,-3.043515960088339e-13,0.9998810882103403,0.9998810882103403,0.0,0.09203148409763726,1.0944929960299923e-05,0.0,0.0,0.0,1601762.083630637,268.04780718417385,0.0,1.0,1279589.7526598074,2618.1397511793043,,,,,,,,,,,,,,,,,,,3.0,15371.447960446792,1450.0,0.375,6.173730061729009,3.5
